Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 03/12  08:00:00,5.8583333333333325,21.157901507325263,33.80074987824964,0.0,0.0,0.0,-372.41267339988457,0.0,0.0,12900761.405029275,4292.589011389925,940.117689651643,0.0,104.23424751646854,0.3684647172269467,833.5946514574644,833.5946514574644,1.1833333333333333,0.9250766716539298,0.9498048073060873,0.9490022992297817,0.9544538122838849
 03/12  09:00:00,6.099999999999997,21.141405966753187,32.60783322245229,0.0,0.0,0.0,-102.4508283916628,0.0,0.0,12785374.887697263,4394.092859736969,944.7954843334153,0.0,100.99204427500266,0.2987479322672079,719.844257071299,719.844257071299,1.25,0.9335512243393496,0.9567156895677684,0.9548444298865272,0.960100460057705
 03/12  10:00:00,6.668333333333334,21.1663588155141,29.910535165504495,0.0,0.0,0.0,-1270.6911302551782,0.0,0.0,11657746.462268183,3807.7157281543155,820.9278326286095,0.0,114.34791026188321,0.3674163124953479,800.6525970248057,800.6525970248057,1.05,0.9520542181970723,0.9687949192936943,0.966852573429137,0.9723868708479874
 03/12  11:00:00,7.510000000000002,21.161580518714064,25.204548185993172,0.0,0.0,0.0,-2270.34558542046,0.0,0.0,10049476.681187574,3309.9846889868663,699.6582351622759,0.0,124.40701897275734,0.3088632678079956,671.3070245220606,671.3070245220606,0.9666666666666667,0.9811832112761552,0.9909956826503319,0.986323828445327,0.9918432654149184
 03/12  12:00:00,7.800000000000003,21.171596823281067,28.034333933073338,0.0,0.0,0.0,-1816.5908767762478,0.0,0.0,11009746.40456216,3588.514368372562,756.0374791848742,0.0,121.11910702906587,0.31371811687784606,754.9786500466618,754.9786500466618,1.0333333333333334,0.9914913248440952,0.9993186973604328,0.9932712069647887,0.9987578010706523
 03/12  13:00:00,9.246666666666664,21.164784867410912,24.481440361303427,0.0,0.0,0.0,-2636.612080254658,0.0,0.0,9662253.895334762,3193.0803331991037,654.207680643662,0.0,96.1075189633438,0.288337316787274,609.2489818746996,609.2489818746996,0.9,1.038150729983186,1.031124715077888,1.0248609027181064,1.0302212282850336
 03/12  14:00:00,11.168333333333333,21.168622472563854,29.138166394921644,0.0,0.0,0.0,-1613.5304390965728,0.0,0.0,11171907.450876014,3724.3042683989697,755.25349967994,0.0,0.0,0.31158120668476974,611.1129111298604,611.1129111298604,0.9833333333333333,1.1039002853921958,1.082285953821093,1.0698054772240546,1.0749120459359396
 03/12  15:00:00,11.131666666666668,21.15900359151401,25.481354758434872,0.0,0.0,0.0,-2122.4003154866436,0.0,0.0,10184287.046879217,3460.439095702263,684.7819182018599,0.0,0.0,0.30524275077969587,536.9227069698811,536.9227069698811,0.9,1.1049311914749873,1.0853109008093453,1.0704121715418364,1.0756067670203877
 03/12  16:00:00,11.426666666666668,21.16489905476366,24.614014674475932,0.0,0.0,0.0,-2525.9433962232433,0.0,0.0,9527552.623793174,3185.24557753855,635.4008539764383,0.0,0.0,0.26070471462697514,531.9532671711889,531.9532671711889,0.8333333333333334,1.1119973001644372,1.0877211652271639,1.0753170804577072,1.0804644147779625
 03/12  17:00:00,12.199999999999994,21.16087941410798,20.432560653350954,0.0,0.0,0.0,-3532.887899899537,0.0,0.0,8618798.248800006,2976.2834272332852,570.4905367605405,0.0,0.0,0.30701849408768805,431.24380921081917,431.24380921081917,0.7,1.1405016077115675,1.1056530386650634,1.0943999668236237,1.0998791897718327
 03/12  18:00:00,12.199999999999994,21.18271894728182,15.686805581761027,0.0,0.0,0.0,-4871.301385148425,0.0,0.0,5915561.424428063,1941.3336548168004,394.79263190789413,0.0,0.0,0.18651171858404464,362.22445856266677,362.22445856266677,0.5833333333333334,1.1409656568265902,1.1056530386650634,1.0947117349390139,1.1002362691986736
 03/12  19:00:00,11.941666666666665,21.25663538433742,9.528613124727372,0.0,0.0,0.0,-8809.873922200963,0.0,0.0,3654959.9229072584,1218.2420886980592,242.56292987197375,0.0,0.0,0.11793527674247108,223.8990346476038,223.8990346476038,0.3333333333333333,1.1361101924923152,1.1077546460215253,1.09131177093889,1.0969314281257796
 03/12  20:00:00,10.821666666666669,21.165639326445607,16.320426275217255,0.0,0.0,0.0,-3789.3250938225497,0.0,0.0,6407887.517223133,2124.6267603826464,426.42964660021795,0.0,0.0,0.21928978865557347,401.72148795272403,401.72148795272403,0.5833333333333334,1.0984145793893707,1.1021788337675174,1.0656748265402274,1.071173398053332
 03/12  21:00:00,8.295,21.173661010472763,16.45313829122765,0.0,0.0,0.0,-4486.838503678845,0.0,0.0,6314795.555696223,2027.0657443198822,429.5931743875698,0.0,154.7689672399136,0.22615516380043213,474.9774066570972,474.9774066570972,0.5833333333333334,1.0156511276162923,1.0774886644127961,1.0095692835783674,1.0151170077804776
 03/12  22:00:00,6.6999999999999975,21.178307430082732,17.689900764737267,0.0,0.0,0.0,-4994.634280722375,0.0,0.0,6345527.785065692,1977.2011185881368,445.0900267479859,0.0,158.02441056917797,0.1911979733502699,506.7259511133476,506.7259511133476,0.6166666666666667,0.9549625675658298,0.9721144829486473,0.9689126644852073,0.9743927273161329
 03/12  23:00:00,6.131666666666666,21.17783050836148,16.231595667722466,0.0,0.0,0.0,-4589.412043496365,0.0,0.0,5987801.217869876,1834.5394961838251,417.292060041833,0.0,157.0611081728343,0.21469445913582846,520.8267832032749,520.8267832032749,0.5833333333333334,0.9378880249051101,0.965953513507206,0.9571814082523928,0.9629361004704303
 03/12  24:00:00,5.599999999999997,21.158647675583552,23.234344819196913,0.0,0.0,0.0,-2809.820584267758,0.0,0.0,8332295.219851701,2637.901952790783,602.1946672802046,0.0,142.0302908249001,0.2763866112585401,638.9628862760345,638.9628862760345,0.75,0.917556848631975,0.9446847136953279,0.9438437637949267,0.9494526734569195
 03/13  01:00:00,4.98,21.16649105103007,32.117227330176384,0.0,0.0,0.0,-1805.1039294340028,0.0,0.0,10641393.593163768,3146.653057492053,766.651163175707,40.997853334558535,118.72467817885526,0.3471742474305371,1076.8309818310515,1076.8309818310515,1.1166666666666667,0.8975164360727191,0.9306371446827006,0.9304443282882484,0.9361606576123905
 03/13  02:00:00,3.8316666666666674,21.163669546687874,37.87039267764867,0.0,0.0,0.0,-2104.1581064755214,0.0,0.0,10539751.223730601,3094.4551649425807,806.6090863157029,93.252293464245,108.0185524075157,0.3655844834556267,1165.3433826722671,1165.3433826722671,1.2,0.857958288770756,0.9012311135238442,0.9040793022782534,0.9101918864623968
 03/13  03:00:00,3.61,21.147515472120133,58.13757010279425,0.0,0.0,0.0,495.70556293711223,0.0,0.0,14102555.745566854,4134.749354585509,1101.3391472651392,133.19283430970293,93.33333333333333,0.3862701292038961,1469.4510889888902,1469.4510889888902,1.7666666666666666,0.848936503052643,0.8952580001134837,0.8978333335608539,0.9039315807272618
 03/13  04:00:00,3.3316666666666666,21.139532904309515,62.247634981302284,0.0,0.0,0.0,472.9406166231454,0.0,0.0,13796035.236993713,4032.7106811320145,1123.2039108130132,122.36587974021099,106.66666666666667,0.35046811081038887,1390.0822032695044,1390.0822032695044,1.7666666666666666,0.8410008290475984,0.8898123104656451,0.892575575303548,0.898763733136701
 03/13  05:00:00,2.7999999999999985,21.141112825149754,64.57267479340287,0.0,0.0,0.0,1187.6592061381864,0.0,0.0,15015942.447234722,4381.509079478581,1212.6092298342992,129.74920682715964,93.33333333333333,0.4452550939123856,1537.3800553278293,1537.3800553278293,1.8666666666666667,0.8219360772494605,0.8754814128646585,0.8799665702583244,0.8861899929336372
 03/13  06:00:00,2.231666666666667,21.140266380004338,70.05293051872012,0.0,0.0,0.0,2432.8973110467737,0.0,0.0,16821765.7013204,4317.936726310335,1223.2504386517487,124.82849405980815,95.7778447367478,0.4740909989207293,2210.7263061078,2210.7263061078,1.8666666666666667,0.8037842677785088,0.8636127190598415,0.8678069729222079,0.8743235275177779
 03/13  07:00:00,1.3900000000000001,21.14228217445094,68.32425955255273,0.0,0.0,0.0,3304.2191930091553,0.0,0.0,18061482.571101002,4143.810237491045,1195.22804649633,116.67795294903458,92.68022932422878,0.536598853378856,2826.864613177895,2826.864613177895,1.7666666666666666,0.7753298881116993,0.8428976835444082,0.8489091494423243,0.8557629701791778
 03/13  08:00:00,0.5316666666666668,21.14760910480549,78.90811465440333,0.0,0.0,0.0,4676.224808128054,0.0,0.0,20403840.470080853,4569.828704342005,1352.2987328606584,128.99471362391157,83.14701499843918,0.5842649250078042,3262.860862431503,3262.860862431503,2.0166666666666666,0.7463131477376294,0.8232077721921931,0.8297566292355056,0.8368940357584438
 03/13  09:00:00,0.5683333333333335,21.149890396468187,73.24135254016144,0.0,0.0,0.0,2645.5937495800163,0.0,0.0,16970073.41753263,4219.371558630097,1248.3452642667753,124.40271464919941,91.81038764031238,0.5409480617984381,2364.891312076404,2364.891312076404,1.8666666666666667,0.7459733974252833,0.8194959044470603,0.8295104026312338,0.8366174125333482
 03/13  10:00:00,1.41,21.147497276742662,76.78601839463019,0.0,0.0,0.0,4178.480014083977,0.0,0.0,19943112.376493193,4698.777148972356,1352.1984483484318,132.37399867411605,79.61925539075237,0.5975053610432665,3003.9307776483943,3003.9307776483943,1.9833333333333334,0.774956299025762,0.8409805870197716,0.8486885398782676,0.8554796175727227
 03/13  11:00:00,2.526666666666666,21.141054737461882,78.09292107710893,0.0,0.0,0.0,4788.812653120852,0.0,0.0,20751872.966425687,5209.776077939871,1442.9797439577171,129.4428804393428,70.91217780907415,0.5177144670891615,2844.2368444063845,2844.2368444063845,2.2,0.8126598232075709,0.8634080635431113,0.8738128213932584,0.8802244139032953
 03/13  12:00:00,4.178333333333333,21.143814374644858,70.00701427415416,0.0,0.0,0.0,5160.255462908675,0.0,0.0,21064687.152362715,4962.568156237858,1316.9761355777262,105.41530090273672,77.3012342461107,0.552559688648852,3138.605753844177,3138.605753844177,1.9333333333333333,0.8686460387900825,0.906327195470811,0.9108734113218762,0.9169630612428553
 03/13  13:00:00,5.878333333333334,21.13803745880819,70.10010251138623,0.0,0.0,0.0,5969.184071258277,0.0,0.0,22763085.66569153,6723.139986658995,1563.0747390985603,0.0,75.78081229606583,0.548260798714027,2021.8865427678716,2021.8865427678716,1.9666666666666666,0.926298836631774,0.9492286466546115,0.9494718294174876,0.9552040122191162
 03/13  14:00:00,6.6999999999999975,21.142592194005505,65.13196174638789,0.0,0.0,0.0,5093.969371294971,0.0,0.0,21090309.202881716,6265.576216478032,1436.4431362238313,0.0,84.80302908565717,0.5100830375419748,1847.2861543032072,1847.2861543032072,1.85,0.9548201904273081,0.9732188651610529,0.9685806622729126,0.9741928665519547
 03/13  15:00:00,7.2683333333333335,21.131675369821703,72.68509657255004,0.0,0.0,0.0,6535.458211942218,0.0,0.0,23674009.311932523,7189.996484237731,1619.6245908955045,0.0,72.76982399026124,0.5478660942386853,1941.4948985868255,1941.4948985868255,2.033333333333333,0.9738237032943294,0.9861347392362299,0.98142367175839,0.9869698868955629
 03/13  16:00:00,8.058333333333334,21.133919342274584,64.41853099268836,0.0,0.0,0.0,5449.179433404343,0.0,0.0,21554923.871626154,6663.439720394267,1465.0205015018219,0.0,79.5314491994303,0.5741092412546561,1712.515238232969,1712.515238232969,1.8,1.0012655591217137,1.0049718475890401,0.9998706871250335,1.0053953429180278
 03/13  17:00:00,8.300000000000004,21.14526363457213,61.148627145613695,0.0,0.0,0.0,4758.021216250502,0.0,0.0,20482500.940242976,6229.5295070397515,1375.4562693302917,0.0,91.59894709922533,0.4838422933392209,1680.1108332529961,1680.1108332529961,1.7666666666666666,1.009720982438056,1.0127623587078693,1.005593781028345,1.011139235255643
 03/13  18:00:00,8.610000000000001,21.153637307293646,30.03872697312395,0.0,0.0,0.0,-1068.2875401246322,0.0,0.0,11847909.588858347,4123.583557053688,838.8330387153212,0.0,113.89863358199204,0.33968786159435255,635.2721500486282,635.2721500486282,1.0666666666666667,1.0191462190129654,1.01961477698521,1.0122952901702387,1.0175569119637027
 03/13  19:00:00,8.590000000000002,21.142469076649526,21.341069533368238,0.0,0.0,0.0,-2748.653713301383,0.0,0.0,7734865.337044156,2635.663376032175,547.1779809316548,0.0,146.9352294056765,0.2246644655448991,460.48606667690535,460.48606667690535,0.7166666666666667,1.0218408263429253,1.0233323896100712,1.0139774944209174,1.0194305957673775
 03/13  20:00:00,7.473333333333334,21.138927354466887,48.12869722182176,0.0,0.0,0.0,1770.978435083215,0.0,0.0,15787755.852650559,5358.416808643063,1177.090138833064,0.0,101.34690225374393,0.36754609964266316,880.3158884497329,880.3158884497329,1.5333333333333334,0.982395272614845,0.9934851832248792,0.9874728612571553,0.9929380296470501
 03/13  21:00:00,5.821666666666667,21.148119311107624,50.371377011963475,0.0,0.0,0.0,2285.3545114317326,0.0,0.0,16701647.758127047,5190.900605175853,1189.500079424695,0.0,100.27828912066418,0.40399737362894844,1353.9163523116847,1353.9163523116847,1.5333333333333334,0.926657186670989,0.9517662510332503,0.9498896778072744,0.9556661757236196
 03/13  22:00:00,4.6899999999999995,21.141194406044026,52.195495466960104,0.0,0.0,0.0,19.96089323529353,0.0,0.0,13285828.573807731,4154.681729126577,1070.751877500997,76.37514633539242,100.0,0.3366451418738436,1176.8271201865223,1176.8271201865223,1.6333333333333333,0.8871582882270406,0.9239505256498357,0.9233815077719429,0.9292683523592379
 03/13  23:00:00,3.5733333333333333,21.150771619676153,56.526526985530765,0.0,0.0,0.0,410.78748404347573,0.0,0.0,14051088.761560483,4208.56169943738,1126.9143792109987,77.57845780753237,100.0,0.3948866358765859,1371.859264959497,1371.859264959497,1.6666666666666667,0.8499271266906921,0.8968656609182172,0.8985522593996648,0.9046807860575616
 03/13  24:00:00,2.7999999999999985,21.14228185427652,52.697475475440385,0.0,0.0,0.0,-102.787759686405,0.0,0.0,13154060.800839042,4066.127041532525,1102.0231483608225,59.25112083117269,100.0,0.3517774000778956,1190.9079562592499,1190.9079562592499,1.6333333333333333,0.8224431787944589,0.8759845996952518,0.8802954413042469,0.8866497459107207
 03/14  01:00:00,2.49,21.13490117399763,75.11272893115957,0.0,0.0,0.0,2157.90297660128,0.0,0.0,16412094.76231286,4835.1768172620705,1370.4488990220677,58.417117508243884,100.0,0.4123554395438628,1560.0643505203313,1560.0643505203313,2.0,0.8124474891943289,0.8688401695533549,0.8735704340675384,0.8800711125071916
 03/14  02:00:00,1.9416666666666669,21.132801907244616,61.42170500098898,0.0,0.0,0.0,911.9757382288924,0.0,0.0,14314492.628041238,4372.206115049758,1228.5126940102632,53.07276864839299,100.0,0.3714527801716985,1274.7950405635681,1274.7950405635681,1.8,0.7936478115553147,0.8553593933929328,0.8611771716242627,0.8677454000811007
 03/14  03:00:00,1.3900000000000001,21.15155081545942,57.77733508551021,0.0,0.0,0.0,339.4008402361379,0.0,0.0,14053797.082122741,4148.593792933983,1165.4340988643685,58.423481305622836,100.0,0.3666020946609654,1383.247943167367,1383.247943167367,1.7333333333333334,0.7746654773553313,0.8420042170261444,0.8486203572779,0.8552794841615793
 03/14  04:00:00,0.5316666666666668,21.132530670268824,67.78726004654496,0.0,0.0,0.0,1005.5868464135139,0.0,0.0,14548813.614640761,4345.524833714246,1283.3590435030967,69.01891601551988,100.0,0.3912428006137734,1354.472611142595,1354.472611142595,1.9,0.7460668391064259,0.8211938831852323,0.829707188195668,0.8367512984768346
 03/14  05:00:00,-0.8783333333333333,21.147405742394586,72.26047613073362,0.0,0.0,0.0,2917.110469211902,0.0,0.0,17390094.98029916,4603.720874420873,1381.7502030023302,80.3384870435607,82.08586403121927,0.47336100066350273,2188.062034679608,2188.062034679608,2.066666666666667,0.6986119798165886,0.784988305488214,0.7985652346308346,0.806080890094732
 03/14  06:00:00,-2.268333333333333,21.156737602803627,91.49708685537503,0.0,0.0,0.0,5779.381599064156,0.0,0.0,22304436.82147951,5782.83779087692,1791.6968877404172,101.09072911562298,46.666666666666664,0.5783099433500247,2947.026550791067,2947.026550791067,2.7,0.650763736406645,0.7529731067587989,0.7673487771517892,0.7754803849355614
 03/14  07:00:00,-2.49,21.149960484621328,83.51318803022774,0.0,0.0,0.0,4728.666713466231,0.0,0.0,20145556.047287606,5110.671431779308,1619.7901079426376,89.63825765906265,53.333333333333336,0.5500202253562937,2808.9290760048525,2808.9290760048525,2.4,0.6431526796600777,0.7473563845212737,0.7620873604298535,0.7704942599677799
 03/14  08:00:00,-2.5100000000000002,21.156152828343476,93.3656550951331,0.0,0.0,0.0,5912.47207625835,0.0,0.0,22684881.99510656,5506.892432260977,1749.676353018709,101.81538036472276,46.666666666666664,0.5996678255440886,3331.6024344003426,3331.6024344003426,2.6,0.6427465494263291,0.7482245109326622,0.7618121656789005,0.7702177116769595
 03/14  09:00:00,-2.231666666666667,21.149209794878665,83.16330792252091,0.0,0.0,0.0,4840.012664700614,0.0,0.0,20430943.064334203,5131.283363687517,1617.2830374916036,88.20470821322068,53.373305175567616,0.5708078234176283,2881.292516579159,2881.292516579159,2.3666666666666667,0.6517184904063293,0.752909653611117,0.7676774966994427,0.7759624205736118
 03/14  10:00:00,-0.5116666666666668,21.15864590239982,88.8371041326245,0.0,0.0,0.0,5532.818912956316,0.0,0.0,21719072.729181793,5548.19520391226,1691.788083142833,81.99062648777131,54.99045897626376,0.6928367391896211,2884.4229821672734,2884.4229821672734,2.3666666666666667,0.7094195116707686,0.7928824631142503,0.8055253706379951,0.8130529844886533
 03/14  11:00:00,2.305,21.151129990771285,56.31080036626516,0.0,0.0,0.0,4020.66475058118,0.0,0.0,17774520.786142312,4785.884113186795,1312.5126545982723,56.85119142403962,66.46139896644522,0.5637458293811061,2187.505295084245,2187.505295084245,1.8333333333333333,0.8039782110816746,0.8585708066049572,0.8682045851676727,0.8745300880111184
 03/14  12:00:00,5.346666666666664,21.143539928544286,47.94677707347605,0.0,0.0,0.0,2204.9868853731236,0.0,0.0,16168561.600586776,5059.603887294196,1198.4054324662977,14.287688047247356,89.98458049202533,0.42045178522733406,1251.5812931930923,1251.5812931930923,1.5833333333333333,0.905783906563477,0.935055918951681,0.9359625337797353,0.9416237721805619
 03/14  13:00:00,7.526666666666667,21.14420397779526,34.68245147088297,0.0,0.0,0.0,-78.48652401050397,0.0,0.0,13156416.87177882,4518.771385165007,962.0221158571185,0.0,107.05745788719804,0.3278196203657854,660.5218307130291,660.5218307130291,1.2166666666666666,0.9796761076737813,0.990661814580885,0.9858209107494459,0.9909402981163978
 03/14  14:00:00,9.178333333333335,21.148251196847855,33.59675208653326,0.0,0.0,0.0,304.4158320382742,0.0,0.0,13753425.378089372,4733.1254304499635,948.6555419957847,0.0,101.03876841080495,0.39837021369574976,685.2333893097527,685.2333893097527,1.1833333333333333,1.0357226594991622,1.0299357648823588,1.0237336605736769,1.0286458447327391
 03/14  15:00:00,10.878333333333332,21.163202791483076,25.786844756669975,0.0,0.0,0.0,-2040.307829923303,0.0,0.0,10760446.829218008,3690.764824159604,720.4024162396873,0.0,0.0,0.32545150855364224,538.305029339748,538.305029339748,0.9333333333333333,1.0932747174498807,1.0739304570652264,1.062374614840046,1.0676471160583167
 03/14  16:00:00,12.268333333333334,21.160973048104346,25.465566284571377,0.0,0.0,0.0,-2322.740452673841,0.0,0.0,10018053.570757037,3406.888238195329,675.474061292051,0.0,0.0,0.29287622645798117,488.7466315271232,488.7466315271232,0.9,1.1410088089595118,1.109788527469117,1.0950446985163387,1.1002808131481292
 03/14  17:00:00,13.058333333333335,21.151018580563914,21.149239559757515,0.0,0.0,0.0,-2624.1240705765863,0.0,0.0,9436137.289295238,3365.1462834238073,621.1109786881347,0.0,0.0,0.3440932797687583,396.30155841306595,396.30155841306595,0.7,1.1690786052384703,1.1183385183532377,1.1139297859681112,1.119507124239849
 03/14  18:00:00,13.300000000000008,21.173127923057073,19.451117745984984,0.0,0.0,0.0,-4313.975438110325,0.0,0.0,7767215.666590685,2659.6812497988117,518.9289862736806,0.0,0.0,0.25624710243163396,389.073567074646,389.073567074646,0.6666666666666666,1.1781046446263355,1.1204626408683267,1.1201288079733434,1.1257559577409262
 03/14  19:00:00,13.610000000000001,21.17723385014688,15.8712166051708,0.0,0.0,0.0,-4587.269916762904,0.0,0.0,6154823.012010051,2095.7604701794303,413.4964698310245,0.0,0.0,0.19605155449804565,316.83610273614585,316.83610273614585,0.5833333333333334,1.1878543452733175,1.1454119895747257,1.1268062783679915,1.1325106769930715
 03/14  20:00:00,12.453333333333338,21.159992733637694,25.343558315367506,0.0,0.0,0.0,-2401.5979619052687,0.0,0.0,10090858.278516212,3467.245985457237,673.1829270845549,0.0,0.0,0.2845694802914076,480.2988610225632,480.2988610225632,0.8333333333333334,1.1523590896743898,1.1229945168326578,1.1027409259330159,1.1081826865418942
 03/14  21:00:00,10.221666666666666,21.15982507407149,25.521924469719032,0.0,0.0,0.0,-2165.5302032652467,0.0,0.0,9839410.396435656,3283.165016872949,663.0670088220797,0.0,53.46179968846662,0.2871948829855545,559.3330542208753,559.3330542208753,0.8333333333333334,1.0755302922127534,1.0639785241009085,1.0503812750710704,1.055686803266976
 03/14  22:00:00,8.573333333333332,21.155399332745056,21.31387085759078,0.0,0.0,0.0,-3069.8158244908245,0.0,0.0,8961523.125250937,3058.6777032784466,607.3871145879282,0.0,129.47802334600095,0.35260988326999515,538.7634437962441,538.7634437962441,0.7,1.0206617965132814,1.022807597756187,1.0129015788920568,1.0183991507202295
 03/14  23:00:00,6.921666666666666,21.154349162224403,21.942800685009487,0.0,0.0,0.0,-2931.618978899465,0.0,0.0,8681417.706422463,2870.5257407277863,606.6653530183202,0.0,133.44783871971137,0.2949010610309292,588.7871041514597,588.7871041514597,0.75,0.9647299032672404,0.9808358612063492,0.9752950547203744,0.980850546317161
 03/14  24:00:00,4.653333333333335,21.155531001862197,29.499874321331358,0.0,0.0,0.0,-1670.6470600560694,0.0,0.0,9752198.386583194,2887.7528494986254,715.1530795572988,33.50426149071668,124.7318761915356,0.29232424743119373,980.6655398859563,980.6655398859563,1.0666666666666667,0.8884550557855039,0.9251086412319414,0.9243383394719594,0.9301447731735378
 03/15  01:00:00,3.0416666666666665,21.16444019662035,36.06782284509981,0.0,0.0,0.0,-2203.4964039566694,0.0,0.0,10472790.08606517,3092.571565327348,826.5789649928785,55.28904696331757,111.72813047026268,0.3381921299007166,1109.9360200069314,1109.9360200069314,1.2,0.8304884008851459,0.8810530638772195,0.8858846406789948,0.8919715256133607
 03/15  02:00:00,3.058333333333333,21.152711790685846,48.11862547198715,0.0,0.0,0.0,-190.41599939594354,0.0,0.0,13089118.518934,3951.08756868891,1050.7844240464335,74.49687898500201,93.33333333333333,0.34672476019314413,1272.8472186776003,1272.8472186776003,1.6,0.8298811104331204,0.8805755802535881,0.8853005661120561,0.8915921483265689
 03/15  03:00:00,3.0416666666666665,21.16063336312211,40.59302142280764,0.0,0.0,0.0,-1790.826173341709,0.0,0.0,11069624.91862417,3289.886696352136,876.5869004173182,74.81272616560342,106.66666666666667,0.24872890914502618,1133.1249146083355,1133.1249146083355,1.4,0.8299742998642513,0.8807058684556902,0.8853826968342041,0.8916583061631472
 03/15  04:00:00,1.9216666666666669,21.143919423655273,63.452143143311154,0.0,0.0,0.0,915.037085041334,0.0,0.0,14729887.423455868,4308.21952373165,1205.489314130328,101.28121480197655,93.33333333333333,0.4259410188505821,1480.1474750152072,1480.1474750152072,1.8333333333333333,0.7932056667132296,0.8548264223833778,0.8608427794273255,0.867370827213243
 03/15  05:00:00,0.5316666666666668,21.148523332820766,62.96300318968589,0.0,0.0,0.0,2832.385404417008,0.0,0.0,17046092.846849956,4280.005677503018,1231.9136774379788,105.8709633189307,84.589370372227,0.4513661279170428,2366.0463740344585,2366.0463740344585,1.9,0.7458074156268214,0.8200639031399769,0.8296172491423218,0.8365669327301095
 03/15  06:00:00,-0.3099999999999999,21.153346061451433,69.22179374949786,0.0,0.0,0.0,3759.372612884311,0.0,0.0,18629482.257370494,4784.857160004279,1398.0356478880701,111.82402974740496,68.76014501010863,0.504551898908576,2498.2486529107414,2498.2486529107414,2.1333333333333333,0.7167950955634459,0.7998121060843392,0.8106338719363269,0.8178083575633612
 03/15  07:00:00,-0.6,21.156379468908415,81.3036247707672,0.0,0.0,0.0,5559.011170537579,0.0,0.0,21451570.438573595,5591.992769915106,1667.9201807138227,127.3661042593108,46.666666666666664,0.553806193914788,2798.9942225067175,2798.9942225067175,2.533333333333333,0.7065673877352715,0.7918613673198484,0.8038701540359526,0.8113536958650638
 03/15  08:00:00,-0.8583333333333333,21.149958904876826,81.97600423403065,0.0,0.0,0.0,4662.595927930472,0.0,0.0,19889594.684258282,5175.690916295745,1571.6621567413908,116.78399739607276,53.37998029342008,0.5772808439304845,2628.207723158004,2628.207723158004,2.3333333333333335,0.6983945649179881,0.7872287480680508,0.7982595099370581,0.8059072018982629
 03/15  09:00:00,-0.5316666666666668,21.156299087289653,92.11083588703588,0.0,0.0,0.0,5861.457396640307,0.0,0.0,22521451.951732535,5723.8825341344655,1732.3297464068553,100.57489542453136,47.21438756763696,0.7012608841903754,3032.8581255493455,3032.8581255493455,2.433333333333333,0.7091066889213362,0.793593991986508,0.8052443204009151,0.8127657983722296
 03/15  10:00:00,2.015,21.149388024353012,78.8146819693471,0.0,0.0,0.0,4405.877976304735,0.0,0.0,19844144.263436794,5306.251878005062,1510.3097512056859,74.20016993410637,69.78343174312985,0.603324105671716,2377.384135547248,2377.384135547248,2.1166666666666667,0.793672230337075,0.8497830803681178,0.8610910917497356,0.8677159208335222
 03/15  11:00:00,5.346666666666664,21.137508377514457,55.1581111054816,0.0,0.0,0.0,2563.836048819497,0.0,0.0,16631684.029444251,5244.292707480713,1269.4952487554417,20.211227774480008,95.51693018807926,0.29984225152704636,1186.836073454586,1186.836073454586,1.8166666666666667,0.9054398270828247,0.933683893528461,0.9358254255752136,0.9414698902875631
 03/15  12:00:00,7.2683333333333335,21.1341174776319,41.654077676987484,0.0,0.0,0.0,1003.9757249595481,0.0,0.0,14469167.569066111,4959.090541495493,1093.2946298033735,0.0,106.66666666666667,0.3323324770883269,670.9131277320661,670.9131277320661,1.4,0.9711990488493762,0.9842403543691479,0.980029322617042,0.9855093514733826
 03/15  13:00:00,8.626666666666665,21.14074943643217,37.74303764205765,0.0,0.0,0.0,1161.7230422397067,0.0,0.0,14946409.180050688,5167.085392363442,1060.329217843243,0.0,94.81366216045627,0.4002057318100546,708.7077642272118,708.7077642272118,1.3166666666666667,1.0169974381607896,1.0179061325174554,1.011025040005369,1.0159981526158957
 03/15  14:00:00,10.020000000000003,21.159261797965982,26.61155653345787,0.0,0.0,0.0,-1656.890491393911,0.0,0.0,11134937.47842725,3812.5882840922573,750.9762718400019,0.0,57.32057940800556,0.3619725130666067,570.9338279877414,570.9338279877414,0.9333333333333333,1.0645401634827272,1.0526666890775627,1.0427993755719893,1.0481068406583145
 03/15  15:00:00,11.426666666666668,21.16597102775415,27.853666791370436,0.0,0.0,0.0,-1657.4957552332353,0.0,0.0,11149793.082628481,3748.547070300713,740.8763824902816,0.0,0.0,0.31608264014188,593.2096440565698,593.2096440565698,1.0,1.1121880216594329,1.0882046870099835,1.0752132199499194,1.0804923282838286
 03/15  16:00:00,12.768333333333334,21.16473872208796,23.703036739800687,0.0,0.0,0.0,-3572.7084696544607,0.0,0.0,9512428.50350188,3228.29910462138,627.4012625577874,0.0,0.0,0.27522095211405273,469.6553334907231,469.6553334907231,0.8,1.1580092952873025,1.1232503444661168,1.1065390826295751,1.1119662125571208
 03/15  17:00:00,13.868333333333334,21.16559339767788,16.346797171506328,0.0,0.0,0.0,-4816.370194994026,0.0,0.0,6491555.763538134,2225.6762872417776,435.9352338512299,0.0,0.0,0.20234217130439844,315.3020962289391,315.3020962289391,0.6166666666666667,1.1950724752776645,1.149417555659738,1.1318215119648334,1.1374969364785903
 03/15  18:00:00,14.709999999999999,21.174417533106347,12.695023032542853,0.0,0.0,0.0,-5179.456936694274,0.0,0.0,4956506.294327149,1705.3188004712813,336.5251437241175,0.0,0.0,0.15674035440075335,234.72467637655072,234.72467637655072,0.4666666666666667,1.2241710342002181,1.1751489187970992,1.1518160969216653,1.1576493726983252
 03/15  19:00:00,14.431666666666667,21.18303302129823,12.124563289529986,0.0,0.0,0.0,-6259.338351406366,0.0,0.0,4430941.815614725,1478.697343176359,298.2724018880816,0.0,0.0,0.12722968717890729,238.61091369695666,238.61091369695666,0.43333333333333335,1.2200901014052403,1.173315936059337,1.1490068659399342,1.154843248768618
 03/15  20:00:00,12.763333333333334,21.175079995809728,15.357280938467932,0.0,0.0,0.0,-4922.937847850798,0.0,0.0,5635065.412215319,1841.870136286142,377.4221986144786,0.0,0.0,0.16946495549738005,345.38437201729045,345.38437201729045,0.5833333333333334,1.1649819580280611,1.132131664965042,1.1111641366291665,1.1167829332971733
 03/15  21:00:00,10.511666666666667,21.194554333444565,12.406153950642981,0.0,0.0,0.0,-6211.654400990209,0.0,0.0,4508232.619802656,1430.2046377037727,302.1190019330694,0.0,45.25684470626472,0.1417967594301351,326.6422809425385,326.6422809425385,0.4666666666666667,1.089767075642675,1.1122571565423025,1.0598128409254193,1.0653119646505473
 03/15  22:00:00,8.573333333333332,21.166731272317747,13.540647480046836,0.0,0.0,0.0,-4846.805114688798,0.0,0.0,5368213.004470868,1772.8151903443127,365.6566529487745,0.0,159.9028659403343,0.2004856702983285,362.2164388572955,362.2164388572955,0.4666666666666667,1.0228286018271506,1.1122571565423025,1.0143912809027185,1.0199036448360892
 03/15  23:00:00,6.663333333333333,21.174878565333067,16.87172315381566,0.0,0.0,0.0,-4316.473221504948,0.0,0.0,6357165.334702916,2007.5316979976872,441.03053338470465,0.0,154.43565811379986,0.22540930594785386,502.47869638313654,502.47869638313654,0.5666666666666667,0.9581174775063164,0.9912602282885931,0.9708122577397333,0.9764854458922112
 03/15  24:00:00,4.411666666666667,21.157188028776673,28.614649269108714,0.0,0.0,0.0,-2143.8431993284653,0.0,0.0,9103018.171180004,2605.5856505918828,661.1896248912909,21.43098910996127,131.96783276591745,0.30544743979653677,999.1334304985369,999.1334304985369,0.95,0.8802832197087778,0.9193343717502418,0.9187571167317796,0.9248035794874134
 03/16  01:00:00,3.299999999999998,21.177699721410374,27.388682519269732,0.0,0.0,0.0,-3555.737287366976,0.0,0.0,8804450.480369996,2409.53141854492,642.0378008912758,37.311009027590636,130.3158899242018,0.3077360877088371,1093.0393990026294,1093.0393990026294,0.9833333333333333,0.8394623837651292,0.8872874847039032,0.8917394137905739,0.897874879603881
 03/16  02:00:00,3.299999999999998,21.16042623515553,40.10474232949816,0.0,0.0,0.0,-1069.1498627630838,0.0,0.0,11743517.253842758,3440.3783884442882,915.4747058387277,72.09262713314091,98.98938319680583,0.4333836609478025,1281.5574638617845,1281.5574638617845,1.2833333333333334,0.8390436280611709,0.886907757584206,0.891535653949434,0.8976039177441273
 03/16  03:00:00,3.299999999999998,21.157974602885723,44.42001042887241,0.0,0.0,0.0,-1463.237981458183,0.0,0.0,11468304.661722716,3438.9485556359064,907.6516521536869,82.93479203485026,106.66666666666667,0.33139549206949376,1151.9815239174588,1151.9815239174588,1.4,0.8387440854140846,0.8875971102092902,0.891080552247571,0.8973153733397237
 03/16  04:00:00,3.299999999999998,21.141244683413596,63.94172170989363,0.0,0.0,0.0,1203.22945978106,0.0,0.0,15064438.414574133,4449.213825958513,1209.9903405483997,116.42021934806166,93.33333333333333,0.41601870676526453,1480.1111841733514,1480.1111841733514,1.8666666666666667,0.8387552643864057,0.8878237658688908,0.8910892437969499,0.8972346950238935
 03/16  05:00:00,2.7316666666666674,21.133006190982226,71.49616639014165,0.0,0.0,0.0,1179.6251066472576,0.0,0.0,14656913.802775739,4308.697274333403,1217.4322732032217,109.58527648387796,105.57349817134597,0.4088682229899704,1406.9200164783172,1406.9200164783172,1.8833333333333333,0.8206135965561544,0.8733847744363256,0.8789592114892766,0.8853449843093805
 03/16  06:00:00,2.200000000000001,21.134748537585445,69.78726947594681,0.0,0.0,0.0,3878.4737078737353,0.0,0.0,18084151.645445127,4464.358628663076,1255.339915667112,107.64501434066544,89.47359484756788,0.5043357897812523,2509.6601767024754,2509.6601767024754,1.8833333333333333,0.8018200151663579,0.8558675058581653,0.866421228855151,0.8729714778547037
 03/16  07:00:00,1.631666666666667,21.149125692083583,78.57558385292985,0.0,0.0,0.0,3678.964474744245,0.0,0.0,18836949.191152874,4753.64464172321,1368.4758704908347,105.23869120873171,86.80663813769515,0.5659668093115243,2504.17607402659,2504.17607402659,1.9833333333333334,0.7831944216227931,0.8500939701431877,0.854077869160958,0.8607902159543951
 03/16  08:00:00,1.1000000000000005,21.153677104894584,79.41476368595777,0.0,0.0,0.0,3688.450812766864,0.0,0.0,18500779.438386686,4874.9609165805605,1419.6480108123933,105.90165433752257,78.01068257563293,0.6099465871218354,2323.2444122571096,2323.2444122571096,2.033333333333333,0.7646002469379702,0.8348360077251888,0.8417898254319163,0.8486930274784432
 03/16  09:00:00,1.6683333333333337,21.14759092204774,64.79159643041523,0.0,0.0,0.0,2445.758133031273,0.0,0.0,16497727.22686739,4335.826072331324,1230.3043549835427,64.57956411083393,94.39799234413877,0.4902901638867619,2064.6308097809433,2064.6308097809433,1.75,0.7830662572271145,0.8440022916501891,0.8540154809150952,0.8607397129083597
 03/16  10:00:00,4.525,21.13482513192893,58.72633632561689,0.0,0.0,0.0,1869.3723423283275,0.0,0.0,15932016.417465571,5123.048910142246,1305.5953814565726,17.40746741273541,93.33333333333333,0.3584747257577591,1101.4425356437264,1101.4425356437264,1.8166666666666667,0.8764879400054478,0.9132674726060104,0.9164250010973991,0.9222675026779232
 03/16  11:00:00,7.836666666666667,21.155449852532275,28.478363778315625,0.0,0.0,0.0,-1269.2557372709077,0.0,0.0,11570258.594072709,3921.1403030598026,807.5931723824922,0.0,113.97184524952652,0.376479517979541,651.8693469801514,651.8693469801514,0.9833333333333333,0.9899503925514357,0.9961228525674399,0.9926123147170097,0.9978075997942268
 03/16  12:00:00,10.036666666666665,21.16202583035316,28.07954808577527,0.0,0.0,0.0,-1251.8878252701136,0.0,0.0,11522528.544083206,3867.262896380227,770.8397397644184,0.0,50.296428501137726,0.33230467354406673,654.0096139838787,654.0096139838787,1.05,1.0649322866846869,1.051849531014061,1.0429827599623482,1.048330070669223
 03/16  13:00:00,11.668333333333333,21.170284869480767,24.435890345838025,0.0,0.0,0.0,-2813.0400647979154,0.0,0.0,9760492.784930326,3287.4250611869584,647.1466222254401,0.0,0.0,0.29513310349107147,512.8347426364307,512.8347426364307,0.85,1.1208483349261784,1.0952149505556819,1.0811810876917742,1.0864324471281581
 03/16  14:00:00,13.336666666666668,21.163938901466615,28.44951322706654,0.0,0.0,0.0,-1476.3034844890585,0.0,0.0,11438474.110427568,3916.0009174280253,759.232202501491,0.0,0.0,0.33062011953941345,511.62105808497233,511.62105808497233,0.9666666666666667,1.1758747603496444,1.1363345356866519,1.1189079022555324,1.124270388004884
 03/16  15:00:00,15.020000000000003,21.1691087695663,23.886222182011863,0.0,0.0,0.0,-2834.443890348259,0.0,0.0,9724261.452621005,3372.015566767889,644.8496803532101,0.0,0.0,0.2737341950770989,385.08777947800246,385.08777947800246,0.8166666666666667,1.2333296555254138,1.1801511845125086,1.1582865427131646,1.1640313708056393
 03/16  16:00:00,15.858333333333338,21.15302583691515,22.45843869375288,0.0,0.0,0.0,-4036.9274369295144,0.0,0.0,9204478.295242932,3214.763546909211,613.2331904542395,0.0,0.0,0.25347854738284475,355.45946520437604,355.45946520437604,0.75,1.263430317685318,1.2055547434804117,1.1789098916664795,1.1849118351367445
 03/16  17:00:00,16.41,21.169484834794527,12.783137313561818,0.0,0.0,0.0,-5402.351864088971,0.0,0.0,5191068.58234624,1831.005896894198,355.3946778169454,0.0,0.0,0.16129862736653613,193.49453531074988,193.49453531074988,0.4666666666666667,1.2816231590775458,1.2198215726991721,1.1914834466732942,1.197638816789152
 03/16  18:00:00,16.699999999999992,21.190195670728862,12.148444258999621,0.0,0.0,0.0,-6094.7756085145675,0.0,0.0,4530139.0897007985,1562.5797465153285,312.72387320321917,0.0,0.0,0.12846508257987183,190.22985193842618,190.22985193842618,0.43333333333333335,1.2928494991730899,1.229008316193283,1.1992922896415197,1.205537982914151
 03/16  19:00:00,16.390000000000004,21.16556998204117,11.940428046571812,0.0,0.0,0.0,-4699.871448402569,0.0,0.0,4322921.507578334,1467.1419027966672,296.2306244132389,0.0,0.0,0.11770411776702709,197.3623400038302,197.3623400038302,0.43333333333333335,1.2847217578293797,1.222928258390221,1.1935933849677838,1.1998334920056686
 03/16  20:00:00,14.963333333333333,21.182073875929937,9.209838223235145,0.0,0.0,0.0,-6516.890461709936,0.0,0.0,3408190.743517067,1151.7504397289642,233.02311076247227,0.0,0.0,0.10144461258634745,171.24752087548356,171.24752087548356,0.38333333333333336,1.241075800021848,1.1906425808299343,1.1634933819486,1.1694418695661737
 03/16  21:00:00,13.021666666666668,21.185518130602837,11.963324556631285,0.0,0.0,0.0,-5288.0410493803365,0.0,0.0,4263242.218719948,1375.5510577893942,283.14104219592525,0.0,0.0,0.11888858572849645,266.42454629532165,266.42454629532165,0.4166666666666667,1.1738936746675814,1.13817715826853,1.1172789092778184,1.1229211273338848
 03/16  22:00:00,10.494999999999997,21.17519913584371,15.21718349122263,0.0,0.0,0.0,-3726.6832990560915,0.0,0.0,5450538.336711438,1707.3913906035527,360.9163950217046,0.0,51.0442561523206,0.1622175218354519,405.2639894849132,405.2639894849132,0.5166666666666667,1.0916139518294201,1.076754440782378,1.0610206355700889,1.066559198548331
 03/16  23:00:00,8.331666666666667,21.178195696562376,13.054023286955383,0.0,0.0,0.0,-5422.800226484146,0.0,0.0,4970568.519205857,1592.2220674857538,337.23548576597625,0.0,164.93761372063375,0.17531193139683116,368.7124511636384,368.7124511636384,0.45,1.0131011764994353,1.0351162888166978,1.0078108828176564,1.0133478843070853
 03/16  24:00:00,7.2316666666666665,21.156830974036037,20.85220358888815,0.0,0.0,0.0,-2790.4871870690918,0.0,0.0,8364048.326175719,2765.0353952462874,580.1352531898724,0.0,134.25455992050016,0.32872720039749936,586.720386111973,586.720386111973,0.7,0.9751802835775213,0.9889406405327704,0.9822195021860801,0.9878563925333876
 03/17  01:00:00,6.6999999999999975,21.163371463847888,27.046860137862375,0.0,0.0,0.0,-2347.213413838724,0.0,0.0,9397937.25879647,2964.566665785426,671.785347360595,0.0,140.0755510604402,0.283322231386886,697.6883582202173,697.6883582202173,0.8833333333333333,0.9547880741264898,0.9717482713597825,0.9687882701291098,0.9742638411622677
 03/17  02:00:00,6.39,21.173841728461905,23.73415888676734,0.0,0.0,0.0,-3248.0820400194034,0.0,0.0,9011641.687365934,2849.567662903439,627.7145077877826,0.0,134.95733394878127,0.23606083769371716,711.5267025558974,711.5267025558974,0.9333333333333333,0.94482932465183,0.965367970373302,0.9618960541977464,0.9675556134769943
 03/17  03:00:00,6.099999999999997,21.162503610016977,29.692197722584343,0.0,0.0,0.0,-1301.681348936093,0.0,0.0,11425658.262924597,3702.4128890679003,816.8450883524503,0.0,114.74215054494685,0.3812256427435727,822.1366431266796,822.1366431266796,1.0666666666666667,0.934066669246172,0.9566841771778865,0.9546888284285793,0.9603926065237874
 03/17  04:00:00,6.099999999999997,21.161568658763493,27.876124810316565,0.0,0.0,0.0,-1879.9595083853658,0.0,0.0,10836015.677471217,3585.5690084428543,780.888598714678,0.0,117.753499932568,0.40096115204997934,718.2811905510353,718.2811905510353,0.9333333333333333,0.9336903032887903,0.9562396299463676,0.9545017056120105,0.9601798720468874
 03/17  05:00:00,5.841666666666666,21.15029350214185,34.39189978766505,0.0,0.0,0.0,65.36754057870324,0.0,0.0,13313993.581560627,4467.612242092698,974.3038281453258,0.0,98.02004041254546,0.4102109901064647,830.078362444842,830.078362444842,1.2,0.9252054440805965,0.9504296360388108,0.9492662256507932,0.9545270645795525
 03/17  06:00:00,4.721666666666668,21.154060510719507,34.420045715551595,0.0,0.0,0.0,-1156.4983803291495,0.0,0.0,11636616.65014861,3747.6659435410083,913.2189444845333,3.0582180808050135,106.82379058693661,0.3009701907668147,906.244678308303,906.244678308303,1.2166666666666666,0.888334994344952,0.9235693915956252,0.9244968968327183,0.9300683217082819
 03/17  07:00:00,4.158333333333333,21.147214813248944,48.95647842341246,0.0,0.0,0.0,456.7728805960505,0.0,0.0,13967364.722301207,4383.113834436537,1131.2370000271096,26.510591704979483,93.33333333333333,0.3498858409504935,1164.7294717438003,1164.7294717438003,1.6166666666666667,0.8673001913208865,0.9079897555991737,0.9102500231888141,0.9162243135972282
 03/17  08:00:00,4.141666666666667,21.143465408787804,52.004480204184844,0.0,0.0,0.0,37.15863932427795,0.0,0.0,13290506.919031171,4123.68807272766,1082.6817017057663,49.959377432357904,106.66666666666667,0.295966341196104,1112.7968247376848,1112.7968247376848,1.6333333333333333,0.8676544935416356,0.9094139128109539,0.910393763961637,0.916240520087341
 03/17  09:00:00,4.778333333333332,21.145147025877964,47.33662913773906,0.0,0.0,0.0,666.6250707032392,0.0,0.0,14244220.434804412,4588.7147469582915,1116.7817024150306,29.115027253988078,93.53369569949892,0.3769353620188067,1063.8850462754147,1063.8850462754147,1.55,0.8873852290930032,0.9225650365376838,0.9236711289744907,0.9294351567496796
 03/17  10:00:00,7.563333333333334,21.1638181050791,26.666790583076114,0.0,0.0,0.0,-2128.2307290002627,0.0,0.0,10575786.137451518,3521.227237677302,740.9497452803203,0.0,121.7416573454545,0.33996852509197745,661.7278848965996,661.7278848965996,0.95,0.9796580597029891,0.9866832646413691,0.98552161317618,0.9909247153483624
 03/17  11:00:00,10.588333333333333,21.16475145520907,28.848682026045136,0.0,0.0,0.0,-1577.0558925950124,0.0,0.0,11207678.458533093,3733.611468181318,755.7437000297122,0.0,28.623655755354037,0.32353762043732753,628.2796469594446,628.2796469594446,1.0,1.083528622042446,1.065406267357907,1.05577149402561,1.0609941045510196
 03/17  12:00:00,12.836666666666666,21.171537495176988,24.713806119918676,0.0,0.0,0.0,-3065.9940132277047,0.0,0.0,9499283.547603775,3203.7299067733566,639.5707360068452,0.0,0.0,0.2581065854219267,466.2779554788216,466.2779554788216,0.8666666666666667,1.1586196765327046,1.1227792912193697,1.1072006969358725,1.1124079323267546
 03/17  13:00:00,14.778333333333336,21.149776431442888,21.38174554304395,0.0,0.0,0.0,-2556.4081516325123,0.0,0.0,9346809.668412711,3327.0297147732717,626.3893805944322,0.0,0.0,0.30759684231699996,343.10015394344384,343.10015394344384,0.75,1.2246056456413053,1.156566955815136,1.1522581567432555,1.15791624202426
 03/17  14:00:00,16.168333333333333,21.163933600912856,19.595873640047095,0.0,0.0,0.0,-3951.009680993432,0.0,0.0,8150677.608801541,2876.485845304276,559.03692994768,0.0,0.0,0.26373552395548455,299.7931818940611,299.7931818940611,0.7,1.2723643554577253,1.2122028157341516,1.1851468435689285,1.1911547167470833
 03/17  15:00:00,17.26833333333333,21.18350952185515,18.421087019245526,0.0,0.0,0.0,-5296.215966071305,0.0,0.0,7040431.879807467,2444.0445444754105,489.24593759735484,0.0,0.0,0.2029621960427204,265.3060138553891,265.3060138553891,0.6666666666666666,1.3092124540267016,1.2413845951816656,1.210715201272568,1.2169819595873124
 03/17  16:00:00,18.368333333333332,21.165227949369,15.079608270657143,0.0,0.0,0.0,-5583.77700927821,0.0,0.0,5655179.424029965,1984.1242451874286,397.37878619277114,0.0,0.0,0.15510056642920775,190.71921109499587,190.71921109499587,0.5333333333333333,1.3455318821366073,1.2695630703923337,1.2359610114222146,1.2425668356115138
 03/17  17:00:00,19.158333333333328,21.18678078011092,9.010870278255396,0.0,0.0,0.0,-5977.750697180714,0.0,0.0,3353993.8698296016,1190.9921864150533,241.01220268910262,0.0,0.0,0.09115172709525061,102.23900513494958,102.23900513494958,0.31666666666666665,1.3746892553549228,1.2925981075029687,1.2561244765467767,1.26310426842435
 03/17  18:00:00,19.399999999999988,21.176458088135558,5.736923340933046,0.0,0.0,0.0,-5750.889707137769,0.0,0.0,1966647.5904015608,683.72945429777,139.16585957027985,0.0,0.0,0.04678361097426763,65.90755611398646,65.90755611398646,0.2,1.3844373234169551,1.3005691935552666,1.262890380013135,1.2699932576720978
 03/17  19:00:00,19.14166666666666,21.188033478402325,8.682819119105485,0.0,0.0,0.0,-5559.0802473337935,0.0,0.0,3025086.124468211,1052.273457654416,213.87730670930824,0.0,0.0,0.07418118937021527,102.97708492490553,102.97708492490553,0.3,1.3791446815761748,1.2968866486404724,1.259186020677563,1.2662460184373925
 03/17  20:00:00,17.194999999999997,21.186967202183038,6.071361890572794,0.0,0.0,0.0,-6107.927581114085,0.0,0.0,2250123.0022028955,780.2860203416719,157.09287706032916,0.0,0.0,0.06408457719573991,90.09925964605559,90.09925964605559,0.23333333333333334,1.3245002997011777,1.2561133907615045,1.2211829914224428,1.2277215115127968
 03/17  21:00:00,14.979999999999997,21.182638016754698,11.592371925309468,0.0,0.0,0.0,-4609.801820030037,0.0,0.0,4002204.571014872,1300.1170616849263,266.1670714477444,0.0,0.0,0.09969869583339244,226.0087736588337,226.0087736588337,0.35,1.2394482075446613,1.1882891010365377,1.1622821187020718,1.1681909915280368
 03/17  22:00:00,13.263333333333334,21.205303773626596,8.797187998133845,0.0,0.0,0.0,-6290.977887892863,0.0,0.0,3048624.816763243,967.7410423754167,201.60523859425743,0.0,0.0,0.0800976488064517,201.62248876849262,201.62248876849262,0.3,1.1847940554300356,1.1464174241281893,1.1246726666636857,1.1303711203809372
 03/17  23:00:00,11.063333333333334,21.178915743125973,12.120222740008595,0.0,0.0,0.0,-4365.018745089617,0.0,0.0,4344476.832479762,1367.1437267406006,286.6313538379566,0.0,0.0,0.12700514458137155,314.3527284998485,314.3527284998485,0.4,1.1096226259104534,1.090133649287401,1.07326955706725,1.0787822333267036
 03/17  24:00:00,9.431666666666667,21.179748701434068,15.234044290572864,0.0,0.0,0.0,-3688.4848653375325,0.0,0.0,5418773.003147892,1663.9862626215217,360.1418882882764,0.0,167.38204916414,0.16308975417930008,433.09904116395415,433.09904116395415,0.5666666666666667,1.0500875327261447,1.0540171408097008,1.0328449454896043,1.0383265771508798
 03/18  01:00:00,8.590000000000002,21.175431259114156,13.394207633775041,0.0,0.0,0.0,-5199.7786873474915,0.0,0.0,5232729.8655371005,1709.7467404876595,357.64785291885363,0.0,161.41797287794964,0.19291013561025186,361.4686357418389,361.4686357418389,0.5,1.0201591182957221,1.0442735193227028,1.0125816502720146,1.0180682614267706
 03/18  02:00:00,8.041666666666666,21.159372847823605,20.878234703632167,0.0,0.0,0.0,-3175.1618669676322,0.0,0.0,8602963.730912648,2876.956029304849,582.3231491676338,0.0,133.98523484575705,0.33007382577121464,555.4845903483762,555.4845903483762,0.6666666666666666,1.0008714836325443,1.0067217712804901,0.9995345435831068,1.0050324466078728
 03/18  03:00:00,7.2316666666666665,21.15280828208827,21.98347428577399,0.0,0.0,0.0,-2473.9362214421426,0.0,0.0,8836333.723172676,2937.276310829266,611.4529381411813,0.0,132.68568932759737,0.29908370992210337,578.0685819176763,578.0685819176763,0.7666666666666667,0.9740650513254188,0.9870829172541182,0.9815778897028224,0.9870679160255219
 03/18  04:00:00,6.39,21.1604034776195,26.543476596167633,0.0,0.0,0.0,-2109.398413805194,0.0,0.0,9489880.193837438,2986.690337837702,677.3352184006158,0.0,137.03343139091547,0.2858315923782533,703.0097289768192,703.0097289768192,0.9,0.9441470951975117,0.9644714498756662,0.9617346563109628,0.9671074745618111
 03/18  05:00:00,6.099999999999997,21.17105770075141,30.01375191256263,0.0,0.0,0.0,-1941.6846629402871,0.0,0.0,10821054.317078214,3408.063301944621,770.2298939739992,0.0,126.19916331685619,0.3306510851671399,816.6125696270718,816.6125696270718,0.9833333333333333,0.9337635557851545,0.9562444019300297,0.9545881804550922,0.9601760524023832
 03/18  06:00:00,6.099999999999997,21.166011065142968,24.66573347711455,0.0,0.0,0.0,-2793.9668165324993,0.0,0.0,9440273.45561202,3007.4667107228424,668.2017556192648,0.0,130.1673383127479,0.27920190378467385,717.3284986763564,717.3284986763564,0.9666666666666667,0.9339902902736411,0.9567347557335724,0.95459817715193,0.9602902588164832
