Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 03/18  07:00:00,5.531666666666667,21.170184515190044,29.620064559996806,0.0,0.0,0.0,-1704.7899805725708,0.0,0.0,11236807.006359847,3586.772349445347,806.9792683750525,0.0,117.52849857717132,0.3734108729841083,840.2695069594921,840.2695069594921,1.0333333333333334,0.9152598369995667,0.9438470084774176,0.9421014181558097,0.9478532500464153
 03/18  08:00:00,4.6899999999999995,21.15548208113174,31.097962362767763,0.0,0.0,0.0,-1663.2105462098261,0.0,0.0,10882750.8651713,3405.784706973564,848.0486074158673,0.04501731684481959,107.39427337850609,0.39279344159804486,951.1005753362164,951.1005753362164,1.0833333333333333,0.8861067992669026,0.921632412408104,0.923045472728064,0.9285481383135862
 03/18  09:00:00,5.588333333333333,21.16536220609619,32.04719592091551,0.0,0.0,0.0,-1196.7404745308993,0.0,0.0,11900655.550968777,3803.101488237322,867.761692859454,0.010467081951487206,111.33491541374416,0.41623525294556946,891.7898499538758,891.7898499538758,1.0666666666666667,0.9140633650818427,0.9394750788424263,0.9414651431370543,0.9471021490143167
 03/18  10:00:00,8.715000000000002,21.164431423650036,25.367976684685402,0.0,0.0,0.0,-2707.3608918676578,0.0,0.0,9652965.782700188,3140.739821282636,665.6071077526882,0.0,110.0849213817632,0.2930906759659109,619.5021623540359,619.5021623540359,0.9,1.0180057297249447,1.015141618686701,1.0113608739905595,1.0166454177475535
 03/18  11:00:00,11.426666666666668,21.163210662107588,24.807775024114108,0.0,0.0,0.0,-2111.515478284238,0.0,0.0,9434197.994159754,3117.1442869189655,632.782393240269,0.0,0.0,0.25871847304469997,517.0105011785857,517.0105011785857,0.85,1.1109895207988865,1.0870690166033878,1.0746732662532514,1.0797353350314651
 03/18  12:00:00,13.336666666666668,21.163455301737134,20.726654469459046,0.0,0.0,0.0,-3706.0448993220652,0.0,0.0,8345167.346022161,2853.119459182292,556.5969900998656,0.0,0.0,0.25203005149631047,382.30492746809693,382.30492746809693,0.7166666666666667,1.1744650148538371,1.1230404040907125,1.1179494928817928,1.1233002841737576
 03/18  13:00:00,15.588333333333336,21.170588721599714,15.752464607339755,0.0,0.0,0.0,-5130.434895811482,0.0,0.0,6174941.069046318,2120.066429763548,419.40118617137836,0.0,0.0,0.18990835029679445,264.06649261552684,264.06649261552684,0.5833333333333334,1.2496282358310935,1.1724327581073637,1.1694841089238222,1.1753123917998942
 03/18  14:00:00,17.26833333333333,21.166255540001547,15.87079353534491,0.0,0.0,0.0,-4307.185846262173,0.0,0.0,6466739.988019405,2277.6408561500034,446.7358774531628,0.0,0.0,0.19602966851398385,213.27255825552618,213.27255825552618,0.55,1.3078456070353681,1.2399328488028971,1.2098259069579897,1.2160034523577599
 03/18  15:00:00,18.368333333333332,21.18266872886402,15.390133384803315,0.0,0.0,0.0,-4953.474457332368,0.0,0.0,5961172.494364768,2100.861768613861,422.96882667183115,0.0,0.0,0.17116445773763736,186.6810827481532,186.6810827481532,0.5833333333333334,1.3449960708883875,1.2693747462801364,1.2356781171460283,1.2421820867422455
 03/18  16:00:00,19.46833333333333,21.151347591563397,8.954483171563133,0.0,0.0,0.0,-6041.759747772147,0.0,0.0,3324484.9590831045,1173.3515436254663,238.0439745858992,0.0,0.0,0.0882347445008092,92.57922231219315,92.57922231219315,0.31666666666666665,1.3814756075315318,1.2979573318959767,1.2610905007157915,1.2680076017116435
 03/18  17:00:00,19.69,21.18026948482109,8.673134598819457,0.0,0.0,0.0,-5209.269911979352,0.0,0.0,3022616.5965948887,1059.754169145764,216.0359263470252,0.0,0.0,0.0736801958139396,92.61025942619052,92.61025942619052,0.3,1.3973460337141714,1.3111125574293396,1.2719636428118573,1.2791629373750046
 03/18  18:00:00,20.02,21.149301512079454,2.8566047627664326,0.0,0.0,0.0,-5236.2070867945595,0.0,0.0,974207.0870191436,344.4363766952268,70.20786492039423,0.0,0.0,0.02277843134162532,26.67981250261753,26.67981250261753,0.1,1.3904717267560676,1.304699341636273,1.267094735405433,1.274275253708331
 03/18  19:00:00,20.29,21.214507077859604,0.0,0.0,0.0,0.0,-8700.09146703555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42247881698803,1.3314539226507045,1.2895148919210768,1.2970284695251164
 03/18  20:00:00,18.294999999999998,21.209908304564912,5.780801603804175,0.0,0.0,0.0,-7157.65828849378,0.0,0.0,2005844.4708459114,689.6084479235552,140.71197065677154,0.0,0.0,0.0490534938708655,74.51466810587107,74.51466810587107,0.2,1.3737379920388026,1.295180118705853,1.25550137667011,1.2624728677092618
 03/18  21:00:00,16.131666666666668,21.170539086417516,2.9365569327767926,0.0,0.0,0.0,-6107.126103392725,0.0,0.0,1036395.2766422797,346.502904192395,70.49399699565207,0.0,0.0,0.026914467077256452,49.86819544476411,49.86819544476411,0.1,1.291314155588829,1.2286635268446724,1.198161689022315,1.2043824356136137
 03/18  22:00:00,13.843333333333332,21.202165873484212,5.8015691166471415,0.0,0.0,0.0,-6831.322009006565,0.0,0.0,1991921.1920003407,637.7177749572072,132.4329557571448,0.0,0.0,0.05012782587770865,121.6135144312699,121.6135144312699,0.2,1.219180771528651,1.1739342288310184,1.1483558571782242,1.1541658700126889
 03/18  23:00:00,11.631666666666666,21.186736219830554,8.915218131320781,0.0,0.0,0.0,-5450.968841931976,0.0,0.0,3128218.6819322677,976.7170927632376,205.955550986902,0.0,0.0,0.08620350995667711,223.4634923965151,223.4634923965151,0.3,1.129617891157055,1.1044105646020275,1.0869237516663717,1.0924148222873762
 03/18  24:00:00,9.963333333333335,21.183828967279762,9.117515645221207,0.0,0.0,0.0,-5263.204001386677,0.0,0.0,3260152.7192764436,1009.1339781453993,215.3048238074058,0.0,86.28618652310485,0.09666863862814509,250.28096727108303,250.28096727108303,0.3,1.0727088049535043,1.061068591052539,1.0481733972907852,1.053604289221009
 03/19  01:00:00,8.900000000000002,21.185564168623806,15.37432211427538,0.0,0.0,0.0,-3892.815968272889,0.0,0.0,5519363.860775088,1690.6053262974215,368.2235330828671,0.0,165.93069620730338,0.17034651896348282,440.9903941635581,440.9903941635581,0.55,1.0289422888956516,1.029159573568984,1.0185366737181178,1.0239676487658131
 03/19  02:00:00,8.590000000000002,21.168023654830634,16.586896590751046,0.0,0.0,0.0,-4117.413206056781,0.0,0.0,6268987.711280879,1994.9456289682353,420.8543914582727,0.0,158.6139141612518,0.19039327855103244,448.42876642436084,448.42876642436084,0.5666666666666667,1.0192526178649262,1.023317749317204,1.012216786993615,1.0174565703262646
 03/19  03:00:00,8.300000000000004,21.171311215369542,16.888048298863033,0.0,0.0,0.0,-4518.432166438007,0.0,0.0,6688458.683597838,2179.9293190765125,456.47859352005867,0.0,150.26926864979276,0.24865365675103618,455.15196665530596,455.15196665530596,0.5833333333333334,1.0082007101255106,1.0118830711806814,1.0045071976333853,1.0099298102078191
 03/19  04:00:00,8.041666666666666,21.154711375663297,21.372727990407974,0.0,0.0,0.0,-2980.358327461011,0.0,0.0,9013394.901907513,3034.963151899113,612.4439990765331,0.0,128.86907125727802,0.3556546437136098,552.7634460980979,552.7634460980979,0.7,1.000002307967743,1.0061402198906706,0.998965378782536,1.0043951948613437
 03/19  05:00:00,7.489999999999998,21.153714359226772,21.283551092171617,0.0,0.0,0.0,-2647.798886137867,0.0,0.0,8421429.996866424,2742.7328430034777,576.6766917756102,0.0,138.75676950314042,0.26781537016874046,568.5926073589678,568.5926073589678,0.7666666666666667,0.9813037803759862,0.9921393734154653,0.9864758851489464,0.9918599094387488
 03/19  06:00:00,6.631666666666667,21.15422539237103,22.683089302178292,0.0,0.0,0.0,-2200.26654154902,0.0,0.0,8576557.995737752,2757.8483040539127,604.9935715639806,0.0,139.70025254952543,0.24274347848362118,591.1540709541932,591.1540709541932,0.8166666666666667,0.9527771881108043,0.9710762173182217,0.9673792956938458,0.9727781174325549
 03/19  07:00:00,6.099999999999997,21.15671361721263,21.973152601762127,0.0,0.0,0.0,-2416.9121026694893,0.0,0.0,8674744.168395706,2796.233895312852,609.3073637895515,0.0,135.9676001690664,0.22984450188295752,611.220349025128,611.220349025128,0.85,0.9332907440842511,0.9562196040975278,0.954093014187104,0.9597165051319306
 03/19  08:00:00,5.841666666666666,21.16157217223215,25.740032799231688,0.0,0.0,0.0,-1856.7594110940468,0.0,0.0,9814320.367560973,3108.5904366415753,691.3915510852135,0.0,130.57356808471792,0.2948864626790119,721.6734821959494,721.6734821959494,0.9166666666666666,0.9250456141900335,0.950265550789677,0.948582405839969,0.9542350168624655
 03/19  09:00:00,6.168333333333334,21.16881287644476,24.214501259153415,0.0,0.0,0.0,-3133.8229334993366,0.0,0.0,9029652.468049206,2806.1426560852005,629.6643604104376,0.0,136.58985245058776,0.31462888993756477,711.6461501311727,711.6461501311727,0.85,0.9347343472742803,0.9557388289364313,0.9551180856085532,0.9606998692152172
 03/19  10:00:00,8.715000000000002,21.16113492368391,26.227065786648026,0.0,0.0,0.0,-2118.3408196106707,0.0,0.0,9560726.288988061,3046.8860869820533,664.4596224966798,0.0,114.43025420000609,0.2702183708398253,624.6925271862451,624.6925271862451,0.9,1.0165035141684262,1.0140536212254523,1.0105773080482505,1.0156285134505856
 03/19  11:00:00,11.995000000000001,21.152744206085394,21.132498953872325,0.0,0.0,0.0,-2669.805659134659,0.0,0.0,9006486.401404724,3083.6380440315147,591.4366397566369,0.0,0.0,0.29880171654611004,430.19305876867026,430.19305876867026,0.7166666666666667,1.1278307274972923,1.0851781187773244,1.0860117620399055,1.0911845848182185
 03/19  12:00:00,14.488333333333335,21.17733785174664,15.474072726295296,0.0,0.0,0.0,-4824.687526170479,0.0,0.0,5914451.7963349465,1967.2722237255743,394.33897116007086,0.0,0.0,0.17550675533870555,296.09999500079937,296.09999500079937,0.5666666666666667,1.211350749720897,1.1138974555349608,1.143148490717036,1.1486971591267021
 03/19  13:00:00,16.426666666666666,21.178384992313458,15.647617713116448,0.0,0.0,0.0,-4788.869637923129,0.0,0.0,6198232.1811987925,2134.3513628027163,421.9639998307563,0.0,0.0,0.1844844762328216,238.5599828919588,238.5599828919588,0.55,1.2774335054988615,1.2162907009970703,1.1888040293276945,1.1946913422829606
 03/19  14:00:00,17.76833333333333,21.16240822316557,13.054269815797669,0.0,0.0,0.0,-4371.665262588474,0.0,0.0,5507234.091208599,1963.8149754875355,388.65864679371236,0.0,0.0,0.175324684672964,161.9653718678126,161.9653718678126,0.5,1.323282201841534,1.2519863565097458,1.2206353709009081,1.2268663482734632
 03/19  15:00:00,18.868333333333332,21.18908287912847,11.96560899656486,0.0,0.0,0.0,-6032.716981182973,0.0,0.0,4453557.472898638,1551.9654567274167,315.19939895456804,0.0,0.0,0.1190067629487013,140.35084247506578,140.35084247506578,0.43333333333333335,1.3599005450583224,1.2815395802114842,1.2461722893684175,1.2527313960578816
 03/19  16:00:00,19.709999999999997,21.190127990343065,8.811259484948232,0.0,0.0,0.0,-5536.4841834693525,0.0,0.0,3179913.422194761,1114.8873415548467,227.5168848281119,0.0,0.0,0.08082558617588423,91.49439142754873,91.49439142754873,0.31666666666666665,1.3902772356302655,1.3049969505314636,1.2672264165653773,1.2741955234253743
 03/19  17:00:00,20.310000000000002,21.140100050108064,2.8801689696615673,0.0,0.0,0.0,-4796.645740356948,0.0,0.0,1002798.8565727004,351.3286150815204,71.81444224831972,0.0,0.0,0.023997440178877047,28.12471575688834,28.12471575688834,0.1,1.406354761312792,1.3181561806135391,1.2783818034529622,1.285571919371707
 03/19  18:00:00,20.858333333333338,21.25706622726433,2.862713246066512,0.0,0.0,0.0,-9844.370310163084,0.0,0.0,986018.0252632757,347.4636740209436,71.04166512156546,0.0,0.0,0.0230944315854756,25.65014667861674,25.65014667861674,0.1,1.4249018958001212,1.3329225192403962,1.2913525993078825,1.2987807729186334
 03/19  19:00:00,20.841666666666665,21.209136087732347,0.0,0.0,0.0,0.0,-8400.961947753338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248551114660066,1.3333774192682055,1.291322065245261,1.2987436861235389
 03/19  20:00:00,19.153333333333332,21.183488874163128,2.869249578573115,0.0,0.0,0.0,-6635.760621295322,0.0,0.0,991949.7818396828,341.78905028988896,69.83334857970436,0.0,0.0,0.02343256505732226,32.58497921343807,32.58497921343807,0.1,1.3979739044865787,1.3129976791881488,1.2725355768371083,1.2796335570759547
 03/19  21:00:00,17.23166666666667,21.18821607905155,2.8697671612164046,0.0,0.0,0.0,-6845.776025432655,0.0,0.0,985503.2821005785,327.67784282958445,67.07259261316877,0.0,0.0,0.023459340319438502,44.705621603623705,44.705621603623705,0.1,1.3415960547758925,1.2692163696280652,1.233207616156563,1.2397620805738812
 03/19  22:00:00,14.685,21.15847516025275,2.9148430262786706,0.0,0.0,0.0,-5559.282577591801,0.0,0.0,1015931.7534782657,326.8693651891396,67.51761481064476,0.0,0.0,0.025791176824787418,59.00964691121863,59.00964691121863,0.1,1.2633061008658466,1.2081786976939926,1.1788873051954656,1.1848747807410647
 03/19  23:00:00,11.663333333333332,21.18785341798463,12.02316171659665,0.0,0.0,0.0,-4718.558254202521,0.0,0.0,4316350.351169367,1352.0571467513278,283.34574251075077,0.0,0.0,0.12198404432459649,298.95750180236723,298.95750180236723,0.4,1.1296434581400867,1.1056015470366731,1.0869925422822546,1.0924100290592509
 03/19  24:00:00,10.85833333333333,21.177453089327926,12.928976575522531,0.0,0.0,0.0,-4833.078051055362,0.0,0.0,5068921.36183995,1662.1127136282255,335.39900171751054,0.0,0.0,0.1688430930020456,312.18969901924237,312.18969901924237,0.45,1.0930805295474961,1.072999347433492,1.0621102138266574,1.0674404646061821
 03/20  01:00:00,10.841666666666667,21.168874857638492,13.012653155194858,0.0,0.0,0.0,-4973.925853875671,0.0,0.0,5123994.312217152,1681.0323878284175,340.3231270383177,0.0,0.0,0.1731717975727318,312.91838513214753,312.91838513214753,0.4666666666666667,1.0944033135346223,1.0755963361580958,1.063023868768129,1.06831705756037
 03/20  02:00:00,10.600000000000001,21.174607478770035,16.12043421899422,0.0,0.0,0.0,-3880.7075311586686,0.0,0.0,6271482.242311503,2030.9306378084148,416.4407851601229,0.0,0.0,0.20894392448110954,396.78838015329126,396.78838015329126,0.5666666666666667,1.0849315275345823,1.0755963361580958,1.0565810880603597,1.0618490588733864
 03/20  03:00:00,10.600000000000001,21.16850751987617,16.246370199250872,0.0,0.0,0.0,-4107.3661096463875,0.0,0.0,6364930.4912893865,2068.6914037042525,424.1129255941067,0.0,0.0,0.2154587659754149,397.3165478951231,397.3165478951231,0.5833333333333334,1.0847431998083708,1.0755963361580958,1.056449099109704,1.0616978967063693
 03/20  04:00:00,9.979999999999997,21.15745017753024,24.264376338123693,0.0,0.0,0.0,-1882.4326612220223,0.0,0.0,9745468.983081551,3206.2590168014044,646.4989298987454,0.0,65.20414097645832,0.31332363243803213,577.2951593479203,577.2951593479203,0.8333333333333334,1.0651384897641005,1.0591048452979346,1.043263788769738,1.048407550575449
 03/20  05:00:00,9.709999999999999,21.170582210992745,25.625743431533376,0.0,0.0,0.0,-2726.591763289952,0.0,0.0,9605397.81949085,3100.6642690956082,653.4514779465247,0.0,133.8673406455832,0.25602214005782814,584.7928283034742,584.7928283034742,0.8833333333333333,1.0535140011744712,1.0450693822991206,1.0355813565339147,1.0405506263392519
 03/20  06:00:00,8.295,21.166758483823056,24.727833068672872,0.0,0.0,0.0,-2459.6432846444814,0.0,0.0,9256454.029789668,2925.365015491941,629.8799511892563,0.0,140.83805712984898,0.26152502563301977,631.1763866421527,631.1763866421527,0.8666666666666667,1.0104630875676361,1.0157820457567697,1.0063621840074943,1.011468772196177
 03/20  07:00:00,6.6999999999999975,21.162173358901647,20.701653538567047,0.0,0.0,0.0,-2825.169544690537,0.0,0.0,8301857.2258038055,2646.8044616443685,566.6745527795745,0.0,139.05362166129774,0.2549345784139009,597.4531668406823,597.4531668406823,0.7666666666666667,0.952995998748639,0.9706076617986342,0.967323677971718,0.9728057484181438
 03/20  08:00:00,6.39,21.155947228276464,21.573534568755925,0.0,0.0,0.0,-2359.1606426152944,0.0,0.0,8651813.015450614,2771.29011721643,599.13700670957,0.0,136.26972746349855,0.24612943209735297,605.2537683475584,605.2537683475584,0.8166666666666667,0.9432722643415281,0.9638971177200758,0.9607960230395574,0.966306979864685
 03/20  09:00:00,6.668333333333334,21.154502302538866,22.27465017619761,0.0,0.0,0.0,-2201.0450338080796,0.0,0.0,8898461.809396598,2864.9240194364706,618.7728983313344,0.0,135.31827040947877,0.25582183145429577,598.7156556357689,598.7156556357689,0.8333333333333334,0.9500626623913795,0.9681235589551973,0.9653691342579215,0.9708416174659706
 03/20  10:00:00,8.956666666666669,21.157561829759114,21.073636191163924,0.0,0.0,0.0,-2504.5013964834934,0.0,0.0,8713345.179670649,2857.7460542649173,581.499646515532,0.0,111.16747369386256,0.285939620215534,530.2594312140357,530.2594312140357,0.75,1.0239608210078255,1.0203350959298423,1.0152547094699367,1.0205179272253293
 03/20  11:00:00,11.995000000000001,21.149799814920808,21.05064875995581,0.0,0.0,0.0,-2088.322151499028,0.0,0.0,8869441.678160423,2986.177043820712,575.1329309563688,0.0,0.0,0.24437212446562204,430.47088614770325,430.47088614770325,0.7166666666666667,1.1261993716145051,1.0955063800097284,1.084858038715239,1.0900700053400436
 03/20  12:00:00,14.74666666666667,21.16809132404334,19.698331530435546,0.0,0.0,0.0,-3419.7477205963883,0.0,0.0,8228240.760902548,2819.914101936551,549.1769939551106,0.0,0.0,0.26903581156480255,343.43094016118414,343.43094016118414,0.7,1.2195225004718124,1.1507387924400174,1.1488372141441916,1.1543487642112704
 03/20  13:00:00,17.546666666666663,21.159165669457927,19.861400897708126,0.0,0.0,0.0,-3386.513358052653,0.0,0.0,8684571.443656104,3088.327087130857,602.9107195709165,0.0,0.0,0.27747161424956734,247.55023495055914,247.55023495055914,0.7,1.3138382634843109,1.2436753549333508,1.2141546593012393,1.2202315785952547
 03/20  14:00:00,19.158333333333328,21.17157742614435,15.465344836212612,0.0,0.0,0.0,-5127.698271622924,0.0,0.0,6140502.2894112775,2163.2906676304906,438.7616738464996,0.0,0.0,0.17505524957877489,166.33022836291264,166.33022836291264,0.5833333333333334,1.3705127168653684,1.2902045126362292,1.25368680054518,1.2602279117123927
 03/20  15:00:00,20.02,21.16969364917843,15.555896810864278,0.0,0.0,0.0,-4532.129858220803,0.0,0.0,6312884.65000141,2257.161599030667,458.2644223040509,0.0,0.0,0.17973962778943162,141.8050607004357,141.8050607004357,0.5666666666666667,1.3982532344511276,1.3115163466123023,1.2730781635441482,1.2799284788815914
 03/20  16:00:00,20.858333333333338,21.20190416291624,8.596826808672521,0.0,0.0,0.0,-6807.399123841556,0.0,0.0,2993866.8868536386,1050.2924321014175,215.37076715228554,0.0,0.0,0.06973268886179707,73.21447872383119,73.21447872383119,0.3,1.4288343254919733,1.335728124749486,1.2943178771954602,1.3016453277599502
 03/20  17:00:00,21.41,21.18997692444315,5.7432803172242,0.0,0.0,0.0,-6270.143336577927,0.0,0.0,2006232.7987406254,712.843848067347,146.54722040532167,0.0,0.0,0.04711246610236935,43.39163326392292,43.39163326392292,0.2,1.4463264855538884,1.3497530812209213,1.306491022696387,1.3141086262184565
 03/20  18:00:00,21.700000000000003,21.126032496701804,0.0,0.0,0.0,0.0,-4824.699443671014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566372939037204,1.3587491520419872,1.3137398271416145,1.3214805874911948
 03/20  19:00:00,21.131666666666668,21.11405828462549,2.8845001761359925,0.0,0.0,0.0,-3637.3824238170055,0.0,0.0,1013826.4797497819,357.6025656955492,73.37251546528798,0.0,0.0,0.024221499447741154,25.39103565407958,25.39103565407958,0.1,1.450375886804897,1.3543920287992461,1.3093305118988448,1.3170053632923973
 03/20  20:00:00,19.72166666666667,21.19015957397556,2.9104256077244837,0.0,0.0,0.0,-6887.365192274551,0.0,0.0,1036876.5674682278,360.4821610893134,73.7017229961255,0.0,0.0,0.0255626576864452,31.385220092493284,31.385220092493284,0.1,1.4099354305161982,1.3224566201343364,1.2809472381813656,1.2881463197273872
 03/20  21:00:00,16.884999999999998,21.18711855513874,5.800156492774766,0.0,0.0,0.0,-6109.746466513514,0.0,0.0,2029136.636991305,671.3441361917507,137.7052140376588,0.0,0.0,0.05005474890160665,94.51461392589196,94.51461392589196,0.2,1.3249037028750645,1.257462720679792,1.2216644536234047,1.2280427560085694
 03/20  22:00:00,14.121666666666668,21.194382951348107,8.664022345654157,0.0,0.0,0.0,-5778.487180246079,0.0,0.0,2977094.231299229,937.5193712474436,196.08432304682725,0.0,0.0,0.07320880642302093,185.30883947890672,185.30883947890672,0.3,1.214248941151484,1.1694016039802948,1.145044429311694,1.15068346881651
 03/20  23:00:00,13.300000000000008,21.17704163607006,9.057643381732174,0.0,0.0,0.0,-4885.109387289834,0.0,0.0,3311614.95897826,1066.5582941760135,218.98452147676986,0.0,0.0,0.09357136407847776,195.00035933133398,195.00035933133398,0.31666666666666665,1.1769828323459375,1.1392251783468954,1.1194708021649524,1.124925778830343
 03/20  24:00:00,13.610000000000001,21.177768162500612,12.034864492681692,0.0,0.0,0.0,-4226.882201150436,0.0,0.0,4375428.526298307,1409.7981717901914,290.5825305424482,0.0,0.0,0.12258944502963748,254.12769506990554,254.12769506990554,0.43333333333333335,1.1851912918373062,1.1448206463177153,1.1250982799341964,1.1305699977031083
 03/21  01:00:00,13.59,21.18783951037192,14.430382262098082,0.0,0.0,0.0,-4121.234624594267,0.0,0.0,4973931.7672341755,1549.754953349398,324.97651757416503,0.0,0.0,0.12151521194097402,317.6584732711802,317.6584732711802,0.4666666666666667,1.1871667827885526,1.1472967149575204,1.1264636144567968,1.131923214501742
 03/21  02:00:00,13.300000000000008,21.182692394265608,12.135898195507169,0.0,0.0,0.0,-4411.5757412362145,0.0,0.0,4465712.834929563,1435.9474492372854,295.7744040825897,0.0,0.0,0.12781605745723218,260.7375386132914,260.7375386132914,0.45,1.1757477489856674,1.1383830449722823,1.1186708455084309,1.124081265103605
 03/21  03:00:00,13.300000000000008,21.176001171763616,12.531417081322974,0.0,0.0,0.0,-4016.82799639223,0.0,0.0,4836925.393948013,1591.9510893468919,320.16910705438653,0.0,0.0,0.14827679349027809,261.41886898377317,261.41886898377317,0.4666666666666667,1.1754286139077579,1.138247071434388,1.118483239169522,1.123864889404113
 03/21  04:00:00,13.610000000000001,21.1950808644649,14.627539559355291,0.0,0.0,0.0,-4394.320353259899,0.0,0.0,5124183.008300651,1608.7281339631222,337.20452718327294,0.0,0.0,0.1317144301346844,319.84828744618153,319.84828744618153,0.5833333333333334,1.1845250115596997,1.1450074222912805,1.1247500372808106,1.130143162945437
 03/21  05:00:00,13.33166666666667,21.1832468354462,15.511747188355292,0.0,0.0,0.0,-4906.973869404499,0.0,0.0,5924575.348326489,1931.9326071436421,389.0623207028862,0.0,0.0,0.16098591251230493,324.7849585868619,324.7849585868619,0.5833333333333334,1.1783039093121148,1.1424490799759766,1.120469689222381,1.1258257274326504
 03/21  06:00:00,11.35333333333333,21.168701095026684,16.16848411682242,0.0,0.0,0.0,-4224.034454566974,0.0,0.0,6388135.205424979,2083.176724216851,422.53924209850396,0.0,0.0,0.2114296117924747,376.20785244778807,376.20785244778807,0.5833333333333334,1.1146303236091997,1.1194596926573372,1.076869177320016,1.0821032478121908
 03/21  07:00:00,10.31,21.160935674053135,24.472173717102418,0.0,0.0,0.0,-1973.6648509720535,0.0,0.0,9628561.505209286,3133.9308905261696,636.9792067223466,0.0,0.0,0.27795968354862344,562.1229324511631,562.1229324511631,0.85,1.0734734055032402,1.0605861801243672,1.048980127545806,1.0540587673993034
 03/21  08:00:00,9.979999999999997,21.16201064631918,20.879403382055308,0.0,0.0,0.0,-2944.5257219087916,0.0,0.0,7917380.084686557,2529.5406864681504,528.5855505004971,0.0,75.5345875655725,0.19856564843395266,493.4379359998619,493.4379359998619,0.75,1.0646415338780326,1.0550639742348098,1.0433132742634161,1.0481282658208115
 03/21  09:00:00,9.709999999999999,21.157888529159134,20.50398841674651,0.0,0.0,0.0,-2632.161084452869,0.0,0.0,8381633.126970666,2743.5866431492673,552.3833445142246,0.0,137.03002520934103,0.2549631813169827,502.4351215396968,502.4351215396968,0.75,1.0533005178473445,1.0446807237386164,1.0351145651184273,1.0403186347368576
 03/21  10:00:00,11.136666666666667,21.156546616221718,23.45989942446882,0.0,0.0,0.0,-2007.6019673631838,0.0,0.0,8910222.121486334,2854.647204549823,585.020578032171,0.0,0.0,0.24528540601636042,531.3463833793944,531.3463833793944,0.7833333333333333,1.0984680888346674,1.0760172668790886,1.066047462441294,1.0711326618696508
 03/21  11:00:00,12.199999999999994,21.171255194231353,21.615402992525038,0.0,0.0,0.0,-3547.844033155862,0.0,0.0,8528930.940587685,2837.8609207004774,565.3795790127975,0.0,0.0,0.23051645665625523,421.15707893722106,421.15707893722106,0.7666666666666667,1.137642246026222,1.1092993816184522,1.092907881869777,1.0979399123830011
 03/21  12:00:00,12.768333333333334,21.163867057862966,24.129518250650328,0.0,0.0,0.0,-2516.20129621455,0.0,0.0,9434153.09106828,3130.587603784757,626.6548437130515,0.0,0.0,0.25887189675133215,470.4085689245259,470.4085689245259,0.8666666666666667,1.1556884189967052,1.120851761448039,1.1051753670305915,1.1102904801123026
 03/21  13:00:00,14.178333333333335,21.166552070628153,23.873235320169105,0.0,0.0,0.0,-2551.0843858075987,0.0,0.0,9433819.33815825,3174.504916894855,624.0262505484432,0.0,0.0,0.24759356148585682,418.13553568269424,418.13553568269424,0.8333333333333334,1.2021987790793887,1.1527905901407642,1.137150408368398,1.1424032819069503
 03/21  14:00:00,15.31,21.15940876062424,20.53739653356087,0.0,0.0,0.0,-3260.928078872761,0.0,0.0,8769904.02592865,3059.863172330137,581.9453700612689,0.0,0.0,0.27050790439289224,320.3033125066489,320.3033125066489,0.7,1.2416569155916304,1.1842925051581004,1.1641338193322863,1.1697553213686755
 03/21  15:00:00,16.168333333333333,21.164405370812734,19.57242981103501,0.0,0.0,0.0,-3485.5141852768256,0.0,0.0,8183154.033395063,2867.9020531550996,558.4654365863264,0.0,0.0,0.262522742431713,293.28880773792724,293.28880773792724,0.7,1.27051846456421,1.2104348967797531,1.1840072115755933,1.1898423541632845
 03/21  16:00:00,16.131666666666668,21.185736251694117,12.17814005436392,0.0,0.0,0.0,-6184.508108589391,0.0,0.0,4619239.097112564,1562.3708247201707,313.0680735759772,0.0,0.0,0.13000128692315374,196.905538269157,196.905538269157,0.4666666666666667,1.273140908883774,1.2142929956726116,1.1858535470029028,1.1917089215255765
 03/21  17:00:00,15.858333333333338,21.171119688404207,12.335090995273115,0.0,0.0,0.0,-3875.043563952623,0.0,0.0,4686319.51253098,1589.0004484599929,320.8237099108324,0.0,0.0,0.1381205749957257,205.2252356405723,205.2252356405723,0.5,1.261343673192979,1.2042141751834425,1.1776438012417592,1.1834875946751013
 03/21  18:00:00,16.41,21.20100818440106,11.56496530552106,0.0,0.0,0.0,-5395.057079826245,0.0,0.0,4010804.046885559,1322.1339496691844,270.7694958769823,0.0,0.0,0.09828091369160655,193.35513349470364,193.35513349470364,0.38333333333333336,1.279573075076771,1.2178913045160373,1.1901609651727898,1.196166319457411
 03/21  19:00:00,16.131666666666668,21.24709894488419,3.0643615414834744,0.0,0.0,0.0,-9413.248799146437,0.0,0.0,1153033.245971613,395.2091951120448,79.20085075742463,0.0,0.0,0.03352597529173896,49.02710728167695,49.02710728167695,0.11666666666666667,1.2808817672302875,1.2203538153945117,1.1910022607559987,1.1970575451272394
 03/21  20:00:00,14.721666666666666,21.179928189162403,14.59408824128105,0.0,0.0,0.0,-4093.2497515811315,0.0,0.0,5115729.805727807,1651.215248260734,339.5477991463602,0.0,0.0,0.12998394743557687,282.0373277661736,282.0373277661736,0.4666666666666667,1.228729460374655,1.1802091818660956,1.1550161112565505,1.1607146324016109
 03/21  21:00:00,13.59,21.17349195456153,9.387068608302842,0.0,0.0,0.0,-4997.209923168388,0.0,0.0,3589103.024395142,1192.912861036996,240.05024251432087,0.0,0.0,0.11061298420133522,189.25167983048587,189.25167983048587,0.35,1.187779614523636,1.148016017038026,1.1269253824427017,1.1324143137871359
 03/21  22:00:00,12.163333333333334,21.175961128536276,12.04422129904084,0.0,0.0,0.0,-4156.892825221775,0.0,0.0,4359878.067022451,1381.1504825751824,287.07236478905844,0.0,0.0,0.12307348549367754,278.93070802167483,278.93070802167483,0.4166666666666667,1.1440217706027365,1.1154040909259477,1.0968854283549232,1.1022737954208695
 03/21  23:00:00,10.531666666666666,21.16720076278035,16.05437673088091,0.0,0.0,0.0,-3404.82792031155,0.0,0.0,6224202.084385233,2018.3828350954288,411.8825494068473,0.0,0.0,0.20552667975332714,394.72797083483806,394.72797083483806,0.5333333333333333,1.0855574002185109,1.0723712243774075,1.056966626522894,1.0622757605275455
 03/21  24:00:00,10.0,21.17444108107487,16.43089535068138,0.0,0.0,0.0,-4846.325436822053,0.0,0.0,6319473.585165155,2037.3738872970862,419.8246586518906,0.0,0.0,0.2028292142717597,409.3802769188503,409.3802769188503,0.5666666666666667,1.0647258962336397,1.0613899094577692,1.0428745486411484,1.048151522703774
 03/22  01:00:00,9.431666666666667,21.17561034544516,16.305807615534434,0.0,0.0,0.0,-4380.397523797501,0.0,0.0,6321892.603597801,2029.0879322171852,424.6211667908112,0.0,156.29329094380515,0.2185335452809741,425.9685287125254,425.9685287125254,0.5833333333333334,1.047609670899927,1.0533614190820095,1.0312154094686758,1.0364989539713847
 03/22  02:00:00,8.900000000000002,21.15151401947453,21.55987821154158,0.0,0.0,0.0,-2630.4770592624436,0.0,0.0,9375846.84331086,3190.9338859709023,625.0960749434722,0.0,126.93276358122732,0.3653361820938635,523.3824795360634,523.3824795360634,0.7,1.0276584014425876,1.0262863927119208,1.017671781120376,1.0229797860095602
 03/22  03:00:00,8.900000000000002,21.162110042246447,25.221212795984123,0.0,0.0,0.0,-2212.1353080284357,0.0,0.0,9447237.664103236,3030.8463224834563,645.4165159844256,0.0,139.36918742240584,0.2766156525239729,608.4992707034393,608.4992707034393,0.8666666666666667,1.0270753201687588,1.0255621210712358,1.017618438209669,1.0226635838611247
 03/22  04:00:00,9.158333333333331,21.177462232622155,22.75948148660673,0.0,0.0,0.0,-3484.45873376542,0.0,0.0,8900489.915475905,2854.465064595839,590.851842677558,0.0,139.52087057389429,0.3023956471305287,601.8881941589538,601.8881941589538,0.8166666666666667,1.0356444663056534,1.0313398354838836,1.0230893155787184,1.0283601759369962
 03/22  05:00:00,9.709999999999999,21.169207190885803,26.794648388218768,0.0,0.0,0.0,-2035.6357623166482,0.0,0.0,10439880.484612102,3370.790144742721,694.764697279096,0.0,130.5965695229532,0.33637628767659916,663.0340516012276,663.0340516012276,0.95,1.0538943745136282,1.0447950466135496,1.0355660333668186,1.0407300296926185
 03/22  06:00:00,9.121666666666668,21.174927059350473,23.614830072985566,0.0,0.0,0.0,-3254.8358947223014,0.0,0.0,9171940.384687653,2942.8075947290868,613.4039474837103,0.0,138.67500289683747,0.2972520615126876,603.5908126215421,603.5908126215421,0.8333333333333334,1.036018419173206,1.033714085692951,1.0234503655778322,1.0286334759518254
 03/22  07:00:00,8.041666666666666,21.16544887888151,27.743753604110566,0.0,0.0,0.0,-1596.649615493898,0.0,0.0,11017053.794716872,3556.55718919174,749.8836111181743,0.0,121.47939658355831,0.3310332798297148,735.3092635251851,735.3092635251851,1.0333333333333334,0.9985823499703901,1.0051179856197747,0.9980622375558187,1.0033880879189825
 03/22  08:00:00,7.489999999999998,21.16002663632485,27.409579371780623,0.0,0.0,0.0,-1681.0105226772837,0.0,0.0,11083622.014270766,3684.9226674182482,774.3603673234483,0.0,117.85087419785536,0.39000778143929105,663.2939293682833,663.2939293682833,0.9333333333333333,0.9797414988816928,0.9908999418718126,0.9854640897848433,0.9908222978319067
 03/22  09:00:00,8.078333333333335,21.155551553876187,30.717358024047194,0.0,0.0,0.0,-490.8481829439872,0.0,0.0,12562138.344085,4189.859172881307,867.9343851286454,0.0,107.51837974013912,0.4257456400493686,730.8798360913272,730.8798360913272,1.0666666666666667,0.9977332822192803,1.0019616251136885,0.9975873182282542,1.0028961598203805
 03/22  10:00:00,10.036666666666665,21.170135008976256,24.62358174046631,0.0,0.0,0.0,-2798.73443932458,0.0,0.0,9760086.781056413,3204.1259888098884,653.2558074639915,0.0,63.50762995807746,0.2739514382385912,566.3530428294364,566.3530428294364,0.8833333333333333,1.063013599331775,1.0506511740447868,1.041891754046313,1.0469622056728864
 03/22  11:00:00,12.546666666666663,21.164279205722313,24.471210847650582,0.0,0.0,0.0,-2552.261481481065,0.0,0.0,9388198.129032709,3104.35097693468,629.1500219689865,0.0,0.0,0.24881325438105983,477.8087494361889,477.8087494361889,0.8833333333333333,1.1463328781306754,1.1107111634408795,1.098858718127198,1.1038993143777682
 03/22  12:00:00,14.158333333333333,21.152704228643127,20.913580031320706,0.0,0.0,0.0,-2602.5293054939402,0.0,0.0,9135574.72609495,3193.468408460601,602.1857485821656,0.0,0.0,0.3076280304384834,356.34347013950975,356.34347013950975,0.7166666666666667,1.2034294640179608,1.15362578779806,1.1377260546442838,1.1431858929849275
 03/22  13:00:00,15.278333333333336,21.176535889314803,19.169685869514062,0.0,0.0,0.0,-4324.422919089529,0.0,0.0,7727922.546174199,2645.534481523042,520.1887034384716,0.0,0.0,0.24168824432836242,324.93216420286336,324.93216420286336,0.6666666666666666,1.2393127532440964,1.18037593345185,1.1624495737904228,1.1680844344118484
 03/22  14:00:00,16.41,21.177801343327946,15.276477056149437,0.0,0.0,0.0,-4436.773206039875,0.0,0.0,5828115.335344288,1980.2327050959227,396.46067127773017,0.0,0.0,0.16528485951244634,236.90908562670788,236.90908562670788,0.5666666666666667,1.27858001760287,1.2174801758644933,1.1896230543110182,1.1954829135990388
 03/22  15:00:00,17.526666666666664,21.170844163359185,12.886088223255172,0.0,0.0,0.0,-5042.118952410951,0.0,0.0,5351522.528266542,1895.2225733882858,373.6056326329604,0.0,0.0,0.16662441954268664,165.69865193591505,165.69865193591505,0.4666666666666667,1.313635283632597,1.2442385141100012,1.2139713462634782,1.2200849172579922
 03/22  16:00:00,18.61,21.185725605713426,11.740351454423402,0.0,0.0,0.0,-4634.464789852127,0.0,0.0,4231160.923328438,1457.6430432172413,296.04814216787383,0.0,0.0,0.10735388043285729,144.37036804563175,144.37036804563175,0.4166666666666667,1.3530195733300876,1.2753367417097399,1.241276307140137,1.2478010238310462
 03/22  17:00:00,19.158333333333328,21.1807131681824,5.8160897987693865,0.0,0.0,0.0,-5852.8509180796955,0.0,0.0,2057312.4785928715,711.1298379081784,145.20118360594063,0.0,0.0,0.05087900073832292,67.03590703939133,67.03590703939133,0.2,1.3708171503022812,1.289711584038378,1.2536359239296142,1.2603574262858561
 03/22  18:00:00,18.831666666666663,21.196843680214464,5.7525435280718735,0.0,0.0,0.0,-6562.648406456449,0.0,0.0,1997529.3833092095,682.0398546059084,139.51051128969627,0.0,0.0,0.047591664741852245,69.57571569666054,69.57571569666054,0.2,1.3700564058220996,1.290161353238246,1.253131702779849,1.2598251165565617
 03/22  19:00:00,18.61,21.367921096079577,0.0,0.0,0.0,0.0,-15187.151712034549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.35212807827456,1.2755995366819202,1.2405907795135533,1.2471286906499095
 03/22  20:00:00,18.02166666666667,21.286292754018508,2.912567701524686,0.0,0.0,0.0,-11001.350052208,0.0,0.0,1030537.2509057777,347.09418061351,70.85898107876694,0.0,0.0,0.02567347114536148,41.82710002145427,41.82710002145427,0.1,1.3424641596291085,1.2686260618763454,1.2338637421507521,1.240318923286486
 03/22  21:00:00,15.185,21.18462783930435,8.792813027051206,0.0,0.0,0.0,-5300.8277959527295,0.0,0.0,3103171.403341197,1004.3521948250127,206.44394120705874,0.0,0.0,0.07987132553420269,170.9910096728157,170.9910096728157,0.3,1.2582284654140432,1.2050967964983454,1.1754362369291025,1.1813125849408037
 03/22  22:00:00,13.300000000000008,21.18258463898454,9.135979059432346,0.0,0.0,0.0,-5117.073056228067,0.0,0.0,3385138.136475772,1099.4201995952046,223.63797981472865,0.0,0.0,0.09762377644328053,196.78885137621353,196.78885137621353,0.3,1.1774781306727613,1.1393772227191759,1.1197573078788166,1.1252297530606414
 03/22  23:00:00,13.610000000000001,21.207964581144584,8.688911530597379,0.0,0.0,0.0,-6329.675262924567,0.0,0.0,2997395.5039905864,938.958437917873,196.85517168147103,0.0,0.0,0.07449635819732,191.26266317464112,191.26266317464112,0.3,1.1848204397806537,1.1445148907632263,1.1248092171911517,1.1302962558475673
 03/22  24:00:00,14.468333333333334,21.183769020231452,12.002274732807301,0.0,0.0,0.0,-4478.743361878698,0.0,0.0,4392580.7551645115,1434.7011546921267,292.1537985914554,0.0,0.0,0.12090353192135464,234.10419581706591,234.10419581706591,0.4,1.212206012710302,1.1650847352885831,1.143676247086162,1.1492277200822676
 03/23  01:00:00,14.69,21.176416152367104,12.220886003065965,0.0,0.0,0.0,-4354.905585326374,0.0,0.0,4619130.40334287,1530.288196452342,307.4781019804382,0.0,0.0,0.1322125936501908,228.4125065710865,228.4125065710865,0.4,1.2232859005236882,1.1748246853797306,1.1513491841698893,1.1569056707968768
 03/23  02:00:00,14.709999999999999,21.163722343757644,12.77450299875922,0.0,0.0,0.0,-4211.766848793548,0.0,0.0,5092157.6302478155,1725.4161602323352,343.6715022681828,0.0,0.0,0.16085196238456487,228.3918408058711,228.3918408058711,0.48333333333333334,1.2210997906150305,1.1727309667433476,1.1499266107916317,1.1554383921869933
 03/23  03:00:00,15.0,21.176807692973544,15.24611263819362,0.0,0.0,0.0,-4227.91127133591,0.0,0.0,5744414.542283174,1903.7120409202316,384.38117324017463,0.0,0.0,0.16371406640275823,277.83409734984195,277.83409734984195,0.5333333333333333,1.2318825393667743,1.1814977765800272,1.15738443726504,1.1629247387321333
 03/23  04:00:00,13.863333333333337,21.19244249791593,11.657323497779547,0.0,0.0,0.0,-4934.598655645301,0.0,0.0,4089929.316060482,1283.2323804384314,267.63657631996085,0.0,0.0,0.10305873002366989,252.6602271915399,252.6602271915399,0.38333333333333336,1.199986375623218,1.1583614443634542,1.135301254979902,1.140775519059072
 03/23  05:00:00,12.800000000000006,21.193248549266986,12.046502087666207,0.0,0.0,0.0,-4872.917622025823,0.0,0.0,4413560.612564835,1402.3413329476075,288.6292489728042,0.0,0.0,0.12319147382668603,271.7957484607473,271.7957484607473,0.4,1.1592908416136465,1.1253933982255968,1.1073238621938135,1.112682946434689
 03/23  06:00:00,12.231666666666666,21.171113742283435,14.955721808309152,0.0,0.0,0.0,-3234.1656874387795,0.0,0.0,5414108.42421278,1689.4604953479788,352.7780741107654,0.0,0.0,0.14869174931560322,353.84651448980185,353.84651448980185,0.5,1.1418705079184408,1.1128060179546213,1.0954259580810453,1.1007240234070976
 03/23  07:00:00,11.390000000000002,21.18202291893595,12.457593311444358,0.0,0.0,0.0,-4572.723616619505,0.0,0.0,4662419.981278455,1476.677362489039,309.36015195267936,0.0,0.0,0.14445778832359654,302.5349293742564,302.5349293742564,0.5,1.1119737944403665,1.0936949453790985,1.0750737996600606,1.080286789035607
 03/23  08:00:00,10.841666666666667,21.17546733937623,16.139337284794838,0.0,0.0,0.0,-4062.1606524261374,0.0,0.0,6360091.0696759615,2061.07889058956,418.70820556231007,0.0,0.0,0.20992180607774677,390.7123330184129,390.7123330184129,0.5833333333333334,1.093445112111217,1.092931099740859,1.0624035914889862,1.0676215239503497
 03/23  09:00:00,8.585,21.176508896874385,26.534833530104393,0.0,0.0,0.0,-2368.0333103117378,0.0,0.0,10140750.716421477,3195.632817061319,679.632460381176,0.0,113.89892249545532,0.3091567848493769,716.7860561133431,716.7860561133431,0.9333333333333333,1.0201429855301118,1.0246324960813091,1.0127435196931958,1.0180010926420178
 03/23  10:00:00,5.511666666666668,21.15385808700068,28.621574247450784,0.0,0.0,0.0,-1405.9406009821687,0.0,0.0,11109565.726269113,3593.1220992393287,810.1824061217224,8.58184157038604,109.59841664567293,0.408270386751971,811.0894697242169,811.0894697242169,1.0,0.9148196271223966,0.9447476613972958,0.9419630915825427,0.9475184681553471
 03/23  11:00:00,4.141666666666667,21.16447312754515,36.05815001423102,0.0,0.0,0.0,-1053.4880116824215,0.0,0.0,11931530.183435306,3524.8410231116954,901.5997429699868,35.210714321253896,102.82984795262945,0.3732660532679976,1181.3347508147,1181.3347508147,1.2333333333333334,0.8662359003124446,0.9071768112455812,0.9097185464206949,0.9153139474014028
 03/23  12:00:00,4.778333333333332,21.136161422980834,46.45748251458139,0.0,0.0,0.0,591.230052321998,0.0,0.0,13862014.705541011,4466.322428361941,1103.5187554944457,29.27098870698037,100.0,0.3891581793350349,945.2988480514664,945.2988480514664,1.5,0.8857083008590462,0.9210504020619241,0.922634726496712,0.9282781795017946
 03/23  13:00:00,6.426666666666666,21.159528955605182,32.06869168617994,0.0,0.0,0.0,-539.2547998254188,0.0,0.0,12488385.577557454,4062.4183207481346,888.3297921787104,0.0,109.78743651089191,0.3415994423548508,802.4424801404257,802.4424801404257,1.15,0.9416848660386049,0.9611440941454572,0.9600102204470603,0.9653215656090048
 03/23  14:00:00,7.7683333333333335,21.169028591450612,23.234844814967925,0.0,0.0,0.0,-2998.3169120333505,0.0,0.0,9140269.045664454,2889.9918297712165,618.0786750051941,0.0,134.69802350553462,0.3104027964925114,653.2783408955281,653.2783408955281,0.85,0.9877095134357633,0.9950462388498543,0.9907060794670394,0.9960314085462441
 03/23  15:00:00,9.178333333333335,21.17325580806805,28.11724369611035,0.0,0.0,0.0,-2105.1032907263607,0.0,0.0,10557942.905034812,3346.4346777107803,712.4380176474299,0.0,127.74230690281017,0.27416984862022553,683.6510455400299,683.6510455400299,0.9833333333333333,1.033994007794717,1.0294455942172405,1.0223488455311471,1.0272945536425158
 03/23  16:00:00,10.31,21.162369737702818,20.143694882126795,0.0,0.0,0.0,-3022.508425957438,0.0,0.0,7816134.095406042,2519.4391849814047,517.6782503981872,0.0,0.0,0.24537226914256363,477.2873676955144,477.2873676955144,0.7,1.0731235629166669,1.0587673171409742,1.0487004223952574,1.053821786544453
 03/23  17:00:00,10.85833333333333,21.170353934232523,16.148722850756492,0.0,0.0,0.0,-4251.141388516183,0.0,0.0,6374625.641804055,2070.157552286378,419.3992190279565,0.0,0.0,0.21040733431558573,385.26151745303883,385.26151745303883,0.5666666666666667,1.0919439595761167,1.0617527699673024,1.0613816525566449,1.0665800648612669
 03/23  18:00:00,10.841666666666667,21.1689997488584,15.601043734475919,0.0,0.0,0.0,-3980.3940565332846,0.0,0.0,5893476.438932955,1865.8753946589102,387.1902009704315,0.0,0.0,0.18207514025128682,384.72575771849273,384.72575771849273,0.55,1.0932560884107212,1.0681851351641318,1.0622794182631388,1.0674804066373256
 03/23  19:00:00,8.843333333333334,21.16814296684536,16.873306905137994,0.0,0.0,0.0,-3984.3782451401735,0.0,0.0,6361597.402866816,2014.6219328472462,433.67128146751133,0.0,131.16373243211973,0.20149530480407543,442.1114878029027,442.1114878029027,0.6333333333333333,1.030906781863414,1.0554232808468047,1.0200335041074386,1.0252594592544895
 03/23  20:00:00,7.510000000000002,21.163367561456756,25.20232667053261,0.0,0.0,0.0,-2224.359848418242,0.0,0.0,9738844.959517155,3119.1614979106002,670.6476994329408,0.0,132.46605862766384,0.28207916907003944,660.9913439569241,660.9913439569241,0.8833333333333333,0.9795719812509112,0.9898913477263929,0.9853868467959788,0.9906455139125404
 03/23  21:00:00,6.663333333333333,21.17848958775836,26.398391424406956,0.0,0.0,0.0,-2541.266605195314,0.0,0.0,9850749.127250263,3011.0333453206813,672.770040796045,0.0,133.81563748949262,0.31914594298834703,789.5432092563445,789.5432092563445,0.9333333333333333,0.953431107375005,0.9728085899619489,0.96771711423597,0.973132252711687
 03/23  22:00:00,5.599999999999997,21.17112825589187,22.981291690222697,0.0,0.0,0.0,-3253.4279442574752,0.0,0.0,8667393.384715505,2641.6780987700454,604.2137389816795,0.0,137.2259611835315,0.31387019408234257,732.4867616207354,732.4867616207354,0.85,0.916208944613412,0.943340930799177,0.9426305330262824,0.948310470172625
 03/23  23:00:00,6.168333333333334,21.181012742416087,25.882964586577636,0.0,0.0,0.0,-2749.772894624667,0.0,0.0,9742385.01866708,2963.3120901136967,666.9772918331147,0.0,132.2039876060913,0.3389800619695435,813.0128986145653,813.0128986145653,0.9,0.9342238927728812,0.9551222247161787,0.9547113076866284,0.9602850755680562
 03/23  24:00:00,6.131666666666666,21.16704821901976,23.711022048694094,0.0,0.0,0.0,-2818.1526401160013,0.0,0.0,9230269.919735614,2890.947298453864,644.5699886769504,0.0,130.74876032284615,0.28561601192340474,710.5113622370535,710.5113622370535,0.9166666666666666,0.93466807222903,0.9583476990309724,0.9550126883523518,0.9605755453832909
 03/24  01:00:00,5.8583333333333325,21.17113508581442,28.47529768662703,0.0,0.0,0.0,-1705.8298143500967,0.0,0.0,11114640.087967344,3510.058514159303,781.3543895726813,0.0,118.02110439339434,0.32997377671781775,823.1991492634695,823.1991492634695,1.0333333333333334,0.923830157426269,0.9487042975188886,0.9477874088823895,0.9533745852116863
 03/24  02:00:00,5.841666666666666,21.167127232725026,24.142740849811307,0.0,0.0,0.0,-2399.3200142895143,0.0,0.0,9403565.777628114,2942.854113297742,658.6680974737225,0.0,129.99949192613246,0.3216016833911903,719.793670952833,719.793670952833,0.8666666666666667,0.9241991527598484,0.9498042569072599,0.9480106426282701,0.9535996024261356
 03/24  03:00:00,5.290000000000001,21.16132039155953,24.779773312186126,0.0,0.0,0.0,-2050.4344985051935,0.0,0.0,9671541.942150155,3045.313669464138,694.4107681232003,1.1227855350101317,124.11218286468353,0.29002549985160925,738.9513185012669,738.9513185012669,0.9666666666666667,0.9057007241232393,0.9364869524239378,0.9356149244127677,0.9413058069276791
 03/24  04:00:00,5.0,21.170144837783134,31.72106394198129,0.0,0.0,0.0,-1632.3110279026287,0.0,0.0,11121006.103573937,3205.738534091097,795.187902201815,32.42761737379171,111.15965741953754,0.3923769405141963,1149.7336704224706,1149.7336704224706,1.0833333333333333,0.8947953773869929,0.9275150178957221,0.9286396364180638,0.9341653705333106
 03/24  05:00:00,4.6899999999999995,21.15951523779065,28.974923979203314,0.0,0.0,0.0,-2022.591443875855,0.0,0.0,10218383.117791481,3011.127762248219,748.7815393228228,39.522688844361596,110.54481165852556,0.39695275495555,1029.5178818894244,1029.5178818894244,1.0166666666666666,0.8848463160597121,0.9207529655580534,0.921992979118137,0.9275799097438757
 03/24  06:00:00,4.709999999999999,21.17039897978445,31.87001001572463,0.0,0.0,0.0,-1666.3844492255905,0.0,0.0,11060970.624067998,3159.3926846938753,791.1523503759643,41.27523767977738,109.73552851119491,0.39901140858577794,1175.7164568812998,1175.7164568812998,1.0833333333333333,0.8844007195639954,0.9193092726880262,0.9216960408084375,0.9272736819146222
 03/24  07:00:00,5.3100000000000005,21.163087884856605,24.732922676331967,0.0,0.0,0.0,-2410.60747054617,0.0,0.0,9713104.289155753,3057.0255837653517,695.6745973196277,0.0,124.31127648155923,0.28893162010795237,737.871424664511,737.871424664511,0.9666666666666667,0.905210840210853,0.9348170549981979,0.9352932316068083,0.9409770940579439
 03/24  08:00:00,5.599999999999997,21.1737547978564,27.529348442114287,0.0,0.0,0.0,-2006.5080149375601,0.0,0.0,10668544.778865218,3317.422482198,749.266903257095,0.0,121.2051179257689,0.29180833386114513,831.1159974721267,831.1159974721267,1.0333333333333334,0.9155177565764812,0.9430699224745898,0.9421865653519187,0.9478122000619924
 03/24  09:00:00,5.8583333333333325,21.160183733624514,25.43879005451789,0.0,0.0,0.0,-2093.7076719913707,0.0,0.0,10150421.90974254,3258.2228038996454,724.0175703634379,0.0,120.73051037948878,0.3230624582088588,718.9480696714927,718.9480696714927,0.9666666666666667,0.9239213456542198,0.9486649344143822,0.9478406672109713,0.9534354673671442
 03/24  10:00:00,6.409999999999999,21.16874258850801,28.999564317920136,0.0,0.0,0.0,-1453.4441630496722,0.0,0.0,11433835.676970953,3657.142770963868,800.7815896329238,0.0,116.12068182308681,0.3570616675098055,799.3785615319592,799.3785615319592,1.0333333333333334,0.942389431200575,0.9621541452418448,0.9602630910733139,0.9657674866564673
 03/24  11:00:00,7.2683333333333335,21.15303751744988,27.172291982015384,0.0,0.0,0.0,-1303.0081444187051,0.0,0.0,11230984.903324364,3742.3736049353533,786.5100998042673,0.0,113.48391211434186,0.39479035036939,667.9990835176577,667.9990835176577,0.9666666666666667,0.9709011885398797,0.9826102696914618,0.979468692332265,0.9848629216459699
