Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 03/24  12:00:00,8.058333333333334,21.16366788823482,29.668730290684906,0.0,0.0,0.0,-936.9592414055058,0.0,0.0,12081407.860111628,3983.3162128144804,827.4621606098748,0.0,112.64290081536069,0.385410687008256,728.6045173790627,728.6045173790627,1.0333333333333334,0.9979500928971308,1.0033978455231274,0.9977001784494525,1.0029972906041005
 03/24  13:00:00,8.610000000000001,21.152393174429058,26.846853865330413,0.0,0.0,0.0,-1232.19218205751,0.0,0.0,11331280.161344836,3827.8956462229135,776.1230033079889,0.0,114.43430593560171,0.38304746658857597,616.8759656620581,616.8759656620581,0.9666666666666667,1.0165790195255482,1.0171733240689937,1.0102848409008465,1.0155506512713193
 03/24  14:00:00,9.158333333333331,21.16440134414623,29.048517735915475,0.0,0.0,0.0,-1011.0163478616004,0.0,0.0,11983008.78498524,3987.7665603981764,807.3062255625713,0.0,114.66505795813035,0.36040136596111494,680.6716355408182,680.6716355408182,1.0333333333333334,1.0351685734616374,1.0313074388302703,1.0228518888359077,1.0280832563101734
 03/24  15:00:00,9.709999999999999,21.15793869783968,25.038691558480757,0.0,0.0,0.0,-1832.0825142954632,0.0,0.0,10535695.507050423,3545.4895233004745,707.8092977051388,0.0,119.22390182474194,0.30427057141670605,575.3003769428246,575.3003769428246,0.9666666666666667,1.053968879864391,1.0454200206001611,1.035551932117874,1.040786354088741
 03/24  16:00:00,10.568333333333333,21.174118955483248,26.506709418905206,0.0,0.0,0.0,-1999.7790854493117,0.0,0.0,10732493.051527921,3548.2314221274337,707.2257031614704,0.0,0.0,0.32174067448711213,621.7646441496657,621.7646441496657,0.95,1.0827910425592384,1.0665896431189368,1.0550971972772298,1.0603458576415294
 03/24  17:00:00,11.978333333333332,21.161820139668237,24.4609410588696,0.0,0.0,0.0,-2351.443081025279,0.0,0.0,9864413.983348222,3328.0848293880613,654.6590112554358,0.0,0.0,0.3184265118254602,489.88207290391506,489.88207290391506,0.85,1.1297453264284087,1.101489449067557,1.0871967078058735,1.0925085056500714
 03/24  18:00:00,12.231666666666666,21.167257259644202,23.765231766641758,0.0,0.0,0.0,-2851.1835750959426,0.0,0.0,9501977.639345763,3201.0178730544485,627.0264059853113,0.0,0.0,0.2873084940059597,476.41899405312614,476.41899405312614,0.8,1.1412897805339821,1.1162451092355445,1.095135617305348,1.100398809557268
 03/24  19:00:00,11.699999999999994,21.23257297909669,6.490621294435785,0.0,0.0,0.0,-8549.161246845759,0.0,0.0,2551000.7243602537,848.0557987323409,170.42687433477712,0.0,0.0,0.08577344288446424,143.89876529123728,143.89876529123728,0.23333333333333334,1.122489515979978,1.112995312093946,1.082169278364071,1.0875151900495779
 03/24  20:00:00,10.253333333333336,21.15161233518695,17.962514568170697,0.0,0.0,0.0,-3564.733556865901,0.0,0.0,7163009.7650648,2417.112785284917,482.2417193526672,0.0,56.674216297934514,0.21754735499105138,396.08465595492964,396.08465595492964,0.6166666666666667,1.078721294365678,1.070147999077199,1.0525042331020402,1.0577769553981977
 03/24  21:00:00,8.331666666666667,21.171669218486628,19.297996067870606,0.0,0.0,0.0,-3710.662678655683,0.0,0.0,7317291.941791719,2310.274764143922,491.94792698601174,0.0,150.33481852181725,0.2483259073909137,534.8563566810789,534.8563566810789,0.65,1.0107871647786895,1.0470627782188364,1.0062739812526778,1.0116538635497851
 03/24  22:00:00,7.2316666666666665,21.16832589185971,16.761894465417328,0.0,0.0,0.0,-3003.3593674859653,0.0,0.0,6529173.942584924,2080.6821850988363,449.7011046455284,0.0,151.5744909176829,0.24212754541158538,477.59615527652784,477.59615527652784,0.5833333333333334,0.9736063338886686,1.0470627782188364,0.981201533692153,0.986668679073117
 03/24  23:00:00,6.6999999999999975,21.16168121379967,16.919494696519358,0.0,0.0,0.0,-2665.359484008843,0.0,0.0,6661177.408785928,2123.239519068881,459.60988347892254,0.0,149.94391556820267,0.2502804221589867,487.1320953540641,487.1320953540641,0.5666666666666667,0.9534465506485331,1.0154018736125332,0.9676277000376151,0.973152301318009
 03/24  24:00:00,6.39,21.168122952518953,16.606173530140264,0.0,0.0,0.0,-3721.5264774720263,0.0,0.0,6335249.241634122,1971.8407994601007,440.71381014344576,0.0,153.514517863609,0.21761221040334622,496.7174276953566,496.7174276953566,0.5833333333333334,0.9440564085762138,0.9680159783508605,0.961318281312717,0.9668781600588392
 03/25  01:00:00,5.531666666666667,21.157351056719957,18.225320767593118,0.0,0.0,0.0,-3290.888467041046,0.0,0.0,7103842.774931779,2276.9619120495627,508.1830369261283,0.0009941009419618344,144.86785485218246,0.2355719055352212,517.7625355884497,517.7625355884497,0.65,0.9157875051534439,0.943919466024361,0.9424545868379138,0.9480746726511502
 03/25  02:00:00,4.121666666666667,21.15626605473653,23.518617086178292,0.0,0.0,0.0,-2279.5718827148125,0.0,0.0,7989802.878465467,2294.408659079103,597.1978484369595,0.030885239089083753,140.255108517305,0.22479937013446852,817.8918302602275,817.8918302602275,0.8833333333333333,0.868179576284943,0.909762024611706,0.9107066733490903,0.9165661366327544
 03/25  03:00:00,3.61,21.171793353251925,25.17351443345945,0.0,0.0,0.0,-1963.2005974684105,0.0,0.0,8577592.264859026,2348.9661295358496,622.0143803377764,0.03220949740263067,138.5714687037167,0.27893319810774664,975.1457080756346,975.1457080756346,0.9,0.847641537390368,0.8928163006751714,0.8969520205452031,0.9030268177181059
 03/25  04:00:00,3.3316666666666666,21.164385245678883,26.849384818952164,0.0,0.0,0.0,-1206.4690739594828,0.0,0.0,9151344.472274745,2582.470389324226,689.436858413344,0.03598900302463341,129.4456843825174,0.31209424215728,981.2797681653726,981.2797681653726,1.0,0.8396488179334155,0.8884001366599029,0.8917751425430652,0.8977681205601696
 03/25  05:00:00,2.231666666666667,21.163967786705477,37.73113539211188,0.0,0.0,0.0,-274.6309726033011,0.0,0.0,12016820.429728534,3538.107849968817,970.0785172406706,1.5048340260193374,105.40894418188424,0.36732416602713747,1161.371264923475,1161.371264923475,1.2833333333333334,0.8021091278834215,0.8607787513003,0.8670814127460804,0.8731616045809343
 03/25  06:00:00,1.9583333333333333,21.14229847857054,43.85304732726694,0.0,0.0,0.0,-140.96253003485035,0.0,0.0,12774364.947867226,3961.878961759649,1081.933919924758,12.905784316107544,100.0,0.3790845139682362,1042.3336956713802,1042.3336956713802,1.4666666666666666,0.7915040046306612,0.8526156048007582,0.8599241916809751,0.8664432180561168
 03/25  07:00:00,1.631666666666667,21.14880460401084,56.148223743544776,0.0,0.0,0.0,660.5929245688293,0.0,0.0,14346713.220747195,4331.15295779948,1220.6253215257457,19.223698659921432,100.0,0.3808312309024279,1218.1920495565842,1218.1920495565842,1.7,0.7817511052608108,0.8459565337016176,0.853422303760016,0.8599181876737094
 03/25  08:00:00,1.1000000000000005,21.131641941792413,62.11830529454612,0.0,0.0,0.0,1112.7368284534741,0.0,0.0,14550530.748517206,4513.270161127907,1315.9465886651158,15.073969014337363,100.0,0.4597485145476879,1106.9548047464634,1106.9548047464634,1.7333333333333334,0.7632095107181533,0.8328130708611738,0.8409953932659402,0.8476587540682872
 03/25  09:00:00,1.6683333333333337,21.142441736613012,62.82407653527583,0.0,0.0,0.0,1328.75269718585,0.0,0.0,15190041.721729668,4634.98104801428,1328.6149898509568,5.376622294648737,100.0,0.43723401171991294,1207.2496646917778,1207.2496646917778,1.7666666666666666,0.7813539573153699,0.845201301819536,0.853020806097781,0.8594986805047619
 03/25  10:00:00,3.956666666666666,21.14024682369072,41.95441855018564,0.0,0.0,0.0,62.21922395064418,0.0,0.0,13003380.725060988,4141.660829014005,1060.635958604558,2.786795091101601,101.30392596368164,0.3937083077377472,940.7241274411267,940.7241274411267,1.3833333333333333,0.8565520672576049,0.898753319002003,0.903190814291943,0.9090160628279128
 03/25  11:00:00,6.736666666666666,21.162556677471223,30.67793106073493,0.0,0.0,0.0,-850.5876983741648,0.0,0.0,12212935.63317161,3980.569543595762,857.563350926371,0.0,110.44971941853365,0.4186959037600398,775.7311814387157,775.7311814387157,1.0333333333333334,0.9516328742519335,0.9671554960941965,0.9665407535429209,0.9719735248699218
 03/25  12:00:00,8.368333333333332,21.15563632545122,26.218978518244814,0.0,0.0,0.0,-1609.619965350849,0.0,0.0,10856302.465788858,3621.0626426556146,746.7130086004995,0.0,118.80219984188093,0.35395800948575207,620.9487195220012,620.9487195220012,0.9666666666666667,1.0078064503949078,1.0100834812128963,1.004349993020673,1.0096206451152925
 03/25  13:00:00,8.900000000000002,21.165579403525268,29.11581432639316,0.0,0.0,0.0,-1149.3741341804541,0.0,0.0,11882936.749931935,3935.507719716715,804.8319126947883,0.0,115.74145249873621,0.3606147117749768,688.2657350975221,688.2657350975221,1.0333333333333334,1.026713763696648,1.0254465330400693,1.017133031028409,1.0223624574687011
 03/25  14:00:00,8.900000000000002,21.151438224513793,27.108457701449606,0.0,0.0,0.0,-1157.2836891069776,0.0,0.0,11437914.836167572,3884.485094914542,782.3921637395098,0.0,114.28621328170901,0.390965668179471,604.0870472850987,604.0870472850987,0.9666666666666667,1.0269076281225051,1.02549807862485,1.0172864876120344,1.02253813493194
 03/25  15:00:00,9.468333333333332,21.164152639937956,29.41231748922431,0.0,0.0,0.0,-999.7163203558069,0.0,0.0,12074715.837100774,4050.6956534733154,815.2348365832366,0.0,108.07932522918684,0.3723698003939398,670.0870484649515,670.0870484649515,1.0333333333333334,1.045503240948952,1.038483207628875,1.029863329453037,1.0351218707726253
 03/25  16:00:00,9.69,21.163300221191125,24.63714903563185,0.0,0.0,0.0,-2456.899569195804,0.0,0.0,9867346.846242912,3270.338478160072,662.6521610347812,0.0,131.84449342534927,0.3004186335573014,578.7793635625512,578.7793635625512,0.8833333333333333,1.0548542713279676,1.047037506312567,1.0362348627414768,1.0414529196501212
 03/25  17:00:00,10.020000000000003,21.15981712001609,21.374847114921465,0.0,0.0,0.0,-3265.7492805479988,0.0,0.0,8682955.276998874,2912.5958263640546,579.8017408467015,0.0,65.6143378397975,0.28713854660584415,489.57317271043814,489.57317271043814,0.7166666666666667,1.0639225419734293,1.0480722650021692,1.0424773797361018,1.047654910152817
 03/25  18:00:00,10.600000000000001,21.17662253105901,16.421329827483756,0.0,0.0,0.0,-4585.998020475816,0.0,0.0,6494083.897425081,2147.673859137846,433.33044977294526,0.0,0.0,0.22450966821571913,393.50811638449426,393.50811638449426,0.5833333333333334,1.085640723639655,1.0530740669417624,1.0570317448638844,1.062365625308312
 03/25  19:00:00,9.979999999999997,21.17064540422156,12.935466701679088,0.0,0.0,0.0,-4895.84543805342,0.0,0.0,4960195.731298056,1607.03980313151,333.5297410579824,0.0,82.62182327326096,0.16917883615584373,327.8612072821859,327.8612072821859,0.4666666666666667,1.0675643822250782,1.0692914881785354,1.0447597620118934,1.0500982896025584
 03/25  20:00:00,9.141666666666667,21.18044879511969,15.997121982475608,0.0,0.0,0.0,-4688.59397619532,0.0,0.0,6027432.901347295,1911.0113506428117,405.59950966310856,0.0,159.48703742808897,0.20256481285955522,431.8824973908122,431.8824973908122,0.5833333333333334,1.0373036039615742,1.0692914881785354,1.0242154605967504,1.0295668246538525
 03/25  21:00:00,8.331666666666667,21.185333170178946,15.52240720478149,0.0,0.0,0.0,-5075.813791115404,0.0,0.0,5617916.399469572,1711.883786351751,377.07447744582817,0.0,164.3985671202053,0.17800716439897352,452.76884211770465,452.76884211770465,0.5833333333333334,1.0110805086037389,1.0692914881785354,1.0064810134788875,1.0118784898341031
 03/25  22:00:00,7.2316666666666665,21.18026359785509,15.610352067912089,0.0,0.0,0.0,-4602.412836633549,0.0,0.0,5628509.882708871,1690.1747537396475,381.682415630844,0.0,163.4886653711315,0.18255667314434243,481.29146877707166,481.29146877707166,0.5833333333333334,0.9739234916017231,1.0692914881785354,0.9814154763334806,0.986912910832747
 03/25  23:00:00,6.131666666666666,21.170277321183782,19.673389822275034,0.0,0.0,0.0,-2898.979497555259,0.0,0.0,7396446.229530573,2264.014480284159,513.575135920822,0.0,146.93478716597946,0.25131320794636897,610.3483587521836,610.3483587521836,0.7,0.9359860901734002,0.9637952910506689,0.9559065496929245,0.9615090059239878
 03/25  24:00:00,5.290000000000001,21.162847600419237,22.44766945599646,0.0,0.0,0.0,-2821.9414295736196,0.0,0.0,8067297.546551105,2454.903233669027,575.6384168087844,6.542769903189321,142.64476696812682,0.2604575126613677,683.8486082282665,683.8486082282665,0.7666666666666667,0.9066026721232471,0.9385514386682475,0.9364047004798898,0.9420141946943115
 03/26  01:00:00,5.0,21.16381225513512,30.90918541133878,0.0,0.0,0.0,-2012.107470431404,0.0,0.0,9401279.549780212,2648.0378457299694,672.1268395175888,46.427850626785435,130.62932659154978,0.28116863461813707,1018.7484590619332,1018.7484590619332,1.0333333333333334,0.8956062177293507,0.9285947469650613,0.9289928052213553,0.9347126824408852
 03/26  02:00:00,5.3100000000000005,21.16521564644447,22.185861592816867,0.0,0.0,0.0,-2859.3555184850584,0.0,0.0,8418338.679829558,2649.8515096047327,599.6154291967739,0.0,139.52674063403052,0.27226620892499115,633.1747578324998,633.1747578324998,0.8,0.9054865402315173,0.9351986412946052,0.9354754015114503,0.9412117048572136
 03/26  03:00:00,4.98,21.164062003703325,26.550045988379495,0.0,0.0,0.0,-2599.505485374434,0.0,0.0,9450022.605066694,2751.2924373944415,659.888507070882,34.71915115482213,126.89930635791447,0.3270393946571416,944.9822382314383,944.9822382314383,0.95,0.8956642329792429,0.9294336487370971,0.9290327784093587,0.9347257127125936
 03/26  04:00:00,3.8316666666666674,21.16332299171226,34.7785004599984,0.0,0.0,0.0,-1383.7148388072615,0.0,0.0,11200506.377097461,3143.9045861224063,818.4678380069432,81.35881509088644,103.06125155187372,0.40637965909153506,1283.164730910965,1283.164730910965,1.2,0.8563866235304929,0.9003796833110383,0.9032090087091258,0.9088028341218215
 03/26  05:00:00,3.0416666666666665,21.16087072884314,36.05112333433501,0.0,0.0,0.0,-1823.5004399859463,0.0,0.0,10758994.295796974,3128.0421706627412,835.7925641053259,76.38010997776612,106.897075871361,0.2932272711627357,1136.1673708361607,1136.1673708361607,1.2666666666666666,0.8290776782261445,0.8799997252578168,0.8849102569130445,0.8909228019159098
 03/26  06:00:00,2.49,21.151893710915413,48.383309242202316,0.0,0.0,0.0,-39.7800011228964,0.0,0.0,13228756.239944834,3902.7764709751496,1059.0424205260335,82.85327938740951,93.33333333333333,0.377705903223088,1296.1982145391473,1296.1982145391473,1.6,0.8103687213413935,0.8664020010790217,0.8723513158002378,0.8786943166010315
 03/26  07:00:00,1.9416666666666669,21.150988959187924,49.25103929598652,0.0,0.0,0.0,-718.6986113303341,0.0,0.0,12296625.832331672,3649.713996906536,1004.8544591012085,75.2188931266692,106.66666666666667,0.36853649317551185,1152.9951081942152,1152.9951081942152,1.5,0.7917908004450551,0.8533324787783789,0.8599763172689951,0.8663980463045465
 03/26  08:00:00,1.9583333333333333,21.144044151600436,60.20478027557917,0.0,0.0,0.0,866.9407495124149,0.0,0.0,14526207.884915985,4303.184131579017,1198.6868199326514,92.58477613142622,93.33333333333333,0.35924970350346325,1347.0236380643705,1347.0236380643705,1.8666666666666667,0.7916915296726404,0.8532528803438957,0.8598930537870475,0.8662137442419151
 03/26  09:00:00,3.078333333333333,21.151073337267164,46.482237889456094,0.0,0.0,0.0,-746.1151284999137,0.0,0.0,12267442.87778282,3684.289777194505,985.3366477976846,69.07752300409166,106.66666666666667,0.35096023626099465,1106.0968754571934,1106.0968754571934,1.4666666666666666,0.8281039457235654,0.879043755105306,0.8841183407529726,0.8902457463949737
 03/26  10:00:00,4.778333333333332,21.145863963855753,42.58230589630943,0.0,0.0,0.0,593.3181110116382,0.0,0.0,14035437.609834703,4443.647582550718,1085.7102010521853,30.550576160511483,93.33333333333333,0.32119664128005765,1048.5014367201916,1048.5014367201916,1.5333333333333334,0.8858271982358215,0.9212065425177649,0.9227483217024176,0.928387568569293
 03/26  11:00:00,5.8583333333333325,21.14343092630248,34.77042562098519,0.0,0.0,0.0,2.700127976989218,0.0,0.0,13069648.86829498,4384.630147525828,975.1856494639147,0.0,106.66666666666667,0.2881008357471051,717.0867353782952,717.0867353782952,1.2833333333333334,0.9233132204813346,0.9489750180064722,0.9479617314560779,0.9531539166734
 03/26  12:00:00,6.409999999999999,21.146881147606088,34.62335651996344,0.0,0.0,0.0,464.00794249101307,0.0,0.0,13841529.262394384,4635.226185779194,992.9479902591246,0.0,95.49660955541863,0.4236161402934755,794.8615699104645,794.8615699104645,1.2,0.9420411832629142,0.962781358756206,0.9605652396775911,0.9656069948741541
 03/26  13:00:00,7.2683333333333335,21.151338131326188,29.847908033820836,0.0,0.0,0.0,-804.4507750916256,0.0,0.0,12100041.77535676,4085.7879789080125,853.9260961167037,0.0,109.78233152615609,0.3558050386335479,664.2816543807775,664.2816543807775,1.05,0.9704647062672739,0.982120077324065,0.9797700983431331,0.9846367268584404
 03/26  14:00:00,7.800000000000003,21.14842532468186,33.10397249583057,0.0,0.0,0.0,281.98127375588905,0.0,0.0,13582265.151736982,4585.850354054269,945.4720022856242,0.0,99.48804108091925,0.42388406297862957,737.1668848601801,737.1668848601801,1.15,0.9895471199241003,0.997244814782329,0.9924315416262074,0.9974201180218742
 03/26  15:00:00,7.800000000000003,21.17105373820151,24.383672036224116,0.0,0.0,0.0,-2828.165663730881,0.0,0.0,9682752.718866294,3126.290432579388,661.3559354140093,0.0,130.27965970411122,0.29792454581014155,646.7491101305077,646.7491101305077,0.9,0.9900280375986695,0.9980393490140325,0.9923056600557613,0.9976561221771256
 03/26  16:00:00,9.505000000000003,21.163706561692948,25.478207369069022,0.0,0.0,0.0,-2284.419512765777,0.0,0.0,9578603.052393842,3100.26513205628,653.6126655989489,0.0,84.90792183525868,0.28236287665819704,586.7815488053587,586.7815488053587,0.8666666666666667,1.043798559310145,1.0341690806573027,1.0289319539152715,1.0340073451767133
 03/26  17:00:00,10.221666666666666,21.158987733215533,25.264004515115932,0.0,0.0,0.0,-2027.9516118426768,0.0,0.0,9863271.899060361,3276.1910330308588,665.164124574237,0.0,47.502556328071336,0.27477913422087535,558.7223226325578,558.7223226325578,0.8833333333333333,1.073911621671834,1.061027494950393,1.0493726028748522,1.0544452193353853
 03/26  18:00:00,9.709999999999999,21.166148214670837,20.783084077662572,0.0,0.0,0.0,-3558.0487556200283,0.0,0.0,8170657.525871467,2710.2955740699026,552.1187637358533,0.0,136.42297162079512,0.25923034763757985,498.870310002066,498.870310002066,0.7333333333333333,1.0549098086808077,1.0451819162086136,1.036218383983334,1.04151606619465
 03/26  19:00:00,10.0,21.39443058398523,6.249100042860348,0.0,0.0,0.0,-15325.492875331342,0.0,0.0,2304387.2516938145,729.295235274452,153.81207074685398,0.0,0.0,0.07327921630748789,163.8597820041229,163.8597820041229,0.21666666666666667,1.065840114354559,1.0524817509358848,1.0435238277612526,1.0488948303967716
 03/26  20:00:00,9.431666666666667,21.29338676887364,9.25936360164207,0.0,0.0,0.0,-9970.48046075212,0.0,0.0,3349475.0683084643,1039.2111378854006,222.9710365977861,0.0,179.19867429246023,0.10400662853769876,259.8047939474604,259.8047939474604,0.35,1.0511314109157333,1.0477094050252205,1.0335586650211932,1.0389866454232928
 03/26  21:00:00,8.331666666666667,21.17326142574728,15.369175106929163,0.0,0.0,0.0,-3329.191873340557,0.0,0.0,5519881.044349834,1669.5236838562173,367.92358951062636,0.0,165.98394856133646,0.17008025719331768,451.77211586330424,451.77211586330424,0.55,1.0114576823071264,1.0424188126835139,1.006745836879223,1.0121601785271361
 03/26  22:00:00,6.663333333333333,21.172083700443626,12.716828408984489,0.0,0.0,0.0,-4219.152859162085,0.0,0.0,4629126.561461714,1396.4108045442533,319.0407269644333,0.0,168.42632469615498,0.15786837651922495,395.32468189805866,395.32468189805866,0.48333333333333334,0.957316297918737,1.0424188126835139,0.9702665956190529,0.9758264007416643
 03/26  23:00:00,4.721666666666668,21.17727654075413,17.478779322573374,0.0,0.0,0.0,-3333.3859416268997,0.0,0.0,6131363.629190757,1759.516250249915,436.5563794315172,16.769533961508202,150.6192911775382,0.23870168766041724,657.4584867458666,657.4584867458666,0.6166666666666667,0.8901350628026007,0.9692863347866577,0.9252260808530758,0.9311099999087763
 03/26  24:00:00,3.9000000000000017,21.18583683376652,19.532750436822404,0.0,0.0,0.0,-3174.402416743602,0.0,0.0,6544484.276978778,1628.5324200469645,433.9736285760686,24.088234861646313,153.63079280811658,0.22198421436935276,911.5444067764354,911.5444067764354,0.7,0.8592497823354729,0.9014838884726527,0.9046033991189365,0.9106926654271107
 03/27  01:00:00,3.3316666666666666,21.156913619572673,23.955812597468935,0.0,0.0,0.0,-2151.9466211773224,0.0,0.0,7992508.875141744,2234.0770692667957,584.2947457946851,34.963452500482134,134.12022721452962,0.27598016452162705,928.9856902270188,928.9856902270188,0.8666666666666667,0.8414336508722321,0.8893494059980677,0.8928047233274652,0.8989775119254372
 03/27  02:00:00,3.058333333333333,21.16220103252256,31.981901519375455,0.0,0.0,0.0,-2092.099164132421,0.0,0.0,9979217.429452054,2860.5104221693864,767.6059467277167,39.557888468853065,118.81011732747638,0.33277207074862036,1078.1460983313298,1078.1460983313298,1.1,0.8293642883910711,0.8795989300547127,0.8850754946466561,0.8910811623985454
 03/27  03:00:00,3.61,21.15745161339563,39.71323026053197,0.0,0.0,0.0,-1425.258726241094,0.0,0.0,11427972.947886052,3434.6617072819704,902.5341678854239,60.337654548778985,106.66666666666667,0.25529375725775094,1085.6635225831592,1085.6635225831592,1.4,0.8474032253545093,0.8932023255019917,0.8970193241376146,0.9030892631836891
 03/27  04:00:00,3.9000000000000017,21.142173577928727,60.20356304658126,0.0,0.0,0.0,1101.8611972300607,0.0,0.0,14915296.98134319,4451.000924392526,1192.4815181085144,98.13493425548558,93.33333333333333,0.4051120625852931,1349.0016818166107,1349.0016818166107,1.8,0.8576771988962647,0.9012701327715347,0.9037089367030637,0.9095849509243564
 03/27  05:00:00,3.9000000000000017,21.131052338336794,69.2452552730017,0.0,0.0,0.0,1383.0852372214276,0.0,0.0,14889980.750619475,4398.133052072487,1218.4795319801672,101.43506527113365,106.66666666666667,0.37531617173389786,1316.686824076364,1316.686824076364,1.8666666666666667,0.8577855590947612,0.9012278978448028,0.9036743752368512,0.9096362679203298
 03/27  06:00:00,3.9000000000000017,21.140667336796096,71.67298864283252,0.0,0.0,0.0,3524.275127371055,0.0,0.0,18081672.618320335,4694.153656866965,1282.4903062649018,114.2501174104753,91.15219804170047,0.4845697256019931,2191.289790061814,2191.289790061814,1.95,0.8577900390005115,0.9009384718551048,0.9036428841033258,0.9096003658552837
 03/27  07:00:00,4.158333333333333,21.159089907599345,62.07738469539049,0.0,0.0,0.0,3433.2124932372594,0.0,0.0,18687756.241240792,4742.252526080745,1240.4050716915096,118.84757043842157,78.68184064010887,0.451195588248917,2443.294486844368,2443.294486844368,1.95,0.8662541403798426,0.906809550771628,0.9095230504194897,0.9152198996494623
 03/27  08:00:00,4.709999999999999,21.15237004638274,75.16914590417765,0.0,0.0,0.0,3468.157147757608,0.0,0.0,19494911.225064985,5376.564849415171,1429.734246393033,133.00213766908766,74.5930322565588,0.47028319669931623,2126.880803196541,2126.880803196541,2.2,0.8848465262219257,0.9204788521714286,0.921991319415483,0.927570121270005
 03/27  09:00:00,5.0,21.139754366178394,72.93514600520247,0.0,0.0,0.0,4701.01254515457,0.0,0.0,20430102.328482784,5102.492475661831,1352.1871269358153,85.6942860519278,85.55612570093591,0.5483447195224671,2633.620595283392,2633.620595283392,1.9333333333333333,0.8953038494368237,0.9273273907481159,0.9286477973650569,0.9343900877352507
 03/27  10:00:00,5.878333333333334,21.142646919420226,61.497671361346164,0.0,0.0,0.0,4255.824633664576,0.0,0.0,19474499.923845008,5688.18375666415,1352.6744790739456,0.0,97.03861082079854,0.4818319695858563,1663.1084402770857,1663.1084402770857,1.7166666666666666,0.9238710645408365,0.9475374934678182,0.9479521389394301,0.9534100933404515
 03/27  11:00:00,7.526666666666667,21.146439514158125,57.99056338060124,0.0,0.0,0.0,3841.9386294455694,0.0,0.0,18761315.272755343,5569.225037521505,1280.080011904013,0.0,104.02171804674475,0.44301666937748446,1493.8180096256704,1493.8180096256704,1.65,0.9794325272281161,0.9890039372761507,0.9853759178929773,0.9905780121966761
 03/27  12:00:00,9.178333333333335,21.130188106631316,37.4096142060144,0.0,0.0,0.0,1204.3191987048717,0.0,0.0,14737512.931826584,5139.212399544834,1058.119290018927,0.0,100.0,0.35427598158627993,595.8771956135079,595.8771956135079,1.3333333333333333,1.034105328903353,1.0312396624182865,1.0226381001382223,1.027532191662506
 03/27  13:00:00,11.136666666666667,21.14360358263915,36.57172852947374,0.0,0.0,0.0,1200.1504358843124,0.0,0.0,15087193.70280071,5265.62502776162,1032.7606561926257,0.0,0.0,0.2703928539912825,596.8496742861297,596.8496742861297,1.3666666666666667,1.0995714103100371,1.0807294872155973,1.0672311728108768,1.0719464008681905
 03/27  14:00:00,12.768333333333334,21.13228068365166,32.3631586601007,0.0,0.0,0.0,944.3666188544167,0.0,0.0,14296500.180043314,5154.0451226983705,963.9159507932878,0.0,0.0,0.3159394045744158,459.931909424769,459.931909424769,1.2166666666666666,1.1555357313252188,1.1226798510691978,1.1054975795272999,1.1102846676706624
 03/27  15:00:00,13.300000000000008,21.157990939179346,30.012482471234705,0.0,0.0,0.0,-346.8574238320114,0.0,0.0,12939475.308694834,4565.677124943902,858.7418686794806,0.0,0.0,0.39244216141372695,503.1132693317287,503.1132693317287,1.0333333333333334,1.1750165961634906,1.1377123683490666,1.1182819787296632,1.123631501140382
 03/27  16:00:00,13.300000000000008,21.16008824877226,24.34359355874481,0.0,0.0,0.0,-2101.443731519522,0.0,0.0,10265930.76196367,3570.8241476119447,682.4153170778666,0.0,0.0,0.29123376041797194,441.0531331676105,441.0531331676105,0.9166666666666666,1.1756456077835165,1.1382704977921958,1.1186727267312873,1.1239960406020562
 03/27  17:00:00,13.610000000000001,21.16819907647477,23.43384539447484,0.0,0.0,0.0,-2852.0269810275445,0.0,0.0,9577627.661357848,3294.458604570938,636.0925357897702,0.0,0.0,0.3115656654773883,431.88220990343814,431.88220990343814,0.7833333333333333,1.1856587443963837,1.140335070674844,1.125452286042705,1.1309127765013278
 03/27  18:00:00,13.59,21.172060191859007,15.270611594187965,0.0,0.0,0.0,-4859.788545368969,0.0,0.0,5653011.276041127,1860.57585934659,377.1083976221271,0.0,0.0,0.16498143109673888,312.15901747428654,312.15901747428654,0.55,1.18752130154326,1.1435057722468334,1.1266972799453854,1.1322235637715026
 03/27  19:00:00,11.595,21.197677834894566,6.142460748885571,0.0,0.0,0.0,-6522.9463776978,0.0,0.0,2264948.534994189,734.8304073555092,149.9296627703546,0.0,0.0,0.06776261893877354,141.86363314265742,141.86363314265742,0.2,1.1391087783019258,1.111243106141946,1.093436134981143,1.0988898125427184
 03/27  20:00:00,9.69,21.168587605516525,15.972341889741358,0.0,0.0,0.0,-4107.592422484552,0.0,0.0,6061636.990963971,1945.5413271609125,404.5937723725553,0.0,159.74341908494162,0.20128290457529185,417.555913566991,417.555913566991,0.5666666666666667,1.0603423192277766,1.0725505588552557,1.0398099774552005,1.0452178405395307
 03/27  21:00:00,9.400000000000002,21.15659325032519,25.580752282937055,0.0,0.0,0.0,-2042.988562317988,0.0,0.0,9772936.211450363,3215.280223388113,667.9671640724498,0.0,135.09525929378057,0.29603237994927045,588.1025182686702,588.1025182686702,0.8666666666666667,1.0449671727181766,1.039927540244626,1.0296239618621787,1.0347858457836028
 03/27  22:00:00,9.400000000000002,21.167866192689935,25.099011490293343,0.0,0.0,0.0,-2539.186671031294,0.0,0.0,9329193.917372867,3020.6182591741517,639.5286838165125,0.0,140.48303778487636,0.2716242285812968,587.4767664829316,587.4767664829316,0.8666666666666667,1.0444501668415798,1.0386018974636175,1.0293965348459337,1.034457386079252
 03/27  23:00:00,9.709999999999999,21.161711057281238,20.77127622752578,0.0,0.0,0.0,-3522.07354691651,0.0,0.0,8022418.049511582,2618.6272024791383,541.520080052979,0.0,145.1288642130758,0.2542405522097585,494.99263559816785,494.99263559816785,0.7166666666666667,1.0539400247723494,1.042194253580264,1.0357022691374027,1.0408612070409407
 03/27  24:00:00,10.0,21.18520233711627,12.897434232732959,0.0,0.0,0.0,-5861.920740547415,0.0,0.0,4851590.553980315,1543.9369835005698,322.6002219094076,0.0,0.0,0.14758244867699943,326.0013809897419,326.0013809897419,0.45,1.064612371322617,1.047294563431774,1.0427913333644798,1.048056375602388
 03/28  01:00:00,8.55333333333333,21.15936760722322,21.031079508396974,0.0,0.0,0.0,-3009.5292862153883,0.0,0.0,8254209.031545071,2675.2942116725476,559.4036831465513,0.0,142.63346088086362,0.27070020866354394,537.2295947657941,537.2295947657941,0.6833333333333333,1.0203067588394417,1.0259458871517262,1.0127780498061232,1.0180952398383492
 03/28  02:00:00,6.941666666666667,21.169214000136257,25.527819053679895,0.0,0.0,0.0,-2876.3102963076167,0.0,0.0,9336733.232449139,2933.3639722782264,656.1409933889353,0.0,137.50378754910344,0.289479367790092,678.6985406522858,678.6985406522858,0.8666666666666667,0.9617754729945013,0.9772679309891477,0.9735233606583542,0.9787868843550205
 03/28  03:00:00,6.131666666666666,21.1683370736949,27.316570261094345,0.0,0.0,0.0,-2019.468453247919,0.0,0.0,10252347.010293467,3176.8417151339913,714.549103488664,0.0,127.60213555546639,0.3251911888073576,810.3811393240017,810.3811393240017,0.9833333333333333,0.934916084730195,0.9582106254310399,0.9552491368859486,0.9607885747412865
 03/28  04:00:00,4.721666666666668,21.163435567149538,33.48840689346108,0.0,0.0,0.0,-2040.5819157744836,0.0,0.0,10557408.408582736,3171.6187119220986,787.2920984813749,55.85330088888235,114.37138330085223,0.3106458554716497,997.0008363435039,997.0008363435039,1.1666666666666667,0.8873057750260596,0.9232204498505033,0.9235881020091732,0.929296237223378
 03/28  05:00:00,3.3316666666666666,21.14588588531018,56.05843475871545,0.0,0.0,0.0,647.7095506667625,0.0,0.0,14187490.22015232,4270.257779698348,1134.2934168489,97.95543232146143,93.33333333333333,0.2995634725307464,1284.1035663219957,1284.1035663219957,1.8333333333333333,0.839224936114693,0.8873638563616509,0.8916580338434907,0.8975848262862101
 03/28  06:00:00,3.058333333333333,21.146344436770615,52.354877040841764,0.0,0.0,0.0,-238.12288708860288,0.0,0.0,12845941.459533524,3854.7853085250795,1043.9518383472696,82.13172853055931,106.66666666666667,0.30331206849954667,1159.7406213067559,1159.7406213067559,1.6333333333333333,0.8289179299742245,0.8802140947872252,0.8846229066548813,0.8906508055467388
 03/28  07:00:00,4.178333333333333,21.146072915874456,53.0228169009306,0.0,0.0,0.0,600.4821591707296,0.0,0.0,14075347.721666474,4231.942857410375,1113.1788015308261,95.21815945928536,93.33333333333333,0.4034326618507377,1274.3730743902393,1274.3730743902393,1.6666666666666667,0.8657440336423848,0.9063934098828086,0.9091850826250394,0.9150011836627566
 03/28  08:00:00,4.4316666666666675,21.152576257816897,41.392830590442486,0.0,0.0,0.0,-915.3894979613561,0.0,0.0,11953190.93163306,3620.5321353718728,932.2550741459743,65.65980643139868,106.66666666666667,0.32893717662255817,1068.4555770496981,1068.4555770496981,1.3833333333333333,0.8763933552243012,0.9144714390551356,0.9163924350621424,0.922164996257319
 03/28  09:00:00,3.9000000000000017,21.141594345566045,53.71781489200294,0.0,0.0,0.0,1135.375081137882,0.0,0.0,14874857.806925543,4626.330113113584,1212.9657590885856,31.176644645973944,93.33333333333333,0.3345593721430714,1158.3371592885144,1158.3371592885144,1.7666666666666666,0.8575134173707303,0.9005560301113341,0.9038456427977707,0.9096880041789185
 03/28  10:00:00,4.778333333333332,21.145598821515822,38.81013675832955,0.0,0.0,0.0,-216.310819852422,0.0,0.0,12770952.509083733,4127.387650127231,1008.4272448522258,0.03338958255141616,106.66666666666667,0.2820998373806159,861.0940042319091,861.0940042319091,1.3833333333333333,0.885760878178637,0.9211774165386761,0.9227886752361744,0.9283900632357549
 03/28  11:00:00,6.426666666666666,21.149050385176526,33.0194914654684,0.0,0.0,0.0,202.25954492622597,0.0,0.0,13407959.718720566,4469.479393510806,952.5746650806292,0.0,97.61244129852881,0.42666098059550384,792.924829064045,792.924829064045,1.15,0.941890568908702,0.9612518896278578,0.9602059059461429,0.9655068540312488
 03/28  12:00:00,8.336666666666666,21.1553046283038,28.01329286595009,0.0,0.0,0.0,-1194.3718631165723,0.0,0.0,11593318.714883575,3911.7517165849576,797.3697066394154,0.0,114.91251603392499,0.41157807991686784,625.5033595964427,625.5033595964427,0.9333333333333333,1.0057050404292904,1.0074829400470817,1.0030173160241669,1.008304878738554
 03/28  13:00:00,9.709999999999999,21.147553329768147,32.34042660425323,0.0,0.0,0.0,404.325129056458,0.0,0.0,13746945.37504556,4723.364464448159,927.1364234178033,0.0,100.85507709580502,0.4834160533057281,657.6147509700531,657.6147509700531,1.0666666666666667,1.0535997248207554,1.0445451176261193,1.0354417899364308,1.0406544541613734
 03/28  14:00:00,10.0,21.165965999750338,24.883519880528013,0.0,0.0,0.0,-2270.3966578152886,0.0,0.0,10346990.934809946,3471.8482945511855,690.3721362967408,0.0,0.0,0.3232464569241985,566.9990038354571,566.9990038354571,0.9,1.0643165812978368,1.0537475604072284,1.04259909728693,1.0478354051626129
 03/28  15:00:00,9.431666666666667,21.162160554069274,28.702717668814042,0.0,0.0,0.0,-1239.6637483878565,0.0,0.0,11464044.524142824,3800.2119861514375,774.7580147182897,0.0,120.29632126251451,0.3579887566292177,674.352897940918,674.352897940918,1.0166666666666666,1.0465409875474667,1.0413477717258837,1.030578021455558,1.0358199946143118
 03/28  16:00:00,9.468333333333332,21.16876781202688,24.70144780951129,0.0,0.0,0.0,-2522.1661126804383,0.0,0.0,9474534.476933924,3101.638319450021,643.0994547287709,0.0,130.6799764863401,0.2723159312210193,588.0484306812584,588.0484306812584,0.8833333333333333,1.046051949483085,1.0385838285087723,1.0303748178426415,1.0355552595512798
 03/28  17:00:00,7.9849999999999985,21.158255713357065,21.677693801644036,0.0,0.0,0.0,-3002.991234040625,0.0,0.0,8738844.156250656,2912.1867911660156,602.7624563076155,0.0,133.791481985878,0.2929994034132705,561.2118747058616,561.2118747058616,0.75,1.0028940389799181,1.0163766072475169,1.001012397528029,1.0064595549065305
 03/28  18:00:00,6.668333333333334,21.162249367953684,25.88839335928102,0.0,0.0,0.0,-2471.9584716496483,0.0,0.0,9442750.943477144,2994.9641548574346,663.8504476678878,0.0,137.31603947685727,0.2895010771509757,690.8320011385385,690.8320011385385,0.85,0.9519257391549384,0.9689130552175668,0.966874993560508,0.972332478725967
 03/28  19:00:00,7.7683333333333335,21.20219027197891,13.314884693861767,0.0,0.0,0.0,-5954.644642027002,0.0,0.0,4996711.1307247225,1581.6006985325787,339.5063735073691,0.0,166.26453113797973,0.16632805456084393,377.6973135499383,377.6973135499383,0.45,0.9875044675829675,0.9939639483278779,0.990576779207824,0.9961243851206824
 03/28  20:00:00,7.7316666666666665,21.176638868216877,16.178661222770234,0.0,0.0,0.0,-3497.3095968833386,0.0,0.0,6086674.660782618,1913.9921803143732,414.06832726246506,0.0,157.60878250347434,0.2119560874826281,471.2575231026725,471.2575231026725,0.55,0.9910176192669385,1.0035691044393324,0.9928966978841917,0.9984498138903705
 03/28  21:00:00,6.373333333333334,21.182169222043413,17.140158469989863,0.0,0.0,0.0,-4795.874485645777,0.0,0.0,6043215.99793106,1839.336835614418,424.8814230412294,0.0,160.0514376092768,0.19767946921732477,505.18671584593744,505.18671584593744,0.6,0.945988094059767,0.9810553493943619,0.9626861016633529,0.9682795033299517
 03/28  22:00:00,5.290000000000001,21.150815380341875,21.624912815620856,0.0,0.0,0.0,-2422.2586533587696,0.0,0.0,8711939.924865356,2850.6468017300494,624.9949301977947,0.0,128.57315786375696,0.27003065746411214,635.6958193214134,635.6958193214134,0.8,0.9077002734584617,0.9376002695588613,0.9369576596547725,0.9427754844261377
 03/28  23:00:00,5.0,21.152595769299126,24.792582529814737,0.0,0.0,0.0,-2696.5407023913267,0.0,0.0,8343315.549891715,2515.5696222253755,628.1390706621871,0.02930866211179809,135.65699599927672,0.23699556252518933,776.1354159505273,776.1354159505273,0.9,0.8964488097352129,0.9288151348994482,0.9295482664707617,0.93540944292889
 03/28  24:00:00,4.6899999999999995,21.174532803621666,33.17440222675528,0.0,0.0,0.0,-2246.544692128229,0.0,0.0,10477512.741004167,3007.3526626763337,774.2868044157198,0.03962620910476755,125.56544366150881,0.29793949783108215,1079.9314850617907,1079.9314850617907,1.0833333333333333,0.8861193711128698,0.9218887447966131,0.9226044405049474,0.9284904992288472
 03/29  01:00:00,4.709999999999999,21.164384626523166,29.607998214020178,0.0,0.0,0.0,-2543.3876314906947,0.0,0.0,9463426.629209328,2752.434323256399,708.6412462119034,0.8990571098524287,130.11198390659987,0.2768742837277897,945.5114310222114,945.5114310222114,0.9833333333333333,0.8854207051418382,0.9201827073140306,0.9221889117516453,0.9280599649688978
 03/29  02:00:00,4.4316666666666675,21.164967437941627,31.756544582494197,0.0,0.0,0.0,-1581.1239774200521,0.0,0.0,10915580.101672068,3192.3003215725576,816.9801976474765,7.2474764585293965,113.37595026603657,0.3818900504487973,1106.6028004928817,1106.6028004928817,1.1166666666666667,0.8773665763092191,0.915772677413552,0.9168848160585404,0.9226761311683306
 03/29  03:00:00,4.158333333333333,21.15147435453229,38.74857844095799,0.0,0.0,0.0,-819.8754309151399,0.0,0.0,12047724.359759355,3772.838231874992,975.0571081959757,10.712863073731393,106.66666666666667,0.2863883906193108,979.7072614507924,979.7072614507924,1.3666666666666667,0.8662308503839538,0.9069576013403406,0.90965600523065,0.9155125063841419
 03/29  04:00:00,4.141666666666667,21.144085233595455,49.53090117325852,0.0,0.0,0.0,818.3402383718096,0.0,0.0,14404530.527050927,4517.288750348755,1171.4326096019397,17.826307916934088,93.33333333333333,0.4120463378989346,1128.5837311010778,1128.5837311010778,1.6,0.866408017633653,0.9071762771028486,0.9096632330009952,0.9156046448620161
 03/29  05:00:00,3.5900000000000003,21.14635970044873,47.41509780477827,0.0,0.0,0.0,-250.4709216351194,0.0,0.0,12848827.220679728,4004.6328429527784,1056.5447424059785,25.37545971187634,106.66666666666667,0.33519710634409067,1021.336771242563,1021.336771242563,1.5,0.8478708375838829,0.8937733572829626,0.8973223229573761,0.9033103528061884
 03/29  06:00:00,2.7316666666666674,21.13353219367699,63.53113903918647,0.0,0.0,0.0,2059.7596520691177,0.0,0.0,15859311.210128685,4604.685047784469,1286.6048709634406,41.663955474640346,97.46111899354231,0.4072257657098462,1512.73119423134,1512.73119423134,1.8333333333333333,0.8196041633664256,0.8745934172988663,0.8783249941754003,0.8845580988862424
 03/29  07:00:00,2.5100000000000002,21.131593012244767,70.32348545067983,0.0,0.0,0.0,3234.4369185573382,0.0,0.0,17507477.6811854,4817.343746569014,1358.5931084460437,59.963894744712846,92.30559925046398,0.41300562752309583,1897.223809358515,1897.223809358515,1.9833333333333334,0.8109072474478481,0.8671322760999876,0.8725038601605998,0.8788727106561891
 03/29  08:00:00,2.49,21.134140634457037,63.68719526572432,0.0,0.0,0.0,2076.8969093203077,0.0,0.0,15746688.004082376,4323.846668503721,1225.4029593394937,53.06342617385767,104.28752155293846,0.397292325345023,1708.8217253212513,1708.8217253212513,1.7666666666666666,0.8111181943017068,0.8680271984767316,0.8726432161869307,0.87899368772829
 03/29  09:00:00,3.3366666666666673,21.130426296354948,63.55859457924943,0.0,0.0,0.0,4255.480516171657,0.0,0.0,18527144.12691845,4735.856025022414,1288.4219546865518,40.48715360079568,88.66375044528648,0.45481100032523153,2337.395077824053,2337.395077824053,1.8333333333333333,0.8381757102005383,0.8843624533348493,0.8905639635388156,0.8967365641493742
 03/29  10:00:00,5.588333333333333,21.132335550801294,47.863813747696604,0.0,0.0,0.0,1219.3631550694117,0.0,0.0,14652897.897581326,4886.654047557022,1171.5960965264817,5.839822802198936,106.66666666666667,0.3089931461766362,768.4910101328688,768.4910101328688,1.55,0.9126946557961908,0.940737121588242,0.9407614022138446,0.9462776142494534
 03/29  11:00:00,7.2683333333333335,21.136240434927483,41.805129939508035,0.0,0.0,0.0,1708.132628403577,0.0,0.0,15663955.124881152,5340.507069669726,1158.0064191987153,0.0,93.33333333333333,0.3855604996399891,756.609823089582,756.609823089582,1.4666666666666666,0.9705732995453827,0.9838669259380538,0.9796753490582588,0.9847308238449292
 03/29  12:00:00,8.626666666666665,21.154000511357243,28.23169050868261,0.0,0.0,0.0,-1083.7688681515012,0.0,0.0,11734904.36040069,3990.1433323566616,806.6154906122694,0.0,113.87759688664444,0.3546320643439604,612.4501676670614,612.4501676670614,1.0,1.0160233622479173,1.0163718454370931,1.0101378899621016,1.0152321196888598
 03/29  13:00:00,10.020000000000003,21.16330930583429,27.480253645159337,0.0,0.0,0.0,-1351.7664064411267,0.0,0.0,11312143.25073395,3763.657272042174,752.9129322774709,0.0,53.03181123609088,0.29008067201940013,642.8699745577676,642.8699745577676,1.0666666666666667,1.064011369200203,1.052292829166982,1.0423572150086566,1.0475870297631567
 03/29  14:00:00,10.600000000000001,21.172892937153854,23.758304460732152,0.0,0.0,0.0,-2998.2412582923466,0.0,0.0,9501609.124468926,3142.2869560874283,630.3764300711292,0.0,0.0,0.2921496204814199,542.5159407617741,542.5159407617741,0.85,1.0846252907866794,1.069005711153023,1.056444362479493,1.0616143440168533
 03/29  15:00:00,11.736666666666666,21.15997110927466,25.106939486408116,0.0,0.0,0.0,-2120.683520314086,0.0,0.0,9780487.154027818,3262.386799556934,655.7909122067377,0.0,0.0,0.2646746080216223,501.6538997514614,501.6538997514614,0.8833333333333333,1.1205284202896064,1.0932456736868825,1.0811863964395512,1.0862379980301606
 03/29  16:00:00,12.49,21.17070078127057,23.05008147281111,0.0,0.0,0.0,-2819.944178638747,0.0,0.0,9129833.338884644,3048.640135757535,599.6398130856601,0.0,0.0,0.2472485489397645,470.2805877737903,470.2805877737903,0.8,1.1493882304934082,1.1208288876475325,1.1006012266171024,1.1059530266284279
 03/29  17:00:00,13.078333333333335,21.17797043324502,12.900534709081352,0.0,0.0,0.0,-5429.294621382782,0.0,0.0,5101832.248967487,1725.3636985919948,341.1223329443052,0.0,0.0,0.16737175612684238,260.1631566857076,260.1631566857076,0.4666666666666667,1.1653618564413937,1.130599902280582,1.111497222455736,1.1169598947305859
 03/29  18:00:00,13.899999999999995,21.18797172165756,11.85277402824361,0.0,0.0,0.0,-5393.626321075744,0.0,0.0,4195635.743705482,1358.2628297047384,279.4801602984634,0.0,0.0,0.113169654823368,245.51352465996237,245.51352465996237,0.43333333333333335,1.1970891188968507,1.154517487437679,1.1332250745949692,1.1388469369870853
 03/29  19:00:00,13.59,21.181123077514567,11.83947246177721,0.0,0.0,0.0,-4748.591709142823,0.0,0.0,4186318.247061551,1346.7838170697364,277.66320766367477,0.0,0.0,0.1124815464926276,251.00363770673033,251.00363770673033,0.4,1.1888081360758354,1.1485160142624502,1.1274945027876664,1.1331022202388898
 03/29  20:00:00,12.731666666666666,21.181156774735516,12.283313297372445,0.0,0.0,0.0,-4319.403236949952,0.0,0.0,4559911.506263347,1489.7164521205254,301.9964214298069,0.0,0.0,0.13544204345870628,269.39602234857807,269.39602234857807,0.4,1.1608274751719023,1.1271810315721542,1.108290782697106,1.113794049288572
 03/29  21:00:00,10.753333333333336,21.17433171808076,15.066240907435322,0.0,0.0,0.0,-3407.355415415523,0.0,0.0,5369072.95604784,1666.1148042521404,353.83517976326596,0.0,35.983762917772125,0.15440905434180033,391.74369183935426,391.74369183935426,0.5,1.0974835826742317,1.0809558252152616,1.0650584172953517,1.0704640264634875
 03/29  22:00:00,9.400000000000002,21.185985715294297,12.237525095153776,0.0,0.0,0.0,-4826.007463472969,0.0,0.0,4411257.520044736,1356.2318279897422,291.7630371392133,0.0,173.38532864552468,0.1330733567723765,339.02373261388743,339.02373261388743,0.43333333333333335,1.0454256380064382,1.0417525941135053,1.0297067474504618,1.035079836452279
 03/29  23:00:00,8.263333333333334,21.176376650041036,15.693989323435078,0.0,0.0,0.0,-3374.3872072808094,0.0,0.0,5735001.873737653,1759.3962284305192,386.9662424668346,0.0,162.62333131546205,0.18688334342268972,453.50605292664864,453.50605292664864,0.5666666666666667,1.0106003253050813,1.0324608794335917,1.0061695376720758,1.0115830532408219
 03/29  24:00:00,7.510000000000002,21.170466216516868,16.20326176621925,0.0,0.0,0.0,-3705.540050990317,0.0,0.0,6118910.232211305,1908.1348582397745,416.69161392802175,0.0,157.35425851292382,0.213228707435381,470.933099222367,470.933099222367,0.5666666666666667,0.9804717425428636,1.002518978986495,0.98581686855876,0.9912825262240514
 03/30  01:00:00,7.800000000000003,21.163336106085918,17.15303652657949,0.0,0.0,0.0,-3489.66650345738,0.0,0.0,6889995.371497033,2246.359740027829,472.5899849111722,0.0,147.5276275430791,0.26236186228460456,463.3760986560883,463.3760986560883,0.5833333333333334,0.9907530233983084,0.9977493240831096,0.9927338773018857,0.9981544624007689
 03/30  02:00:00,8.058333333333334,21.15648623047844,21.376475859484355,0.0,0.0,0.0,-2571.0241094864828,0.0,0.0,8439220.39354836,2744.1690872483564,573.3352143013437,0.0,140.65626870977982,0.2845406328283481,544.9269590076534,544.9269590076534,0.7166666666666667,0.998394211808028,1.003907438401816,0.9980363354149995,1.0033134904588998
 03/30  03:00:00,8.041666666666666,21.163026997819202,24.042760334592582,0.0,0.0,0.0,-2528.86057291566,0.0,0.0,9310325.000365382,2984.1582815734737,635.9755973516277,0.0,134.7061086782676,0.2891721948966641,638.1848726215277,638.1848726215277,0.9,0.998860812072172,1.0049186155197087,0.998320136672071,1.0036126251756592
 03/30  04:00:00,8.058333333333334,21.174201544087754,28.03038518788879,0.0,0.0,0.0,-2119.4416289852584,0.0,0.0,10603478.850450125,3369.8225417814806,724.3927540051259,0.0,129.56254578923873,0.31409123151763385,728.4409390616887,728.4409390616887,0.9666666666666667,0.9983771988221647,1.0037426497451738,0.9980340516407116,1.0032788893853668
 03/30  05:00:00,8.041666666666666,21.161362465094502,25.461445830540274,0.0,0.0,0.0,-2376.5270047667477,0.0,0.0,9716837.046073833,3116.779194852745,670.2874947702595,0.0,133.75197300719864,0.2982257102478473,636.2708650716594,636.2708650716594,0.9,0.9984023585239065,1.0045755015480824,0.9982099640993144,1.0033162712473176
 03/30  06:00:00,7.2316666666666665,21.175405853553443,25.681282559140993,0.0,0.0,0.0,-2441.0677208957923,0.0,0.0,9695835.137903934,2978.327694850078,652.6094180229622,0.0,134.86835254282943,0.31211156625049097,764.5368264414459,764.5368264414459,0.9166666666666666,0.9719771931906759,0.9856147121603044,0.9800958912581451,0.985512838882175
 03/30  07:00:00,6.39,21.17385867081646,23.80103843382417,0.0,0.0,0.0,-3089.2054930387917,0.0,0.0,9256079.786329696,2906.459617877806,642.0086881947983,0.0,132.10817661881296,0.2568539398801768,700.0954940076314,700.0954940076314,0.9166666666666666,0.9431489448988529,0.9641261414487983,0.9607110674636242,0.9662436749941926
 03/30  08:00:00,6.409999999999999,21.163794687816207,28.178747924626798,0.0,0.0,0.0,-1421.1754308226868,0.0,0.0,11135327.380006826,3548.7334496066956,778.8879323306523,0.0,116.66810374237737,0.32444380090163816,797.4085882796088,797.4085882796088,1.0666666666666667,0.9426506520619751,0.9624768078803357,0.9604003843209432,0.9659223321076934
 03/30  09:00:00,6.6999999999999975,21.170111234455366,24.52253617931457,0.0,0.0,0.0,-2714.384010023701,0.0,0.0,9713659.004264638,3100.042113226009,675.1631171805797,0.0,127.85129977208017,0.2775519105531656,687.7697466347298,687.7697466347298,0.9333333333333333,0.9528699835402684,0.9706592916684402,0.9672628054808644,0.9727361865353898
 03/30  10:00:00,7.526666666666667,21.16573540465423,27.295946513735938,0.0,0.0,0.0,-1633.8238910985297,0.0,0.0,10862066.150278231,3476.185033146581,741.0456426497447,0.0,120.70824239404784,0.31287997864777073,750.0765403462168,750.0765403462168,1.0333333333333334,0.9795705458549938,0.9888478107414221,0.9852233817859913,0.9906069701114094
