Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 03/30  11:00:00,8.868333333333332,21.177695543894465,22.74543076962369,0.0,0.0,0.0,-3467.365902804987,0.0,0.0,8860382.5064002,2816.0443526069216,589.6483314123353,0.0,139.66624315739148,0.30166878421304233,608.9619731126919,608.9619731126919,0.8166666666666667,1.0251828476966398,1.022936004230427,1.016012552014024,1.02128768310155
 03/30  12:00:00,10.278333333333334,21.166184915549156,28.16981263306517,0.0,0.0,0.0,-1664.9620056793287,0.0,0.0,11001421.128944209,3594.5724658572344,734.3412223416209,0.0,41.3783775869131,0.31807684497395006,633.1465568604061,633.1465568604061,0.9833333333333333,1.0720881713560122,1.0575582680890079,1.048048993785053,1.0531207016484558
 03/30  13:00:00,11.41,21.1696779943651,24.557225405138585,0.0,0.0,0.0,-2753.075890569416,0.0,0.0,9755401.15216497,3235.763451119006,647.0357756931395,0.0,0.0,0.2827880392409211,512.4603234415329,512.4603234415329,0.85,1.1108070048627285,1.0883704080885646,1.074519852619079,1.0795340776875844
 03/30  14:00:00,12.836666666666666,21.164710556448238,27.74613245296037,0.0,0.0,0.0,-1693.7570030618188,0.0,0.0,10788360.853241906,3594.1146228395955,716.3762052506747,0.0,0.0,0.2784425038103826,523.262693621776,523.262693621776,0.9833333333333333,1.1572579741501805,1.1190809765056742,1.1063352057778952,1.1114192534312337
 03/30  15:00:00,14.158333333333333,21.172093845582356,23.958902166058277,0.0,0.0,0.0,-2953.5818782541437,0.0,0.0,9442650.870372115,3202.1465062152897,626.2619512533917,0.0,0.0,0.23400807818068342,410.7461475899339,410.7461475899339,0.8666666666666667,1.203714085066605,1.1575409033762294,1.1381926383774152,1.1434467048343249
 03/30  16:00:00,14.399999999999993,21.161634877325795,23.07985576448225,0.0,0.0,0.0,-2313.5660203480006,0.0,0.0,9468581.454975108,3236.8043406725515,619.7654737616655,0.0,0.0,0.23349095956767343,398.87081924387695,398.87081924387695,0.8,1.2127000787860156,1.1668923997319494,1.1440710252935185,1.1496150544980184
 03/30  17:00:00,14.399999999999993,21.171703248520128,15.835306389459166,0.0,0.0,0.0,-4639.1261445298205,0.0,0.0,6227546.775096392,2108.775124262589,417.6654746944363,0.0,0.0,0.19419386964173366,290.45058849623547,290.45058849623547,0.5666666666666667,1.2131681693040184,1.1670937858918928,1.144363597047698,1.149949504653202
 03/30  18:00:00,14.709999999999999,21.184861329595105,11.829500153490521,0.0,0.0,0.0,-5479.162395769699,0.0,0.0,4213905.013177963,1374.8152299577316,281.33293927615756,0.0,0.0,0.11196566526720073,227.4665395584308,227.4665395584308,0.4166666666666667,1.2231292131562557,1.1742373500506171,1.1511516640806572,1.1568665142193926
 03/30  19:00:00,14.69,21.182474186887,11.851983747992458,0.0,0.0,0.0,-4457.923364717443,0.0,0.0,4227835.452937923,1383.9329668656906,282.51682576330927,0.0,0.0,0.11312877253887837,229.11715911360338,229.11715911360338,0.4,1.2253933171484674,1.1765135636711435,1.1526630120994836,1.1584166980866812
 03/30  20:00:00,13.83166666666667,21.180772018344012,15.461934467797997,0.0,0.0,0.0,-4534.073769279519,0.0,0.0,5834911.498682267,1940.3174662902052,390.5178628632481,0.0,0.0,0.1748788265294356,307.1001278079213,307.1001278079213,0.5833333333333334,1.1966951984525138,1.1606167088905879,1.1329948570933936,1.138573400420944
 03/30  21:00:00,12.163333333333334,21.17346394419114,15.67529828853422,0.0,0.0,0.0,-4692.52927170881,0.0,0.0,5950498.495722967,1948.0652389547047,396.2382599009334,0.0,0.0,0.1859164304761638,348.3830388755854,348.3830388755854,0.5833333333333334,1.1423403552566342,1.158704875813224,1.0957355355129712,1.1011373277536014
 03/30  22:00:00,10.221666666666666,21.178939839463148,15.87286226750819,0.0,0.0,0.0,-4603.7761074322125,0.0,0.0,6057370.736116816,1944.725422786806,400.7430141679996,0.0,59.634800512115085,0.1961366868745069,401.95908429670004,401.95908429670004,0.5666666666666667,1.0760493753141929,1.158704875813224,1.050518546495831,1.055848348630666
 03/30  23:00:00,8.831666666666669,21.180249166070137,15.807452575038079,0.0,0.0,0.0,-4682.9682289482525,0.0,0.0,5854245.09456533,1827.6368703906815,394.0316277666364,0.0,161.44940929871103,0.19275295350644503,441.1651704383777,441.1651704383777,0.5833333333333334,1.028201928868192,1.158704875813224,1.018051991587659,1.0234339500880318
 03/30  24:00:00,8.041666666666666,21.165165396449492,16.984152520454057,0.0,0.0,0.0,-3596.2217103921266,0.0,0.0,6762144.5457161125,2198.263958189475,462.3718319912102,0.0,149.27494793330945,0.2536252603334528,460.3943665650103,460.3943665650103,0.5833333333333334,1.0002331487197125,1.0784269538442048,0.999131855812864,1.0045499239868387
 03/31  01:00:00,6.663333333333333,21.15501142726564,21.456422298008746,0.0,0.0,0.0,-2448.5114864772922,0.0,0.0,8373945.838577274,2687.609039166315,579.0670225923145,0.0,139.46454659046182,0.2568386718982306,591.340146793904,591.340146793904,0.75,0.9554462539578326,0.9738271229359176,0.9691207618170357,0.9745699409322063
 03/31  02:00:00,5.290000000000001,21.154673763421325,21.588867380488338,0.0,0.0,0.0,-2372.067551730585,0.0,0.0,8226780.990915305,2580.3193312710687,583.7314246031867,0.0,140.2738436902321,0.2519013797373525,635.1481644236699,635.1481644236699,0.8,0.9068025791715599,0.9370676295089111,0.9363442565969352,0.9421032654380961
 03/31  03:00:00,5.0,21.169176217617032,30.64202284066592,0.0,0.0,0.0,-1978.65625455863,0.0,0.0,10418262.667005785,2931.871332955569,743.459376807803,28.480501184560545,119.99372735935758,0.32373480585780656,1147.9828253574915,1147.9828253574915,1.1333333333333333,0.8958394747113634,0.9285961989694376,0.9290833299691685,0.9348668528699632
 03/31  04:00:00,3.8633333333333337,21.167681849298766,29.5376649184037,0.0,0.0,0.0,-2460.9387873023243,0.0,0.0,9934759.530874118,2892.9493751957625,746.3344936736722,32.134822099458525,116.34290885677271,0.3495798409552047,1044.9181059964442,1044.9181059964442,1.0333333333333334,0.8590723741710268,0.9032065485861334,0.9048178338701435,0.9106355634405575
 03/31  05:00:00,2.7999999999999985,21.149936257021114,43.03041386740621,0.0,0.0,0.0,125.09407314659329,0.0,0.0,13208012.109511204,4004.534341468753,1070.2780166987734,36.84507274707744,93.33333333333333,0.40995716509946506,1213.8794528456515,1213.8794528456515,1.4666666666666666,0.8208617087731206,0.874038095285089,0.8794677322774166,0.8854953740766224
 03/31  06:00:00,2.49,21.148800228177738,44.52554802076834,0.0,0.0,0.0,-501.39486835786374,0.0,0.0,12397739.501627352,3800.254344031265,1028.1977811794566,28.06158872614069,106.66666666666667,0.32389406930418924,1061.674003249339,1061.674003249339,1.4666666666666666,0.8107568458613794,0.8666525858325297,0.8727378996052086,0.8790422051294049
 03/31  07:00:00,1.9416666666666669,21.139768253055014,61.34559303738154,0.0,0.0,0.0,1380.3069726538108,0.0,0.0,15175186.688076138,4672.070669378756,1312.9189445049763,31.88465502035321,93.33333333333333,0.39399886406684664,1227.502233317125,1227.502233317125,1.8666666666666667,0.7920800544385738,0.8530993405871066,0.8603349140769264,0.8667124536774536
 03/31  08:00:00,2.268333333333333,21.138200057276045,57.843256217107424,0.0,0.0,0.0,629.7287570709362,0.0,0.0,13839498.1355468,4298.518899219145,1214.9363900187382,20.83503147798317,106.66666666666667,0.4124246714555389,1064.0201244512862,1064.0201244512862,1.6333333333333333,0.801887075878648,0.8601688419855473,0.866665698390045,0.8729934784132294
 03/31  09:00:00,3.9366666666666665,21.1294370776193,68.76181437244668,0.0,0.0,0.0,2543.3160799974344,0.0,0.0,16824849.123742945,5314.985100563728,1462.4171122345501,4.803468858167262,93.33333333333333,0.5087044429110815,1169.7716911220336,1169.7716911220336,1.8666666666666667,0.85772787329497,0.9000621688979635,0.903740522378983,0.9096323975529124
 03/31  10:00:00,5.3100000000000005,21.1290065152286,54.374212923598506,0.0,0.0,0.0,3571.7510470694356,0.0,0.0,17520091.19025832,5247.938866364765,1235.390988045944,0.0,97.87694640498351,0.4545280392697257,1450.2270374222906,1450.2270374222906,1.55,0.905941965830647,0.9360931568350793,0.9358048305308088,0.9415176775393029
 03/31  11:00:00,6.995000000000001,21.14792945571311,63.99841248595935,0.0,0.0,0.0,4759.738017031997,0.0,0.0,20500381.353534058,5976.040104980796,1394.6631897085356,0.0,94.46188798079581,0.4975993699045895,1774.9642634971756,1774.9642634971756,1.8,0.9622711746840446,0.9741817634880788,0.9736506279550702,0.9791400673712543
 03/31  12:00:00,10.056666666666667,21.131130337081448,56.515501027789995,0.0,0.0,0.0,4421.308226178544,0.0,0.0,18892677.680558227,5974.601141387352,1296.208940056148,0.0,39.359525238001325,0.4412175573455071,1197.4494894176194,1197.4494894176194,1.65,1.0642551272335004,1.0497930799373694,1.0427506579713002,1.0479918022247436
 03/31  13:00:00,12.268333333333334,21.131606499505036,37.95096900519002,0.0,0.0,0.0,2124.591212768841,0.0,0.0,15906873.013498677,5684.005109105764,1088.5716184413454,0.0,0.0,0.3838562221207564,546.6166026006401,546.6166026006401,1.35,1.1397717069502182,1.110370640889393,1.0946051392761182,1.0995037520190523
 03/31  14:00:00,13.626666666666667,21.153954936456827,26.389310692581613,0.0,0.0,0.0,-1013.7795111694024,0.0,0.0,11780980.220464969,4216.801432142425,778.8383509262437,0.0,0.0,0.3557893848090226,426.65519417980613,426.65519417980613,0.9333333333333333,1.1856202163008345,1.1443221160108619,1.1254910112119128,1.1309737949837888
 03/31  15:00:00,14.709999999999999,21.169743458414793,25.900415221569673,0.0,0.0,0.0,-1946.8238782586802,0.0,0.0,10555401.456784133,3680.1639030989395,708.4916600396803,0.0,0.0,0.3398828073225112,443.5305673281163,443.5305673281163,0.9333333333333333,1.2242528115560745,1.17478219977761,1.1518952582815423,1.1576288023645416
 03/31  16:00:00,15.0,21.17250193509197,23.8607308123059,0.0,0.0,0.0,-2944.4985065023066,0.0,0.0,9408524.835358933,3267.6822737897087,633.5009339117615,0.0,0.0,0.24996952947905685,375.05636133183924,375.05636133183924,0.85,1.2341876231879518,1.1831154727175324,1.1590040136275142,1.1646162398721622
 03/31  17:00:00,15.0,21.167542766581583,16.12425283248202,0.0,0.0,0.0,-4701.046196432043,0.0,0.0,6442350.956350865,2249.043489303526,440.73278926586653,0.0,0.0,0.2091414666096608,271.46467804563514,271.46467804563514,0.6166666666666667,1.235208715689187,1.1827688918608446,1.159427757080627,1.1652820970207232
 03/31  18:00:00,14.69,21.170178392911623,18.83801909478054,0.0,0.0,0.0,-3920.3485486283703,0.0,0.0,7266391.9267878765,2498.780106300108,492.3685537953519,0.0,0.0,0.22453066583560088,335.77824991963627,335.77824991963627,0.65,1.2262125256671281,1.1761155580305087,1.1532027923499755,1.1590444025631554
 03/31  19:00:00,13.83166666666667,21.1700749173312,16.116855634948948,0.0,0.0,0.0,-5007.102982222556,0.0,0.0,6354141.523272957,2193.73999967405,430.3826739205291,0.0,0.0,0.20875879940580183,305.23565104920544,305.23565104920544,0.5666666666666667,1.1983784383845542,1.1590200977738518,1.1340300019410288,1.139776831575036
 03/31  20:00:00,12.731666666666666,21.16458570688919,24.044518443646066,0.0,0.0,0.0,-2187.3135025411107,0.0,0.0,9080064.380636232,3057.9378538616174,611.2174129639076,0.0,0.0,0.23273272929021568,463.2465581609119,463.2465581609119,0.8666666666666667,1.1595233897359072,1.1304032597294666,1.107838008192921,1.1130576723787693
 03/31  21:00:00,11.063333333333334,21.16014481701675,21.6300015977394,0.0,0.0,0.0,-3160.6454825518226,0.0,0.0,8631805.78483052,2931.09736102255,576.7036305828481,0.0,0.0,0.2560571154178041,453.49790857835234,453.49790857835234,0.7333333333333333,1.1046271270037953,1.0879450593264859,1.0702497786626304,1.0754357970667143
 03/31  22:00:00,9.69,21.16563154780724,24.703921177910242,0.0,0.0,0.0,-2357.870903143073,0.0,0.0,9197208.87313249,2985.2344386085783,624.5988356636984,0.0,142.19097700323758,0.27339726908321876,579.09611685367,579.09611685367,0.85,1.055948495704964,1.0482715122861341,1.03702017662514,1.0422637091010478
 03/31  23:00:00,8.831666666666669,21.1653506531331,23.969206894047748,0.0,0.0,0.0,-2714.099969748594,0.0,0.0,9295583.21443309,3035.7239197546614,632.3358290711539,0.0,134.84689227989438,0.30110044997948077,610.743418866689,610.743418866689,0.8833333333333333,1.027390440133797,1.0268506494384875,1.0175952997515003,1.022924331019401
 03/31  24:00:00,8.041666666666666,21.17246616598047,27.76087888391696,0.0,0.0,0.0,-1857.5193697283044,0.0,0.0,10938136.706056785,3569.2547133356848,748.3215568151628,0.0,121.76884015679316,0.3024894839237021,731.019519366901,731.019519366901,1.0333333333333334,0.9998073533968876,1.006154977547557,0.9988718516379355,1.0043107875577337
 04/01  01:00:00,6.921666666666666,21.16521179452228,24.778567599728202,0.0,0.0,0.0,-2673.6048488181355,0.0,0.0,9535915.756854808,3063.0199759013904,665.0202092270689,0.0,130.5380776070189,0.30088737550419875,678.2183733758258,678.2183733758258,0.9,0.9628324400844739,0.979579282849933,0.9740096946733613,0.9795032066730206
 04/01  02:00:00,5.221666666666667,21.17570993363342,28.981185842315835,0.0,0.0,0.0,-2288.697423889919,0.0,0.0,10237303.160679333,3015.7647156011426,718.7484654900014,20.977145243609197,125.35108499398294,0.3046879561853177,975.220553735435,975.220553735435,1.05,0.9046893029905113,0.93678950083299,0.9350964936624507,0.940758388854047
 04/01  03:00:00,3.8316666666666674,21.1621226896985,30.36258406428474,0.0,0.0,0.0,-2322.7606611765923,0.0,0.0,9946144.952386927,2868.7451400789487,745.6926899965058,55.23085947753738,112.72106945829,0.36135942705273366,1085.1834715524212,1085.1834715524212,1.0833333333333333,0.856881062891847,0.9007579860962045,0.9035703563341946,0.9091795798104133
 04/01  04:00:00,3.0416666666666665,21.165168408917427,37.775220888169805,0.0,0.0,0.0,-1187.0601670056349,0.0,0.0,11745128.926271273,3391.3101058164157,904.839270786005,60.423820720703,100.63595223129981,0.43835855160937104,1254.3966841626645,1254.3966841626645,1.2,0.8292395107891658,0.8802330870403601,0.8850538603775762,0.8909384176504866
 04/01  05:00:00,3.058333333333333,21.150452476950427,37.50716992169591,0.0,0.0,0.0,-1102.4571648864464,0.0,0.0,11484166.705180746,3465.100743350258,920.1487100519486,57.9080641081119,100.0,0.2633879530332068,1090.9110722294447,1090.9110722294447,1.4,0.8288292736820295,0.8797191354917835,0.8847206305696654,0.8907649214391439
 04/01  06:00:00,2.7316666666666674,21.155706325071456,50.05610479531518,0.0,0.0,0.0,-103.91567376435269,0.0,0.0,13362176.517402649,3954.1112708380833,1069.791004904462,64.20559243808275,100.0,0.3801773623763651,1255.1536870223854,1255.1536870223854,1.5666666666666667,0.8189114431358249,0.8727337143704709,0.8780294756824101,0.8842677694255952
 04/01  07:00:00,1.9416666666666669,21.13471779864056,62.23678864642825,0.0,0.0,0.0,776.0593769388583,0.0,0.0,14198228.37959682,4285.893537055752,1217.5485712962359,76.87657804616401,100.0,0.36046031068605966,1217.417319330389,1217.417319330389,1.8333333333333333,0.7920937236231591,0.8539894956571883,0.8601110355043454,0.866519858362656
 04/01  08:00:00,1.3900000000000001,21.135819821776263,76.92607860413369,0.0,0.0,0.0,2054.0847055223617,0.0,0.0,16174236.877372991,4682.259737761292,1366.7727159084832,69.95548311619744,100.0,0.4400782215487376,1507.529824782578,1507.529824782578,2.0,0.7736466970201572,0.8405218016167176,0.8478053118833853,0.8545034284479147
 04/01  09:00:00,2.5466666666666673,21.140991294575397,60.25946207971131,0.0,0.0,0.0,1856.9097821814087,0.0,0.0,15783916.439928599,4698.384760627985,1305.6336956346927,23.973564827705733,92.35938751917128,0.4094759703457509,1392.4845562054059,1392.4845562054059,1.8166666666666667,0.810016465071766,0.8652305410039614,0.8720593611992279,0.8783051969134716
 04/01  10:00:00,5.346666666666664,21.142379648969413,38.57855561036077,0.0,0.0,0.0,106.70550481682876,0.0,0.0,13209634.618190678,4353.45858532863,1023.6656755355926,0.01836285579149659,106.66666666666667,0.35098526646015155,783.1594454355564,783.1594454355564,1.3166666666666667,0.9038158575076873,0.9343317670690054,0.9348453501695515,0.9402904388877379
 04/01  11:00:00,8.095,21.135911757131918,41.17089315308484,0.0,0.0,0.0,1747.3016817441521,0.0,0.0,15770816.79982962,5401.715491755111,1146.6504053177216,0.0,93.33333333333333,0.3654911981542657,719.8274799913248,719.8274799913248,1.4666666666666666,0.9970110223509302,1.0034116304653817,0.9975302248528286,1.0024884791572684
 04/01  12:00:00,10.278333333333334,21.138099335288118,34.33771497355579,0.0,0.0,0.0,603.0756911879987,0.0,0.0,13931671.97481778,4868.1871264651945,974.2548893807738,0.0,40.0,0.27144352793002596,550.518660356592,550.518660356592,1.2833333333333334,1.0711823100353848,1.0592339973292184,1.0478690040539775,1.0526297169830146
 04/01  13:00:00,12.236666666666666,21.134821040550303,36.76367023327567,0.0,0.0,0.0,1831.4255861223248,0.0,0.0,15818065.14788507,5629.9094570087,1069.288907091518,0.0,0.0,0.3334004909531131,544.4640774352041,544.4640774352041,1.3666666666666667,1.1371945116357938,1.1089720811166524,1.0929073317937488,1.0977096414500938
 04/01  14:00:00,14.178333333333335,21.156626552682624,26.01849157204257,0.0,0.0,0.0,-1323.0297410235585,0.0,0.0,11569193.565003159,4120.038624446106,764.8739862041231,0.0,0.0,0.3518590689656829,404.6270410623949,404.6270410623949,0.9166666666666666,1.2033539531879198,1.1578209354747702,1.1377878292463277,1.1432106832987148
 04/01  15:00:00,15.31,21.164107098435487,23.746073198519436,0.0,0.0,0.0,-2574.414214441805,0.0,0.0,9767509.47803107,3402.8424119571073,653.3304086885997,0.0,0.0,0.28615078163973773,363.8367767172636,363.8367767172636,0.85,1.2425952385173071,1.1878809011252907,1.164796688650011,1.1704012088134246
 04/01  16:00:00,16.168333333333333,21.17003533312176,19.64835693650792,0.0,0.0,0.0,-3450.8647030592506,0.0,0.0,8066664.207237693,2836.427285322688,547.3453474716446,0.0,0.0,0.24598807667371952,286.44347867096354,286.44347867096354,0.6833333333333333,1.2711752566764167,1.2105881328193233,1.184423783428207,1.1903407217201363
 04/01  17:00:00,17.26833333333333,21.17545166753378,12.572640903609688,0.0,0.0,0.0,-5320.37097658624,0.0,0.0,4975214.874328181,1754.6585067127676,347.77493944915994,0.0,0.0,0.1504093585240361,168.12036224896343,168.12036224896343,0.4666666666666667,1.3074791835433253,1.2388547592799566,1.2095684824678121,1.2157725088642948
 04/01  18:00:00,17.490000000000002,21.17312317375646,11.680927918806379,0.0,0.0,0.0,-4151.2609338935545,0.0,0.0,4119971.522884909,1395.8940830006597,284.5489508317304,0.0,0.0,0.10427981919327224,164.84220712013914,164.84220712013914,0.4166666666666667,1.3191816337562183,1.2494187717915177,1.217666105666563,1.2239522405939018
 04/01  19:00:00,17.199999999999992,21.18545768246341,8.872298601637112,0.0,0.0,0.0,-5366.983668400786,0.0,0.0,3187943.589161964,1086.2097105321334,220.36579362886343,0.0,0.0,0.08398322364668541,128.09462596711361,128.09462596711361,0.3,1.30810973833911,1.24047826591585,1.209922253405189,1.216130091404775
 04/01  20:00:00,16.37333333333333,21.199598335045998,8.816882705232018,0.0,0.0,0.0,-5989.753950208554,0.0,0.0,3137503.32418735,1048.4451582933373,212.69578900040258,0.0,0.0,0.08111648309638123,142.48621172611016,142.48621172611016,0.3,1.2852102276648403,1.2236223132440158,1.1940537892234775,1.2000872631446993
 04/01  21:00:00,14.411666666666667,21.169469987147934,11.714287580865363,0.0,0.0,0.0,-3985.6162400874696,0.0,0.0,4116387.5430603777,1322.7376341751453,272.82696759873573,0.0,0.0,0.10600556040062978,232.72706605473897,232.72706605473897,0.38333333333333336,1.221403815395994,1.175313043010997,1.1499796148717196,1.1556364261689036
 04/01  22:00:00,12.163333333333334,21.19031139190279,8.909219337618683,0.0,0.0,0.0,-5582.303560177485,0.0,0.0,3133332.1224988773,981.6959423521779,206.6899441519677,0.0,0.0,0.08589318410661781,212.245975950332,212.245975950332,0.3333333333333333,1.1449685308185589,1.1162892549085035,1.0974965340608387,1.1029269643501707
 04/01  23:00:00,11.100000000000001,21.18784388638559,14.496494377643545,0.0,0.0,0.0,-4177.172081200002,0.0,0.0,4949835.142349074,1487.9427103201062,321.5813630991995,0.0,0.0,0.12493528262096668,378.52617793284884,378.52617793284884,0.4666666666666667,1.1023996953169977,1.0821535567917855,1.0684191855858236,1.0737489663016753
 04/01  24:00:00,10.531666666666666,21.189588274330433,12.19034509050665,0.0,0.0,0.0,-4796.552187253535,0.0,0.0,4416389.8607579935,1370.8879264146142,291.17659696446657,0.0,0.0,0.13063267023188033,315.39646133337493,315.39646133337493,0.4166666666666667,1.0855450379213398,1.0708777962440008,1.0569548658681223,1.0622586740911668
 04/02  01:00:00,9.69,21.186704199688457,15.263368594163238,0.0,0.0,0.0,-3965.6094676743573,0.0,0.0,5484502.8598577725,1679.0439992914241,363.97115471965657,0.0,167.07865185158033,0.16460674074209844,415.5555095151211,415.5555095151211,0.5833333333333334,1.055421146078292,1.0624977359994394,1.036539079066474,1.0418164614211394
 04/02  02:00:00,8.573333333333332,21.170139338132138,16.547042517589055,0.0,0.0,0.0,-3851.5419432717918,0.0,0.0,6493575.313015111,2081.7720759750164,438.0325158967037,0.0,153.79740827933182,0.23101295860334078,442.10305142483026,442.10305142483026,0.5833333333333334,1.0192614834176779,1.0554968363684403,1.01202288199967,1.0173278959211476
 04/02  03:00:00,6.921666666666666,21.156784497433303,21.39074139131866,0.0,0.0,0.0,-2324.217899282979,0.0,0.0,8332433.260770514,2662.3297581130014,574.5404116769272,0.0,140.83694553645722,0.27016130415091705,579.8768782550422,579.8768782550422,0.75,0.9630408449751996,0.9794882514518761,0.9741926530698479,0.9795671550368253
 04/02  04:00:00,6.099999999999997,21.158191849463876,21.43722644247122,0.0,0.0,0.0,-2559.8731552085605,0.0,0.0,8554199.298241816,2737.510565614983,596.3372647972806,0.0,136.39106106962677,0.2086022911267401,605.149348596423,605.149348596423,0.85,0.9328601485638958,0.9558873677635896,0.9538007110418529,0.9593580844128379
 04/02  05:00:00,5.221666666666667,21.152413980283843,22.386144906816728,0.0,0.0,0.0,-2361.347066493763,0.0,0.0,8393945.152805693,2588.474466800052,606.9912653320829,2.1964491358703015,135.76835255348914,0.25648082828132174,690.5187887753467,690.5187887753467,0.8666666666666667,0.9047605945616117,0.9365311532730676,0.9350995768502376,0.9407396215678838
 04/02  06:00:00,4.141666666666667,21.172232808627907,31.56034675346357,0.0,0.0,0.0,-1930.0327120574152,0.0,0.0,10950141.43465858,3172.561374178253,816.2086246180878,4.287986736737003,114.45381658825202,0.3629046010324207,1107.8817164053855,1107.8817164053855,1.1,0.866360629733007,0.9072648697102469,0.90968030580012,0.9153696932049549
 04/02  07:00:00,4.158333333333333,21.154598150143265,31.547637885932048,0.0,0.0,0.0,-1566.2685961021305,0.0,0.0,10999765.322844481,3385.103222501335,859.2279328065104,7.483725400745944,105.33899093594003,0.409004794652955,973.3106404226393,973.3106404226393,1.0833333333333333,0.866064108472978,0.9060116165265112,0.909660664508209,0.9151733731269986
 04/02  08:00:00,4.141666666666667,21.163958027352624,35.81648917166006,0.0,0.0,0.0,-1065.7582967149249,0.0,0.0,12038758.87982643,3604.8660362997352,924.6534753394301,15.501834572162958,102.74364969705358,0.42972570334989285,1127.841036415374,1127.841036415374,1.1666666666666667,0.8661623948382463,0.90719655263344,0.9097074706098226,0.9152259067820112
 04/02  09:00:00,5.915,21.160785062462978,26.61908047065885,0.0,0.0,0.0,-2258.605106941234,0.0,0.0,10076153.972285789,3170.8322440294505,729.0154108098254,3.0689185853815206,121.73274820341322,0.31934747807843405,773.7620823332155,773.7620823332155,1.0,0.9228261240139599,0.9447801075935798,0.9473262288552183,0.9528026498896089
 04/02  10:00:00,9.505000000000003,21.174797912640887,28.21767493438883,0.0,0.0,0.0,-2289.3561364696634,0.0,0.0,10621722.895641774,3401.2871983699,717.5833425317921,0.0,85.63231119621588,0.30664724379002956,664.2123815810079,664.2123815810079,0.95,1.0438627041468689,1.0350865091194197,1.0289368716245468,1.0339908215996039
 04/02  11:00:00,12.546666666666663,21.162781225902034,20.83375709563568,0.0,0.0,0.0,-3615.8202784146647,0.0,0.0,8591395.065235509,2907.5014547183528,564.7460172246144,0.0,0.0,0.27833906995104435,402.123313654867,402.123313654867,0.7,1.1453613662313527,1.1089617882955518,1.097997566746516,1.1032213334346526
 04/02  12:00:00,14.778333333333336,21.160467060842496,19.693075531342078,0.0,0.0,0.0,-3203.261248140689,0.0,0.0,8202122.512823587,2830.039477163679,549.866022401207,0.0,0.0,0.2687639115016248,330.22742248967444,330.22742248967444,0.7,1.2221198676216642,1.1392401096770317,1.150593060460458,1.1561203408720346
 04/02  13:00:00,16.168333333333333,21.178006054120328,12.626661594407128,0.0,0.0,0.0,-5425.407850999556,0.0,0.0,5039360.603955384,1737.900231035195,344.08746669104346,0.0,0.0,0.15320392316903234,192.06207236200592,192.06207236200592,0.5,1.2693528527813602,1.210000492013579,1.1832361053000844,1.1890255394019453
 04/02  14:00:00,17.836666666666662,21.18689029811789,15.246867179134956,0.0,0.0,0.0,-4967.67777680693,0.0,0.0,5843124.842333242,2022.1120834479814,406.9706976570831,0.0,0.0,0.16375309984358866,196.88853792652253,196.88853792652253,0.55,1.3228328522990513,1.2512884264386532,1.220392547268278,1.2265599499364372
 04/02  15:00:00,19.46833333333333,21.155190330632408,11.948076899523578,0.0,0.0,0.0,-4762.615852204811,0.0,0.0,4452112.593541956,1569.323738636705,319.09842406766904,0.0,0.0,0.11809980345186835,119.40875395083162,119.40875395083162,0.45,1.37973510952147,1.296387035883463,1.2600420598596866,1.2667790068227174
 04/02  16:00:00,20.310000000000002,21.202843757137025,5.825884161081702,0.0,0.0,0.0,-6880.649575118821,0.0,0.0,2077153.335420664,732.6295179153993,150.14404161576942,0.0,0.0,0.05138567657371565,51.62774149601372,51.62774149601372,0.2,1.4097653220013955,1.3205139945724873,1.2808737638602439,1.2880111332247057
 04/02  17:00:00,20.858333333333338,21.179165475661538,2.86654453738451,0.0,0.0,0.0,-6540.598240329872,0.0,0.0,990418.2242197024,349.65387501417155,71.63646141717773,0.0,0.0,0.023292629555622002,23.836942078562874,23.836942078562874,0.1,1.425357263343643,1.3332975010436021,1.2917709375190383,1.2991163774429821
 04/02  18:00:00,21.41,21.154383178646697,0.0,0.0,0.0,0.0,-6103.423400102272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278293464944154,1.3356247041843572,1.2935001206735917,1.3008749041318801
 04/02  19:00:00,21.700000000000003,21.41019575924198,0.0,0.0,0.0,0.0,-17154.59786698274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278293464944154,1.3356247041843572,1.2935001206735917,1.3008749041318801
 04/02  20:00:00,20.821666666666665,21.160076477269392,4.601736409899741,0.0,37.862242791259746,0.0,-6674.908519177026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4278293464944154,1.3356247041843572,1.2935001206735917,1.3008749041318801
 04/02  21:00:00,18.294999999999998,21.235416835314403,0.0,0.0,0.0,0.0,-9560.89729627743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278293464944154,1.3356247041843572,1.2935001206735917,1.3008749041318801
 04/02  22:00:00,14.685,21.179440431421458,2.7384605107364055,0.0,0.0,0.0,-6478.325971769631,0.0,0.0,870061.9662405106,258.99845988334835,55.640146355181464,0.0,0.0,0.016666666666666666,63.84199420256803,63.84199420256803,0.06666666666666667,1.3699918857426818,1.2971957173161326,1.2593340382686093,1.266335522046776
 04/02  23:00:00,12.800000000000006,21.190390989475315,5.900407977828051,0.0,0.0,0.0,-6276.42213891511,0.0,0.0,2073667.3446014845,652.7145606528734,136.69510132453954,0.0,0.0,0.05524089612783884,133.61967537053184,133.61967537053184,0.2,1.1645243542524664,1.130190412087142,1.1108791550918249,1.1162946945412864
 04/02  24:00:00,12.49,21.17443119373549,9.21757260200139,0.0,0.0,0.0,-4795.799682748376,0.0,0.0,3436574.214346899,1110.9487220257297,226.75924695873138,0.0,0.0,0.10184472263921962,204.9079982129708,204.9079982129708,0.3,1.1506507053514548,1.1190967159858842,1.1013967826871098,1.1067351433475423
 04/03  01:00:00,13.078333333333335,21.177962362941468,12.06584870800133,0.0,0.0,0.0,-4267.837778561233,0.0,0.0,4399682.248220553,1408.5398495989255,290.7015998083623,0.0,0.0,0.12419230110954003,261.9092658692255,261.9092658692255,0.4166666666666667,1.163723191048615,1.1279568815664942,1.110423852281032,1.1157595627460881
 04/03  02:00:00,13.899999999999995,21.17092175862386,15.479849830790057,0.0,0.0,0.0,-3393.4153106129183,0.0,0.0,5885142.25979748,1939.1079501455076,392.8533229677709,0.0,0.0,0.17580561290111701,303.86838518614604,303.86838518614604,0.5666666666666667,1.195036323762899,1.152818821310373,1.131981813497586,1.1373747104919192
 04/03  03:00:00,13.59,21.181718515551786,12.869764013729414,0.0,0.0,0.0,-5563.867935099468,0.0,0.0,5168008.30373014,1735.6342579900909,343.23741984065725,0.0,0.0,0.1657799457285837,251.66230499779857,251.66230499779857,0.4666666666666667,1.1856680306110354,1.1465399488207655,1.125548705330991,1.1308775491386318
 04/03  04:00:00,13.041666666666666,21.1669924907104,16.536394795388386,0.0,0.0,0.0,-3988.0217950074198,0.0,0.0,6762180.871337969,2273.6431609079423,443.9649950068185,0.0,0.0,0.21146839524986488,329.4318176527923,329.4318176527923,0.5666666666666667,1.1667914457446196,1.1327169240306103,1.1126095913006673,1.1178688711633111
 04/03  05:00:00,12.800000000000006,21.170193173300838,12.984628586519086,0.0,0.0,0.0,-4988.279788799087,0.0,0.0,5244667.9858968165,1749.3807459166271,346.59866649099473,0.0,0.0,0.17172204808496166,269.2523569211942,269.2523569211942,0.5,1.1577317808402396,1.1255636431054903,1.1063721981750845,1.1116122234688732
 04/03  06:00:00,12.231666666666666,21.180872781070935,15.785396355802535,0.0,0.0,0.0,-4743.159626603755,0.0,0.0,6181968.675076459,2012.5085009850789,403.49392949040157,0.0,0.0,0.19161195494518898,350.096975969993,350.096975969993,0.55,1.1406517657093234,1.1147074199880471,1.094686009422321,1.0998698236949709
 04/03  07:00:00,11.699999999999994,21.18054153570795,15.577825566855248,0.0,0.0,0.0,-4782.030535378295,0.0,0.0,5895716.391721458,1876.4195506548401,389.04536369828764,0.0,0.0,0.18087403250170936,366.4104816246067,366.4104816246067,0.5833333333333334,1.120570606011912,1.0987090555307504,1.080950421807371,1.0860987573040748
 04/03  08:00:00,10.821666666666669,21.15639180846079,20.793280510882315,0.0,0.0,0.0,-2350.9269396044897,0.0,0.0,8617205.350443043,2862.8017211400124,566.6837786972355,0.0,0.0,0.2811804991352165,466.20016815649984,466.20016815649984,0.7166666666666667,1.0933475237450865,1.08457180801335,1.0624921214294225,1.0675280342593616
 04/03  09:00:00,11.446666666666669,21.15857233946547,20.440344593115466,0.0,0.0,0.0,-2887.691496694833,0.0,0.0,8586411.836788733,2874.1297420775686,562.4240466775315,0.0,0.0,0.2882599094501143,443.59117490847046,443.59117490847046,0.7,1.1081821489794828,1.076513127700294,1.0725082201343907,1.0776583377638151
 04/03  10:00:00,13.626666666666667,21.170984748984147,15.704735630402668,0.0,0.0,0.0,-4293.990999166997,0.0,0.0,6152176.135019597,2029.1400797216636,406.29769567174986,0.0,0.0,0.18743926466458044,312.1930536652398,312.1930536652398,0.5833333333333334,1.1816747807483492,1.1032601746109625,1.1228383576787244,1.1281095934318162
 04/03  11:00:00,15.84666666666667,21.177741717911207,12.937327258755158,0.0,0.0,0.0,-5069.0942966477405,0.0,0.0,5367620.056655731,1851.001446484802,363.77187756354573,0.0,0.0,0.16927508533274288,200.02620434254666,200.02620434254666,0.4666666666666667,1.252871411013579,1.1961219246092698,1.1719661442757834,1.177545987084623
 04/03  12:00:00,18.336666666666662,21.179341882732707,12.015808673134242,0.0,0.0,0.0,-4287.663367042229,0.0,0.0,4521480.011874096,1548.223517079289,315.77479152431266,0.0,0.0,0.12160366127155091,153.32098481600173,153.32098481600173,0.4666666666666667,1.3374890507030153,1.2629612396450025,1.230751135869947,1.236923358732942
 04/03  13:00:00,20.02,21.189603719383975,11.653870126237251,0.0,0.0,0.0,-4832.110605639638,0.0,0.0,4225736.063853365,1460.9406817588776,298.42663489830545,0.0,0.0,0.10288008236338135,117.23393320197104,117.23393320197104,0.4,1.3976294081411862,1.31001577233398,1.2725820743667278,1.2794172587010053
 04/03  14:00:00,20.858333333333338,21.190473658854547,11.71944054252166,0.0,0.0,0.0,-4858.515719333908,0.0,0.0,4304983.128665343,1512.6082073367627,311.20258990316074,0.0,0.0,0.1062721301954462,98.10131193232213,98.10131193232213,0.4,1.4276528870314178,1.334431892076826,1.2936231286479443,1.3008076706918463
 04/03  15:00:00,18.82666666666667,21.195822385330093,8.611592132496263,0.0,0.0,0.0,-5856.745142192145,0.0,0.0,3009075.6233104346,1015.963369581649,208.4600009158515,0.0,0.0,0.07049651937415513,107.12793304766568,107.12793304766568,0.3,1.3755096797904764,1.2964046223542245,1.257088635754473,1.263780954968596
 04/03  16:00:00,17.836666666666662,21.202277873542506,8.696155899961768,0.0,0.0,0.0,-6117.959461624187,0.0,0.0,3071765.696060349,1024.7724386561092,209.6437833879126,0.0,0.0,0.07487111938978466,126.08944292946778,126.08944292946778,0.3,1.3196725365690951,1.2489527534247171,1.2181125443918939,1.2242803763729888
 04/03  17:00:00,18.59,21.165248022810474,5.75126440990411,0.0,0.0,0.0,-5199.0663655680755,0.0,0.0,2007984.8347217864,675.5112306760168,138.39040217758526,0.0,0.0,0.047525494199498176,75.95118141257014,75.95118141257014,0.2,1.3543495247637927,1.2774324122015719,1.2422544552354646,1.2487141977753047
 04/03  18:00:00,16.595000000000002,21.219708789920553,2.907617119827778,0.0,0.0,0.0,-8177.4430848057655,0.0,0.0,1024350.6522364877,334.8809207502572,68.8186583735155,0.0,0.0,0.02541737074423518,50.40521300223328,50.40521300223328,0.1,1.3132738149572216,1.2467541795712374,1.2136773401504155,1.2198121771500514
 04/03  19:00:00,15.0,21.23815849210896,17.968149310642367,0.0,92.79535550487299,0.0,-10805.055018248273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.2733481965953295,1.2137399288761404,1.1859258365033685,1.1917619189529038
 04/03  20:00:00,15.0,21.199968422603437,14.302223602429537,0.0,57.36852039303467,0.0,-8051.585764805355,0.0,0.0,877841.5846962039,267.1476090281962,56.41472076396159,0.0,0.0,0.016666666666666666,56.81322469608277,56.81322469608277,0.36666666666666664,1.245922033615853,1.1937545017268474,1.1682596728005346,1.173973587743832
 04/03  21:00:00,14.121666666666668,21.20006196764848,9.006085263391387,0.0,0.0,0.0,-5891.738321210859,0.0,0.0,3305683.779033385,1068.6837823228968,218.31004180539333,0.0,0.0,0.09090419169414142,182.25602304379743,182.25602304379743,0.3,1.2106478181695393,1.1660518739975057,1.1426442530701058,1.1481393948734298
 04/03  22:00:00,11.026666666666667,21.17088710463975,12.692227235410032,0.0,0.0,0.0,-3793.9725148741622,0.0,0.0,4867505.955341488,1566.0190627637323,322.65903903378654,0.0,43.402167439543256,0.15659572396921628,307.60483681317976,307.60483681317976,0.43333333333333335,1.1086123519229807,1.0944500656387348,1.072759539286303,1.0780203407030677
 04/03  23:00:00,8.021666666666667,21.179376028861295,15.794138324775846,0.0,0.0,0.0,-4227.141574978549,0.0,0.0,5898532.238940598,1812.7344199745844,393.4345540939475,0.0,161.58716219490034,0.19206418902549846,461.5010013052558,461.5010013052558,0.5666666666666667,1.0011326207278652,1.0274420750164952,0.9997813849754403,1.0051463629303015
 04/03  24:00:00,7.199999999999997,21.173248602590498,16.109666083592426,0.0,0.0,0.0,-3365.070681536225,0.0,0.0,6081011.521503692,1861.5270425057672,412.25520887192476,0.0,158.32262519514185,0.20838687402429068,483.67338918904346,483.67338918904346,0.5666666666666667,0.9698082485720697,0.998481721067469,0.9786596106726237,0.9840746509257791
 04/04  01:00:00,6.941666666666667,21.187714792747176,15.428359199935569,0.0,0.0,0.0,-3931.128034152948,0.0,0.0,5518877.33429565,1607.9047789816157,372.34276586994383,0.0,165.37161365254366,0.1731419317372818,488.52894497951706,488.52894497951706,0.5833333333333334,0.9614419154742124,0.9833129030251512,0.9730559726509035,0.9784472638060682
 04/04  02:00:00,6.958333333333333,21.183416734732493,15.85650698960188,0.0,0.0,0.0,-3640.024609002044,0.0,0.0,5876617.367152628,1753.5834294011704,397.9318132711627,0.0,160.9418788299318,0.19529060585034108,488.3823429290606,488.3823429290606,0.5833333333333334,0.9597792837425696,0.9833129030251512,0.971937021336539,0.9772987474210559
 04/04  03:00:00,6.941666666666667,21.16620513709774,19.070787039444763,0.0,0.0,0.0,-2532.5468468328163,0.0,0.0,7160543.688810424,2144.1789837924716,481.1446166510572,0.0,152.68558563897128,0.23657207180514356,580.9685091022901,580.9685091022901,0.6333333333333333,0.9607406444267821,0.9782249560806053,0.972559891745267,0.9778857036369842
 04/04  04:00:00,6.6999999999999975,21.17806939576979,16.148166356206296,0.0,0.0,0.0,-3536.23662304801,0.0,0.0,6126252.7078638505,1845.7869670894406,416.5787775106934,0.0,157.92429078260025,0.2103785460869987,489.41578188102113,489.41578188102113,0.5666666666666667,0.9514451180986716,0.9703434516237345,0.9663139315495731,0.9716486560699068
 04/04  05:00:00,6.39,21.172527274463885,20.070083376255404,0.0,0.0,0.0,-2220.6987529088783,0.0,0.0,7844973.555431585,2413.350960962773,542.0835866082099,0.0,142.34659081494448,0.2882670459252775,595.6395008881676,595.6395008881676,0.7,0.9416471589676998,0.9661661291296906,0.9597213874557702,0.9650822012847597
 04/04  06:00:00,6.099999999999997,21.148202955484713,23.04884437783748,0.0,0.0,0.0,-1457.0239506324754,0.0,0.0,9314041.228042893,2988.2467063734366,653.2460662032416,0.0,131.45820713997915,0.271448079047166,603.8855381915258,603.8855381915258,0.85,0.9311158930574356,0.9543547558988805,0.9526493161390416,0.9580652272762707
 04/04  07:00:00,6.099999999999997,21.161828550801363,20.35733592716097,0.0,0.0,0.0,-2706.935450534367,0.0,0.0,7834449.892336971,2392.6343975734544,538.1777292395998,0.0,145.60639756225657,0.24636807640998354,604.42929180108,604.42929180108,0.75,0.9311702574499932,0.9543187282809809,0.9526763756088095,0.9580964631273219
 04/04  08:00:00,6.409999999999999,21.166763349538904,23.43837322047953,0.0,0.0,0.0,-2013.9439279267874,0.0,0.0,9070115.193821391,2779.0608420131002,619.9902400965168,0.0,136.9152148486308,0.25367837365487633,694.1080056691736,694.1080056691736,0.9,0.9409884468522546,0.9610191295339011,0.9592864417375889,0.9646599799016597
 04/04  09:00:00,6.6999999999999975,21.155457964468287,30.640037025860362,0.0,0.0,0.0,-447.74410810700306,0.0,0.0,12539578.658672648,4065.3283376568825,877.151799219517,0.0,106.02538815769192,0.42720211649837175,778.2272215562334,778.2272215562334,1.0666666666666667,0.9509701337817683,0.9688445292850646,0.9660690404937923,0.9713661587572775
 04/04  10:00:00,7.2683333333333335,21.15941213987513,26.72688007089317,0.0,0.0,0.0,-1596.359063397546,0.0,0.0,11079668.378241334,3622.4023030050894,766.9729417695085,0.0,117.2654991023034,0.3723363753681299,659.1773950347002,659.1773950347002,0.9333333333333333,0.9690413982864904,0.9812640328288292,0.9782497593556301,0.9834693166475501
 04/04  11:00:00,8.626666666666665,21.16682226596569,27.6583679044849,0.0,0.0,0.0,-1636.924292998109,0.0,0.0,11082496.300991638,3543.4193360454383,744.5683355857774,0.0,123.14581542862442,0.3343668106262439,695.5081025697964,695.5081025697964,1.0,1.0147600305856666,1.014594994234842,1.0090483261948018,1.0141354400593328
 04/04  12:00:00,8.573333333333332,21.17240644071721,23.310071450858747,0.0,0.0,0.0,-2981.1041812158887,0.0,0.0,9294468.810586281,2946.417815290882,621.227353554095,0.0,135.3484085154874,0.29776480330862093,613.9036778902865,613.9036778902865,0.85,1.015742227562423,1.0186949323089147,1.0097603002268432,1.0148172836020786
 04/04  13:00:00,7.800000000000003,21.143752509021212,35.78794584860205,0.0,0.0,0.0,864.8263824092923,0.0,0.0,14369025.346527752,4813.992658337914,1014.5172261583594,0.0,98.45543954900653,0.3789934334105609,731.3602094437937,731.3602094437937,1.2833333333333334,0.9879940479921689,0.9968096230477603,0.9913215132366354,0.9962491313496001
 04/04  14:00:00,7.800000000000003,21.145691590023254,31.591937518048237,0.0,0.0,0.0,-190.39859428102693,0.0,0.0,12783690.324667431,4300.8564639306,901.570240885788,0.0,109.41998712775714,0.3389074017739689,639.6045690918095,639.6045690918095,1.1333333333333333,0.9879815999452587,0.9967709972912024,0.9913339949313852,0.9962580538568948
 04/04  15:00:00,9.246666666666664,21.16651763469591,27.27172737134456,0.0,0.0,0.0,-1664.6379456142702,0.0,0.0,10890296.699253082,3503.104554947583,727.8801038758887,0.0,97.33662459087036,0.3330770172493756,667.8728099349988,667.8728099349988,0.9833333333333333,1.0349673218349478,1.0287071581672091,1.0228149114407405,1.0278479858727558
 04/04  16:00:00,10.29,21.174403246649607,23.19553960329728,0.0,0.0,0.0,-3053.4113383306694,0.0,0.0,9318832.42988919,3040.1727550702553,616.3599963890705,0.0,0.0,0.2913758219050836,550.1684194288204,550.1684194288204,0.85,1.0733100293189362,1.0610150297247332,1.0487179532340272,1.053816962732163
 04/04  17:00:00,9.121666666666668,21.16283913402367,27.492370250177935,0.0,0.0,0.0,-1276.4480678960526,0.0,0.0,11294906.581514856,3693.390819517148,754.8320435313823,0.0,119.01006263540866,0.33946630927004817,678.0617000658611,678.0617000658611,1.0166666666666666,1.0350090035871564,1.033561423938475,1.0227160036967513,1.0278776988247227
 04/04  18:00:00,7.163333333333333,21.170800777836654,24.33859260739215,0.0,0.0,0.0,-2702.4834054839175,0.0,0.0,9713537.15581754,3112.7149894842823,669.8675362554137,0.0,128.05897401238292,0.28363456813317517,667.2175552672255,667.2175552672255,0.9166666666666666,0.9699926968397425,0.9854631463279454,0.9787937438950577,0.9841590422564582
 04/04  19:00:00,5.841666666666666,21.150340958811874,34.33203506685097,0.0,0.0,0.0,141.4970114913187,0.0,0.0,13287724.799388118,4385.471504229029,970.6715136670559,0.0,101.23343864329436,0.38187051882452466,816.2633160151568,816.2633160151568,1.2333333333333334,0.9236638562991719,0.9495770874685489,0.9479382326516157,0.953321189975662
 04/04  20:00:00,4.721666666666668,21.131574265880978,56.27475836911451,0.0,0.0,0.0,3289.457426531349,0.0,0.0,17368071.570085417,4930.65876864996,1262.9682522630053,0.046640557966588087,95.11664230165462,0.4281387941082001,1703.897551058117,1703.897551058117,1.6666666666666667,0.8866913889452254,0.9244307291326501,0.9231178467006954,0.9287785093444245
 04/04  21:00:00,3.3316666666666666,21.130919428031483,62.9954562021472,0.0,0.0,0.0,3343.6993170513383,0.0,0.0,17369782.10382031,4777.931181196348,1314.9298041533193,11.111089947322734,94.10477362806984,0.39748125247985394,1846.5809284548027,1846.5809284548027,1.8166666666666667,0.8393558142161494,0.8896325895707918,0.891361473099362,0.8974589972042745
 04/04  22:00:00,3.368333333333333,21.145297540075095,45.48352882307789,0.0,0.0,0.0,-158.35196280624174,0.0,0.0,12764966.962597394,3916.584395077792,1056.718034154758,28.852409941646222,106.66666666666667,0.3112690757843829,1026.9114483227665,1026.9114483227665,1.5,0.8379895902355858,0.8862972098634235,0.890845359414423,0.8967411130726997
 04/04  23:00:00,3.9000000000000017,21.14910668405253,45.97824890449817,0.0,0.0,0.0,275.26229000385695,0.0,0.0,13516715.094663987,4053.0522377261605,1057.783674280852,63.31565425407804,93.33333333333333,0.32900956233148626,1209.5214616094697,1209.5214616094697,1.5833333333333333,0.8568539609002073,0.9001016994440459,0.9033647048580248,0.9091152249336631
 04/04  24:00:00,3.5900000000000003,21.144284841888986,52.62409080318621,0.0,0.0,0.0,9.683047534048091,0.0,0.0,13098019.802342547,3959.4750456919924,1065.1603563452377,74.41333838535598,106.66666666666667,0.3127380444610754,1094.0506357292243,1094.0506357292243,1.6333333333333333,0.8469965875194545,0.893668957242308,0.8966592382595928,0.9024596314550891
 04/05  01:00:00,3.299999999999998,21.13354356860071,71.55194546509132,0.0,0.0,0.0,2113.4728674592607,0.0,0.0,16226940.915149793,4829.897879384196,1349.1237936780074,95.33165355309691,93.33333333333333,0.42973224789695263,1375.7540912076583,1375.7540912076583,2.0,0.836887525188535,0.8860024418199994,0.8898109414652139,0.8957965433072936
 04/05  02:00:00,3.0416666666666665,21.13708266002091,62.747928345144054,0.0,0.0,0.0,2501.6249596043103,0.0,0.0,16163683.717510028,4196.093095039943,1158.3356060109304,100.41633430489534,96.47791325460172,0.4133099946805253,1964.853644885479,1964.853644885479,1.7833333333333334,0.8288551934857538,0.8807084230705597,0.8843529200731305,0.8905000394091466
 04/05  03:00:00,2.7999999999999985,21.134155628993955,69.33435016346763,0.0,0.0,0.0,2056.4839395035833,0.0,0.0,15823657.79212159,4403.114703607241,1246.2858257216335,107.26911472708339,99.10620399130467,0.3964121318822183,1626.027084451772,1626.027084451772,1.9166666666666667,0.8201705035004282,0.8738429542230417,0.8786310150201125,0.8848378167240933
 04/05  04:00:00,2.7999999999999985,21.136307875877414,72.75037588198437,0.0,0.0,0.0,1999.1201236655004,0.0,0.0,15988300.32693997,4693.403755160139,1332.9883412275206,79.20720002424561,100.0,0.3737487161405734,1399.360831250519,1399.360831250519,2.0,0.8201814110442558,0.8737978639053294,0.8786545824769494,0.8848646529002041
 04/05  05:00:00,2.49,21.13547892684732,66.80167153411361,0.0,0.0,0.0,3479.7855613003176,0.0,0.0,17776319.72629845,4675.840767131738,1309.56429392105,65.88897855695822,88.82816682027142,0.4424720403805131,2094.250099678436,2094.250099678436,1.9166666666666667,0.8104091122045184,0.8674945768842071,0.8721278726304563,0.8784513589724594
 04/05  06:00:00,1.631666666666667,21.155388298704096,62.146599712084466,0.0,0.0,0.0,2382.5597777483986,0.0,0.0,16659753.731451381,4483.489286528264,1264.8039826461345,56.13046492971541,88.08053180902704,0.4968761538805592,1917.5536748815173,1917.5536748815173,1.7833333333333334,0.781737366456882,0.8467883935204971,0.8531317701797497,0.8597241579734418
 04/05  07:00:00,1.1000000000000005,21.150035013754685,62.77066662215527,0.0,0.0,0.0,2569.715618165862,0.0,0.0,16741503.807391679,4532.0573895108655,1294.4805934167268,40.25778523906103,87.57083839574707,0.5083921833214643,1900.3725964336747,1900.3725964336747,1.7833333333333334,0.7631822787475601,0.8326257095406071,0.8408592077542042,0.8476381529157943
 04/05  08:00:00,1.1000000000000005,21.15626265730075,68.1193144785963,0.0,0.0,0.0,3938.795452664812,0.0,0.0,19365913.57158068,5189.392874979409,1467.0719391372234,30.605586303049602,71.19692268109523,0.5983189423512386,2252.6120403880295,2252.6120403880295,1.9666666666666666,0.763210879967779,0.8314392001391856,0.8409581056399666,0.8477013018145015
 04/05  09:00:00,1.41,21.159809589771033,55.37537443312672,0.0,0.0,0.0,2533.8016881824124,0.0,0.0,16878675.49543306,4552.751641491143,1272.229690744154,2.277091525251109,85.99753659278089,0.517576897424688,1952.0105689172376,1952.0105689172376,1.6666666666666667,0.7733904424448711,0.8395556240699247,0.847625160935272,0.8543147334566329
 04/05  10:00:00,1.9583333333333333,21.1483543101328,62.172071381895336,0.0,0.0,0.0,2889.7235278483754,0.0,0.0,17323023.95841528,4931.193616909779,1384.8701495783428,0.06884113995758642,81.88822172133237,0.42346835266163924,1742.3790066681609,1742.3790066681609,1.9166666666666667,0.7920419758424132,0.8529753021028806,0.8599672000378459,0.8664827144724582
 04/05  11:00:00,2.5100000000000002,21.142001276631728,61.331866442596926,0.0,0.0,0.0,3047.7452658534517,0.0,0.0,17307337.086212054,4680.213086035992,1306.7470614618367,0.06433626104396409,92.987188191402,0.40638708452555566,1917.8105254973254,1917.8105254973254,1.8,0.8105709351361644,0.8664310118626701,0.8722204957571813,0.878563322012701
 04/05  12:00:00,2.7999999999999985,21.131683191038622,59.51694380009944,0.0,0.0,0.0,4221.563368505123,0.0,0.0,18375110.665993918,4601.287134782836,1267.7490325279905,0.0630042864842596,92.2373495597118,0.4139223668456705,2364.6552947468276,2364.6552947468276,1.75,0.8209528610621376,0.875030764980602,0.8790758743611367,0.8853444099790689
 04/05  13:00:00,2.49,21.145714622035275,64.66595888677574,0.0,0.0,0.0,3330.5610567063172,0.0,0.0,17852032.832680907,5017.993655063724,1399.2732329580426,0.06886936223215775,84.55030790684025,0.44184601684418945,1831.31658434675,1831.31658434675,1.9,0.8107684565901331,0.8676675481661206,0.8723760583688404,0.8787188966800249
