Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 04/05  14:00:00,2.5100000000000002,21.143842375328454,59.89589696851952,0.0,0.0,0.0,2001.8722933002748,0.0,0.0,15832920.12652068,4556.353752692452,1280.0082111960317,0.06230872266879227,98.80455851193399,0.39866208779500684,1519.3828722054177,1519.3828722054177,1.7333333333333334,0.8106650287134146,0.8665429294210302,0.8723272943837636,0.87865784006755
 04/05  15:00:00,3.058333333333333,21.130206856550977,57.582209476591046,0.0,0.0,0.0,1244.2171553209812,0.0,0.0,14654676.28103514,4674.941706931637,1285.7638707913334,0.06255196598973073,100.0,0.38769845603201436,1012.411965460372,1012.411965460372,1.7333333333333334,0.8291237556979318,0.8800379378431911,0.8848373323659461,0.8909015972774851
 04/05  16:00:00,3.61,21.14460167169113,54.203534491474485,0.0,0.0,0.0,1072.5569784169707,0.0,0.0,14678253.12988699,4565.535306181961,1229.1524856574788,0.06039589305520309,100.0,0.3991772348704992,1131.280671991883,1131.280671991883,1.6333333333333333,0.8477274051450568,0.8935873999822698,0.89721257768269,0.9031412939711702
 04/05  17:00:00,3.9000000000000017,21.165573183535624,26.29292638706831,0.0,0.0,0.0,-2699.4519926968032,0.0,0.0,9387299.012231754,2760.1926326758457,706.4509806293881,0.037682872950413886,121.79190422858038,0.3153262618107876,970.3729668103596,970.3729668103596,0.9833333333333333,0.8590916416902566,0.9016942994511328,0.9046427808596975,0.910642869959847
 04/05  18:00:00,3.9000000000000017,21.165022749887903,28.77202851335625,0.0,0.0,0.0,-2377.7060002783933,0.0,0.0,9108320.363133706,2595.871081690771,686.6233823988425,0.03510099814244145,133.66664106418452,0.23528793220895822,969.4278312337232,969.4278312337232,0.9833333333333333,0.8591677598622475,0.9016489236720453,0.9046833645406964,0.9107823547862728
 04/05  19:00:00,3.5900000000000003,21.1726715931568,27.28379631437473,0.0,0.0,0.0,-2677.760811670346,0.0,0.0,9103782.865343796,2603.515152956491,685.2250105452233,0.03550761145249181,131.58671853685487,0.2823280287525841,980.367189292717,980.367189292717,0.9666666666666667,0.8494632703737506,0.8952898013714343,0.8982514396712332,0.9043359389577669
 04/05  20:00:00,3.0416666666666665,21.171498169382396,29.629911140941008,0.0,0.0,0.0,-2667.164324214527,0.0,0.0,9814382.424795618,2907.3285846095628,771.6599586546429,6.67683768564225,118.06827282811203,0.35586967845333767,1015.4485414651714,1015.4485414651714,1.0166666666666666,0.8310133253097799,0.8818237483189963,0.8861565363106434,0.8922530012722312
 04/05  21:00:00,1.9216666666666669,21.167142060642572,27.83838733066206,0.0,0.0,0.0,-2253.791101980644,0.0,0.0,9294911.471538784,2644.1516551949017,725.144516087781,5.419161352216311,123.17250229362531,0.35373525003037254,1042.5550108791385,1042.5550108791385,0.9666666666666667,0.7935554634404627,0.8555431664301089,0.8612177323221866,0.867697788995004
 04/05  22:00:00,0.8416666666666667,21.165017261110144,27.985394917873954,0.0,0.0,0.0,-1268.7406029450708,0.0,0.0,9047023.815815572,2500.7207669138347,718.805089752039,1.40735962531474,126.89384168322532,0.3130916593212044,1066.6560888954523,1066.6560888954523,1.0333333333333334,0.7557283484941671,0.8273297966397681,0.8362989835259339,0.8430402964529041
 04/05  23:00:00,0.6,21.17277510226378,35.36837096020375,0.0,0.0,0.0,-1097.8842216027629,0.0,0.0,10812836.390917884,3034.898255753601,882.1384913231307,5.8053937710708,114.25334778959613,0.3205164819763926,1237.906696925314,1237.906696925314,1.2333333333333334,0.7471591072303251,0.8207280480319169,0.8307679977866071,0.837488094207404
 04/05  24:00:00,0.6,21.15361992135514,34.89057346999807,0.0,0.0,0.0,-1456.1185292896814,0.0,0.0,10919622.384473499,3305.5771344122577,943.8296986982768,10.203067811488268,100.0,0.2439183473331644,1086.736867233328,1086.736867233328,1.35,0.7469609120832303,0.8208905851751278,0.830567618242588,0.8373218200406447
 04/06  01:00:00,0.6,21.15735120626805,44.309845120246884,0.0,0.0,0.0,-329.42898467846294,0.0,0.0,12857839.099947244,3826.9189981124955,1091.5626780636399,6.611190755757506,100.0,0.34255323627691225,1231.6716757778568,1231.6716757778568,1.5,0.7464979131835079,0.8203978311932698,0.8302178927491078,0.837167056088441
 04/06  02:00:00,0.8583333333333333,21.14451940578854,43.24245274866558,0.0,0.0,0.0,-106.3227469389521,0.0,0.0,12425055.771802988,3837.412580200935,1078.8170038653175,4.543148489720752,100.0,0.362111624079111,1066.3138124390023,1066.3138124390023,1.4666666666666666,0.7547166291387927,0.8261952536125232,0.8355923104788977,0.8425181112124457
 04/06  03:00:00,1.1000000000000005,21.153952716578356,48.90917499334681,0.0,0.0,0.0,634.7838518746702,0.0,0.0,13488719.538465027,4044.0226695592796,1137.0715979717331,11.278522492147632,100.0,0.4030036418206174,1219.4766455887695,1219.4766455887695,1.5333333333333334,0.763071481572711,0.8321737237417491,0.8410800942366442,0.8478929628844156
 04/06  04:00:00,1.1000000000000005,21.139790967510997,50.357089576959055,0.0,0.0,0.0,159.5560496254669,0.0,0.0,13280832.56194157,4129.431495153204,1153.9840357846901,8.514405627065914,100.0,0.2361511904551244,1062.8188242237698,1062.8188242237698,1.7333333333333334,0.7630396845726374,0.8321560175779644,0.8411729299935458,0.8477839067089613
 04/06  05:00:00,1.1000000000000005,21.146416742434635,59.581609196125285,0.0,0.0,0.0,906.6213876842831,0.0,0.0,14688372.73419836,4460.945880331945,1280.1714449507704,3.8651615675081232,100.0,0.378402685164655,1217.8746372559795,1217.8746372559795,1.7666666666666666,0.7631430905497113,0.832645448704236,0.8410395090180306,0.8476934598458207
 04/06  06:00:00,1.1000000000000005,21.13061952934297,62.78415468924633,0.0,0.0,0.0,1225.8836437154173,0.0,0.0,14736619.401505992,4597.228749162287,1341.279734615314,2.40086739513571,100.0,0.4349699477509652,1110.1948278591658,1110.1948278591658,1.7666666666666666,0.7634714483735502,0.8330474027764299,0.8411769917580579,0.8478866185202135
 04/06  07:00:00,1.1000000000000005,21.139400297575882,67.33239080691078,0.0,0.0,0.0,1654.1984316302426,0.0,0.0,15637546.178557072,4724.385021224816,1388.212246699679,2.6449957506067565,100.0,0.4013033375910436,1293.009731372378,1293.009731372378,1.8666666666666667,0.763448713612379,0.8329471009762135,0.8411237164667769,0.8478850097619326
 04/06  08:00:00,1.41,21.13126789231521,61.213899200165294,0.0,0.0,0.0,1134.4828182620463,0.0,0.0,14607404.017150013,4551.651818050433,1313.0238853802946,8.356674749358216,100.0,0.4439180414942356,1100.7561665561404,1100.7561665561404,1.7333333333333334,0.773295776871273,0.8397562337150443,0.8476761906425948,0.8542458236941479
 04/06  09:00:00,1.9583333333333333,21.144389412779482,60.44566147817969,0.0,0.0,0.0,1120.42124255305,0.0,0.0,14994465.25505156,4597.98240969447,1297.048353932592,2.6809830396649446,100.0,0.39541731001850516,1183.4338183204877,1183.4338183204877,1.7666666666666666,0.7917519324720564,0.8532663025279248,0.8598850584031921,0.8662496165916768
 04/06  10:00:00,2.5100000000000002,21.13426301624292,54.47896258138611,0.0,0.0,0.0,774.356730198313,0.0,0.0,14142879.800531635,4485.536218526852,1231.4574632910474,0.0609247150794332,100.0,0.32441641182095887,1008.0730167919565,1008.0730167919565,1.7333333333333334,0.8101628706502233,0.8661397879329381,0.8722966991642276,0.8784670777756993
 04/06  11:00:00,3.058333333333333,21.14499572982496,57.122168770028345,0.0,0.0,0.0,1043.4823143062608,0.0,0.0,14903355.60200551,4625.978019284059,1259.1661458719566,0.06191320938311426,100.0,0.33284118328393564,1131.5664838992643,1131.5664838992643,1.7666666666666666,0.8286594060606342,0.8794481091699843,0.8846002275944029,0.8906229137889791
 04/06  12:00:00,3.61,21.130085761864255,58.339768818944165,0.0,0.0,0.0,1260.0657440750044,0.0,0.0,14836351.098132249,4759.417457228649,1294.58341669668,0.06279708241693106,100.0,0.39880146235055425,983.2344180466156,983.2344180466156,1.7333333333333334,0.8474456901106318,0.8934747050474232,0.8969611430533674,0.9028472725479203
 04/06  13:00:00,3.5900000000000003,21.14077959776244,61.191864096086164,0.0,0.0,0.0,1493.3387860128616,0.0,0.0,15473760.89367742,4839.587947724886,1321.4569758812781,0.06385573720185447,100.0,0.4100550140669869,1123.5171836297454,1123.5171836297454,1.7666666666666666,0.847796002978367,0.894418223712705,0.8971476439486694,0.903047999442092
 04/06  14:00:00,4.488333333333332,21.137980031020394,43.45302005306199,0.0,0.0,0.0,294.2407118298812,0.0,0.0,13411797.335148992,4360.943779347593,1087.9564348220936,0.041930948201253135,100.29051063749327,0.3121288666716787,891.3897041480045,891.3897041480045,1.5,0.8756594557422412,0.9137090309622254,0.9159804041327687,0.9216583213090869
 04/06  15:00:00,5.8583333333333325,21.16503361036824,30.485064649820263,0.0,0.0,0.0,-1170.5272877956197,0.0,0.0,11815567.166326176,3806.816174340687,844.190061688898,0.0,112.75246591619808,0.38911537028932935,810.4816648942904,810.4816648942904,1.05,0.9237516721673684,0.9484151277679961,0.9478658265058993,0.9533906404969398
 04/06  16:00:00,6.668333333333334,21.164520309770904,24.50973917387606,0.0,0.0,0.0,-2637.2927041748653,0.0,0.0,9553043.75028793,3049.7816095093417,669.2973695301778,0.0,129.39380875029636,0.27522478772585235,682.3990501208344,682.3990501208344,0.9666666666666667,0.9511316541807585,0.9682002851786328,0.966104130753429,0.9716130105607576
 04/06  17:00:00,7.199999999999997,21.165287901604575,29.838351657979413,0.0,0.0,0.0,-1592.2793225973999,0.0,0.0,10889018.659728564,3461.652286464904,764.3591461987588,0.0,128.21385985278098,0.3296675983387466,755.9705887708799,755.9705887708799,0.9666666666666667,0.9701602811688275,0.9829588374326896,0.9791238073454204,0.9843977558064735
 04/06  18:00:00,5.753333333333335,21.162510461677236,21.39093751516168,0.0,0.0,0.0,-3149.0028663311386,0.0,0.0,7652672.454119348,2334.7539129771044,542.3373877089455,0.004074764474340827,147.9196510047499,0.2162211000126795,639.0704859025586,639.0704859025586,0.7666666666666667,0.9254181654588999,0.9524885192309088,0.9491019887125758,0.9545854302838399
 04/06  19:00:00,5.278333333333334,21.18167730544787,19.909344137078797,0.0,0.0,0.0,-4329.412818810437,0.0,0.0,7191617.173937509,2248.4302976554,531.4045758803259,0.011849015977561684,145.83729525852996,0.2087769512322451,582.1329625163179,582.1329625163179,0.7166666666666667,0.9014230551336653,0.929477759600271,0.9328313429725239,0.9386043953577303
 04/06  20:00:00,5.531666666666667,21.200484280012567,18.64886781548275,0.0,0.0,0.0,-5982.805786360242,0.0,0.0,7076394.4292852655,2258.553659854619,503.63768494718414,0.0,149.48618241841945,0.16798829070434454,521.591860564192,521.591860564192,0.6666666666666666,0.9129006955742902,0.9394539325797134,0.9405356898348795,0.9462210776947402
 04/06  21:00:00,4.4316666666666675,21.151836256136754,26.254398939416653,0.0,0.0,0.0,-2434.4651781371795,0.0,0.0,8360695.591736224,2460.956595990055,639.2990434919856,0.03280534413502771,138.0424608661488,0.2313280355653614,811.868229593442,811.868229593442,0.9333333333333333,0.878216379746568,0.9164353345738427,0.9173978026885953,0.9233063321487873
 04/06  22:00:00,3.5900000000000003,21.167108583076143,28.947667698605056,0.0,0.0,0.0,-2131.4901616246248,0.0,0.0,9450400.587674992,2728.673996125534,711.7428152238048,0.03688142418189106,130.15102654406488,0.29070531254836707,976.1149779475949,976.1149779475949,0.9833333333333333,0.849155355372022,0.894920656659615,0.8979351090723408,0.9040672488176454
 04/06  23:00:00,3.61,21.152831598238162,27.206356286686788,0.0,0.0,0.0,-2442.1585501540376,0.0,0.0,8760660.832383148,2610.1953814773515,691.0750508784374,0.035459347428457313,133.08447094621465,0.2578082527438434,837.0588694188102,837.0588694188102,1.0,0.8482965444842511,0.8935297238354746,0.8975546671014254,0.9035334050891363
 04/06  24:00:00,3.9000000000000017,21.164974382830653,28.56450088688174,0.0,0.0,0.0,-2419.6754057978474,0.0,0.0,9556472.172454488,2785.7817478066017,729.6496509743002,0.03784667723424114,126.81606866615766,0.315512893334061,966.3046199041389,966.3046199041389,1.0166666666666666,0.8585861387229373,0.9012263130368428,0.9043222376361579,0.9102851936604525
 04/07  01:00:00,3.9000000000000017,21.1795118378782,28.927133162779022,0.0,0.0,0.0,-2685.2849705469716,0.0,0.0,9933853.55359566,2778.8901379520994,727.3461734983417,0.03793181098357913,126.31261340477856,0.3338551479548969,1104.4702449391434,1104.4702449391434,1.0333333333333334,0.8585497295335164,0.9011955932674095,0.9042141464231472,0.9102507565329032
 04/07  02:00:00,3.5900000000000003,21.16781358596596,26.284271450658217,0.0,0.0,0.0,-3006.0012004974105,0.0,0.0,9108960.846819207,2607.2019975740823,687.6553493856615,0.03622969613266532,127.21518671502402,0.337816803967511,974.7574095022679,974.7574095022679,0.9666666666666667,0.8484949091885015,0.8944184665024887,0.8975211508776348,0.9036246237657672
 04/07  03:00:00,2.7316666666666674,21.17224164901358,30.677014356359106,0.0,0.0,0.0,-1142.2993316673362,0.0,0.0,10027549.722388329,2733.712783013452,744.4806665516269,4.428824202925731,128.38929917225892,0.2884708299049941,1154.9550602464203,1154.9550602464203,1.1166666666666667,0.8195375131821125,0.8738589786586969,0.8785484853281542,0.8846008736274219
 04/07  04:00:00,2.7683333333333326,21.178170732095335,27.56158735051791,0.0,0.0,0.0,-1886.2049368443434,0.0,0.0,8692239.888356213,2310.8104459048627,637.2359380639512,20.305470086732456,138.7554545399279,0.2251616880030718,1051.2827121860132,1051.2827121860132,1.05,0.8186253910597944,0.8709542151250521,0.8781477515833124,0.884002738052812
 04/07  05:00:00,3.0416666666666665,21.170660009156865,32.042721718965666,0.0,0.0,0.0,-749.4667384656844,0.0,0.0,10039438.6233875,2676.0254102318963,734.9707886001415,29.029861208339398,128.82923005064623,0.27326058719899604,1206.3800401605185,1206.3800401605185,1.2,0.8292390140556873,0.8800291285668806,0.8851435032777153,0.8909485079797956
 04/07  06:00:00,2.49,21.1692234849789,31.895720209283883,0.0,0.0,0.0,-1154.3632249590785,0.0,0.0,9802584.186677486,2767.83082862923,770.7800556141628,31.597104102849055,120.60845261300531,0.36649545525636856,1072.6710953096722,1072.6710953096722,1.05,0.8105680016428096,0.8664614281600248,0.8726815366761416,0.8786840821269679
 04/07  07:00:00,2.5100000000000002,21.159240645802367,38.50136235409498,0.0,0.0,0.0,309.55212088507056,0.0,0.0,11851116.745713567,3441.524391161847,946.9628932831739,42.34792789966136,99.38337832088993,0.48526910354060504,1230.0166780891084,1230.0166780891084,1.2,0.8102351953286913,0.8655289678890222,0.8723746166143547,0.8784458567883183
 04/07  08:00:00,2.7999999999999985,21.16532324957278,33.3706932526733,0.0,0.0,0.0,-832.9331133518756,0.0,0.0,10298658.50197977,2983.3946949748374,815.7815569142655,37.22430357536011,113.63135184053786,0.41412644249560926,1070.0630638701998,1070.0630638701998,1.05,0.8204101282180448,0.8728998161477506,0.8791760489808348,0.8851179826883583
 04/07  09:00:00,3.368333333333333,21.161650713841997,36.561124237460525,0.0,0.0,0.0,88.5704155080292,0.0,0.0,11484295.767208878,3294.8496160247723,888.0286503647233,42.26554766984053,106.06164112767395,0.43168211039196697,1206.591325893817,1206.591325893817,1.2,0.8387521580738083,0.8851077068284323,0.8913742283889872,0.8971593792317701
 04/07  10:00:00,4.468333333333333,21.17503671334272,28.4098976532598,0.0,0.0,0.0,-1632.5217063049747,0.0,0.0,9081529.49110895,2485.409010143461,655.049012417711,33.55080227730205,133.85393663466098,0.25833905706249904,1031.3853491511406,1031.3853491511406,1.05,0.8757389991876813,0.9124364277126461,0.916173448937883,0.9215712795948586
 04/07  11:00:00,6.136666666666667,21.16666313527147,28.21690145644143,0.0,0.0,0.0,-1366.2297388777215,0.0,0.0,10739795.015025303,3364.569515934395,753.7277065239527,0.0,124.33272397062078,0.31543086849550944,800.9113797926748,800.9113797926748,1.0666666666666667,0.9319045588970928,0.9527267089785542,0.9532362505150388,0.9587941067235027
 04/07  12:00:00,7.510000000000002,21.161662795536838,27.230529852515357,0.0,0.0,0.0,-1875.5897466688534,0.0,0.0,10885720.937577968,3601.493977053459,761.5727964972472,0.0,120.3262096257295,0.3785980692527607,652.072234633241,652.072234633241,0.9333333333333333,0.9792186405168759,0.9893553843401097,0.9851122642558351,0.9904604095929043
 04/07  13:00:00,8.626666666666665,21.1607796735734,28.937462358082733,0.0,0.0,0.0,-1119.2854481313611,0.0,0.0,11705018.69191747,3866.249356814215,797.4910996543224,0.0,115.81431154375127,0.36325215822026685,698.4344266296739,698.4344266296739,1.05,1.0163393962670448,1.0159774480364592,1.010114814048271,1.0153771085860857
 04/07  14:00:00,9.400000000000002,21.169226421880964,24.9236837306325,0.0,0.0,0.0,-2625.296129999019,0.0,0.0,10011256.165054685,3311.1546690664777,675.7738904912181,0.0,130.45497196460212,0.3007884328953797,586.3431146052283,586.3431146052283,0.9166666666666666,1.0438295375805935,1.0383553186959438,1.028713387312183,1.0339425996573781
 04/07  15:00:00,10.020000000000003,21.16419769088143,28.901924462502635,0.0,0.0,0.0,-1374.164645265132,0.0,0.0,11583979.545805238,3857.920556897193,780.9433933666488,0.0,49.34979411662183,0.3477170067401227,643.8675678254101,643.8675678254101,1.0333333333333334,1.063870651525668,1.0519861393741683,1.042321128263268,1.0475325053710118
 04/07  16:00:00,10.85833333333333,21.162739366981036,25.293840018461704,0.0,0.0,0.0,-2382.748695352499,0.0,0.0,9680949.150761941,3203.7802870298055,654.370440670112,0.0,0.0,0.2797309640379206,534.8032073002856,534.8032073002856,0.8666666666666667,1.0927154534520613,1.0745672042778314,1.062142507122256,1.0672001700287572
 04/07  17:00:00,11.41,21.157359431146663,17.832679902353725,0.0,0.0,0.0,-4118.211393781577,0.0,0.0,7481905.742762742,2582.021033451912,500.33237535184713,0.0,0.0,0.25416232809735245,373.30889289165356,373.30889289165356,0.6333333333333333,1.1118294369919284,1.0875787074388226,1.075169207733085,1.0802863449040552
 04/07  18:00:00,11.390000000000002,21.183142591420157,15.882043855075763,0.0,0.0,0.0,-4913.349365524455,0.0,0.0,6080627.5330797555,1989.819679114595,404.42874294374616,0.0,0.0,0.19661166302943062,374.6841473853267,374.6841473853267,0.55,1.1136205727964699,1.0913162554952036,1.0760909865443358,1.081453485654093
 04/07  19:00:00,10.531666666666666,21.24332149751547,16.033440866492608,0.0,24.506705067911003,0.0,-8883.018707720012,0.0,0.0,3639073.868103826,1177.277548995605,242.4253393731895,0.0,0.0,0.11907551347259202,237.23684813605453,237.23684813605453,0.5333333333333333,1.0881568605681955,1.080072751341013,1.0587251669621918,1.0640691223655623
 04/07  20:00:00,9.431666666666667,21.18848674327741,23.362091960148472,0.0,24.675469064968773,0.0,-4920.405166410779,0.0,0.0,6910302.111231387,2295.7422308430628,475.41999452956713,0.0,137.66985270372484,0.2262811195121941,430.4739174053801,430.4739174053801,0.85,1.0506209013307115,1.0523140109744384,1.033336272598471,1.038666967569979
 04/07  21:00:00,7.763333333333334,21.174587896907248,24.520756851418405,0.0,0.0,0.0,-2804.695138670345,0.0,0.0,8985264.802405216,2842.8373393160477,619.9714656966247,0.0,141.4760080207069,0.26663178205879456,649.9869132632298,649.9869132632298,0.8333333333333334,0.9921756449226485,1.0016980569169895,0.9938942299764706,0.9991955009755572
 04/07  22:00:00,6.131666666666666,21.16479385387448,16.368450769615887,0.0,0.0,0.0,-3466.1143618341107,0.0,0.0,6176832.1884837765,1889.4533903469428,426.44190279221556,0.0,156.14806177536548,0.20534238814751854,508.55585122881166,508.55585122881166,0.5666666666666667,0.936399819374305,0.9629424651483507,0.9561843228720235,0.9617769499997731
 04/07  23:00:00,5.599999999999997,21.165339395083702,17.07781974707719,0.0,0.0,0.0,-2917.1851425204854,0.0,0.0,6548859.185021074,2029.0681885276854,460.10440183123615,0.0,151.79483483170324,0.1912179321126813,522.0593118789791,522.0593118789791,0.65,0.9160795122997023,0.9441199193936601,0.9425623323069626,0.9482243870271524
 04/07  24:00:00,4.721666666666668,21.175844041018227,19.98553962386337,0.0,0.0,0.0,-2597.0119268485655,0.0,0.0,7155283.2457671445,1937.911421304171,479.22262994333363,33.04423606383206,142.99951071402637,0.285002446429868,849.3689091560227,849.3689091560227,0.6833333333333333,0.8884123104663789,0.9252654441129263,0.9240403608791432,0.9298493412200295
 04/08  01:00:00,3.5900000000000003,21.14558968638512,33.58717179099159,0.0,0.0,0.0,-453.2196111182566,0.0,0.0,9799830.375931783,2893.541766392668,757.7549278879094,72.72688390295528,117.12458015053514,0.30513156818577036,966.226962685907,966.226962685907,1.15,0.8482137140902751,0.8942121850338054,0.897330357347594,0.9033618886583257
 04/08  02:00:00,2.7316666666666674,21.15766152527252,41.39605838933446,0.0,0.0,0.0,-491.4070232130859,0.0,0.0,10714529.124212451,2958.1979990589216,815.199804066196,76.05459371969097,122.14404489068569,0.3168266183695741,1176.0244511590188,1176.0244511590188,1.2666666666666666,0.8191603887931245,0.8726726257591505,0.8783242319783469,0.8843018320522622
 04/08  03:00:00,1.9416666666666669,21.165148773622306,31.051785115585073,0.0,0.0,0.0,-1111.593156678672,0.0,0.0,9351340.725603802,2472.7633302015915,703.6491932261614,65.4199296771752,123.08599017124905,0.3128544257003606,1167.6314029915998,1167.6314029915998,1.1166666666666667,0.7915299511393427,0.8526642570118427,0.8600376806659081,0.8661721452928092
 04/08  04:00:00,1.3900000000000001,21.163129377355826,46.83715049969689,0.0,0.0,0.0,284.33298454883817,0.0,0.0,12424543.439090448,3509.1492330452156,994.1871626829276,74.92391920738069,100.94681558058515,0.38602110381653093,1326.2745322657327,1326.2745322657327,1.45,0.7727198327017114,0.8391736660232725,0.8473518778313449,0.8539507081756719
 04/08  05:00:00,0.8416666666666667,21.13501741244147,67.67776460571638,0.0,0.0,0.0,1719.7358890599066,0.0,0.0,14389253.341133332,4303.436946199609,1264.7717984187825,78.9594901333919,100.0,0.3817210124695101,1214.7067127388707,1214.7067127388707,1.9,0.7542869999537994,0.8259590354828751,0.8350394816711568,0.8417996361211196
 04/08  06:00:00,0.6,21.13868117637457,75.89286512394682,0.0,0.0,0.0,1929.4253372566386,0.0,0.0,15873466.136494718,4499.502688032777,1340.2793176704577,81.45486098485262,100.0,0.4203144185040769,1532.9664071632737,1532.9664071632737,2.0,0.7457948759261245,0.816425653831594,0.8293700573032317,0.8362866733154312
 04/08  07:00:00,0.29,21.14034637838936,71.33582736530302,0.0,0.0,0.0,3316.80893112773,0.0,0.0,17919042.685459904,4717.591356189058,1385.3590611430764,85.11908641328789,78.7968183391158,0.5227895384898644,2134.799824345566,2134.799824345566,2.0166666666666666,0.7358192585479003,0.8115845719522385,0.8228022687618829,0.8298474054633457
 04/08  08:00:00,0.0,21.156585354538727,59.94069699846856,0.0,0.0,0.0,4424.4745558972745,0.0,0.0,18775831.263629332,4929.539547766256,1410.9840840816973,88.52756162666599,53.333333333333336,0.46666412317428513,2351.597554650938,2351.597554650938,2.1333333333333333,0.7254816873242327,0.8053995318808931,0.8163266659171877,0.8232183509821774
 04/08  09:00:00,0.8783333333333333,21.149404587765083,62.70293081830904,0.0,0.0,0.0,5178.649019613133,0.0,0.0,20263380.80775618,5199.568212293505,1460.3503492398331,89.00370664072602,46.666666666666664,0.46804933240876245,2620.7615855123677,2620.7615855123677,2.2,0.7547238061828963,0.8260432067394122,0.8355555000969095,0.8421609457283988
 04/08  10:00:00,2.836666666666667,21.158597711229405,51.739905747730106,0.0,0.0,0.0,4072.437212493732,0.0,0.0,17820274.714114226,4749.992131588872,1265.1609021889342,63.161017207707715,60.18235617286515,0.6123010683226912,2143.0885328324534,2143.0885328324534,1.7,0.8205859928517198,0.8718061194172013,0.8789038115647961,0.885096983962026
 04/08  11:00:00,5.604999999999999,21.150532025914067,44.18699758553471,0.0,0.0,0.0,2794.754766031219,0.0,0.0,16414521.821355112,4841.406323606688,1136.027864983792,17.301514235440816,83.08960757607002,0.4464740132340793,1462.0943171444248,1462.0943171444248,1.5333333333333334,0.9129609320164409,0.9390082560583336,0.9407302219686675,0.9461152635280974
 04/08  12:00:00,8.078333333333335,21.14861286117866,30.213745911430784,0.0,0.0,0.0,-538.7270244423727,0.0,0.0,12509240.058802104,4222.506102403936,867.510791040722,0.0,109.00362800249103,0.33409449085848103,628.9692789432432,628.9692789432432,1.0833333333333333,0.996175887105953,1.0019928303390278,0.9971286921951747,1.0018221202336635
 04/08  13:00:00,9.158333333333331,21.14046297993637,37.60935123280834,0.0,0.0,0.0,1265.502305079756,0.0,0.0,15195856.180313984,5192.05347739495,1062.203012677244,0.0,95.5048688433106,0.3759295571012744,674.617578301324,674.617578301324,1.3333333333333333,1.0337539807649099,1.0307123806359437,1.0224575076732223,1.0271600868931487
 04/08  14:00:00,10.020000000000003,21.141012913338354,33.20401355593029,0.0,0.0,0.0,287.8802186837226,0.0,0.0,13607434.917060662,4704.984868881888,942.931571753113,0.0,53.333333333333336,0.31483361529582243,559.1647329280685,559.1647329280685,1.2,1.0622078734891867,1.052210885860196,1.041736331490702,1.046476278882057
 04/08  15:00:00,11.168333333333333,21.1569317475896,28.94324917235767,0.0,0.0,0.0,-672.3206217839382,0.0,0.0,12348540.738813499,4201.333769847521,817.5560272245556,0.0,0.0,0.37225923096506114,592.1025039957148,592.1025039957148,1.05,1.1019254291383451,1.0808548727480594,1.0682443461093665,1.0734028586074942
 04/08  16:00:00,11.958333333333334,21.16913535427339,24.619099238631694,0.0,0.0,0.0,-2726.8382231109,0.0,0.0,9830404.422592673,3299.2879813683076,650.6152784467209,0.0,0.0,0.2673218340873425,490.0638808532284,490.0638808532284,0.8666666666666667,1.129482589673855,1.1022340743723562,1.0872241552984419,1.0922839250536576
 04/08  17:00:00,12.51,21.159503934315932,16.73493374462743,0.0,0.0,0.0,-3996.261790826296,0.0,0.0,6986591.140527392,2386.7900013979906,461.21349759788245,0.0,0.0,0.24073283023836436,337.90774449223983,337.90774449223983,0.5666666666666667,1.1480932287811414,1.1112058592948217,1.0997995340159392,1.1050480514403642
 04/08  18:00:00,12.800000000000006,21.168018468569347,12.983387158933196,0.0,0.0,0.0,-4491.128172655016,0.0,0.0,5191990.680547235,1748.6079800507162,345.55508553405406,0.0,0.0,0.17165782732825455,265.747765473571,265.747765473571,0.4666666666666667,1.1589852511657004,1.125180335456082,1.1071533756920067,1.112533152933889
 04/08  19:00:00,12.49,21.16383261777941,16.066536786206875,0.0,0.0,0.0,-2706.1040268004213,0.0,0.0,6285345.7029405115,2101.7634096054544,419.901821383079,0.0,0.0,0.2061557361425275,342.45189845619944,342.45189845619944,0.5833333333333334,1.1505525680518995,1.119068016951928,1.1013520353725212,1.1067688834589877
 04/08  20:00:00,11.941666666666665,21.175216076077657,13.251059638431236,0.0,0.0,0.0,-4949.645921084855,0.0,0.0,5380268.195550951,1814.4210223927735,358.0791327996651,0.0,0.0,0.18550489289890065,283.9087899543153,283.9087899543153,0.4666666666666667,1.1315194976608387,1.1044618814641078,1.0883411008832575,1.0936724300710787
 04/08  21:00:00,10.821666666666669,21.166170007496177,12.719683562994001,0.0,0.0,0.0,-3910.165590977168,0.0,0.0,4852373.734688991,1566.179337810715,323.30164980071925,0.0,0.0,0.1580160775636439,305.0045624107828,305.0045624107828,0.48333333333333334,1.096098454471195,1.0823049111376983,1.0642060478090356,1.0694776576708676
 04/08  22:00:00,9.121666666666668,21.188348182264555,15.209221236537397,0.0,0.0,0.0,-4056.1313661782265,0.0,0.0,5410800.189324578,1635.5994508549231,360.4619299818307,0.0,167.6388753104344,0.16180562344782795,424.97202514498457,424.97202514498457,0.5833333333333334,1.0379524829453872,1.0624396265260077,1.0247104681295631,1.0299803295272205
 04/08  23:00:00,7.473333333333334,21.1645525801444,16.868081405441472,0.0,0.0,0.0,-3035.336515580696,0.0,0.0,6683065.608447839,2140.9682066919645,457.1975560469427,0.0,150.47585162236354,0.24762074188818237,465.77712634091984,465.77712634091984,0.5666666666666667,0.9821240195265012,1.0313966238953212,0.986945213920676,0.9923298103281676
 04/08  24:00:00,6.6999999999999975,21.16198083612628,23.74123999979703,0.0,0.0,0.0,-2136.159994958531,0.0,0.0,9114676.579853693,2850.085066224158,621.1261624817581,0.0,137.1426130961535,0.2752344270631309,684.289596501362,684.289596501362,0.8333333333333334,0.9528538341879194,0.9705780593596093,0.9673432791513076,0.972726607072072
 04/09  01:00:00,7.2683333333333335,21.157301857673747,18.128298847439506,0.0,0.0,0.0,-3219.6977353416614,0.0,0.0,7473216.998988917,2454.3606732949133,511.23784340527635,0.0,143.52519673693706,0.25474632195718694,473.3703787090647,473.3703787090647,0.65,0.970058709819376,0.9822019053738894,0.9788338388398349,0.984224057804964
 04/09  02:00:00,7.800000000000003,21.168346172057117,24.258292316907387,0.0,0.0,0.0,-2425.9518863765716,0.0,0.0,9422107.254103282,2993.77048933247,636.2603034365802,0.0,136.02290615127723,0.27325968740909556,642.3778656313602,642.3778656313602,0.85,0.9895050020161291,0.9977433895321152,0.9919561338682151,0.9972227790633722
 04/09  03:00:00,7.489999999999998,21.16193834427416,25.947429204629177,0.0,0.0,0.0,-1617.1735031276205,0.0,0.0,9772305.440434009,3100.2179027556335,677.0890085081072,0.0,135.0626493298458,0.2938577330347027,653.934649011346,653.934649011346,0.9,0.9793707042704793,0.9903835903165162,0.9852655539303695,0.9904629534604822
 04/09  04:00:00,7.199999999999997,21.17164665773318,23.204452155762272,0.0,0.0,0.0,-3143.6238364584005,0.0,0.0,8930617.035273187,2777.930737487065,605.8153979692793,0.0,138.70720218980327,0.24249369794654818,665.7503012051257,665.7503012051257,0.9,0.9692730130019285,0.9825874324475093,0.9782936976543031,0.9836539768432485
 04/09  05:00:00,6.373333333333334,21.16150565865589,29.456425716564222,0.0,0.0,0.0,-1185.9001152509163,0.0,0.0,11609225.03870952,3710.2335297506474,818.6500766903239,0.0,114.36224711243575,0.37415594744909353,794.4538757490092,794.4538757490092,1.0666666666666667,0.9422919252292746,0.9642752983940542,0.9602148461380688,0.9656624209591145
 04/09  06:00:00,5.290000000000001,21.16253323224812,27.309063007814927,0.0,0.0,0.0,-1987.3352707625638,0.0,0.0,10707629.686674412,3437.668585277135,774.7407753520189,0.0,118.466227963588,0.38618308267962465,733.4663206440849,733.4663206440849,0.9333333333333333,0.9048658389671939,0.9355401183414185,0.9351613637501628,0.9407870719504267
 04/09  07:00:00,5.0,21.15008658813695,44.55507639306385,0.0,0.0,0.0,118.08649861025236,0.0,0.0,13471580.876266103,4094.05883826869,1036.2734422565259,55.242384169268455,93.51305382964058,0.3698960770429468,1165.55855145831,1165.55855145831,1.4833333333333334,0.8941636141615308,0.9274275538270549,0.9282379800041035,0.933792106049005
 04/09  08:00:00,5.568333333333333,21.14813339306078,32.51127767782885,0.0,0.0,0.0,-501.05615806433684,0.0,0.0,12526393.697241843,4161.618617332909,925.5773238884647,0.0,107.42038213214241,0.2828382035702415,722.389952492694,722.389952492694,1.2166666666666666,0.9125072339946931,0.9407204924766248,0.9407186354677168,0.9459100600106536
 04/09  09:00:00,7.546666666666668,21.15949386266146,29.616627525745496,0.0,0.0,0.0,-962.8883910275375,0.0,0.0,11944309.644406356,3889.0987190373176,825.7843484534543,0.0,112.65777826202772,0.35953491680186933,741.7537944339066,741.7537944339066,1.0833333333333333,0.9782546566344746,0.9862769295765544,0.9845133534983436,0.989748929852037
 04/09  10:00:00,10.036666666666665,21.17198087123627,24.338183598005525,0.0,0.0,0.0,-3003.514077049412,0.0,0.0,9553235.240269061,3098.5286222486543,636.3597691920946,0.0,67.23880041285442,0.28869326839174014,557.7542347235544,557.7542347235544,0.85,1.0624540866999306,1.0500604580253976,1.0415150881680975,1.0465231140071267
 04/09  11:00:00,11.978333333333332,21.16604181513712,28.403458482432583,0.0,0.0,0.0,-1748.2446287347818,0.0,0.0,11080851.44642564,3652.9827579783428,737.7901068963457,0.0,0.0,0.2867323966608582,553.0216398683697,553.0216398683697,1.0,1.127895159410892,1.0993208389905866,1.086255521297736,1.0911763630074633
 04/09  12:00:00,13.368333333333334,21.164534924476122,24.51969718211395,0.0,0.0,0.0,-2628.024606801228,0.0,0.0,9820470.360179543,3296.038310681321,645.8649586429832,0.0,0.0,0.263788389183987,431.1337817508053,431.1337817508053,0.8333333333333334,1.1752630674027387,1.1365846717363401,1.1186681434963235,1.1237867786180884
 04/09  13:00:00,15.036666666666667,21.163123390906954,24.249446808383745,0.0,0.0,0.0,-2436.8979756036038,0.0,0.0,9814585.555670174,3356.4863567806538,650.9782646802881,0.0,0.0,0.24985149006241658,370.4603625975256,370.4603625975256,0.85,1.2301102852043073,1.1751966018362554,1.1564318402481109,1.1617550140471868
 04/09  14:00:00,16.41,21.160069214394618,26.32938202696147,0.0,0.0,0.0,-1390.8918885693265,0.0,0.0,11195732.060755957,3900.0773736412593,739.408111086131,0.0,0.0,0.23023433921842154,358.49862783309607,358.49862783309607,0.9333333333333333,1.2779705168743198,1.2173824281865022,1.189271763403391,1.1950232929806968
 04/09  15:00:00,17.26833333333333,21.15601086650738,16.797097303111073,0.0,0.0,0.0,-3610.4946015916844,0.0,0.0,7396894.935608905,2635.8389184140256,506.6561987830267,0.0,0.0,0.21087292005341848,206.47009231627237,206.47009231627237,0.6166666666666667,1.30618720240335,1.238852954617549,1.2088293240443424,1.2148219317360691
 04/09  16:00:00,17.490000000000002,21.184936201861326,15.006601579039538,0.0,0.0,0.0,-5201.3875273142085,0.0,0.0,5576674.702431242,1907.5561614253595,386.1222508615353,0.0,0.0,0.15132382984492868,203.08011053469357,203.08011053469357,0.55,1.31743691047649,1.2488620886800126,1.216634292958853,1.2227589486508845
 04/09  17:00:00,17.509999999999998,21.187392886174212,8.633189060664725,0.0,0.0,0.0,-5842.734531104922,0.0,0.0,2995778.9870242868,1002.6184276284114,204.33936763342112,0.0,0.0,0.07161375817671733,122.44926405538644,122.44926405538644,0.2833333333333333,1.3159012313893519,1.2467242952561415,1.2154232697543976,1.221621032709122
 04/09  18:00:00,18.05833333333333,21.17314298334149,8.790290947599214,0.0,0.0,0.0,-4870.211367764666,0.0,0.0,3134719.9428745373,1071.7610947220492,218.18937689758332,0.0,0.0,0.0797408548948169,114.02942348259555,114.02942348259555,0.3,1.3341719912517809,1.2605079027315573,1.2280722355535887,1.2344647349367903
 04/09  19:00:00,17.73166666666667,21.178675820930543,2.93956175183669,0.0,0.0,0.0,-6469.955642455001,0.0,0.0,1051797.3438745975,359.11182617983405,73.03971178198634,0.0,0.0,0.0270699105006086,39.7453965621827,39.7453965621827,0.1,1.3342671824696124,1.2617823516062463,1.2281358205050903,1.2345260894122034
 04/09  20:00:00,16.63166666666667,21.172879160567565,6.194945692358112,0.0,0.0,0.0,-5443.984674963289,0.0,0.0,2378467.2140036062,821.9791960946368,164.54356864837885,0.0,0.0,0.07047773726210212,92.35242350819233,92.35242350819233,0.23333333333333334,1.2995898791625125,1.2353691324525735,1.2040292842319398,1.2101692092793208
 04/09  21:00:00,14.653333333333332,21.194648723346265,11.778584213281855,0.0,0.0,0.0,-5064.02153300603,0.0,0.0,4189271.4652674682,1363.5497747288891,278.34943229784125,0.0,0.0,0.10933171364100967,223.83120990198827,223.83120990198827,0.36666666666666664,1.2303979114070138,1.1819153073521291,1.156208858721294,1.1618817893717086
 04/09  22:00:00,13.300000000000008,21.182801666032923,8.811650252465705,0.0,0.0,0.0,-5261.77649775773,0.0,0.0,3105878.499615101,981.7159695689655,203.83374735406906,0.0,0.0,0.08084580111709704,191.30467657100243,191.30467657100243,0.2833333333333333,1.1772203746169865,1.139591492275103,1.1196037946384352,1.1250289538205338
 04/09  23:00:00,12.473333333333333,21.178364500798143,9.175708200640194,0.0,0.0,0.0,-5019.583943782623,0.0,0.0,3381029.473735051,1087.328466769893,224.0866561092793,0.0,0.0,0.09967901956876805,203.35762833238198,203.35762833238198,0.3333333333333333,1.1535922662502984,1.122181097116467,1.1033996345835477,1.1087866596197498
 04/09  24:00:00,10.821666666666669,21.178390712621418,12.108123329586778,0.0,0.0,0.0,-4319.4244721328105,0.0,0.0,4364777.187341939,1351.9490139373718,287.4741242471794,0.0,0.0,0.12637922543648494,303.76078836866884,303.76078836866884,0.4166666666666667,1.096700809261214,1.079172824106049,1.064597928193979,1.0698459922943715
 04/10  01:00:00,9.431666666666667,21.185212775759922,15.591787840152374,0.0,0.0,0.0,-3789.2136250223807,0.0,0.0,5797351.19355519,1797.2861292997716,383.2873571900882,0.0,163.6807359788677,0.1815963201056616,419.81992949138,419.81992949138,0.55,1.0471918699165228,1.0474142267164719,1.0309783073087528,1.0362019461023295
 04/10  02:00:00,8.590000000000002,21.168562365613262,16.6599837976129,0.0,0.0,0.0,-3496.883437614267,0.0,0.0,6600052.594776678,2116.8254810187354,445.07483133910023,0.0,152.62888672414203,0.23685556637928976,441.7750318904579,441.7750318904579,0.5833333333333334,1.0176848368816773,1.0419401426705464,1.0109637088902388,1.0162266107785818
 04/10  03:00:00,7.163333333333333,21.155018169747315,21.762634127797718,0.0,0.0,0.0,-2129.290483125412,0.0,0.0,8602933.80497725,2766.8463508521786,593.8970746434863,0.0,138.10704439808643,0.27344412122386047,573.2745471016842,573.2745471016842,0.7666666666666667,0.9713864120154374,0.9858932377756331,0.979832245021792,0.9851333406699742
 04/10  04:00:00,6.099999999999997,21.15066693036689,23.250633297968253,0.0,0.0,0.0,-1928.745545278672,0.0,0.0,9187669.394678628,2962.3587452776287,649.9233887666585,0.0,133.17765547024047,0.2769507467269585,604.5861604116967,604.5861604116967,0.85,0.9324252466036218,0.9554244210885525,0.9535312894304852,0.9590426218725937
 04/10  05:00:00,6.099999999999997,21.153415360379572,21.587556915372417,0.0,0.0,0.0,-2305.5752435133095,0.0,0.0,8331421.505934139,2612.0421196183984,582.2115558888119,0.0,141.20597966842695,0.23575293440051984,604.5471632282378,604.5471632282378,0.8166666666666667,0.9320142521892545,0.9550890680202487,0.9532665420421069,0.9587729363355211
 04/10  06:00:00,4.963333333333333,21.16526065574211,26.644933794503974,0.0,0.0,0.0,-1348.286805281924,0.0,0.0,9374017.349451773,2739.19795201422,673.8297375645947,12.650065830057379,130.8623929941828,0.26560402939094235,882.4086934465721,882.4086934465721,1.0,0.8955404097617646,0.930334959198093,0.9291488234541189,0.934603819228473
 04/10  07:00:00,3.9000000000000017,21.159399500662303,36.77960236901194,0.0,0.0,0.0,-194.28533380808463,0.0,0.0,11890499.99464282,3466.820099033558,914.4424417315435,27.499514111232845,105.689370440113,0.3618317069155795,1161.976752438363,1161.976752438363,1.2833333333333334,0.857181969324165,0.9002035786981949,0.9036706109504041,0.909258377836084
 04/10  08:00:00,4.158333333333333,21.155703475677463,34.85873305030572,0.0,0.0,0.0,-1320.7488145675316,0.0,0.0,11511303.844226792,3515.932800099636,903.4400520015375,17.14678504976479,106.66666666666667,0.261211579194415,988.30094379469,988.30094379469,1.2833333333333334,0.865272881393979,0.9062506702512589,0.9090490196746542,0.9146149900437411
 04/10  09:00:00,5.0200000000000005,21.154146485321778,34.30015999790327,0.0,0.0,0.0,-395.3643681577213,0.0,0.0,12709524.516744096,3996.9235695995817,948.9097549273964,1.2468478888528045,99.68936179394807,0.4669641901124684,954.6816018102778,954.6816018102778,1.1333333333333333,0.893931590801843,0.9263573114863598,0.928059502513631,0.9335240578147727
 04/10  10:00:00,6.736666666666666,21.16634858874989,25.687755069768986,0.0,0.0,0.0,-2402.8343940338004,0.0,0.0,10261436.452365603,3292.0250386122852,717.1962447246536,0.0,124.34975459875865,0.3255551127815262,678.3885338036999,678.3885338036999,0.9333333333333333,0.9510112534243284,0.9669774913242714,0.9660925298076112,0.9714769599562934
 04/10  11:00:00,8.936666666666666,21.168285061906865,26.547060510455022,0.0,0.0,0.0,-1964.1294457393194,0.0,0.0,10591898.33747288,3390.6933058405916,704.6616858106231,0.0,126.69875830367151,0.3073134532098369,684.5882013387105,684.5882013387105,1.0,1.0257552373795038,1.0224002909068635,1.0164430430177454,1.0216265187840745
 04/10  12:00:00,11.136666666666667,21.174869102314858,23.520324056115854,0.0,0.0,0.0,-3244.232454571706,0.0,0.0,9371571.429307245,3072.2813608302017,616.8956278958841,0.0,0.0,0.2931571038882614,518.2731415424848,518.2731415424848,0.8333333333333334,1.0996302727588367,1.0779088198217734,1.0667221362435533,1.0718046039551343
 04/10  13:00:00,12.768333333333334,21.161435938694943,28.630214823094544,0.0,0.0,0.0,-1345.7742277350394,0.0,0.0,11419300.435043689,3826.2863537603466,757.9817128510832,0.0,0.0,0.29900197982190774,519.6720487153184,519.6720487153184,1.0,1.1551088931557014,1.1213547955003385,1.1049621208134175,1.1098773761920535
 04/10  14:00:00,13.868333333333334,21.17010804161664,24.49865492117152,0.0,0.0,0.0,-2813.27148311962,0.0,0.0,9782364.00561729,3311.2026222422846,649.9788193304794,0.0,0.0,0.25605405965176525,414.43428639014564,414.43428639014564,0.8666666666666667,1.1921549101082476,1.1477883469722951,1.130291581176815,1.1354087179384789
 04/10  15:00:00,15.020000000000003,21.152176058750403,17.313416076984844,0.0,0.0,0.0,-3553.865966310329,0.0,0.0,7502045.074637483,2627.908152327139,500.7417909320318,0.0,0.0,0.24717492514484457,269.0746737117171,269.0746737117171,0.6166666666666667,1.2305983330099926,1.178875160391718,1.1564947809697763,1.162042483111547
 04/10  16:00:00,16.168333333333333,21.185945944974968,15.087731973030161,0.0,0.0,0.0,-4755.537867763654,0.0,0.0,5604261.227957831,1886.6497778819175,381.0782338250452,0.0,0.0,0.1555208167278059,240.03138248353108,240.03138248353108,0.55,1.2692615438376729,1.2099402796363523,1.183177667067562,1.1889834182359307
 04/10  17:00:00,16.699999999999992,21.179160272077016,8.854886781296345,0.0,0.0,0.0,-5101.307029199425,0.0,0.0,3190033.2929478027,1073.3763554260581,217.08251095657826,0.0,0.0,0.08308248622902083,135.85807951748586,135.85807951748586,0.3,1.2905505249738762,1.2268553855172022,1.1977926592535197,1.2038247122396617
 04/10  18:00:00,16.958333333333332,21.19426872646856,8.834852267356897,0.0,0.0,0.0,-5791.046556242067,0.0,0.0,3158128.3486027108,1065.3379430695381,216.53333204738018,0.0,0.0,0.08204607326375904,132.61348804378795,132.61348804378795,0.3,1.297595352306515,1.2319664150565437,1.2026326132772633,1.2087530715441497
 04/10  19:00:00,16.94166666666667,21.163679013219124,5.747817573406869,0.0,0.0,0.0,-5191.517830920243,0.0,0.0,1968679.4502450493,653.06647753529,133.9445730001713,0.0,0.0,0.0473471846060798,89.54583552850673,89.54583552850673,0.2,1.3024869051337253,1.2365909214998958,1.2060126719440019,1.2121826329114878
 04/10  20:00:00,15.511666666666665,21.200956289383463,5.941341187578593,0.0,0.0,0.0,-6734.701509891614,0.0,0.0,2138830.373154719,708.165041528807,143.88224555472894,0.0,0.0,0.05735842737533837,105.28843792430096,105.28843792430096,0.2,1.262087518745329,1.2061583269904719,1.1780516934460432,1.1839377345666582
 04/10  21:00:00,13.83166666666667,21.186044171277242,8.67793484462828,0.0,0.0,0.0,-5442.94751971265,0.0,0.0,2986517.1421810165,943.1823336836618,196.97835160857656,0.0,0.0,0.07392851913277546,179.60749561784183,179.60749561784183,0.2833333333333333,1.1986109773604432,1.156901384357896,1.134305150493752,1.1398073531901212
 04/10  22:00:00,12.731666666666666,21.187875310797644,8.965462259578668,0.0,0.0,0.0,-5473.040437440761,0.0,0.0,3218606.5692249686,1024.4248598547467,212.10442758963353,0.0,0.0,0.0888027078265202,198.467890593348,198.467890593348,0.3,1.161497624655201,1.1279090457621135,1.1088114437748149,1.1142094497616746
 04/10  23:00:00,10.753333333333336,21.176676135640978,12.058542269582857,0.0,0.0,0.0,-4238.673162132129,0.0,0.0,4342270.8951286,1340.9743709378554,284.365236554186,0.0,40.202197167310835,0.1238143289995263,306.6716277308287,306.6716277308287,0.38333333333333336,1.0978522116607536,1.0810345693947039,1.065373271737553,1.0706252536340801
 04/10  24:00:00,8.831666666666669,21.16268504825528,16.65008709286727,0.0,0.0,0.0,-2771.3775127823387,0.0,0.0,6564746.372023898,2124.1280795127304,443.96554625700475,0.0,152.73128075419174,0.23634359622904125,437.8161808292433,437.8161808292433,0.5833333333333334,1.027898981076649,1.0425814120640244,1.0178768390653536,1.0231740131651479
 04/11  01:00:00,7.7316666666666665,21.150515528823412,18.5451707507769,0.0,0.0,0.0,-3268.390225360077,0.0,0.0,8114925.894764689,2767.5806952645303,555.2191521249408,0.0,133.12422385977797,0.33437888070111,461.62345000550323,461.62345000550323,0.6166666666666667,0.9896187208146124,0.9988699126302482,0.9919744999244314,0.9973438693107738
 04/11  02:00:00,6.941666666666667,21.158720310108375,21.30953702453394,0.0,0.0,0.0,-2521.2060281031727,0.0,0.0,8407237.2780987,2691.032509676007,577.5084164627401,0.0,139.90677884917514,0.25608807819791346,576.5174364006438,576.5174364006438,0.7333333333333333,0.961539339681402,0.9773066602528697,0.9731919934737694,0.9785114077794236
 04/11  03:00:00,6.39,21.164744100405095,26.005681689509043,0.0,0.0,0.0,-1824.659068798107,0.0,0.0,9575389.581281872,2991.491785035773,674.8476231795561,0.0,135.83365828666106,0.29330070890804705,692.085282465873,692.085282465873,0.9,0.9425111751695635,0.9630818842036121,0.9604240940486498,0.9658031650864127
 04/11  04:00:00,6.668333333333334,21.166375455341548,23.744657909478867,0.0,0.0,0.0,-2698.1029840691754,0.0,0.0,9162483.074626373,2862.6018781534085,631.4020369122688,0.0,135.36798420685537,0.237090799692794,683.2827881607446,683.2827881607446,0.9333333333333333,0.9503832473108278,0.9677494507750138,0.965598318394845,0.9710408169771513
 04/11  05:00:00,6.631666666666667,21.163472581108813,28.600072565817925,0.0,0.0,0.0,-1404.1104221231303,0.0,0.0,11281376.035845116,3594.9832969021354,789.1707522788329,0.0,117.20920905201248,0.34119006568967586,781.6354940787916,781.6354940787916,1.0666666666666667,0.9506474285072086,0.9699050709613503,0.9658044489987645,0.9712141519792518
 04/11  06:00:00,5.841666666666666,21.16392681789317,26.806460661059507,0.0,0.0,0.0,-2111.374424144866,0.0,0.0,10550446.910283454,3394.102683612498,754.9812783582908,0.0,120.6963563901202,0.36693857669139435,712.1244404645821,712.1244404645821,0.9333333333333333,0.9233879122027397,0.9491151421242731,0.9475544197322404,0.9530774218093664
 04/11  07:00:00,5.8583333333333325,21.152895477281433,32.44193891923403,0.0,0.0,0.0,-218.01971341319148,0.0,0.0,12919070.598138927,4227.15610604966,927.2878742011097,0.0,101.77666259542778,0.48331064505700566,811.0903803462668,811.0903803462668,1.0666666666666667,0.9229727944644566,0.9476405310505712,0.9473143027247465,0.9528307189958789
 04/11  08:00:00,6.668333333333334,21.1501095511784,30.77929640448601,0.0,0.0,0.0,-689.5188111619015,0.0,0.0,12254044.18374919,4102.830769344428,879.3020026331512,0.0,109.07823298328799,0.3354791564620727,680.1047673740593,680.1047673740593,1.1,0.9495329430006388,0.9676423462755491,0.9655359383731201,0.9705668819121729
 04/11  09:00:00,8.336666666666666,21.161277799204697,29.92056850192946,0.0,0.0,0.0,-1081.5362639818534,0.0,0.0,11945023.418371981,3909.888226882789,819.5571659830032,0.0,116.12513717813063,0.3408891694987896,705.6806166618196,705.6806166618196,1.0833333333333333,1.0052962011175124,1.0071955404087496,1.0027364402265426,1.0078788717362337
 04/11  10:00:00,10.020000000000003,21.160686598858796,24.81586896016462,0.0,0.0,0.0,-2057.2215005301523,0.0,0.0,9655691.072608259,3129.9940334311677,647.5390170091382,0.0,66.16485765659091,0.2717575606114743,553.9311733782092,553.9311733782092,0.8666666666666667,1.0622089663616874,1.0507668917502413,1.0415947749189187,1.0463948717646319
 04/11  11:00:00,12.873333333333335,21.158310923915806,22.127019775314544,0.0,0.0,0.0,-3964.944284365842,0.0,0.0,8427228.291348225,2793.77116441859,563.8843914417788,0.0,0.0,0.18647965330580263,385.5000605457698,385.5000605457698,0.7833333333333333,1.1528721425720756,1.1191960595324004,1.103695745611398,1.1085000441352457
 04/11  12:00:00,16.136666666666663,21.16079416466589,23.48016834689757,0.0,0.0,0.0,-2088.292579013156,0.0,0.0,9645330.471355518,3323.6220601127457,637.9487614531142,0.0,0.0,0.20908674579315228,325.88160159149777,325.88160159149777,0.8166666666666667,1.2658872753555568,1.205347734660522,1.181114937963,1.186639005533578
