Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 04/11  13:00:00,18.078333333333333,21.167901637293458,19.462154526030726,0.0,0.0,0.0,-3364.0277453231083,0.0,0.0,8257972.1067057345,2937.179499899012,579.2906996917364,0.0,0.0,0.256818050245428,218.17358728541768,218.17358728541768,0.7,1.3319522098984913,1.2582686054045853,1.226830425360243,1.2329463185114007
 04/11  14:00:00,19.77833333333333,21.17356025175795,12.387097006441115,0.0,0.0,0.0,-5450.988745073369,0.0,0.0,4924856.633055319,1759.5952812745368,359.5647353315996,0.0,0.0,0.14081091749212835,109.5641936912603,109.5641936912603,0.5,1.3878245345902323,1.3025591977926574,1.2658782880984925,1.2725231494505567
 04/11  15:00:00,21.168333333333337,21.195032741997085,11.601940582596388,0.0,0.0,0.0,-5065.294634234944,0.0,0.0,4132636.264671559,1465.6517820059685,302.3034205168329,0.0,0.0,0.10019369563734497,81.89738555036996,81.89738555036996,0.4,1.43599294105534,1.3414266489471598,1.2995629258380228,1.30681173581902
 04/11  16:00:00,21.95833333333333,21.19039656340771,5.767955149315022,0.0,0.0,0.0,-6288.538942193694,0.0,0.0,2032366.7342707994,729.090626005543,151.0224530374268,0.0,0.0,0.04838892910875324,31.760506675878894,31.760506675878894,0.2,1.4629673753648857,1.3632660033108672,1.318439065664067,1.3260619163686906
 04/11  17:00:00,22.768333333333334,21.072584916367056,0.0,0.0,0.0,0.0,-2528.2644331162987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/11  18:00:00,23.299999999999994,21.28001580285736,0.0,0.0,0.0,0.0,-11422.724888990935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/11  19:00:00,23.299999999999994,21.362607516016585,22.343110386943806,0.0,172.01887636805233,0.0,-16519.609266704963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/11  20:00:00,22.473333333333336,21.322348271357882,5.578213278352797,0.0,41.91896886694297,0.0,-13528.096868966613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/11  21:00:00,20.25333333333333,21.5094399245052,0.0,0.0,0.0,0.0,-21086.431615964444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/11  22:00:00,19.46833333333333,21.48911036158137,0.0,0.0,0.0,0.0,-20238.73862396517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/11  23:00:00,20.0,21.32220489561481,5.532006667726284,0.0,26.384253384472004,0.0,-13510.140131552746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/11  24:00:00,20.0,21.454521236350747,0.0,0.0,0.0,0.0,-18752.601723569478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/12  01:00:00,19.121666666666663,21.298727680519562,0.0,0.0,0.0,0.0,-12128.354580641495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/12  02:00:00,17.163333333333334,21.19350408527956,5.685155783966209,0.0,0.0,0.0,-6338.113766995406,0.0,0.0,1940851.9845725307,635.5069357983234,130.44641549216496,0.0,0.0,0.0441056040417051,84.18452759103619,84.18452759103619,0.16666666666666666,1.3324052588688595,1.2650779896491016,1.2307716523243257,1.2370076988841823
 04/12  03:00:00,15.53166666666667,21.17729508432761,9.084188141022361,0.0,0.0,0.0,-4864.233899298857,0.0,0.0,3407765.4833509326,1134.1874701165664,228.87335396662164,0.0,0.0,0.09494456099112832,154.23772521792523,154.23772521792523,0.3,1.2548339489008855,1.2002361309648595,1.1732332557355911,1.178816458436575
 04/12  04:00:00,15.0,21.192191989177577,11.911081198246812,0.0,0.0,0.0,-4869.601744462969,0.0,0.0,4348851.991072681,1416.9802286799531,289.24917610246337,0.0,0.0,0.11618596493409443,217.3509235546385,217.3509235546385,0.4,1.2313727175201747,1.1808697386582978,1.157013944168145,1.1624730833315382
 04/12  05:00:00,14.431666666666667,21.193151097567128,8.85679621631054,0.0,0.0,0.0,-5638.134855811085,0.0,0.0,3185951.276365799,1018.4195384200896,210.0540122788081,0.0,0.0,0.08318126392889512,172.87690641112957,172.87690641112957,0.3,1.2157225378320675,1.169391510488358,1.1462105867310912,1.1516106841681641
 04/12  06:00:00,13.33166666666667,21.18020963142658,11.91722041696155,0.0,0.0,0.0,-4341.719715121668,0.0,0.0,4327018.402491582,1365.5586855706606,283.57807458485684,0.0,0.0,0.11650355516322417,252.13576875957943,252.13576875957943,0.4,1.1779502238010477,1.140616020830158,1.1202553592051403,1.1254911990378733
 04/12  07:00:00,13.058333333333335,21.173719085914218,15.286544253797654,0.0,0.0,0.0,-3267.500798935222,0.0,0.0,5757779.948192115,1843.7256367857492,377.33641537191636,0.0,0.0,0.16580564949507354,322.40497905880693,322.40497905880693,0.5166666666666667,1.1648806420956248,1.1294646653400089,1.1112806366364265,1.1164688488808847
 04/12  08:00:00,12.731666666666666,21.178663708188026,15.791935039070845,0.0,0.0,0.0,-3345.910067108293,0.0,0.0,6153636.33386444,2000.9598915526642,406.3190014537295,0.0,0.0,0.19195021002517235,334.1925804470838,334.1925804470838,0.5833333333333334,1.1561627692217178,1.1241236623264454,1.1053755544259851,1.1105094754632232
 04/12  09:00:00,13.336666666666668,21.161018080966606,13.093519614350468,0.0,0.0,0.0,-4187.82112810235,0.0,0.0,5421429.619142088,1815.7995495585465,357.33328927598257,0.0,0.0,0.1773551307435291,252.33583741197344,252.33583741197344,0.48333333333333334,1.1699920478163668,1.1297428359678603,1.1148670068005748,1.1200249973052574
 04/12  10:00:00,16.15666666666667,21.17359308868267,15.697107574072692,0.0,0.0,0.0,-3087.145904439777,0.0,0.0,6251678.544180479,2117.087602498104,422.84389653479735,0.0,0.0,0.18704465481759194,244.8048536168986,244.8048536168986,0.5833333333333334,1.262507488439214,1.2030403787511934,1.1787237176082985,1.184266761067321
 04/12  11:00:00,18.936666666666664,21.179249212172643,15.102157562523534,0.0,0.0,0.0,-3462.8631129110427,0.0,0.0,5790522.447187681,2003.9502874223167,407.98034763574805,0.0,0.0,0.15626707231592096,160.67718842115008,160.67718842115008,0.5333333333333333,1.3567059168335673,1.2779027517547776,1.2442850842800695,1.25048100550664
 04/12  12:00:00,21.136666666666667,21.184704733272966,8.811998183298254,0.0,0.0,0.0,-5283.809081578841,0.0,0.0,3233068.258015402,1141.014918386513,237.8555517018093,0.0,0.0,0.08086380005767319,60.551144983592664,60.551144983592664,0.3333333333333333,1.4294510217906427,1.3347058929533069,1.2951241226011538,1.302130858999669
 04/12  13:00:00,22.768333333333334,21.209354565056707,8.485796940740336,0.0,0.0,0.0,-6453.869696435239,0.0,0.0,2911957.2485204353,1037.8405924970082,214.45480908933624,0.0,0.0,0.06398896106265892,32.20963416769394,32.20963416769394,0.26666666666666666,1.4854255585805325,1.3811360110613973,1.3346565346756551,1.3422813587485125
 04/12  14:00:00,23.868333333333332,21.17244979494623,5.691075407839942,0.0,0.0,0.0,-5516.583407452555,0.0,0.0,1978005.1977581969,721.1153013363083,150.96806691703404,0.0,0.0,0.044411834327638317,6.316534418743246,6.316534418743246,0.2,1.5175492293713841,1.407042615644488,1.3574406319550565,1.3654822121989014
 04/12  15:00:00,25.02,21.332888034694175,0.0,0.0,0.0,0.0,-13699.066492477192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  16:00:00,25.600000000000012,21.36249694476734,16.676339565699838,0.0,116.44964660051168,0.0,-16018.027597429009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  17:00:00,24.98,21.347612961959786,11.198706022319193,0.0,83.56612869514292,0.0,-14983.538364781347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  18:00:00,24.141666666666662,21.37363016081337,16.73142540268085,0.0,127.47350283723287,0.0,-16400.80827218025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  19:00:00,23.589999999999996,21.34071507049964,11.274243897808644,0.0,80.13303885657743,0.0,-14636.62876365417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  20:00:00,22.73166666666667,21.349094067999655,10.821277773020828,0.0,69.88839577808749,0.0,-14952.431641482213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  21:00:00,21.631666666666668,21.356523053397027,5.567080279075216,0.0,30.97526119477202,0.0,-14911.616261445944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  22:00:00,20.22166666666667,21.36326656838208,5.509676692403916,0.0,26.7878785021806,0.0,-15182.991958647353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  23:00:00,18.263333333333332,21.44537312267324,0.0,0.0,0.0,0.0,-18319.280046473865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  24:00:00,16.37333333333333,21.217032929849566,2.796114302119757,0.0,0.0,0.0,-8000.885791118036,0.0,0.0,927095.2531032981,291.41765572017334,61.064069711200325,0.0,0.0,0.019649176602610462,48.74877894257979,48.74877894257979,0.1,1.4664365372553796,1.3752666844103014,1.3217444815466797,1.3293703088611923
 04/13  01:00:00,15.290000000000001,21.168711291598484,3.097254480471151,0.0,0.0,0.0,-5895.143808217129,0.0,0.0,1187478.662117976,394.81473424687726,80.58039448871986,0.0,0.0,0.03522757227260058,51.68260538602163,51.68260538602163,0.13333333333333333,1.248522138055791,1.1950258233672078,1.1689225614419945,1.174389141542577
 04/13  02:00:00,15.31,21.212526102838343,5.694302529997259,0.0,0.0,0.0,-7184.083095092497,0.0,0.0,1953043.637774752,613.3483123769666,128.05634287796298,0.0,0.0,0.04457877779601675,104.93896410886865,104.93896410886865,0.16666666666666666,1.2360384612833397,1.1844047303292273,1.1603066720524926,1.165681149611207
 04/13  03:00:00,14.411666666666667,21.19489394585162,8.720193565270165,0.0,0.0,0.0,-5760.527622919829,0.0,0.0,3067800.9202213613,962.3181674254731,201.723943913494,0.0,0.0,0.07611462088203678,172.10374392790902,172.10374392790902,0.3,1.2191500127330868,1.1729080538876813,1.1486609126935683,1.1539766460069452
 04/13  04:00:00,12.473333333333333,21.188986426085155,8.980011657417727,0.0,0.0,0.0,-5444.034961830953,0.0,0.0,3275281.7728710584,1019.5697727787675,213.34654240996522,0.0,0.0,0.08955536819066617,201.5193065321004,201.5193065321004,0.3,1.151324111595694,1.1203570444580493,1.102013660100105,1.107101454878868
 04/13  05:00:00,10.511666666666667,21.177149002005446,15.307260633662201,0.0,0.0,0.0,-3462.883138362035,0.0,0.0,5690836.354302548,1743.092816236339,370.7024879712169,0.0,38.78922278871432,0.16687733632260518,387.98282089210977,387.98282089210977,0.5,1.084284178321328,1.070430068058505,1.0562266899867023,1.061223227380143
 04/13  06:00:00,9.709999999999999,21.182344235707212,12.237005409867923,0.0,0.0,0.0,-4415.306240717174,0.0,0.0,4496391.544813218,1354.8140194511348,295.0319683071031,0.0,168.56212776666464,0.13304647273766804,324.2308474387837,324.2308474387837,0.45,1.0506728105286571,1.0468955784816287,1.03338880955731,1.0383674183722669
 04/13  07:00:00,10.0,21.184197314684077,15.467211020403475,0.0,0.0,0.0,-3726.57988900779,0.0,0.0,5756258.096528102,1755.8567918175177,379.4334138608869,0.0,0.0,0.17515178985406304,398.40936531238066,398.40936531238066,0.5833333333333334,1.0612079748933327,1.045842030389789,1.0406019852636375,1.0455299385120014
 04/13  08:00:00,10.0,21.175124153516663,19.288031407951028,0.0,0.0,0.0,-2387.7135133765987,0.0,0.0,7617664.149930528,2402.512341780287,498.42755217948104,0.0,0.0,0.24781042182603832,477.2087538212641,477.2087538212641,0.6666666666666666,1.0613140608907636,1.045842030389789,1.0406485669833292,1.0455838783856088
 04/13  09:00:00,11.136666666666667,21.166416048549923,16.19801752598547,0.0,0.0,0.0,-3600.8531383101904,0.0,0.0,6477327.914119761,2085.4757354092635,426.5080524715932,0.0,0.0,0.21295741567419016,363.4634632718384,363.4634632718384,0.5666666666666667,1.095706229627296,1.0586940256483799,1.0640717740528496,1.0690116771809965
 04/13  10:00:00,13.956666666666667,21.170226790784362,15.6620200801239,0.0,0.0,0.0,-3455.0907220672934,0.0,0.0,6172641.358799854,2030.6347359442664,406.6571743057272,0.0,0.0,0.18522953048979524,286.05533881338704,286.05533881338704,0.5666666666666667,1.1878986632636293,1.127194322352947,1.1272724307281285,1.1323805386246337
 04/13  11:00:00,16.736666666666665,21.19186019905056,14.671307202334473,0.0,0.0,0.0,-4204.180470362333,0.0,0.0,5270628.11079704,1735.8852619537454,357.98830682204147,0.0,0.0,0.13397859051210464,214.24352882292618,214.24352882292618,0.5833333333333334,1.2830645919570722,1.220235814463638,1.1930546964844992,1.1986197124600229
 04/13  12:00:00,18.368333333333332,21.176201333964304,12.271657767203617,0.0,0.0,0.0,-4034.239857840065,0.0,0.0,4822618.159939229,1666.4159287354994,336.27341896151324,0.0,0.0,0.13483908684990203,136.52872087235863,136.52872087235863,0.4666666666666667,1.3390519376082315,1.2649359271513554,1.23202463005327,1.2379837565915588
 04/13  13:00:00,19.46833333333333,21.17436731113221,12.199070786116234,0.0,0.0,0.0,-3970.2723742420085,0.0,0.0,4753720.451732081,1658.8102222255213,340.8520066052623,0.0,0.0,0.1310840624686988,114.42868215145408,114.42868215145408,0.48333333333333334,1.376359000021234,1.2938546013907284,1.2580511796485356,1.2643769493664145
 04/13  14:00:00,21.446666666666662,21.198154489350102,11.593468268945173,0.0,0.0,0.0,-5184.4504970659,0.0,0.0,4189398.3180031236,1470.839588072327,303.6326494499932,0.0,0.0,0.09975541119778125,71.80003693383271,71.80003693383271,0.36666666666666664,1.4375637238383545,1.3414075326888082,1.3009196976704802,1.3079479671763823
 04/13  15:00:00,23.626666666666665,21.149505399011943,2.8260659460691357,0.0,0.0,0.0,-5186.148940440368,0.0,0.0,969410.4791160676,347.32860265798587,71.898587645528,0.0,0.0,0.021198616345139996,7.318057682743196,7.318057682743196,0.1,1.4996849100717142,1.3927439125408734,1.3447333966665742,1.352554057215279
 04/13  16:00:00,25.02,21.18471600009611,0.0,0.0,0.0,0.0,-7330.903510899307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  17:00:00,26.168333333333337,21.382666246417354,11.08668075435586,0.0,89.51860556328481,0.0,-16529.181833416973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  18:00:00,26.70000000000001,21.370972332060997,17.153834690953108,0.0,150.5265929813303,0.0,-16457.60421912258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  19:00:00,26.389999999999997,21.380773445688853,22.621878032059815,0.0,184.33542667568426,0.0,-17158.67606596338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  20:00:00,25.221666666666668,21.32950507195329,16.68210244191298,0.0,120.48869944582012,0.0,-14552.465648069245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  21:00:00,22.43666666666667,21.37841495267811,5.543689051156182,0.0,34.911511365397565,0.0,-15887.072904624049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  22:00:00,19.980000000000004,21.3676552648382,11.002959014698654,0.0,57.54052837046121,0.0,-15805.053528597191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  23:00:00,19.709999999999997,21.354462779732252,0.0,0.0,0.0,0.0,-14515.059946323834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  24:00:00,20.310000000000002,21.324428452909327,5.509346446207743,0.0,25.15142550715418,0.0,-13557.165933454684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/14  01:00:00,20.600000000000012,21.401651226479487,0.0,0.0,0.0,0.0,-16456.125896530008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/14  02:00:00,20.600000000000012,21.361235836116908,0.0,0.0,0.0,0.0,-14730.458241001144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/14  03:00:00,18.84333333333333,21.210318360684102,2.7384605107364055,0.0,0.0,0.0,-7689.454927103951,0.0,0.0,881369.3104147882,281.995331885138,58.33567982847367,0.0,0.0,0.016666666666666666,36.74733247372556,36.74733247372556,0.06666666666666667,1.4560248661985897,1.3635794603933313,1.3185004240236036,1.3259014143837253
 04/14  04:00:00,17.509999999999998,21.195930726477457,5.795275454866237,0.0,0.0,0.0,-6439.055080233034,0.0,0.0,2053253.371460212,677.6875781840414,139.84142706230008,0.0,0.0,0.0498022460963165,76.78418131826677,76.78418131826677,0.2,1.3144894224200157,1.2460408886333394,1.2148272686198498,1.2205639069348264
 04/14  05:00:00,17.490000000000002,21.171653059213472,8.847682364198619,0.0,0.0,0.0,-4691.157258622585,0.0,0.0,3240061.498424529,1078.2256192883965,221.0153545241209,0.0,0.0,0.08270979182226834,115.93744865351495,115.93744865351495,0.3,1.3141191066020963,1.2458475078346063,1.2145838543896066,1.2203031699077838
 04/14  06:00:00,15.494999999999997,21.196555766536303,9.067616537152762,0.0,0.0,0.0,-5690.089218023055,0.0,0.0,3418145.3468066873,1115.2243013403083,227.4869777436861,0.0,0.0,0.09408728912730649,153.93999547996398,153.93999547996398,0.3,1.2565794170982343,1.202727002089302,1.1746531901896577,1.180028973823998
 04/14  07:00:00,13.33166666666667,21.166323123048834,12.48473236840176,0.0,0.0,0.0,-3579.875387343151,0.0,0.0,4892696.495937667,1585.4630394987093,319.60681613669607,0.0,0.0,0.14586172907207917,245.23200809194253,245.23200809194253,0.4,1.1770215084767675,1.1398868471642423,1.1197120437756318,1.1247515849957554
 04/14  08:00:00,13.058333333333335,21.181030943503213,12.004964003468103,0.0,0.0,0.0,-4349.303422952785,0.0,0.0,4417179.539689376,1387.6800607071384,289.0949762675877,0.0,0.0,0.12104265159195804,248.6881488555327,248.6881488555327,0.4166666666666667,1.1627346039969881,1.127799931664501,1.10992457345013,1.1149174888269853
 04/14  09:00:00,15.056666666666665,21.178314784507567,12.09657018601962,0.0,0.0,0.0,-4184.889530251144,0.0,0.0,4577843.892010832,1496.2476818709595,304.33177178317965,0.0,0.0,0.1257815654274266,202.05146364976315,202.05146364976315,0.4,1.2221468938135052,1.171330631021746,1.1508452764798325,1.156063343554331
 04/14  10:00:00,16.958333333333332,21.178161850957327,11.829147713191155,0.0,0.0,0.0,-4238.925147736236,0.0,0.0,4350388.065502701,1440.2665034885429,294.5345914572528,0.0,0.0,0.11194743304570297,162.02681319536677,162.02681319536677,0.4,1.292395989544785,1.2279861232486609,1.1994974136481718,1.2050615272780592
 04/14  11:00:00,18.956666666666667,21.17277909538466,9.192185315363085,0.0,0.0,0.0,-4641.2192247705225,0.0,0.0,3618714.6673755636,1252.655176391955,256.89138399855,0.0,0.0,0.10053140337905284,91.40775773788465,91.40775773788465,0.3333333333333333,1.3508513184683635,1.2715449695905634,1.2402567178616666,1.2462692157856166
 04/14  12:00:00,20.858333333333338,21.193519535538247,8.54376506122815,0.0,0.0,0.0,-5744.252288003697,0.0,0.0,2971052.177910332,1025.6727408637807,211.4031213455664,0.0,0.0,0.06698773167556284,57.548184120941286,57.548184120941286,0.26666666666666666,1.4220574985004144,1.3307409975897566,1.290189450798924,1.2968421312160197
 04/14  13:00:00,21.100000000000012,21.207698813996974,8.629487308913733,0.0,0.0,0.0,-6343.423554777296,0.0,0.0,3050003.144130292,1064.7818687111053,220.72866612944992,0.0,0.0,0.07142226146656491,52.68698920532641,52.68698920532641,0.3,1.4325449801466372,1.3392274018672523,1.297550128434515,1.3043427351808705
 04/14  14:00:00,21.100000000000012,21.18530915266009,5.732280233286946,0.0,0.0,0.0,-6053.444560562288,0.0,0.0,2010036.2467408252,701.1095977891547,145.17935751437318,0.0,0.0,0.04654341662874621,35.5396229227638,35.5396229227638,0.2,1.4328127493751432,1.3396746822004666,1.2977063413163104,1.3045271158497422
 04/14  15:00:00,20.22166666666667,21.173219687705632,5.934926928388302,0.0,0.0,0.0,-5478.683997183592,0.0,0.0,2203810.418395193,773.8547474275282,160.65526308094115,0.0,0.0,0.05702660892406668,41.969030661264895,41.969030661264895,0.23333333333333334,1.4125480309505607,1.3249505487097237,1.2834793237243747,1.290064117663999
 04/14  16:00:00,19.399999999999988,21.128703112433204,2.7384605107364055,0.0,0.0,0.0,-4320.575448565488,0.0,0.0,874943.3363810522,290.13894004344,59.38376086896917,0.0,0.0,0.016666666666666666,27.03585327542103,27.03585327542103,0.06666666666666667,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  17:00:00,19.399999999999988,21.096175782720927,0.0,0.0,0.0,0.0,-3531.6368673541856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  18:00:00,19.14166666666666,21.22137505655756,0.0,0.0,0.0,0.0,-8888.400903497695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  19:00:00,18.331666666666663,21.405438665016852,18.09174024841123,0.0,133.798820739206,0.0,-18306.329957454196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  20:00:00,16.921666666666667,21.35877008073924,24.46085822870384,0.0,173.87017922072425,0.0,-16902.802680986042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  21:00:00,15.841666666666667,21.3409944880912,0.0,0.0,0.0,0.0,-14033.160060378144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  22:00:00,14.411666666666667,21.44903040239548,0.0,0.0,0.0,0.0,-18661.312218804087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  23:00:00,12.731666666666666,21.50896320395608,0.0,0.0,0.0,0.0,-21236.215818589702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  24:00:00,11.941666666666665,21.28461356421324,0.0,0.0,0.0,0.0,-11634.717672211416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/15  01:00:00,11.390000000000002,21.181179731121226,5.709431362033671,0.0,0.0,0.0,-5824.950171519754,0.0,0.0,1942660.7238689929,570.1106049925826,124.7472211230117,0.0,0.0,0.045361413088252776,140.73976010329386,140.73976010329386,0.16666666666666666,1.1279498916223054,1.1092809801849972,1.0924622837679556,1.0974755547847217
 04/15  02:00:00,10.841666666666667,21.216097200249994,8.773039849319993,0.0,0.0,0.0,-6686.639444429039,0.0,0.0,3068910.182704562,907.1102181230867,199.06296360478694,0.0,0.0,0.0788484318504831,219.5975428661508,219.5975428661508,0.3,1.0910584362636842,1.0738427612146126,1.060887925644823,1.0657259848942178
 04/15  03:00:00,9.411666666666665,21.18885402982757,8.877214780737432,0.0,0.0,0.0,-5505.185068162651,0.0,0.0,3114564.8877692423,903.6410544277517,203.72979708396855,0.0,141.26153455712483,0.0842375443541665,243.10400904803257,243.10400904803257,0.3333333333333333,1.0479616626359178,1.0426132459569684,1.0315775568032652,1.036451345028254
 04/15  04:00:00,8.300000000000004,21.188273897981468,15.112836003939929,0.0,0.0,0.0,-3993.835394614186,0.0,0.0,5478383.75690343,1593.1560432052736,357.3614721301855,0.0,168.6361034441014,0.15681948277949326,432.5233165160037,432.5233165160037,0.48333333333333334,1.0030814244034616,1.0100692404489462,1.001168920831407,1.006086100666725
 04/15  05:00:00,8.300000000000004,21.180655729774813,15.593668580768224,0.0,0.0,0.0,-3566.6507740446445,0.0,0.0,5791012.853325961,1718.617624554658,386.2857772044262,0.0,163.66127731903242,0.18169361340483783,433.18073897577574,433.18073897577574,0.5833333333333334,1.0025760413385476,1.007304849714248,1.000884993387203,1.0057556473008151
 04/15  06:00:00,8.041666666666666,21.15664720715751,16.762076909275496,0.0,0.0,0.0,-2221.4674953053354,0.0,0.0,6812589.57561981,2128.5536680242903,456.1166197413715,0.0,151.57260330333293,0.24213698348333537,438.32777690798287,438.32777690798287,0.6,0.9947341415932186,1.0051072981732603,0.9955612145444322,1.0004552266004092
 04/15  07:00:00,7.800000000000003,21.18812009860967,18.63759459003621,0.0,0.0,0.0,-3185.905342498158,0.0,0.0,6954057.989384453,2049.5383473177235,458.8063281795313,0.0,157.16751389914785,0.21416243050426068,536.4368058015671,536.4368058015671,0.6666666666666666,0.9858041231291447,1.0034268175830936,0.989530163823883,0.9944524071127322
 04/15  08:00:00,8.368333333333332,21.18703007070654,18.561687669153287,0.0,0.0,0.0,-3184.040869331395,0.0,0.0,6840874.3757727435,2018.8633209106576,454.69559252558935,0.0,157.95286778588496,0.21023566107057515,521.1401851963053,521.1401851963053,0.7,1.003536519369567,1.0034268175830936,1.001516893692181,1.0063998949695292
 04/15  09:00:00,8.900000000000002,21.178789685194374,19.5162627805894,0.0,0.0,0.0,-2763.2067598538397,0.0,0.0,7672257.9402833395,2375.1252615854805,512.0246576675233,0.0,148.0765710631511,0.2596171446842445,503.9644640914028,503.9644640914028,0.7,1.0230695680771538,1.0034268175830936,1.0147213643188242,1.0195740518717709
 04/15  10:00:00,9.158333333333331,21.152741626852823,21.064345665884794,0.0,0.0,0.0,-1912.1155312737876,0.0,0.0,9109090.841267,2966.14834152261,596.7081697827693,0.0,134.72616345273826,0.27373449033584546,494.6720683984689,494.6720683984689,0.7666666666666667,1.0311445784200883,1.0264633637368719,1.0201761811307686,1.0250217464976568
 04/15  11:00:00,9.400000000000002,21.152750393400105,21.572351573524877,0.0,0.0,0.0,-2000.5696999961626,0.0,0.0,9247317.580945717,3019.831090748633,609.34490121341,0.0,135.23740546564406,0.263899633246782,488.2099231195561,488.2099231195561,0.8,1.040098785582997,1.0354449243153667,1.0262486841135252,1.0310950390400064
 04/15  12:00:00,10.588333333333333,21.157599643709695,20.54634365118755,0.0,0.0,0.0,-2435.279776384829,0.0,0.0,8827919.828598175,2895.2472084274427,571.2274179202915,0.0,38.68950087947324,0.29509169694275433,447.55259288788227,447.55259288788227,0.7,1.0765625906890328,1.0589962055838016,1.0510620753769973,1.0558747599312006
 04/15  13:00:00,13.714999999999998,21.155965437103696,20.034863815615203,0.0,0.0,0.0,-2336.0405809998783,0.0,0.0,8521531.117343863,2867.9984045365595,552.966896511735,0.0,0.0,0.25143008427026287,343.30384501868696,343.30384501868696,0.7,1.179179917424288,1.1282020157865813,1.1213575033373973,1.126339678271003
 04/15  14:00:00,14.979999999999997,21.14749255828624,20.45622297394306,0.0,0.0,0.0,-2085.1116887732564,0.0,0.0,8927381.00229253,3057.0910703621557,584.2918649200298,0.0,0.0,0.27050538349775627,310.1929943117287,310.1929943117287,0.7,1.2287702540643244,1.1776253472925104,1.1555119824904694,1.1606630779633713
 04/15  15:00:00,15.588333333333336,21.17014645402347,15.969353791098575,0.0,0.0,0.0,-3368.5655441980034,0.0,0.0,6551634.387281314,2220.2992983367826,441.590855067295,0.0,0.0,0.20112832612211748,238.33486671233678,238.33486671233678,0.5833333333333334,1.2436229069421303,1.188881965610015,1.1657615203074825,1.1710029476033836
 04/15  16:00:00,16.699999999999992,21.182944216688554,12.129724142818036,0.0,0.0,0.0,-4421.243742077445,0.0,0.0,4617303.224687163,1541.7470413214025,314.32436178477036,0.0,0.0,0.12749666521868983,171.23785756201858,171.23785756201858,0.4666666666666667,1.2850065463618736,1.2230149386040603,1.194473116385402,1.199936604622364
 04/15  17:00:00,16.699999999999992,21.189080964277387,11.951525273831928,0.0,0.0,0.0,-4740.507223777112,0.0,0.0,4456578.00646432,1477.9865173756868,301.60807167262817,0.0,0.0,0.11827819259837087,171.4060237423937,171.4060237423937,0.4166666666666667,1.2856865097469425,1.2230792681414928,1.1948313728014763,1.2003571309445031
 04/15  18:00:00,17.26833333333333,21.171943483429704,8.806999378620215,0.0,0.0,0.0,-4796.350713554099,0.0,0.0,3192385.1424413696,1058.6353964964096,217.29407678445853,0.0,0.0,0.0806052050153982,118.75385251838915,118.75385251838915,0.3,1.3001102456330142,1.2335944991578773,1.2048184686769579,1.2104611077294327
 04/15  19:00:00,17.23166666666667,21.265600139883198,2.8554394173555377,0.0,0.0,0.0,-10243.87889649641,0.0,0.0,984584.9514320306,320.31416096082546,66.41202887930828,0.0,0.0,0.022718146420488198,40.75792813766755,40.75792813766755,0.1,1.31186126598647,1.2444191046722604,1.212985425195931,1.218715844269712
 04/15  20:00:00,16.390000000000004,21.27233574584274,32.958088260586614,0.0,168.867020910021,0.0,-12842.605864368139,0.0,0.0,880378.9306861592,273.3629456426692,57.35150779310002,0.0,0.0,0.016666666666666666,46.09610093986489,46.09610093986489,1.0,1.290751633376135,1.2284442579052888,1.1992461930811105,1.204868392509094
 04/15  21:00:00,14.963333333333333,21.196167561045893,5.833462755677441,0.0,0.0,0.0,-6506.8462273502455,0.0,0.0,2069938.4799234995,658.425002534141,137.10665300096167,0.0,0.0,0.05177772769715325,104.72116407665962,104.72116407665962,0.2,1.2406174996325896,1.1894739509953314,1.1635429559168302,1.1688731057985644
 04/15  22:00:00,13.33166666666667,21.18934588736317,5.871611554754207,0.0,0.0,0.0,-6225.22907792835,0.0,0.0,2091375.1702771785,648.9830798432301,136.7504588614362,0.0,0.0,0.05375121755030507,122.5338855793521,122.5338855793521,0.2,1.1822623361127786,1.1441365329727953,1.1233102779258675,1.128379075790554
 04/15  23:00:00,12.49,21.19682978417704,8.646526723343378,0.0,0.0,0.0,-5928.743562993446,0.0,0.0,2985681.641631893,897.7442642329086,193.56913685827482,0.0,0.0,0.07230373381417096,197.99022373427596,197.99022373427596,0.3,1.1481989261114778,1.1175083515150468,1.0999290545318168,1.1048938617350508
 04/15  24:00:00,12.199999999999994,21.178890685877278,6.160048899007174,0.0,0.0,0.0,-5714.306414960108,0.0,0.0,2319263.9324927186,728.4265512148553,152.84100223431804,0.0,0.0,0.0686724781385572,134.49891651164728,134.49891651164728,0.23333333333333334,1.1351903048784835,1.106911082154227,1.0910226539151386,1.0959458998937148
 04/16  01:00:00,11.373333333333333,21.20862507678661,11.5972636454917,0.0,0.0,0.0,-5746.864057952197,0.0,0.0,4033600.054683079,1194.0159313650327,260.082048354364,0.0,0.0,0.09995175124739561,285.96768656326265,285.96768656326265,0.36666666666666664,1.1122408172193594,1.090498227157132,1.0753423598904088,1.0802284845239103
 04/16  02:00:00,9.721666666666666,21.183582146342847,15.102510962888541,0.0,0.0,0.0,-3830.482872965827,0.0,0.0,5482548.942179972,1629.7691943503617,357.7027761145449,0.0,107.02460355712691,0.15628535420293474,405.8636141555661,405.8636141555661,0.5166666666666667,1.055269259029051,1.0535137179624552,1.0365211154598442,1.0414309749825472
 04/16  03:00:00,8.590000000000002,21.176448972298058,16.567407990008682,0.0,0.0,0.0,-3143.0053417283693,0.0,0.0,6684133.622990985,2100.743018801628,443.33881052111866,0.0,153.58670149879129,0.23206649250604364,432.9696969143502,432.9696969143502,0.5833333333333334,1.0143637202287925,1.04847247402276,1.0088145613384862,1.0137643587001084
 04/16  04:00:00,7.473333333333334,21.177771280252635,19.233032356270318,0.0,0.0,0.0,-2633.942775517423,0.0,0.0,7363820.233777336,2215.4871755187473,492.9812602246518,0.0,151.14435729038203,0.21175484340753473,554.4099060981199,554.4099060981199,0.7333333333333333,0.9777974004789851,1.008830821106412,0.9841061415168325,0.9891520715020289
 04/16  05:00:00,6.39,21.16007095666204,20.94209297723704,0.0,0.0,0.0,-1780.0314862802354,0.0,0.0,8497754.541713864,2646.2317691176645,586.270828629791,0.0,136.86528411099422,0.2984447037108363,585.9175318027626,585.9175318027626,0.7333333333333333,0.9401942310126258,0.9726017833785463,0.9587558830643699,0.9639523951229264
 04/16  06:00:00,5.841666666666666,21.15201990699287,22.762499781000027,0.0,0.0,0.0,-1203.6842683045465,0.0,0.0,9257861.454544757,2913.5778642243017,645.9640156633278,0.0,132.73990300657988,0.2918228355850798,602.668981865914,602.668981865914,0.8166666666666667,0.9214372856619274,0.9473800455492535,0.9461619416619577,0.9514488538978322
 04/16  07:00:00,5.290000000000001,21.147612203012347,25.930807621942108,0.0,0.0,0.0,-413.4358918022132,0.0,0.0,10275480.459881252,3272.0160580165743,737.6585468912938,0.0,126.40210154147637,0.2673777998707422,618.3186272953105,618.3186272953105,0.95,0.9027628391445888,0.9335905725317285,0.9337051593995852,0.9390313877535956
 04/16  08:00:00,5.0,21.165654035372388,28.83564227466038,0.0,0.0,0.0,-1211.7282954074908,0.0,0.0,9441250.588882325,2495.5511932639797,648.5688675769727,56.11771234662557,131.59411892278513,0.2806206609391723,1056.6486417303026,1056.6486417303026,1.05,0.8917785660746705,0.9253114019350688,0.9265975198081969,0.9318336700868318
 04/16  09:00:00,5.568333333333333,21.15140228350023,29.098791968969806,0.0,0.0,0.0,-543.3338230338646,0.0,0.0,11664719.928499907,3745.3396798413687,839.0275924169721,0.0,113.01893851387663,0.33548941077646266,713.0319495835662,713.0319495835662,1.0833333333333333,0.9104251671502313,0.9383500113401345,0.9391160831190588,0.9442634273477729
 04/16  10:00:00,6.9783333333333335,21.150966788066558,34.41824648382133,0.0,0.0,0.0,356.03205571217694,0.0,0.0,13902099.819752721,4546.266622718821,976.918293210914,0.0,101.50994623282529,0.3456634796284201,754.7762875951363,754.7762875951363,1.2333333333333334,0.9572517563580407,0.9732734389899946,0.9707678286590435,0.975524765986617
 04/16  11:00:00,8.936666666666666,21.161411069033218,24.403731090748487,0.0,0.0,0.0,-1857.2994037465153,0.0,0.0,10075832.352603193,3236.3999354170196,672.639756107895,0.0,122.65955260056323,0.31533483316504546,586.9453511044162,586.9453511044162,0.8833333333333333,1.0225644792773534,1.0198877972222657,1.0143975342806018,1.0193114511306045
 04/16  12:00:00,10.878333333333332,21.161100657076773,19.170687410061586,0.0,0.0,0.0,-2595.7453925261275,0.0,0.0,7640385.792875582,2437.327493004872,495.72346548099824,0.0,0.0,0.24174005539859003,440.50773394824165,440.50773394824165,0.7,1.0879693058187312,1.069249673633608,1.0587939658332401,1.0636635703516242
 04/16  13:00:00,11.958333333333334,21.153225490377714,21.192948044663332,0.0,0.0,0.0,-2378.8887489982026,0.0,0.0,8806166.262434391,2915.3405495086117,577.0501332947383,0.0,0.0,0.22823429839017956,405.590179066202,405.590179066202,0.8,1.125486785963068,1.0997286245162077,1.084593209878515,1.0893618230889845
 04/16  14:00:00,12.51,21.164567554697353,19.864319607688515,0.0,0.0,0.0,-2776.3542956840947,0.0,0.0,8212125.599677514,2694.9238225257386,533.1033751963333,0.0,0.0,0.25681628333088996,388.0571271809385,388.0571271809385,0.6666666666666666,1.143380164045438,1.1105208622086036,1.0967386239481758,1.1015937576204469
 04/16  15:00:00,13.058333333333335,21.166915448716058,15.944790664071641,0.0,0.0,0.0,-3097.5598071136355,0.0,0.0,6374271.833074243,2084.4433726875372,419.34709092216764,0.0,0.0,0.19985764177234833,310.6422794729607,310.6422794729607,0.5833333333333334,1.1622735540655404,1.126101719786026,1.1096686106029092,1.1146158246595859
 04/16  16:00:00,13.041666666666666,21.181919909645323,12.665050947761278,0.0,0.0,0.0,-4275.760420521189,0.0,0.0,4975606.658214548,1628.6566178799649,329.2693052742762,0.0,0.0,0.15518985722585626,251.48562508296243,251.48562508296243,0.4666666666666667,1.1646091872553892,1.1300724359030883,1.1112412227818766,1.1162717501290913
 04/16  17:00:00,13.368333333333334,21.174395103138224,12.086129157416257,0.0,0.0,0.0,-4116.179220291096,0.0,0.0,4465157.243931799,1427.8988058590462,294.41519705236084,0.0,0.0,0.12524143665525367,244.01576165900218,244.01576165900218,0.4166666666666667,1.172092497017483,1.1343780680726978,1.116295018941689,1.1214060159938168
 04/16  18:00:00,13.59,21.200649614724796,5.9065848538458585,0.0,0.0,0.0,-6737.236959108489,0.0,0.0,2108848.337473213,664.7617699684884,139.0443731154652,0.0,0.0,0.05556043442105722,120.0885743145941,120.0885743145941,0.2,1.1852141087345898,1.1455787841096463,1.1252788390696817,1.130433742052101
 04/16  19:00:00,13.610000000000001,21.227757823134162,2.8939558669446206,0.0,0.0,0.0,-8585.861784862262,0.0,0.0,1001486.7019804242,310.20694863213305,65.72466031801909,0.0,0.0,0.024710655340376683,60.573974465272094,60.573974465272094,0.1,1.1786754363534457,1.1402834573208898,1.120775655978158,1.125916259344407
 04/16  20:00:00,13.33166666666667,21.282583922877546,21.240970888495724,0.0,132.11711139895223,0.0,-13339.312647810311,0.0,0.0,876378.0552415383,256.939714661983,55.84658905740394,0.0,0.0,0.016666666666666666,62.637648681175776,62.637648681175776,0.6333333333333333,1.1745379664424793,1.1377102338238128,1.1184376562756289,1.123581405238677
 04/16  21:00:00,12.800000000000006,21.194433016362144,5.881246314732752,0.0,0.0,0.0,-6436.135892617932,0.0,0.0,2082737.9359579454,644.0345875621026,136.42049274162113,0.0,0.0,0.054249636937425245,127.63404558207432,127.63404558207432,0.2,1.1575564436219443,1.1243650809873218,1.1062944373090857,1.1113520465131912
 04/16  22:00:00,12.231666666666666,21.19819458946912,5.800781197722347,0.0,0.0,0.0,-6635.269996238042,0.0,0.0,2011863.23900023,607.7021857562969,130.8950732638599,0.0,0.0,0.05008706574787964,133.32142708026691,133.32142708026691,0.2,1.1438173502391984,1.1142760683117827,1.0968977584280908,1.1018957583323856
 04/16  23:00:00,11.390000000000002,21.187981246225327,5.997865673912008,0.0,0.0,0.0,-6138.701912900002,0.0,0.0,2171446.4834355325,663.6326297898208,141.7903798731873,0.0,0.0,0.060282516807594014,142.79125544737784,142.79125544737784,0.2,1.1134478443306968,1.0909595269670238,1.0761303967600406,1.0810611321090984
 04/16  24:00:00,10.531666666666666,21.180200913660446,12.135804783777532,0.0,0.0,0.0,-4362.715689786861,0.0,0.0,4425521.673401033,1351.404363198576,290.10997429658016,0.0,0.0,0.1278112251399623,304.84200311602365,304.84200311602365,0.4,1.0824040441252194,1.0682286872437392,1.0549444303100104,1.0598977138682273
 04/17  01:00:00,9.69,21.160703029725042,17.008317676785197,0.0,0.0,0.0,-2735.25111026053,0.0,0.0,7092516.594145494,2332.4056846527433,469.53786016299114,0.0,149.02492857766276,0.2548753571116861,402.86384844728195,402.86384844728195,0.5833333333333334,1.0528838382224945,1.051216369390965,1.0348733287045424,1.0398979314267858
 04/17  02:00:00,9.141666666666667,21.169987882684715,19.56921255928203,0.0,0.0,0.0,-2591.0838650068927,0.0,0.0,7708630.237167582,2432.924933291483,513.5190274439717,0.0,147.5287380854144,0.26235630957292794,501.2369431894355,501.2369431894355,0.7,1.033552409361565,1.0363074456997323,1.0217742055596466,1.0267740635044167
 04/17  03:00:00,8.331666666666667,21.15981742582274,17.732866501522274,0.0,0.0,0.0,-3142.53753399542,0.0,0.0,7347361.594570164,2375.121834719286,495.7276330380533,0.0,146.22968157445857,0.2679195567773535,438.6454671111186,438.6454671111186,0.6166666666666667,1.0069459078015477,1.0176122107595786,1.0037940802339183,1.0088169467840884
 04/17  04:00:00,6.921666666666666,21.16383423725535,24.76878372680165,0.0,0.0,0.0,-2071.7582865422632,0.0,0.0,9879090.75206262,3119.8137933287676,683.2613077807649,0.0,128.61569633992008,0.30079257179600727,664.6326539667916,664.6326539667916,0.9166666666666666,0.9597013066529658,0.9771985484076943,0.9719167025724968,0.9771283863580452
 04/17  05:00:00,4.963333333333333,21.166095542356363,31.318896813688745,0.0,0.0,0.0,-1240.1183571920342,0.0,0.0,11145854.893428123,3208.6600415249236,776.0902320249515,42.5300478670944,116.69186139768111,0.352414562558721,1044.6186402815993,1044.6186402815993,1.1,0.8933131475645848,0.9286267650268881,0.9276611547154293,0.9329455645491677
 04/17  06:00:00,3.3316666666666666,21.156987126186756,42.85135652582775,0.0,0.0,0.0,-777.9528116136091,0.0,0.0,11433564.42674208,3160.701563950383,870.351736685324,83.067722045047,116.59760175152978,0.3241112949728706,1176.1712472939873,1176.1712472939873,1.35,0.8370793815288544,0.8862983365343953,0.8900979693083942,0.8957688648364818
 04/17  07:00:00,2.231666666666667,21.138147632007357,66.96528741067206,0.0,0.0,0.0,1961.2929633315186,0.0,0.0,15612138.107306201,4490.275398365844,1276.8413213296537,103.05759211993112,93.33333333333333,0.41195023181734947,1403.1408702362692,1403.1408702362692,1.9333333333333333,0.8001988382327405,0.8596650457503369,0.8654345726563663,0.8715690918421328
 04/17  08:00:00,2.268333333333333,21.142653555469717,55.502453019789336,0.0,0.0,0.0,501.62444123909034,0.0,0.0,13594438.409254383,3930.0396252044584,1110.2999192680952,70.67291880531643,105.51678492319492,0.3561567430508409,1201.9713407705121,1201.9713407705121,1.65,0.799454939870741,0.8580263312169695,0.8649264300847409,0.8710667296491587
 04/17  09:00:00,3.368333333333333,21.150963204606274,59.948126516470616,0.0,0.0,0.0,2629.439080472535,0.0,0.0,17098721.840012163,4672.3286828983755,1275.6729624404404,56.52955143866754,84.93640436294586,0.39417416909354774,1782.7145206374587,1782.7145206374587,1.8666666666666667,0.8371641398095565,0.8851387858294334,0.8898894186725835,0.8957762129680885
 04/17  10:00:00,4.778333333333332,21.13724537525174,57.86730451742321,0.0,0.0,0.0,1906.209178116095,0.0,0.0,16104237.317934204,4946.7088546404375,1278.9341181052757,26.89211382620537,100.0,0.3996618210114846,1094.7307374027737,1094.7307374027737,1.7,0.8835141245538725,0.919002926894366,0.9209978952286889,0.9264464527028038
 04/17  11:00:00,6.736666666666666,21.141042511412273,47.41263897441196,0.0,0.0,0.0,2255.4243497096777,0.0,0.0,16452458.28455234,5237.211923693203,1195.9829684420793,0.0,100.25257566255657,0.3591989207786981,944.6463507621268,944.6463507621268,1.55,0.9491906278558864,0.9667351795179289,0.9652532644415917,0.9703122853575478
 04/17  12:00:00,8.368333333333332,21.141736540026173,52.945652676257616,0.0,0.0,0.0,3230.587551152291,0.0,0.0,17827659.533630062,5412.922897451163,1219.716460593501,0.0,106.656503357258,0.3834374014631786,1222.4677098797208,1222.4677098797208,1.5833333333333333,1.0053738842403375,1.0086749924304799,1.0030846361209609,1.0079512693877521
 04/17  13:00:00,9.468333333333332,21.13158655706887,42.1230244331628,0.0,0.0,0.0,2239.06790977231,0.0,0.0,16528714.976723853,5634.776563381516,1172.0906675488447,0.0,93.33333333333333,0.3512496140651576,646.8072319493226,646.8072319493226,1.5,1.0417963888615178,1.0369921114068676,1.0279197678190874,1.032573870915428
 04/17  14:00:00,10.31,21.139724284383394,32.12450350829259,0.0,0.0,0.0,394.46630841179285,0.0,0.0,13662768.991818314,4705.987640518389,930.850072016042,0.0,0.0,0.23766298774381708,535.5085452592813,535.5085452592813,1.25,1.0705323073962096,1.058852771727676,1.0475762628007683,1.0519986302612456
 04/17  15:00:00,10.85833333333333,21.15148769282183,26.85374467326493,0.0,0.0,0.0,-1014.1323327242552,0.0,0.0,11477089.855246088,3888.7908474479614,763.755630009385,0.0,0.0,0.32715531443505347,516.4929302266534,516.4929302266534,0.9833333333333333,1.0896807852747055,1.0722725159287283,1.0602028029696782,1.064974033770045
 04/17  16:00:00,11.41,21.159017114798026,23.928476328838467,0.0,0.0,0.0,-1881.810681074326,0.0,0.0,9681875.971742613,3176.3672612063365,631.9481499159753,0.0,0.0,0.2964095980194029,494.5913306680988,494.5913306680988,0.7833333333333333,1.1079689004652276,1.0862597766211657,1.0724647203079303,1.0774213272309372
 04/17  17:00:00,11.699999999999994,21.15660145331423,17.429269252486318,0.0,0.0,0.0,-3400.003155025184,0.0,0.0,7631091.949763146,2613.195091582132,501.1916928383832,0.0,0.0,0.27665176117732265,349.31164279935797,349.31164279935797,0.5833333333333334,1.1195679766622326,1.0952556297050786,1.0803046405933117,1.0853635921812108
 04/17  18:00:00,11.699999999999994,21.170556001035113,16.498684379641944,0.0,0.0,0.0,-3897.072725161623,0.0,0.0,6740390.6279471265,2242.12682830366,445.19250042025874,0.0,0.0,0.22851132560661377,350.5938142596015,350.5938142596015,0.5833333333333334,1.119815739463898,1.09597872007012,1.0804465000423644,1.0855283932433413
 04/17  19:00:00,11.390000000000002,21.172582079403778,16.182691267038518,0.0,0.0,0.0,-3581.6233790265087,0.0,0.0,6419540.002721757,2098.20299300207,424.8699700011436,0.0,0.0,0.21216456721629437,361.0147914292658,361.0147914292658,0.5833333333333334,1.110549606408602,1.0930419091651111,1.0741240507486582,1.079211131784024
 04/17  20:00:00,10.531666666666666,21.167738598311203,16.297101251347474,0.0,0.0,0.0,-3513.725458106934,0.0,0.0,6497132.01092273,2104.7054337412164,429.06181594534297,0.0,0.0,0.20144221042629562,382.72590045314024,382.72590045314024,0.5833333333333334,1.0825308367490118,1.0800461225693907,1.0550189202700733,1.0600838123985994
 04/17  21:00:00,9.121666666666668,21.172028804868255,16.43656178324913,0.0,0.0,0.0,-4187.076887060589,0.0,0.0,6476631.917489222,2055.178074903491,435.1341525274604,0.0,154.940472351938,0.22529763824030982,419.62978907655446,419.62978907655446,0.5833333333333334,1.035604441756513,1.0641246118496102,1.023157106013079,1.0282012605306574
 04/17  22:00:00,7.163333333333333,21.164202079575844,16.647713513473107,0.0,0.0,0.0,-3074.4629533547286,0.0,0.0,6579687.8910294045,2047.628005014724,447.2296646614056,0.0,152.75583845961577,0.23622080770192122,467.58371480705176,467.58371480705176,0.5666666666666667,0.9702538957618977,0.9965193043591959,0.9789917204185435,0.9841787762193815
 04/17  23:00:00,5.531666666666667,21.173241339216528,20.15651031207507,0.0,0.0,0.0,-2329.499255818602,0.0,0.0,7761279.324144617,2341.6185738646295,541.8692637068976,0.0,144.0768109978185,0.2589751338477008,610.8681003247707,610.8681003247707,0.7333333333333333,0.91253267908697,0.9501884903189957,0.9401950420965531,0.9456006350301358
 04/17  24:00:00,5.0,21.172297466024926,20.928581526380302,0.0,0.0,0.0,-2404.5006608921412,0.0,0.0,7315233.677809005,1939.717199273507,497.8107635084646,25.94113287625227,145.18430630898146,0.2452551807619078,828.2503982271505,828.2503982271505,0.7666666666666667,0.8928862868509451,0.926159664278226,0.9270606211013057,0.9325328569470409
 04/18  01:00:00,4.121666666666667,21.164701672286714,19.064046232226858,0.0,0.0,0.0,-2902.0789430457594,0.0,0.0,6831559.039239614,1874.1835798910686,487.7720892869341,29.36089018777138,141.26483222703686,0.25670347949429473,738.9814668902139,738.9814668902139,0.7,0.8653337584166044,0.9071530878601766,0.9086499178552111,0.9142640596331677
 04/18  02:00:00,3.299999999999998,21.15721015332867,34.31477087933741,0.0,0.0,0.0,-356.0259673192515,0.0,0.0,10603063.812155522,2948.4343632939317,798.8220014899932,39.88081109612299,122.67985028148406,0.225076315866544,1047.1025258450304,1047.1025258450304,1.2333333333333334,0.8347838858297234,0.8840017183360784,0.8883857517031066,0.8941875618275162
 04/18  03:00:00,3.61,21.154532068244933,28.25992750808401,0.0,0.0,0.0,-1057.347018587857,0.0,0.0,9259551.366050726,2602.357888293927,689.1078358294204,37.84352481629647,129.75680017421695,0.22100125563985037,893.8403693652205,893.8403693652205,1.1,0.8443122831153472,0.8905624008834495,0.8947569939241755,0.9004114822533719
