Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 04/24  12:00:00,18.868333333333332,21.167399931186498,12.2506321030443,0.0,0.0,0.0,-3644.295890238854,0.0,0.0,4870895.812302609,1669.2800316722085,340.65516545049235,0.0,0.0,0.13375140032035496,124.16603971594009,124.16603971594009,0.4666666666666667,1.3531946834906194,1.2762746485057677,1.2421434688072066,1.2479789477277399
 04/24  13:00:00,19.709999999999997,21.173616827985445,15.076931750945983,0.0,0.0,0.0,-3235.9852006752044,0.0,0.0,5852560.314739758,2017.3342625741266,415.11727498370567,0.0,0.0,0.15496210638276955,129.63642219937222,129.63642219937222,0.55,1.3831877328494149,1.2997897977413975,1.263095935373765,1.2692304079845775
 04/24  14:00:00,20.878333333333334,21.196202205158855,8.888406501933513,0.0,0.0,0.0,-5759.601178310602,0.0,0.0,3362211.598689438,1173.151011919758,243.47419854591936,0.0,0.0,0.08481650748680208,57.75309479486509,57.75309479486509,0.3,1.4191953279667375,1.327433456735423,1.288226994934902,1.2948213434051192
 04/24  15:00:00,22.26833333333333,21.163926606318853,5.858221010770989,0.0,0.0,0.0,-5096.4451489580715,0.0,0.0,2177524.333933476,769.0310425894718,161.24463265995658,0.0,0.0,0.05305850629022353,24.919102557258064,24.919102557258064,0.2,1.4631924006889934,1.3634372815551994,1.3192882643788855,1.3263409472345111
 04/24  16:00:00,22.799999999999997,21.277973815862882,2.838309330604743,0.0,0.0,0.0,-10736.286437840969,0.0,0.0,990089.4506504966,349.6032957486981,72.78700815349988,0.0,0.0,0.02183198346898146,8.452608688710507,8.452608688710507,0.1,1.4870142729563431,1.383200965099095,1.3361429792289778,1.3434867691300552
 04/24  17:00:00,22.490000000000002,21.413001272867707,5.476921021472811,0.0,30.107552658524114,0.0,-17468.356570008207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4881011918064575,1.3846097710913121,1.3369143064736158,1.344265968621587
 04/24  18:00:00,22.200000000000003,21.366934212093593,5.506047072460074,0.0,30.670789063741527,0.0,-15430.664884149086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4881011918064575,1.3846097710913121,1.3369143064736158,1.344265968621587
 04/24  19:00:00,21.631666666666668,21.387726574917266,11.142642657075392,0.0,60.17842354036163,0.0,-16552.70096590163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4881011918064575,1.3846097710913121,1.3369143064736158,1.344265968621587
 04/24  20:00:00,20.841666666666665,21.370977283238105,5.592184968309666,0.0,27.24835279125276,0.0,-15513.696362062898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4881011918064575,1.3846097710913121,1.3369143064736158,1.344265968621587
 04/24  21:00:00,19.41166666666667,21.384956881467172,0.0,0.0,0.0,0.0,-15805.61961726627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881011918064575,1.3846097710913121,1.3369143064736158,1.344265968621587
 04/24  22:00:00,16.905,21.27173852149686,0.0,0.0,0.0,0.0,-11000.134506751834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881011918064575,1.3846097710913121,1.3369143064736158,1.344265968621587
 04/24  23:00:00,14.979999999999997,21.16535760558494,2.7384605107364055,0.0,0.0,0.0,-5828.518533630529,0.0,0.0,889399.4194187715,265.2607081004621,56.77455345454161,0.0,0.0,0.016666666666666666,54.460079594637804,54.460079594637804,0.06666666666666667,1.3810804068833706,1.3070801826659812,1.2685055681887516,1.275035602922147
 04/24  24:00:00,13.573333333333332,21.185175966072958,2.873178256926642,0.0,0.0,0.0,-6680.339045798627,0.0,0.0,1000125.5159272793,302.9779032811764,64.75936791722465,0.0,0.0,0.023635800992780707,60.75464920997447,60.75464920997447,0.1,1.1988350021750211,1.1568188962344588,1.1348073904818683,1.139812210782151
 04/25  01:00:00,12.49,21.188227658882518,8.78270118059147,0.0,0.0,0.0,-5474.700639598293,0.0,0.0,3130121.813840682,943.5265982214286,202.36147496239616,0.0,0.0,0.07934822580713764,199.44911529451693,199.44911529451693,0.3,1.1482137143931679,1.117944824021404,1.100019479708476,1.1048535133467572
 04/25  02:00:00,11.063333333333334,21.200219613545524,8.99133398815327,0.0,0.0,0.0,-5940.9629548366065,0.0,0.0,3289639.8404419604,981.4621842169146,212.3424660727886,0.0,0.0,0.09014108793444273,226.4584997891657,226.4584997891657,0.3,1.1039673765297844,1.0847536229981865,1.0697535483642042,1.074535672133858
 04/25  03:00:00,10.0,21.19126039878637,12.014954718628742,0.0,0.0,0.0,-4860.006622537443,0.0,0.0,4386669.838731535,1293.4004387380087,283.50068661725976,0.0,0.0,0.12155948503029454,316.89913092351514,316.89913092351514,0.4,1.0601670060241497,1.0500056292352289,1.039892806263459,1.0446580918757704
 04/25  04:00:00,9.431666666666667,21.17902175045572,12.445470054049748,0.0,0.0,0.0,-4195.817351680175,0.0,0.0,4771910.86763083,1436.7749037716903,308.4358068884962,0.0,171.2338728915992,0.1438306355420041,328.50976144966717,328.50976144966717,0.4,1.043099821988238,1.0387398642525076,1.0282957796042518,1.033078691387929
 04/25  05:00:00,8.021666666666667,21.16508263632837,16.99034770580887,0.0,0.0,0.0,-2563.5085384335293,0.0,0.0,6969632.971238061,2166.076957175661,464.4760618623431,0.0,151.28913764831537,0.22067343604275444,443.32075310025937,443.32075310025937,0.6166666666666667,0.9957561597371285,1.0123427438826704,0.9962660333548456,1.0011136348072596
 04/25  06:00:00,7.199999999999997,21.184625984919162,18.59758319124347,0.0,0.0,0.0,-3049.2956346429187,0.0,0.0,6871017.957436779,1972.789557953099,457.2101926807197,0.0,157.58148283887252,0.21209258580563747,560.9591305499438,560.9591305499438,0.7,0.9650064087142485,0.9809812994060039,0.9755158576121394,0.9804444843391116
 04/25  07:00:00,7.510000000000002,21.18255235847216,19.15089982965872,0.0,0.0,0.0,-2843.4880499670785,0.0,0.0,7318219.529969304,2157.015113578702,490.9060686127253,0.0,151.85671667102935,0.24071641664485333,550.839796716651,550.839796716651,0.7,0.9743898918279332,0.9809812994060039,0.9818469593790138,0.9867135649571689
 04/25  08:00:00,8.368333333333332,21.16602936523456,20.669485429275507,0.0,0.0,0.0,-1683.8559986637633,0.0,0.0,8771165.71725158,2767.551283035884,581.9447575791198,0.0,136.14501226871965,0.31927493865640166,524.2991892915221,524.2991892915221,0.7,1.0026735888853964,0.986594021413616,1.0009423150939538,1.005729192031365
 04/25  09:00:00,9.158333333333331,21.159138307324316,21.088617745154025,0.0,0.0,0.0,-1216.6964057382313,0.0,0.0,9277647.129724855,2992.507424907632,607.6708472461343,0.0,131.80855401822618,0.340957229908869,497.6397489052158,497.6397489052158,0.7,1.0300328656315896,1.0183994461234176,1.0194691805236695,1.0241920749956817
 04/25  10:00:00,10.846666666666668,21.163511397206697,20.397846815872867,0.0,0.0,0.0,-1842.2090957045632,0.0,0.0,8852139.108644102,2865.1967755019937,570.9243528546634,0.0,23.624174644513825,0.3052226995231168,448.04640326269856,448.04640326269856,0.6666666666666666,1.083063151261893,1.0277423757674937,1.0555660456775982,1.0602320345183924
 04/25  11:00:00,13.078333333333335,21.144183723402836,17.489834041436023,0.0,0.0,0.0,-1942.6141271373451,0.0,0.0,8088131.565940807,2726.092496889751,516.9378109198944,0.0,0.0,0.27978486102169825,308.78745789655426,308.78745789655426,0.5833333333333334,1.1585994838466054,1.1221062417556704,1.10725249050338,1.1119714704920374
 04/25  12:00:00,14.158333333333333,21.19126718529821,18.004697851439097,0.0,0.0,0.0,-3396.563796146505,0.0,0.0,6708176.834958727,2118.215860026884,440.2963833923175,0.0,0.0,0.1814218116134552,338.3820500085066,338.3820500085066,0.7,1.1975361891762561,1.144428825618504,1.1340631123997007,1.1389132004428595
 04/25  13:00:00,15.278333333333336,21.16329770006825,15.763732722795464,0.0,0.0,0.0,-3045.5171865754255,0.0,0.0,6424212.931623067,2121.2472264841763,423.77935653769975,0.0,0.0,0.19049126540956732,251.41866770600686,251.41866770600686,0.5666666666666667,1.2325186381499902,1.1766224967827696,1.1582159530484677,1.1632091194509233
 04/25  14:00:00,16.668333333333333,21.171240127648353,16.062831136922213,0.0,0.0,0.0,-2851.384097284843,0.0,0.0,6779814.350623908,2299.279461588646,455.9367593112502,0.0,0.0,0.2059640378075967,213.85731186428112,213.85731186428112,0.5833333333333334,1.280262281332181,1.218679632336626,1.1913068893857883,1.196572396107572
 04/25  15:00:00,17.76833333333333,21.176877286928267,11.992302297321713,0.0,0.0,0.0,-4140.809798864772,0.0,0.0,4541513.127026891,1515.7033867263272,311.2082468668499,0.0,0.0,0.1203876441157539,149.8216915482044,149.8216915482044,0.48333333333333334,1.3171774730889767,1.2473848441822812,1.2169266744678262,1.222524879399001
 04/25  16:00:00,19.178333333333335,21.19889512202328,8.600936688695144,0.0,0.0,0.0,-5960.263341016896,0.0,0.0,3037566.292199715,1013.0184309278651,208.73302550500244,0.0,0.0,0.0699452986088561,92.08055858918107,92.08055858918107,0.26666666666666666,1.3606929702854793,1.2812384231112317,1.2471398793439152,1.253195636456257
 04/25  17:00:00,20.0,21.157189938956336,5.7492271742946,0.0,0.0,0.0,-4842.8531908029845,0.0,0.0,2038052.465707323,693.5708749429533,143.1590363436596,0.0,0.0,0.04742010519902781,49.693080506917525,49.693080506917525,0.2,1.3941628827322097,1.3085102727535396,1.270559946896581,1.276953157223815
 04/25  18:00:00,20.0,21.298220609860014,0.0,0.0,0.0,0.0,-12184.251789551907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3962505256390114,1.3108547179290444,1.2719777509048027,1.2784273351348288
 04/25  19:00:00,20.0,21.387578875654185,5.476921021472811,0.0,31.81189080318733,0.0,-16293.71660433745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.3962505256390114,1.3108547179290444,1.2719777509048027,1.2784273351348288
 04/25  20:00:00,19.121666666666663,21.449736493239108,24.411088458495662,0.0,164.9350724038135,0.0,-20461.97445840853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.3962505256390114,1.3108547179290444,1.2719777509048027,1.2784273351348288
 04/25  21:00:00,16.595000000000002,21.25766505158139,2.7384605107364055,0.0,0.0,0.0,-9713.73445703298,0.0,0.0,882226.0609149875,268.7872463581727,57.02418413766701,0.0,0.0,0.016666666666666666,49.75973118940144,49.75973118940144,0.06666666666666667,1.3653981882882014,1.2907477115479757,1.2542382419028646,1.2604923156531003
 04/25  22:00:00,14.69,21.199280744365392,5.884028342415623,0.0,0.0,0.0,-6567.8773985721555,0.0,0.0,2117187.3194575254,672.1436851239357,139.98108722636604,0.0,0.0,0.05439355505637538,106.70676231745128,106.70676231745128,0.2,1.223967019127509,1.175877587950962,1.1520933385464465,1.157245306361793
 04/25  23:00:00,13.573333333333332,21.199091712819,5.8208588416484925,0.0,0.0,0.0,-6597.186158282648,0.0,0.0,2053081.8031609696,632.4210036305922,134.12542351983328,0.0,0.0,0.05112570988668231,119.20671523595004,119.20671523595004,0.2,1.1901368546116526,1.150222698884847,1.128792912992895,1.13378897988186
 04/25  24:00:00,12.49,21.17285973071737,9.00324119375705,0.0,0.0,0.0,-4733.496040283504,0.0,0.0,3310204.273160342,1024.2523564091966,215.54122948443165,0.0,0.0,0.09075706405969812,197.15650416701237,197.15650416701237,0.3,1.1489071963082802,1.11808710846183,1.1004612431487604,1.1053437813956768
 04/26  01:00:00,11.373333333333333,21.195192990304943,9.18072257392468,0.0,0.0,0.0,-5645.27203769193,0.0,0.0,3454060.4708110266,1065.7333672344605,224.23885429169744,0.0,0.0,0.09993841999647049,214.7899598470858,214.7899598470858,0.3,1.1115952809275762,1.0899384347712437,1.0749286361674442,1.079752265478178
 04/26  02:00:00,10.29,21.188721153274965,12.057332592780808,0.0,0.0,0.0,-4719.399323857545,0.0,0.0,4408060.177244674,1315.8345961639104,286.34282780845376,0.0,0.0,0.1237517507545434,305.9512296981016,305.9512296981016,0.4,1.0717294066939682,1.0592621831236777,1.0477479403725702,1.052527941338003
 04/26  03:00:00,10.0,21.184434588839792,12.07364415124653,0.0,0.0,0.0,-4519.002065703509,0.0,0.0,4441541.923795078,1322.3971585323084,286.9454318686421,0.0,0.0,0.12459557011190799,311.43335578737486,311.43335578737486,0.4,1.059967487273579,1.049831060807494,1.0397482792052475,1.0445210647833263
 04/26  04:00:00,9.431666666666667,21.17233983448894,16.1961834402291,0.0,0.0,0.0,-3017.5535255102945,0.0,0.0,6449666.415045445,2003.9980274581021,423.8018818309108,0.0,157.42749282098552,0.21286253589507265,402.42586151126744,402.42586151126744,0.5833333333333334,1.0423405560641288,1.0495702999781462,1.0278171186193934,1.032585715573587
 04/26  05:00:00,8.900000000000002,21.18056052570337,19.208982116730883,0.0,0.0,0.0,-2664.8467972893463,0.0,0.0,7455869.214740366,2269.735113094825,490.92159723566033,0.0,152.49170965883226,0.2108397235083134,501.4463799500936,501.4463799500936,0.7,1.0223486394805377,1.0367627966591806,1.0142671379307429,1.0190441065856741
 04/26  06:00:00,8.590000000000002,21.183659405569585,18.855544994794244,0.0,0.0,0.0,-2922.7048009742325,0.0,0.0,7122112.807153988,2126.9932038551324,473.26781696407187,0.0,154.9125390496655,0.22543730475167265,510.198823537379,510.198823537379,0.7,1.0126622253291024,1.023955293340215,1.0077079597397618,1.0124989103590607
 04/26  07:00:00,8.041666666666666,21.16558858344575,20.55567747766803,0.0,0.0,0.0,-1696.783573313003,0.0,0.0,8574403.948764423,2697.1232626228225,574.8337702673608,0.0,137.32250064654986,0.3133874967672508,525.8748967751541,525.8748967751541,0.7,0.9941732457623954,1.0163409686436595,0.9951745952894583,1.000019801162045
 04/26  08:00:00,7.800000000000003,21.14554490220613,23.063234419298656,0.0,0.0,0.0,-318.2204585386751,0.0,0.0,10235076.056590464,3340.7492603089418,687.1062930136337,0.0,123.4571960090303,0.3041142531101666,532.944688688305,532.944688688305,0.8333333333333334,0.9854882719436666,0.9947793141821399,0.9892981765177082,0.9941818407818201
 04/26  09:00:00,8.936666666666666,21.15585913343682,21.487162746671824,0.0,0.0,0.0,-1709.9464016665318,0.0,0.0,9048573.652322738,2897.233129592371,596.9417831776075,0.0,131.5882662318009,0.2536889222699314,499.1492657890377,499.1492657890377,0.8,1.020613126839883,1.0196809515189225,1.0130794730073103,1.0178811285774125
 04/26  10:00:00,11.136666666666667,21.16645883274559,18.809840086764872,0.0,0.0,0.0,-2925.233558546612,0.0,0.0,7353073.309486472,2304.333427226693,475.831705740351,0.0,0.0,0.22307292698833328,429.0836628480107,429.0836628480107,0.7,1.0948755163409294,1.0743155707698597,1.0635714979820912,1.0683264329023492
 04/26  11:00:00,12.51,21.15733339944736,19.877679654584885,0.0,0.0,0.0,-2321.427253902793,0.0,0.0,8466014.031740615,2794.5377351707043,543.1004951370174,0.0,0.0,0.24541963706656453,384.26538959966695,384.26538959966695,0.7333333333333333,1.1430155842105865,1.112429822105558,1.0964765945025796,1.1012840632325374
 04/26  12:00:00,13.626666666666667,21.15431630616336,20.194413626377226,0.0,0.0,0.0,-2246.0797263830977,0.0,0.0,8836290.631804418,2968.9516659760047,570.0077925413678,0.0,0.0,0.26151004432848496,344.45715055060776,344.45715055060776,0.7,1.1786960068619015,1.1368464552935722,1.121012887494186,1.1258806540975754
 04/26  13:00:00,14.709999999999999,21.16176516484581,16.48733127150794,0.0,0.0,0.0,-3363.6281272289693,0.0,0.0,7030503.10463158,2375.110024637835,466.7437140120667,0.0,0.0,0.2279240137056781,259.2675348433528,259.2675348433528,0.5833333333333334,1.216230682154163,1.168935137788405,1.1468747823171626,1.1518733707750322
 04/26  14:00:00,15.878333333333332,21.172962509667265,15.909407153246658,0.0,0.0,0.0,-3412.83154811598,0.0,0.0,6513742.447222297,2204.251982798887,438.87092636280823,0.0,0.0,0.19802720408434987,227.46743609808155,227.46743609808155,0.5833333333333334,1.2539640629676396,1.197511513440841,1.1729692112654477,1.178185488276768
 04/26  15:00:00,17.26833333333333,21.166344733180882,15.383932621253576,0.0,0.0,0.0,-2844.1372091666367,0.0,0.0,6033368.732775073,2044.2254664270529,413.93683667290145,0.0,0.0,0.17084368370953293,189.61112031687074,189.61112031687074,0.5666666666666667,1.3008405046305103,1.2344692195139753,1.2055409435901865,1.2110330412830637
 04/26  16:00:00,18.05833333333333,21.194568305459793,8.952555639371916,0.0,0.0,0.0,-5662.414110916628,0.0,0.0,3357410.560254574,1136.4031766617725,232.06811875360418,0.0,0.0,0.08813503060907338,101.21500940771642,101.21500940771642,0.3,1.3289053216870814,1.2566133164588804,1.2249408900789513,1.2307096841124467
 04/26  17:00:00,18.041666666666668,21.17207611818047,8.821037381369697,0.0,0.0,0.0,-4750.315474430328,0.0,0.0,3210803.0542768766,1080.851795981018,221.90737176601974,0.0,0.0,0.08133141020809302,103.17650688303098,103.17650688303098,0.3,1.3317004384114381,1.2596373412592528,1.2268953232965274,1.2326831510770802
 04/26  18:00:00,18.05833333333333,21.205245259523014,2.9092911380354236,0.0,0.0,0.0,-7544.444259874946,0.0,0.0,1038567.702633559,347.366273084728,71.59269077508431,0.0,0.0,0.025503970008870794,34.36553680778169,34.36553680778169,0.1,1.3270519116676975,1.2556928006896038,1.2236286080063032,1.2293994351990065
 04/26  19:00:00,18.041666666666668,21.080416215740566,0.0,0.0,0.0,0.0,-2844.608878318729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3308192080262484,1.2590819729093783,1.2262663152876885,1.2320507221422055
 04/26  20:00:00,17.490000000000002,21.23734748271981,8.742764317575451,0.0,36.90677547827771,0.0,-9362.027554395527,0.0,0.0,880694.1316671547,278.54965982319766,58.01309438082691,0.0,0.0,0.016666666666666666,39.469935833563156,39.469935833563156,0.23333333333333334,1.3259848753991164,1.2562157724318541,1.2237927413808136,1.2295561677121618
 04/26  21:00:00,16.063333333333336,21.17336205134405,9.040621231201547,0.0,0.0,0.0,-4706.601854269552,0.0,0.0,3406390.6581195565,1118.304317889041,227.8690413312694,0.0,0.0,0.09269078481611565,141.97651102553536,141.97651102553536,0.3,1.2732488249809124,1.2151692188626044,1.1862314466609376,1.1916329645174748
 04/26  22:00:00,14.431666666666667,21.191410066118824,9.039264714833392,0.0,0.0,0.0,-5492.2775058193365,0.0,0.0,3372524.7336562676,1085.1422215742962,222.82326701018513,0.0,0.0,0.09262061035838769,165.67938612293236,165.67938612293236,0.3,1.2127362645825828,1.1670535405858435,1.1443510758138318,1.149446413519837
 04/26  23:00:00,13.33166666666667,21.19681508035026,11.902531622738916,0.0,0.0,0.0,-5083.678679881609,0.0,0.0,4333153.80885687,1358.6672385033437,284.0387258267106,0.0,0.0,0.11574368363240427,242.21724463541304,242.21724463541304,0.4,1.1753728384188897,1.138351732574787,1.1186216275352554,1.1235926449835623
 04/26  24:00:00,11.921666666666665,21.186378469380212,11.977748999141175,0.0,0.0,0.0,-4633.055241027552,0.0,0.0,4355927.019382764,1335.1932687504022,284.54224946012437,0.0,0.0,0.11963478198157802,272.7013483848549,272.7013483848549,0.43333333333333335,1.129161429252148,1.1036320602628997,1.086939851115806,1.091807403723888
 04/27  01:00:00,10.841666666666667,21.191174281636574,14.715301240689246,0.0,0.0,0.0,-4172.357423437725,0.0,0.0,5223408.146153674,1548.5717691820687,337.60673411838883,0.0,0.0,0.13625446263373064,370.0322843755555,370.0322843755555,0.5166666666666667,1.0893503183013347,1.0739941505191157,1.05980474240704,1.064599662663216
 04/27  02:00:00,9.979999999999997,21.173383359435483,19.006978034873026,0.0,0.0,0.0,-2388.055082450757,0.0,0.0,7361859.468262958,2276.695088694092,483.27704330448483,0.0,74.23814084709663,0.2332711442239462,474.05640940747094,474.05640940747094,0.7,1.0612749579978262,1.072103132048084,1.04068583537787,1.045493447944036
 04/27  03:00:00,8.831666666666669,21.18664156947193,18.723300794510596,0.0,0.0,0.0,-3094.9879235275944,0.0,0.0,6993379.593537072,2092.415847960461,464.54349532149155,0.0,156.28077392842428,0.21859613035787864,511.5666400354889,511.5666400354889,0.7,1.0223780932808635,1.072103132048084,1.0142655699037522,1.0191376258238798
 04/27  04:00:00,8.041666666666666,21.164210635477357,17.87107368769376,0.0,0.0,0.0,-2475.6466099529566,0.0,0.0,7645797.745181949,2463.543147973076,516.8440839133453,0.0,141.9582159163802,0.26638157943895907,442.89910129705885,442.89910129705885,0.65,0.9949866365847373,1.0462187658647575,0.9957083680308102,1.0006332280082952
 04/27  05:00:00,7.489999999999998,21.156158190470773,20.559307001514092,0.0,0.0,0.0,-2032.8257472276105,0.0,0.0,8259086.481318935,2553.7639770599117,551.3716741614753,0.0,144.54612393805783,0.24330047761130852,546.3764464539199,546.3764464539199,0.7333333333333333,0.9764631312965274,0.9880794156659335,0.983196301814263,0.9881648570868052
 04/27  06:00:00,6.941666666666667,21.157932903795118,20.084869457540965,0.0,0.0,0.0,-2132.771427653676,0.0,0.0,7936306.795572022,2415.057505404296,533.8083842031403,0.0,146.120846079028,0.23737855500392852,564.0040419908811,564.0040419908811,0.7833333333333333,0.9577482791364662,0.9744040844053757,0.9705809028441895,0.9756233079177947
 04/27  07:00:00,6.6999999999999975,21.162015335902293,24.724296631551674,0.0,0.0,0.0,-1682.2883695291239,0.0,0.0,9991947.025673779,3107.810880925773,686.5239164556709,0.0,128.1073828532101,0.2984183131126489,667.1068499071287,667.1068499071287,0.9166666666666666,0.9489761235377526,0.9674220417746381,0.96470902350949,0.9697934254631619
 04/27  08:00:00,7.2683333333333335,21.167114645098017,28.505844337593416,0.0,0.0,0.0,-1306.9291700243834,0.0,0.0,11689780.132314509,3679.336727472983,796.2122797508714,0.0,116.39759898125729,0.3367714953595584,738.6967030699611,738.6967030699611,1.0333333333333334,0.9671149522177593,0.9798377792678216,0.9769386463723443,0.9819424585658836
 04/27  09:00:00,8.626666666666665,21.16058411264074,24.34091274397702,0.0,0.0,0.0,-2136.340628445467,0.0,0.0,10247986.459579024,3285.684135248155,685.6941319357907,0.0,125.25115402540604,0.26891145194541577,596.9184908778226,596.9184908778226,0.9666666666666667,1.0125020324964775,1.0132041454214062,1.007559297331779,1.0124348265379437
 04/27  10:00:00,10.588333333333333,21.172016172022555,26.62309114718273,0.0,0.0,0.0,-1805.1556739094783,0.0,0.0,11099581.006449765,3589.8730882493724,723.5611289997453,0.0,29.84883203583468,0.34414019639648963,599.6712294814789,599.6712294814789,0.9333333333333333,1.0779488762598233,1.0614817240402163,1.0520001812964934,1.0567985585996618
 04/27  11:00:00,12.836666666666666,21.16257361384505,19.25114063572571,0.0,0.0,0.0,-2993.4317593086625,0.0,0.0,7826518.8240735885,2553.000764119945,509.6209717908501,0.0,0.0,0.24590201143243473,380.03228200503355,380.03228200503355,0.7,1.1522967937632642,1.1182937798325896,1.1028347106032614,1.1076971513633007
 04/27  12:00:00,14.468333333333334,21.16201781039546,20.810807715606042,0.0,0.0,0.0,-2695.034119394635,0.0,0.0,8690669.092195667,2916.2984196559646,569.2615379489931,0.0,0.0,0.22110665742368837,323.2442308933967,323.2442308933967,0.7666666666666667,1.20778066566973,1.1589618409790912,1.1412843703936286,1.146082294834756
 04/27  13:00:00,15.568333333333333,21.163608296501895,19.616789351117333,0.0,0.0,0.0,-2877.3276690045254,0.0,0.0,8318590.151672523,2817.9604876596745,545.97923290367,0.0,0.0,0.2308795396920394,285.60288122568505,285.60288122568505,0.6666666666666666,1.2443936787639236,1.1907371597293557,1.1663587590943967,1.1714952217617303
 04/27  14:00:00,16.668333333333333,21.17194138066533,15.754294694534444,0.0,0.0,0.0,-3006.908184319595,0.0,0.0,6389567.741854147,2169.2465167703954,434.9675827327468,0.0,0.0,0.1900030232248159,208.84952628541458,208.84952628541458,0.5833333333333334,1.281098986144585,1.2190603586884339,1.1918072287538382,1.1971719705350685
 04/27  15:00:00,17.76833333333333,21.185166166517583,11.58990040184082,0.0,0.0,0.0,-4668.079519891634,0.0,0.0,4117997.3117784006,1364.7823485744964,280.9621563255321,0.0,0.0,0.09957084052456898,142.8503319326697,142.8503319326697,0.4166666666666667,1.3176522151797856,1.2473639710444606,1.2171366735462452,1.222824986925656
 04/27  16:00:00,18.300000000000004,21.201485863409857,5.7201457394126605,0.0,0.0,0.0,-6786.330771239509,0.0,0.0,1987503.352412635,658.9954241072256,136.1577113491953,0.0,0.0,0.04591568256860328,66.27251982767847,66.27251982767847,0.2,1.3387010492337612,1.264756153663521,1.2317362163175716,1.2376249199737444
 04/27  17:00:00,18.041666666666668,21.117144636214302,0.0,0.0,0.0,0.0,-4447.150491396524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.339304456729903,1.265561431402553,1.2321243417307983,1.238043999580117
 04/27  18:00:00,18.05833333333333,21.041470636281034,0.0,0.0,0.0,0.0,-1183.1079419140976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.339304456729903,1.265561431402553,1.2321243417307983,1.238043999580117
 04/27  19:00:00,17.73166666666667,21.155713722666064,0.0,0.0,0.0,0.0,-6066.392978429662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.339304456729903,1.265561431402553,1.2321243417307983,1.238043999580117
 04/27  20:00:00,17.199999999999992,21.191737324171903,0.0,0.0,0.0,0.0,-7611.124598277651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.339304456729903,1.265561431402553,1.2321243417307983,1.238043999580117
 04/27  21:00:00,16.63166666666667,21.228552833587717,2.8699575966986663,0.0,0.0,0.0,-8531.187920718005,0.0,0.0,1001158.0818629287,324.76264199480613,67.44349466811096,0.0,0.0,0.023469191808896044,40.02774025081341,40.02774025081341,0.1,1.2999317547711948,1.2357867190235943,1.2047663465728264,1.2103162406224584
 04/27  22:00:00,15.53166666666667,21.16485283357428,2.885846001819071,0.0,0.0,0.0,-5814.082892528937,0.0,0.0,1011093.7933176658,320.4288607139551,67.03638500369541,0.0,0.0,0.024291120861624275,48.59093944451887,48.59093944451887,0.1,1.269746944811195,1.212363601488286,1.18382531274087,1.1891786252939904
 04/27  23:00:00,14.431666666666667,21.18715664485129,5.886996450171863,0.0,0.0,0.0,-6091.112427294495,0.0,0.0,2119738.8032737314,671.7124130347271,139.99446429301648,0.0,0.0,0.05454709935348978,106.88323449405222,106.88323449405222,0.2,1.21654599408815,1.1704038155798075,1.1469996569615228,1.1520771297102181
 04/27  24:00:00,13.33166666666667,21.19036334993627,8.98269722895514,0.0,0.0,0.0,-5520.745690914328,0.0,0.0,3305594.9310529516,1036.248688186594,216.53308766236808,0.0,0.0,0.08969429650052803,180.03875895970342,180.03875895970342,0.3,1.1774817766943828,1.1403930018606858,1.1201000625482334,1.1250237326344912
 04/28  01:00:00,12.49,21.179983821832828,9.342011845286619,0.0,0.0,0.0,-4976.4063639545775,0.0,0.0,3611258.1210965053,1150.6276427564073,236.28798923320983,0.0,0.0,0.10828213587110463,194.2118869851294,194.2118869851294,0.3333333333333333,1.1462247225307467,1.115748180773025,1.0986250210143498,1.1034928564760984
 04/28  02:00:00,11.631666666666666,21.188813951874053,14.851034672334858,0.0,0.0,0.0,-4066.881584003781,0.0,0.0,5305769.230286235,1611.0968465274682,347.8057942118291,0.0,0.0,0.14327613976561276,344.1089917096816,344.1089917096816,0.5833333333333334,1.1168419355523291,1.0974022771846579,1.078599811826011,1.0834082055053664
 04/28  03:00:00,10.221666666666666,21.179363316569166,18.986312209103982,0.0,0.0,0.0,-2665.335291103786,0.0,0.0,7359514.214621536,2293.571262716117,482.7303489074344,0.0,56.27966997669951,0.23220207262931652,459.8369515724085,459.8369515724085,0.6666666666666666,1.0703384630679127,1.0940764358829,1.0468587502506705,1.0516524106376752
 04/28  04:00:00,8.573333333333332,21.17433752057065,16.675780821448086,0.0,0.0,0.0,-3266.1458183303166,0.0,0.0,6680660.836718135,2098.1073350418455,451.02099084741894,0.0,152.46544636951378,0.23767276815243096,425.82030680833947,425.82030680833947,0.6166666666666667,1.0146644934917621,1.0940764358829,1.0090287907004736,1.0139236929960918
 04/28  05:00:00,7.800000000000003,21.170549835099873,20.08883980433342,0.0,0.0,0.0,-2066.514459350519,0.0,0.0,8114087.040702144,2524.3396434191377,545.8936409389753,0.0,142.1525316498376,0.2892373417508121,533.7534503138593,533.7534503138593,0.7,0.9859871380230419,0.996820622815406,0.9896271873818778,0.9945652782067609
 04/28  06:00:00,7.2316666666666665,21.17900774868796,19.73926716671427,0.0,0.0,0.0,-2558.7329390426285,0.0,0.0,7746913.304167563,2343.221276007964,519.5697408506181,0.0,147.93692093089783,0.20520846407311594,547.0965721754509,547.0965721754509,0.7333333333333333,0.9678752198049492,0.9869911103335514,0.9774373346530503,0.982367624971499
 04/28  07:00:00,6.131666666666666,21.18523192843806,18.866026470192825,0.0,0.0,0.0,-3083.2102473826963,0.0,0.0,6976183.006516901,1997.0594225646696,474.4071152028081,0.0,154.80409482155994,0.22597952589220008,580.451965209327,580.451965209327,0.7,0.9303758049698289,0.9757302124603687,0.9521979956696077,0.9572616072259185
 04/28  08:00:00,5.599999999999997,21.166330542914604,20.900258817929963,0.0,0.0,0.0,-1767.0886270906117,0.0,0.0,8577982.914258657,2630.271299333213,600.3694506515933,0.0,133.75736730002438,0.3312131634998782,595.8215193016845,595.8215193016845,0.7,0.9111956844100852,0.942564277185335,0.9392926861268762,0.9444655430655003
 04/28  09:00:00,7.873333333333333,21.172749479145512,20.104767630241994,0.0,0.0,0.0,-2190.386488394253,0.0,0.0,8105998.818068045,2504.79877388588,549.7956131364879,0.0,135.32107131430558,0.2900613100951388,526.5053386874127,526.5053386874127,0.7,0.9819110411590724,0.949494054335748,0.9869591769674136,0.9918361331717969
 04/28  10:00:00,10.878333333333332,21.166322768305278,19.167271401812947,0.0,0.0,0.0,-2036.44947972163,0.0,0.0,7640949.161334476,2405.117199160068,497.248612083439,0.0,0.0,0.24156334059287854,431.8743019111571,431.8743019111571,0.6833333333333333,1.0856910969954994,1.001540170231056,1.0573502375178878,1.0620319235111226
 04/28  11:00:00,12.526666666666669,21.174882297753978,16.248044985506837,0.0,0.0,0.0,-3075.493309313874,0.0,0.0,6710570.521100059,2184.9129073992185,437.0036324601472,0.0,0.0,0.21554540497224667,316.7545937925643,316.7545937925643,0.5833333333333334,1.1411326690785026,1.1071529484280827,1.095262021308771,1.0999872354142253
 04/28  12:00:00,13.610000000000001,21.154962736087874,16.759545569071204,0.0,0.0,0.0,-2013.1293437032612,0.0,0.0,7313021.777350486,2451.4507306387695,475.05826640929615,0.0,0.0,0.24200603377249433,288.5870617844467,288.5870617844467,0.5833333333333334,1.1788305810447244,1.139234139601612,1.1211454227877244,1.1259542006501044
 04/28  13:00:00,14.158333333333333,21.17581987726406,15.977861856784752,0.0,0.0,0.0,-3161.2188590620876,0.0,0.0,6509035.106901633,2141.077880310852,429.07029521994866,0.0,0.0,0.20156846006362977,274.13742479107435,274.13742479107435,0.5833333333333334,1.197363325025344,1.1548022201364376,1.1339332375096347,1.1387907383498292
 04/28  14:00:00,15.020000000000003,21.174111990858915,14.989531520403807,0.0,0.0,0.0,-3350.9150490447337,0.0,0.0,5587181.688351857,1800.0887770139643,369.8375934591028,0.0,0.0,0.15044077223038804,251.17705560686767,251.17705560686767,0.5666666666666667,1.2248154684993848,1.1755601576022525,1.152882251006602,1.1578796907708224
 04/28  15:00:00,16.168333333333333,21.198152452472225,8.932288884309715,0.0,0.0,0.0,-5881.574978947294,0.0,0.0,3310754.964370768,1085.2437662038135,222.1386768548755,0.0,0.0,0.08708660349106417,131.9852474719032,131.9852474719032,0.3,1.263606043121591,1.2050870427491183,1.1795459126013874,1.1848630972696657
 04/28  16:00:00,16.699999999999992,21.189674278851136,5.887972409800265,0.0,0.0,0.0,-6242.040422268945,0.0,0.0,2141359.449034786,703.2067237294444,144.68605251567132,0.0,0.0,0.05459758708758231,83.02793889999978,83.02793889999978,0.2,1.2842904497614442,1.2219718626798013,1.1938810478362898,1.199335585981982
 04/28  17:00:00,16.958333333333332,21.058398120807542,0.0,0.0,0.0,0.0,-1922.8056393836548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2851108895750343,1.2228885459728545,1.1944443946215337,1.1999034365730992
 04/28  18:00:00,16.94166666666667,21.15462719179869,0.0,0.0,0.0,0.0,-6049.812356781653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2851108895750343,1.2228885459728545,1.1944443946215337,1.1999034365730992
 04/28  19:00:00,16.699999999999992,21.33899488123664,0.0,0.0,0.0,0.0,-13916.002005366523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2851108895750343,1.2228885459728545,1.1944443946215337,1.1999034365730992
 04/28  20:00:00,16.699999999999992,21.425279998659555,0.0,0.0,0.0,0.0,-17611.7505971982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2851108895750343,1.2228885459728545,1.1944443946215337,1.1999034365730992
 04/28  21:00:00,16.131666666666668,21.20505102792831,0.0,0.0,0.0,0.0,-8177.895676590992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2851108895750343,1.2228885459728545,1.1944443946215337,1.1999034365730992
 04/28  22:00:00,14.411666666666667,21.112930617954717,2.9059542084352983,0.0,0.0,0.0,-3580.9407841575644,0.0,0.0,1023341.5611339831,313.3462376282254,66.73327376289984,0.0,0.0,0.02533134605042644,59.745322921930416,59.745322921930416,0.1,1.2740301145546964,1.2170991681941397,1.1867932364162488,1.1921982919386849
 04/28  23:00:00,12.163333333333334,21.218032105932828,5.818923806910892,0.0,0.0,0.0,-7424.892058951047,0.0,0.0,2033031.973081208,605.097596885468,131.7119014682163,0.0,0.0,0.05102560787790174,138.946504429402,138.946504429402,0.2,1.1482738834817552,1.1187630392023324,1.1000705261901633,1.104914371008309
 04/28  24:00:00,10.841666666666667,21.205352126916672,8.854184942162219,0.0,0.0,0.0,-6203.792292940473,0.0,0.0,3145677.3885215763,933.8249690867978,204.04705057272912,0.0,0.0,0.08304617912517322,221.02019076784543,221.02019076784543,0.3,1.0906186341385724,1.0733812044539328,1.0606112006216415,1.0654015684772082
 04/29  01:00:00,10.600000000000001,21.184075631975706,11.977713687433198,0.0,0.0,0.0,-4548.372808335062,0.0,0.0,4343238.605584174,1299.7135012111855,282.1459264098317,0.0,0.0,0.11963295525834998,298.078500461886,298.078500461886,0.4,1.0802506202583977,1.0651410986061967,1.0535541640650872,1.0583206804064642
 04/29  02:00:00,10.29,21.1746149932652,12.957597275407796,0.0,0.0,0.0,-3877.264886588355,0.0,0.0,5176888.360072593,1636.149632235642,339.99103034194434,0.0,0.0,0.17032368117731203,304.8466815231611,304.8466815231611,0.45,1.070843783637453,1.0602567143217692,1.047159589267905,1.051931279872631
 04/29  03:00:00,10.0,21.15958419802187,16.951069241126557,0.0,0.0,0.0,-2218.8814731702323,0.0,0.0,7161291.414697098,2309.4902284003124,469.92196610369103,0.0,0.0,0.2519138167849827,386.7263087403183,386.7263087403183,0.5833333333333334,1.0592011979155567,1.05297207903551,1.0392931878211267,1.044004034134909
 04/29  04:00:00,10.0,21.182284179595168,15.45164000652802,0.0,0.0,0.0,-3636.187553947877,0.0,0.0,5776434.161010058,1742.0252696696202,380.78127208037404,0.0,0.0,0.17434627988703458,385.8766048833051,385.8766048833051,0.5833333333333334,1.0587207972914816,1.049416823297676,1.0390110454326746,1.0436739831192383
 04/29  05:00:00,9.431666666666667,21.17106029290262,16.34655786741971,0.0,0.0,0.0,-2924.4972383203644,0.0,0.0,6559224.231096181,2039.1170643525816,433.74164414719263,0.0,155.87167762671416,0.2206416118664291,396.9438450535614,396.9438450535614,0.5833333333333334,1.0414908672243046,1.049416823297676,1.0273003949647708,1.0319618088365423
 04/29  06:00:00,8.900000000000002,21.185446358288075,18.678921160841263,0.0,0.0,0.0,-3003.5123822723126,0.0,0.0,7104431.13856513,2120.964092454998,463.5607836905576,0.0,156.73993782795768,0.21630031086021165,496.4501843992688,496.4501843992688,0.6666666666666666,1.0215763360645413,1.049416823297676,1.0137764548125892,1.0184699980286325
 04/29  07:00:00,8.590000000000002,21.178003207712226,19.033255194462093,0.0,0.0,0.0,-2644.443087642318,0.0,0.0,7298324.552120349,2188.6697888714384,480.524041111194,0.0,154.40834773092408,0.20172902233260034,507.79955594226317,507.79955594226317,0.7333333333333333,1.0121464328738012,1.0298849068559355,1.0073787223231372,1.0121138504530687
 04/29  08:00:00,8.610000000000001,21.182951261565176,19.075351105156575,0.0,0.0,0.0,-2848.7691858334933,0.0,0.0,7353095.301205719,2214.6720771759506,487.0158041308031,0.0,152.63836455946497,0.23680817720267525,506.43958362492026,506.43958362492026,0.7,1.0113085057412756,1.0168636292281088,1.0068044975783297,1.0115421466706258
 04/29  09:00:00,9.468333333333332,21.16058156826751,20.231830808079426,0.0,0.0,0.0,-2156.5291775285887,0.0,0.0,8413158.76291553,2673.172465583285,549.9159256929902,0.0,136.37697628953384,0.26312064786440253,479.3590061543828,479.3590061543828,0.7333333333333333,1.0398913566478574,1.033799120220996,1.0261504194645374,1.0308814298051237
 04/29  10:00:00,10.568333333333333,21.15796578180857,19.879194861029784,0.0,0.0,0.0,-2154.0866516837696,0.0,0.0,8240834.244331341,2638.243248545698,533.6192081129861,0.0,0.0,0.22897597416821772,446.13656303716084,446.13656303716084,0.75,1.0769348634441613,1.0621334408385235,1.05133614278104,1.0560524977637837
 04/29  11:00:00,11.100000000000001,21.148868853206547,20.418834487970233,0.0,0.0,0.0,-1831.6634355513806,0.0,0.0,8906833.408933405,2920.3356356878303,571.3644820331403,0.0,0.0,0.2401160409840351,425.83152638454953,425.83152638454953,0.7666666666666667,1.095874898254653,1.0775294780847657,1.0642642409861227,1.0689409187181418
 04/29  12:00:00,11.978333333333332,21.161929808414346,20.031922737661528,0.0,0.0,0.0,-2729.030039091164,0.0,0.0,8611879.564180028,2837.2761699753423,554.6238977962201,0.0,0.0,0.2862929435976193,395.06983898352377,395.06983898352377,0.7,1.123040985286889,1.0927953905818493,1.0828402655338434,1.0875515301870164
 04/29  13:00:00,12.800000000000006,21.15895137823477,17.019046195086997,0.0,0.0,0.0,-3028.6612591895273,0.0,0.0,7530404.273084757,2522.3615983356053,485.97527889393496,0.0,0.0,0.2554303581214255,308.84820611394366,308.84820611394366,0.5833333333333334,1.1531017537471062,1.1213124707616453,1.1034295709969328,1.1081890712642306
 04/29  14:00:00,13.058333333333335,21.16163918486375,16.33449259664766,0.0,0.0,0.0,-2629.2840866199813,0.0,0.0,6817151.288173618,2242.47565377217,444.8186297054256,0.0,0.0,0.22001745881258736,303.08895486929407,303.08895486929407,0.5833333333333334,1.1610148058168586,1.1247641306594796,1.1088790685159118,1.1136702027926038
 04/29  15:00:00,13.610000000000001,21.175065179364655,16.10284463397891,0.0,0.0,0.0,-3079.3257694490408,0.0,0.0,6592028.436039033,2169.727932555113,433.04959587161943,0.0,0.0,0.20803399105230092,289.31909164272395,289.31909164272395,0.5833333333333334,1.1796026556621513,1.140739588721446,1.1216476358963774,1.1265336017487713
 04/29  16:00:00,14.468333333333334,21.18637335698976,11.778584585626204,0.0,0.0,0.0,-4679.55050301747,0.0,0.0,4244918.508302713,1345.1657018602853,279.72202784783116,0.0,0.0,0.10933173290289498,214.71517936463943,214.71517936463943,0.4,1.2075996483606994,1.1616482606939391,1.1408144436888605,1.145882090420472
 04/29  17:00:00,13.294999999999998,21.185394447431197,15.121417779495882,0.0,0.0,0.0,-4111.02359998133,0.0,0.0,5579304.344737101,1780.0035257907575,369.4398128691843,0.0,0.0,0.15726342983396352,300.35925626277265,300.35925626277265,0.5333333333333333,1.177460780909526,1.1427064873127835,1.120073956094536,1.1251142939006535
 04/29  18:00:00,11.958333333333334,21.171347014751994,15.46683403043064,0.0,0.0,0.0,-3632.7172424285477,0.0,0.0,5788909.869333985,1849.856018089912,384.60246570909237,0.0,0.0,0.17513228764418648,337.65556220658493,337.65556220658493,0.5666666666666667,1.1275121555786283,1.1097049597443487,1.085751387744565,1.0907977568282348
 04/29  19:00:00,11.941666666666665,21.176363651831366,5.948775481290984,0.0,0.0,0.0,-5635.448892177319,0.0,0.0,2119141.0484766243,657.0044920445945,139.45772522485882,0.0,0.0,0.05774301361558233,134.87939465209672,134.87939465209672,0.2,1.129633361553944,1.1028742091242416,1.0871668928005305,1.0921639532957488
 04/29  20:00:00,10.821666666666669,21.20743761485399,11.42531083219158,0.0,21.00978061537948,0.0,-7306.068000164919,0.0,0.0,2103750.723134595,634.0404345246812,137.85459259189193,0.0,0.0,0.05772306234635902,151.87782535880285,151.87782535880285,0.3333333333333333,1.1033914379236847,1.084583205758214,1.0704789770575625,1.0754664635573798
 04/29  21:00:00,9.431666666666667,21.16303654386913,20.753614397338314,0.0,0.0,0.0,-2294.8661743781877,0.0,0.0,8276905.932476254,2677.4380296552417,556.7388522286424,0.0,142.97163371434152,0.27510742764434065,485.46401976743505,485.46401976743505,0.7,1.0445432281035598,1.0463054915970897,1.0292381199752287,1.034230598296438
 04/29  22:00:00,7.763333333333334,21.174237205733938,16.395454771878388,0.0,0.0,0.0,-3633.0131116257244,0.0,0.0,6401526.187041211,1986.3562249752124,432.48254500045203,0.0,155.3657768008163,0.22317111599591852,450.16629655861476,450.16629655861476,0.5833333333333334,0.9898967601245384,1.00898915361262,0.9923513823572535,0.9973730855945518
 04/29  23:00:00,6.6999999999999975,21.157760462430677,17.313557521429424,0.0,0.0,0.0,-2579.900203584057,0.0,0.0,7035235.576165831,2207.175022738083,483.3005404679716,0.0,147.72906160526193,0.23753891277472405,473.4035368254703,473.4035368254703,0.6166666666666667,0.950042841252181,0.9836761153764566,0.9653822339099485,0.9705377287819736
 04/29  24:00:00,6.131666666666666,21.163831201141143,21.05114128267659,0.0,0.0,0.0,-1779.66256097391,0.0,0.0,8538918.251029326,2660.1088616205207,590.7041856892323,0.0,136.78738386188942,0.24008013654451893,584.7440520388215,584.7440520388215,0.8,0.93195754825943,0.9585206175052136,0.953227368627729,0.9584439750831097
 04/30  01:00:00,4.721666666666668,21.165092127413594,18.500236638300922,0.0,0.0,0.0,-2605.002503805173,0.0,0.0,6779418.81680378,1916.552862076651,477.83185466464255,22.50538722244808,145.09521836727663,0.24512387146155037,651.5578036027335,651.5578036027335,0.6833333333333333,0.8851401468806195,0.9286332583864964,0.9218855739086543,0.9273054156579114
 04/30  02:00:00,3.9000000000000017,21.173623639920827,20.793308180440352,0.0,0.0,0.0,-2349.598433722835,0.0,0.0,7607666.511152561,1983.0487466660727,527.2795271052205,34.566065057229665,134.6215230430179,0.32689238478491056,890.9987471409299,890.9987471409299,0.7,0.8543467579566453,0.897549015401052,0.9012573477926851,0.9068578154880903
 04/30  03:00:00,3.0216666666666665,21.155289699833254,35.586096348885256,0.0,0.0,0.0,253.06296943067184,0.0,0.0,11271428.703936735,2994.6205205291403,821.7623831799966,44.178155622899425,118.34128126765353,0.2610846510033123,1203.3948983976213,1203.3948983976213,1.2166666666666666,0.8266920723750394,0.878762686138087,0.8829113253698091,0.8887044581492707
 04/30  04:00:00,1.9416666666666669,21.1495870706553,38.19565130586539,0.0,0.0,0.0,-87.73894386260072,0.0,0.0,10721512.352671841,2910.490226588399,834.5608946635773,41.98842913868839,120.90362915445625,0.34663150859885966,1078.7379355980477,1078.7379355980477,1.2,0.7886192812168432,0.8507291051756528,0.8576611405069513,0.8638153619646798
 04/30  05:00:00,1.1316666666666664,21.167403798757174,46.05226544460278,0.0,0.0,0.0,3091.8733491328853,0.0,0.0,15378930.535513815,3273.9752770652362,982.5261168060467,55.3665477797773,102.81480539330146,0.4856745768851987,2373.177787582817,2373.177787582817,1.4666666666666666,0.7613963826576402,0.8324680593196009,0.8395385212005555,0.8459688177975984
 04/30  06:00:00,0.6,21.15443201738169,44.828571278058476,0.0,0.0,0.0,3200.1662346682083,0.0,0.0,15277235.581837518,3438.5804000375642,1049.0255344154073,59.642009402319175,85.32871115224026,0.5733564442387987,2245.1060444439404,2245.1060444439404,1.4333333333333333,0.7432683438133487,0.8170496457009393,0.8275343961602245,0.8341841972085369
 04/30  07:00:00,0.29,21.161279529695094,52.46262573857951,0.0,0.0,0.0,4445.424239099911,0.0,0.0,18210707.846467756,4283.209688570608,1293.178191571287,56.960319889077915,56.54881884817531,0.7172559057591237,2546.127877937374,2546.127877937374,1.5666666666666667,0.7331626549550238,0.8111330364339892,0.8208606683254464,0.8276456972881323
 04/30  08:00:00,0.8783333333333333,21.152293059947116,46.997672823073536,0.0,0.0,0.0,3648.934290759316,0.0,0.0,16566040.744169481,4075.426328012196,1200.760608788805,35.397528554523106,67.3042660224223,0.5512813546599292,2153.3578135074936,2153.3578135074936,1.5666666666666667,0.7523407498340564,0.8225214062231699,0.8335380507754288,0.8401156653629407
 04/30  09:00:00,3.714999999999999,21.15898056805385,48.15912785611361,0.0,0.0,0.0,3842.634513980096,0.0,0.0,17164522.695150703,4313.07590246966,1157.133047136224,18.23258995389818,82.72241115431098,0.5409405210878611,2061.815253655515,2061.815253655515,1.55,0.8467319954708648,0.8883479137402708,0.896238493873603,0.9019003581185546
 04/30  10:00:00,6.426666666666666,21.171259547989145,24.248620654052875,0.0,0.0,0.0,-1617.3728320564726,0.0,0.0,9593482.13911353,2920.949108108494,657.3786258117582,0.0,134.04147725410067,0.258498688105808,662.2656658797906,662.2656658797906,0.9333333333333333,0.9373656592572398,0.9573705152856421,0.9569922710000945,0.9619763446852142
 04/30  11:00:00,7.7683333333333335,21.15771074956158,25.54053168545802,0.0,0.0,0.0,-740.3327433816701,0.0,0.0,10181588.24181973,3184.955031529421,692.9717012462584,0.0,131.19372086542526,0.2637079896290258,613.9367955256417,613.9367955256417,0.9666666666666667,0.9828869069207306,0.9917276115724067,0.9875965246572346,0.9924328129419665
 04/30  12:00:00,8.868333333333332,21.1538904544778,21.780890752714598,0.0,0.0,0.0,-1130.1708089243466,0.0,0.0,9331566.709129225,3007.295670744103,616.8816175717865,0.0,134.8086457932915,0.2542104344030284,492.6169622815352,492.6169622815352,0.85,1.0197097068449836,1.0194237898669838,1.0124651965483211,1.0172165529185915
 04/30  13:00:00,10.020000000000003,21.153074790647292,21.334273183203685,0.0,0.0,0.0,-1482.188143523375,0.0,0.0,9116015.154025914,2951.16778098135,593.0201534758419,0.0,66.48220403090379,0.2766595367786054,458.1782143512458,458.1782143512458,0.7666666666666667,1.0579154775331554,1.0481264808404929,1.0384094591990738,1.04309191543928
 04/30  14:00:00,11.168333333333333,21.161231134477053,23.849813802386073,0.0,0.0,0.0,-1956.7572653206726,0.0,0.0,9319890.668430744,2963.4891801452027,611.4020169880755,0.0,0.0,0.25905535689944487,490.68457374335475,490.68457374335475,0.8166666666666667,1.0968853160185992,1.0764822161339929,1.065122261201099,1.069705489276944
 04/30  15:00:00,11.958333333333334,21.165922836029836,16.7150796998646,0.0,0.0,0.0,-3522.2059164065595,0.0,0.0,7102064.179566163,2339.7099102654765,462.1568756069337,0.0,0.0,0.23970575319185958,330.3781341411732,330.3781341411732,0.5833333333333334,1.1245291339197723,1.0963400965631303,1.0838192454488207,1.0885861314174783
 04/30  16:00:00,12.768333333333334,21.170941449046943,16.158523535112913,0.0,0.0,0.0,-2925.308141967177,0.0,0.0,6570715.055127749,2153.6101373249517,431.2952533866263,0.0,0.0,0.2109143371990165,311.6258779099707,311.6258779099707,0.5833333333333334,1.1511974145138673,1.11698875610022,1.1020899484056665,1.1069657549050107
 04/30  17:00:00,13.041666666666666,21.17392761805254,15.406919373270812,0.0,0.0,0.0,-3262.145140005388,0.0,0.0,5856241.352710451,1877.808437536651,385.9680009844464,0.0,0.0,0.17203282001161263,306.05077927582937,306.05077927582937,0.5833333333333334,1.1636667089760395,1.129219677144318,1.1106287309723617,1.1155896770644431
 04/30  18:00:00,13.058333333333335,21.180034088308556,12.314683936963926,0.0,0.0,0.0,-4254.684840867835,0.0,0.0,4678321.688243208,1504.9928510548327,307.94685406129304,0.0,0.0,0.13706488979775078,244.4095626158434,244.4095626158434,0.43333333333333335,1.1627368706848247,1.1278207375178049,1.1099386567826461,1.1149338773747017
 04/30  19:00:00,13.300000000000008,21.186012643681725,12.10025771501076,0.0,0.0,0.0,-4602.569293326846,0.0,0.0,4483767.265903352,1431.1794312565153,295.5684339772862,0.0,0.0,0.12597232637464736,238.85727156099315,238.85727156099315,0.4,1.172019079381236,1.134894591249384,1.1162583966403294,1.1212916576848784
 04/30  20:00:00,12.163333333333334,21.20794561740796,14.22775059545909,0.0,20.423476674657635,0.0,-6380.768348574705,0.0,0.0,4209179.176938984,1412.131859766093,279.25004008466243,0.0,0.0,0.14681652127204803,199.93694458112313,199.93694458112313,0.5,1.1417411042871197,1.1135986708658707,1.0955037076457017,1.1005213758600523
 04/30  21:00:00,10.221666666666666,21.173586404390463,19.632019840369406,0.0,0.0,0.0,-2226.389811533212,0.0,0.0,7910423.602959129,2557.0421578206337,520.0121390756261,0.0,54.32033130580608,0.2656054166203237,456.36635153762705,456.36635153762705,0.6666666666666666,1.0714518953218302,1.0883829452566545,1.0475388445237124,1.0524656624954947
