Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 04/30  22:00:00,8.573333333333332,21.167547696647144,16.651592102408934,0.0,0.0,0.0,-2745.990182487752,0.0,0.0,6672186.723623384,2118.9829513612044,448.449570719982,0.0,152.71570951142004,0.23642145244289972,423.06509976663926,423.06509976663926,0.6166666666666667,1.0156194153651337,1.0883829452566545,1.0096524965579774,1.0146274072305623
 04/30  23:00:00,7.2316666666666665,21.178960867455235,19.87798389755408,0.0,0.0,0.0,-2535.281090519725,0.0,0.0,7756848.150713781,2385.54201213944,524.9414586693958,0.0,146.67200797326205,0.24484508375881034,548.9286396689728,548.9286396689728,0.7,0.9692939844157482,1.0385161784795378,0.9783575153916287,0.9834376634013904
 04/30  24:00:00,6.131666666666666,21.18007398947681,19.542290548852815,0.0,0.0,0.0,-2699.4640936968035,0.0,0.0,7438618.027567605,2223.986460897771,513.3471947690125,0.0,147.80728061201705,0.2609635969399148,584.1262125673163,584.1262125673163,0.7,0.9320641043355999,0.9675855482736376,0.9532976171612337,0.9585393346367688
 05/01  01:00:00,5.186666666666666,21.147763170165383,21.29279324953204,0.0,0.0,0.0,-1852.7163635969046,0.0,0.0,8274293.280235371,2470.4888931581904,579.4049910774484,0.008659869809551694,139.86710272581846,0.2134142625779911,666.2399435758914,666.2399435758914,0.8333333333333334,0.8999736435987599,0.9319467480149672,0.9317722504016992,0.9371823984656367
 05/01  02:00:00,4.335,21.15884445589721,27.04833517176124,0.0,0.0,0.0,-1560.8418395816852,0.0,0.0,8991741.8822255,2587.6219753361042,684.9498088240545,0.034537818818032105,135.4529808454643,0.24413529563482422,796.4545417195085,796.4545417195085,0.9666666666666667,0.870635060509665,0.9105497130474307,0.9122693414352027,0.9178131215683759
 05/01  03:00:00,3.0216666666666665,21.155555517977085,33.847271186178716,0.0,0.0,0.0,-230.1077962395153,0.0,0.0,10766476.382226322,3077.3229707204096,841.2737516575382,0.04235632292558309,121.79035729663119,0.3333912762195281,967.6466143830311,967.6466143830311,1.1333333333333333,0.8266538248208536,0.8790049134650835,0.882987145511856,0.8888663783364289
 05/01  04:00:00,2.7683333333333326,21.16902241855997,29.96466936180849,0.0,0.0,0.0,-593.857076713924,0.0,0.0,10302392.702943787,2742.6478610107306,757.3433488143429,0.49275651805788345,125.87038073961106,0.3596854425229899,1113.275684894314,1113.275684894314,1.0666666666666667,0.8153951894003666,0.8685548475023624,0.8754622573218535,0.8814079031752117
 05/01  05:00:00,3.61,21.16527147938016,29.60630228286954,0.0,0.0,0.0,-830.5123543911536,0.0,0.0,10271055.867923334,2927.3344376225123,779.7925888547627,0.31409801236843155,121.56409789311131,0.3040930276421975,948.0883678159863,948.0883678159863,1.0666666666666667,0.8439471264377932,0.8898614732014252,0.8948056237621148,0.9001824669682837
 05/01  06:00:00,3.9000000000000017,21.143335457866314,44.54819236421158,0.0,0.0,0.0,1152.3305679597038,0.0,0.0,14507031.964372214,4391.567966473111,1157.9569450158103,0.7798291934921285,93.33333333333333,0.40029683626470847,1072.9113382106393,1072.9113382106393,1.5166666666666666,0.8541580297907807,0.8978692877867218,0.9015770439945386,0.9070067436969327
 05/01  07:00:00,3.3316666666666666,21.150631531436037,36.0124150394977,0.0,0.0,0.0,109.42139101007099,0.0,0.0,12153259.855270581,3632.669053493671,966.8590282915859,0.11013789782142959,106.66666666666667,0.3240239496655803,955.4732776454006,955.4732776454006,1.2833333333333334,0.8359265564092405,0.8847035523413468,0.8894745184677187,0.8949349136859303
 05/01  08:00:00,3.6266666666666665,21.148908801291164,39.02599002656821,0.0,0.0,0.0,1287.3838190811919,0.0,0.0,13557791.350512221,4044.5567677208114,1064.1560574989996,0.05436473212028327,93.33333333333333,0.302238359324704,1078.5969164434985,1078.5969164434985,1.4666666666666666,0.8435825021828337,0.8900577294866285,0.8945662858448193,0.8999243615619403
 05/01  09:00:00,4.709999999999999,21.14807713759442,37.20841162276632,0.0,0.0,0.0,-475.4984338508414,0.0,0.0,12552594.931742113,3825.1059397851704,983.8966803323822,0.04965680187991817,106.66666666666667,0.31382286946418286,911.4069242881683,911.4069242881683,1.3166666666666667,0.8808307544970522,0.9173419060242463,0.9194412941334373,0.9246281321355215
 05/01  10:00:00,5.568333333333333,21.146824811253413,49.59129701699009,0.0,0.0,0.0,2872.223419175848,0.0,0.0,17756937.7634891,5576.3879713515,1289.0895750211916,0.0,84.80139514028083,0.3995228432697582,1093.8023958201263,1093.8023958201263,1.6666666666666667,0.9102868896215127,0.9383395814345491,0.938990782301479,0.9441699775739262
 05/01  11:00:00,6.099999999999997,21.146702512086204,50.446724684913676,0.0,0.0,0.0,2879.89647182147,0.0,0.0,17695255.84197857,5579.505598160465,1282.226667431148,0.0,86.84633952423883,0.40893296980159344,1068.9389151989728,1068.9389151989728,1.65,0.9290176447963282,0.9526281199259097,0.9515104754007713,0.9566571192561494
 05/01  12:00:00,6.9783333333333335,21.132884558393467,43.716727935191884,0.0,0.0,0.0,2109.6802776326813,0.0,0.0,16333853.004815139,5412.275146043952,1207.0794308593443,0.0,93.33333333333333,0.433916944555012,736.9165033867932,736.9165033867932,1.4666666666666666,0.9568988995670765,0.9733901011189687,0.9705011412652397,0.975285850258619
 05/01  13:00:00,8.058333333333334,21.151581261406708,29.075481529373665,0.0,0.0,0.0,-833.4787845325385,0.0,0.0,12158782.340555321,4012.860318114,837.8968668357836,0.0,113.01037616444209,0.3353464775101201,605.4572393052838,605.4572393052838,1.05,0.9941797388465626,1.0008410113866897,0.9955115721768464,1.0002273597515807
 05/01  14:00:00,9.178333333333335,21.160619338851465,28.282301717650505,0.0,0.0,0.0,-1066.6089129641498,0.0,0.0,11789037.080756184,3823.9051502074562,789.6946390837458,0.0,116.91707295668525,0.3287915364391792,644.3458784605901,644.3458784605901,1.0666666666666667,1.0312677978795908,1.027018689774111,1.0203006465358877,1.0251641526188566
 05/01  15:00:00,10.31,21.172432245779767,23.488593526628858,0.0,0.0,0.0,-2934.507196303403,0.0,0.0,9654103.907058137,3145.0537620976615,636.8496930980326,0.0,0.0,0.27421982624956437,525.1056211689573,525.1056211689573,0.8833333333333333,1.0707005164786212,1.058013021303065,1.047025548016874,1.051899476517123
 05/01  16:00:00,10.85833333333333,21.156102079721414,21.05355523809403,0.0,0.0,0.0,-2313.1001118771305,0.0,0.0,8743209.753801662,2876.866169310318,574.4139104780555,0.0,0.0,0.24052279070491636,431.59928287057676,431.59928287057676,0.75,1.0887435999940074,1.0713234944851187,1.0594255721800407,1.0642133250510513
 05/01  17:00:00,12.236666666666666,21.177032941596703,15.726199122693382,0.0,0.0,0.0,-4535.837369010299,0.0,0.0,6064528.904821673,1949.0348922179917,402.2170768059988,0.0,0.0,0.1885496006456344,326.3723677464207,326.3723677464207,0.5833333333333334,1.132079100345163,1.0750017353852217,1.0889470644794668,1.0938667454130098
 05/01  18:00:00,13.041666666666666,21.17215032536183,16.05418908573246,0.0,0.0,0.0,-3911.3963766008305,0.0,0.0,6432753.669064189,2122.897321265672,426.2962329251137,0.0,0.0,0.20551697261167595,303.23101869133063,303.23101869133063,0.5833333333333334,1.1637745283992647,1.0750017353852217,1.1106513049374698,1.1156406587201828
 05/01  19:00:00,12.800000000000006,21.164010754877598,12.619748474734616,0.0,0.0,0.0,-3505.905142890363,0.0,0.0,4907522.397478638,1597.5084717420852,325.6715587410475,0.0,0.0,0.15284629797879062,249.27145493067076,249.27145493067076,0.4666666666666667,1.1552614336810054,1.1194425630830633,1.1048283383649593,1.1098192552611117
 05/01  20:00:00,12.231666666666666,21.332241104588455,26.62120900825881,0.0,119.91439606966757,0.0,-14615.464194091413,0.0,0.0,1919662.163177025,577.8149874859325,124.31266587961139,0.0,0.0,0.044600451103882985,132.09480580869894,132.09480580869894,0.8666666666666667,1.1465872988083745,1.116737079992735,1.0996323981463503,1.1047421617673086
 05/01  21:00:00,10.821666666666669,21.187465784780418,11.912788383596423,0.0,0.0,0.0,-4757.689086250651,0.0,0.0,4239097.105664501,1289.6007325741766,277.5545391125379,0.0,0.0,0.11627427998060819,290.99309386242555,290.99309386242555,0.4,1.094205545114366,1.0769847250768865,1.062965399854868,1.0679687437388514
 05/01  22:00:00,9.431666666666667,21.183251843088485,15.429034353214794,0.0,0.0,0.0,-3742.0464183457157,0.0,0.0,5695876.700715687,1734.882153502989,376.21395657926644,0.0,165.36462833097067,0.17317685834514665,401.0032439984414,401.0032439984414,0.5333333333333333,1.044756456320376,1.0396894015524514,1.0293610231832242,1.0343361281204388
 05/01  23:00:00,8.021666666666667,21.177246843915082,15.410651603397435,0.0,0.0,0.0,-3474.651965397511,0.0,0.0,5606362.54262716,1661.1088898817652,373.5271277163725,0.0,165.55482131798757,0.17222589341006228,441.11122690641326,441.11122690641326,0.5666666666666667,0.9981126395867587,1.0295873172951024,0.9978233191426572,1.0028743409706018
 05/01  24:00:00,7.510000000000002,21.171459249180703,13.413220659040759,0.0,0.0,0.0,-3693.36623670413,0.0,0.0,5363697.364252255,1686.5026379634826,363.3133042161387,0.0,161.22125888774457,0.19389370556127739,359.6479991787471,359.6479991787471,0.45,0.9764913948159274,0.9950755735698312,0.9831651180327495,0.9882934464057734
 05/02  01:00:00,7.489999999999998,21.178674459400973,19.799427698924244,0.0,0.0,0.0,-2541.7728191164247,0.0,0.0,7661419.237337206,2364.2708858327437,517.7830268698401,0.0,148.0100836276253,0.24023720552681174,540.9285336799201,540.9285336799201,0.7,0.9776919123923136,0.9916978956019801,0.9840078962849528,0.9891066892177797
 05/02  02:00:00,6.941666666666667,21.154132018972472,21.79536136215044,0.0,0.0,0.0,-2322.6846685056885,0.0,0.0,8674463.818309397,2762.69876903257,600.9564996696918,0.0,137.66076481428615,0.26050670595433423,559.4468387749013,559.4468387749013,0.8,0.9590394807578968,0.9757265365081333,0.9715330656833369,0.9766479573732025
 05/02  03:00:00,6.6999999999999975,21.160160552794043,29.586709405094584,0.0,0.0,0.0,-1003.8144686645013,0.0,0.0,11850156.28099082,3785.937704153917,830.0118504412133,0.0,112.96051801713533,0.3763012342490485,754.0737418446872,754.0737418446872,1.0666666666666667,0.9499260366169594,0.9681379331107857,0.965371866487956,0.9705616066051196
 05/02  04:00:00,6.958333333333333,21.171412048161002,24.14357795063829,0.0,0.0,0.0,-2869.084080721655,0.0,0.0,9621671.160144165,3016.201532268017,662.4946142384694,0.0,130.56716746370054,0.25841430913398616,649.7245371461105,649.7245371461105,0.9333333333333333,0.9581196312370596,0.9739356401015351,0.9708249665522692,0.9759651327571789
 05/02  05:00:00,7.199999999999997,21.16328459651255,24.266649798484195,0.0,0.0,0.0,-1712.9994493845502,0.0,0.0,9666911.015208814,3031.372123362186,662.9773238755049,0.0,131.19548909864164,0.2607890986310439,640.2714381637983,640.2714381637983,0.9333333333333333,0.9664934294316457,0.9805324837760907,0.9764813342292561,0.9815670711655923
 05/02  06:00:00,7.199999999999997,21.161185374976494,24.55093698062007,0.0,0.0,0.0,-1074.3677737379642,0.0,0.0,9764777.218050167,3066.726002593036,672.2431839275287,0.0,130.7412767917805,0.27429068496132775,641.5528029126609,641.5528029126609,0.9666666666666667,0.9664153449753061,0.9805379499090027,0.976444091869846,0.9815240651790433
 05/02  07:00:00,7.510000000000002,21.159760830058897,30.909687867106634,0.0,0.0,0.0,-547.9383684865782,0.0,0.0,12713893.608444337,4125.309493441528,875.816737989062,0.0,108.81484584560917,0.428516106414355,718.7942425734359,718.7942425734359,1.0333333333333334,0.9759973099389898,0.9867856531262114,0.9829888510315895,0.988006720133881
 05/02  08:00:00,7.800000000000003,21.15984144978933,25.837435016819086,0.0,0.0,0.0,-1783.1038700844472,0.0,0.0,10697434.085889123,3460.7392813673223,731.310860162522,0.0,122.13527665993722,0.3463680944130504,618.6181324523757,618.6181324523757,0.9166666666666666,0.9863776660812574,0.9950839541103919,0.9899398015302192,0.9949308418527018
 05/02  09:00:00,8.058333333333334,21.154502238691748,25.815081449334677,0.0,0.0,0.0,-1144.2574931286897,0.0,0.0,10693731.827598402,3466.503763068096,729.8433074491439,0.0,122.61375677005604,0.3307283624261658,610.3221720305849,610.3221720305849,0.9666666666666667,0.9947594402317547,1.0009329492185455,0.9955984139240129,1.0005765819128183
 05/02  10:00:00,9.488333333333333,21.168336192325807,27.922797950217426,0.0,0.0,0.0,-1444.177661869966,0.0,0.0,11503104.02529832,3724.8512834906733,765.9236312287126,0.0,85.46131667524233,0.3536633323602848,637.1484659549583,637.1484659549583,0.9833333333333333,1.041227370461024,1.033935851626944,1.0270635274322577,1.0319255829383918
 05/02  11:00:00,10.85833333333333,21.16275634538815,19.330554553406817,0.0,0.0,0.0,-3048.099799991201,0.0,0.0,7713978.457943546,2473.6921013110414,504.96618237599336,0.0,0.0,0.2500102026346618,435.25947911556614,435.25947911556614,0.7333333333333333,1.088770793071322,1.071205817534117,1.0593392244767055,1.0641849837423385
 05/02  12:00:00,10.221666666666666,21.16935155712033,26.488717572117697,0.0,0.0,0.0,-1795.0822936067475,0.0,0.0,10653855.361278784,3442.8656160607793,703.7623458469477,0.0,43.45768434881593,0.3028338686322384,607.6065579072049,607.6065579072049,0.9666666666666667,1.0698926694830342,1.0594628053443642,1.0464768221863532,1.051365163965065
 05/02  13:00:00,8.831666666666669,21.163559566892822,25.58051062988542,0.0,0.0,0.0,-2041.2049597719063,0.0,0.0,10625230.505279183,3501.9565180612058,722.9331465357559,0.0,123.25275730748963,0.3251752343596096,583.1338235298075,583.1338235298075,0.9333333333333333,1.022705142318376,1.0234958673712466,1.0144934503834258,1.019456887021726
 05/02  14:00:00,8.300000000000004,21.166046213051647,27.08811164769155,0.0,0.0,0.0,-1678.647699974943,0.0,0.0,10871405.101401303,3472.181765506366,734.8729942287629,0.0,122.81981071629882,0.33489075547732367,687.963348125524,687.963348125524,1.0,1.00407127662085,1.0085836032623554,1.0018140123347634,1.0068351903763957
 05/02  15:00:00,8.868333333333332,21.163401128127017,17.203391674156546,0.0,0.0,0.0,-3614.407615404475,0.0,0.0,7109129.536292927,2304.3213837006106,474.5878110335019,0.0,149.27255522758236,0.23154516928706154,415.525012626964,415.525012626964,0.6166666666666667,1.0211836460189405,1.0196340477741563,1.0133913930834766,1.0183604458520648
 05/02  16:00:00,10.020000000000003,21.18376166095639,15.684781598149529,0.0,0.0,0.0,-3660.952261409284,0.0,0.0,5939908.554068992,1845.9341121644952,392.48834081126984,0.0,66.63663773936078,0.18640701512766084,386.9552905598486,386.9552905598486,0.55,1.05966127563799,1.0317200614704791,1.0395093431811346,1.0444407790588501
 05/02  17:00:00,11.168333333333333,21.185191588226093,11.861145660262675,0.0,0.0,0.0,-4672.991194033254,0.0,0.0,4200391.0012230165,1276.5977139088923,275.05708709369713,0.0,0.0,0.1136027308636045,284.68709658923154,284.68709658923154,0.4,1.097777843192442,1.0775210763283456,1.0654100100439121,1.070384770764921
 05/02  18:00:00,11.390000000000002,21.193162832399295,8.795198916566337,0.0,0.0,0.0,-5730.9060279490695,0.0,0.0,3064925.741024722,926.5123346001851,200.33237495770973,0.0,0.0,0.07999475088081397,212.29787401410928,212.29787401410928,0.3,1.1107929747411274,1.0887287343344172,1.0742745184081204,1.07928427910041
 05/02  19:00:00,11.100000000000001,21.20095992883686,5.912111766640226,0.0,0.0,0.0,-6717.148221289689,0.0,0.0,2081855.0960504091,631.7720766756845,136.22144484390347,0.0,0.0,0.05584634922264751,143.75243951341295,143.75243951341295,0.2,1.0991958642935598,1.0795768542800834,1.0663567918268158,1.0713546905475584
 05/02  20:00:00,11.100000000000001,21.292522129277327,30.801509291535616,0.0,193.45325175474554,0.0,-14450.155484532146,0.0,0.0,965499.4395566954,285.66823535743316,62.36561311491572,0.0,0.0,0.0230345170622831,73.0375952008046,73.0375952008046,0.95,1.0985254464737841,1.0795370945467828,1.0661871015761544,1.0711750363376837
 05/02  21:00:00,10.531666666666666,21.18931983425558,8.690917974547576,0.0,0.0,0.0,-6069.615485656363,0.0,0.0,2968999.604523815,873.0097219367469,192.97897247046544,0.0,0.0,0.07460015430289767,226.12442209099567,226.12442209099567,0.3,1.084499179345397,1.0694155142333512,1.0563498275192855,1.0613699861109034
 05/02  22:00:00,9.431666666666667,21.202967669246284,5.762574921294833,0.0,0.0,0.0,-6835.455322449712,0.0,0.0,1949749.0921240519,557.7995558691298,126.25089881011507,0.0,190.37787949753826,0.04811060251230865,160.58369783192836,160.58369783192836,0.2,1.0480475703981398,1.0415767687496986,1.0315708992886308,1.036547626109988
 05/02  23:00:00,8.900000000000002,21.185632064255692,12.14290630231499,0.0,0.0,0.0,-4614.844332813545,0.0,0.0,4379596.684767235,1303.6181226171527,288.4923904800288,0.0,174.3642807074707,0.1281785964626465,331.6650065290353,331.6650065290353,0.4,1.024497530674009,1.0234318501465383,1.0156041973694938,1.0205995268030188
 05/02  24:00:00,8.590000000000002,21.178034691824482,9.397859156216688,0.0,0.0,0.0,-4904.146493136996,0.0,0.0,3510376.605299119,1065.7043451289185,233.47802388693347,0.0,177.7657611823534,0.11117119408823296,253.12086152377515,253.12086152377515,0.31666666666666665,1.0157509234039896,1.0172253012885029,1.0096833042387674,1.014690155868627
 05/03  01:00:00,7.7316666666666665,21.17762374201649,15.210540617721371,0.0,0.0,0.0,-3519.757773119696,0.0,0.0,5521763.486885709,1612.76380300152,362.16769170116527,0.0,167.62522462972086,0.16187387685139557,442.85033407269503,442.85033407269503,0.4666666666666667,0.9875067335202424,0.9976373311671368,0.9905999251442984,0.9956497483666299
 05/03  02:00:00,7.199999999999997,21.18007475750967,12.469107350600657,0.0,0.0,0.0,-4277.365520753514,0.0,0.0,4587527.428537602,1347.8811475161099,307.6307600890807,0.0,170.989314918462,0.14505342540768998,365.84180935948035,365.84180935948035,0.48333333333333334,0.9664703952707826,0.9824011535237575,0.976464980882147,0.9815481600857672
 05/03  03:00:00,6.941666666666667,21.17996077908547,19.181403101276988,0.0,0.0,0.0,-2708.0929386935118,0.0,0.0,7282231.412794579,2176.0717219210565,490.76446646376155,0.0,151.54112143089893,0.24229439284550522,555.9350836541664,555.9350836541664,0.6666666666666666,0.9584037421698913,0.9820352852760983,0.9710322183655449,0.976122035356527
 05/03  04:00:00,6.39,21.180832653436156,19.45660486400533,0.0,0.0,0.0,-2742.305585641639,0.0,0.0,7385294.290411654,2202.5880114196266,508.0221240606767,0.0,148.69380828103536,0.25653095859482306,574.9109390860319,574.9109390860319,0.7,0.9398814640687047,0.9771440444163038,0.9585524137574217,0.9637326158521671
 05/03  05:00:00,5.841666666666666,21.160390456800716,21.663120076021546,0.0,0.0,0.0,-1309.5395177736452,0.0,0.0,9155058.217759192,2911.2605112699553,640.1635081366944,0.0,127.00009038215217,0.33780854791265397,589.9389991739267,589.9389991739267,0.7333333333333333,0.9212511718801417,0.9474025298937452,0.9460172528679381,0.9512832003785359
 05/03  06:00:00,5.290000000000001,21.15786226766553,23.360802535435703,0.0,0.0,0.0,-1134.015602253455,0.0,0.0,9329483.163052958,2925.2679784580264,660.770483666183,0.0,132.59265129892466,0.24514472784545518,607.0633372040502,607.0633372040502,0.8833333333333333,0.902608242005524,0.9335229174181222,0.9335630013775067,0.9388964648987582
 05/03  07:00:00,4.4316666666666675,21.153751824424127,32.34129283238578,0.0,0.0,0.0,-124.74222538251973,0.0,0.0,10822201.674093118,3133.122692221887,821.2553647844666,7.9629932314762435,121.08333255723228,0.2848642198946184,940.379538693963,940.379538693963,1.1666666666666667,0.8737269937392268,0.9128779086495058,0.9143553322466828,0.919836032850169
 05/03  08:00:00,5.036666666666667,21.146923149915064,31.655422958181568,0.0,0.0,0.0,318.4958214558118,0.0,0.0,11298193.082494803,3454.6841806905486,837.8374169194443,2.2048351849595575,119.62019877594798,0.2766614498896863,795.644151978143,795.644151978143,1.15,0.8908158697508434,0.9235153184955998,0.9257699078190328,0.9311322623410347
 05/03  09:00:00,6.9783333333333335,21.168961814720333,19.615257626216895,0.0,0.0,0.0,-2697.612867822793,0.0,0.0,7575945.074562551,2289.509092714686,509.93371375762,0.0,149.65767873073662,0.21514030148124946,553.7306625157868,553.7306625157868,0.75,0.9564237595727704,0.9714476190686501,0.9696908864770349,0.9747619559380337
 05/03  10:00:00,8.626666666666665,21.16096531296848,22.76480714864897,0.0,0.0,0.0,-1501.8021943804304,0.0,0.0,8984402.707911277,2784.8123661383147,592.8452880144165,0.0,140.9228898987092,0.25299480188998025,587.144262736814,587.144262736814,0.8666666666666667,1.012233499340778,1.0125954523701257,1.007368233995328,1.0122618918550688
 05/03  11:00:00,10.020000000000003,21.15222858890213,17.281623363127377,0.0,0.0,0.0,-2674.0996502631306,0.0,0.0,7392827.664590448,2410.8288980588272,480.6649040728751,0.0,76.70951668384696,0.2350448168195355,381.9119216234753,381.9119216234753,0.6166666666666667,1.0587397154322593,1.0483972929309697,1.0389112329201504,1.0437094805331608
 05/03  12:00:00,11.995000000000001,21.14175125695855,21.369569391622502,0.0,0.0,0.0,-1178.2790284434489,0.0,0.0,9726068.236996511,3284.4297554094974,622.063022382578,0.0,0.0,0.2543782001281149,391.37166124757334,391.37166124757334,0.7666666666666667,1.1223663841486355,1.09628217143175,1.0823763241067588,1.0871557372323104
 05/03  13:00:00,13.868333333333334,21.16518199695388,16.440657951811414,0.0,0.0,0.0,-3641.7761679811674,0.0,0.0,6793070.817594599,2255.0219083388083,445.6937026954272,0.0,0.0,0.20624012333019062,279.5602590156449,279.5602590156449,0.5833333333333334,1.1872620507867186,1.1465541807618627,1.126919204696452,1.1318279878186088
 05/03  14:00:00,15.020000000000003,21.175994980598524,15.820652335058178,0.0,0.0,0.0,-3205.518203231743,0.0,0.0,6363526.076241476,2122.1401923661765,423.7691965371101,0.0,0.0,0.19343579524967475,251.5367809197102,251.5367809197102,0.5833333333333334,1.2261753291826671,1.176605852912323,1.1537266211450379,1.158830969993378
 05/03  15:00:00,16.426666666666666,21.176821465522607,12.192089647829164,0.0,0.0,0.0,-4124.471587491575,0.0,0.0,4667819.785291938,1561.1781769941222,316.0554278896543,0.0,0.0,0.13072291858196056,172.36298751811123,172.36298751811123,0.43333333333333335,1.2723066812134702,1.2118582464983636,1.1855780425301574,1.1910119174840643
 05/03  16:00:00,17.199999999999992,21.192587263636362,8.702590688868158,0.0,0.0,0.0,-5713.269946108199,0.0,0.0,3071823.5656049955,1014.5949598922347,209.24053285440593,0.0,0.0,0.07520399987151052,116.72172515695495,116.72172515695495,0.3,1.302693973773678,1.236124730692004,1.2065615258214764,1.2122705541631278
 05/03  17:00:00,17.509999999999998,21.19846622112282,5.812825982268101,0.0,0.0,0.0,-6639.342380983076,0.0,0.0,2058236.8173635176,684.475212169537,140.82739171942552,0.0,0.0,0.05071015902105488,75.42138477477634,75.42138477477634,0.2,1.3103946672950613,1.2422602468188433,1.2118961273274131,1.2176831139646263
 05/03  18:00:00,18.05833333333333,21.076964285295965,0.0,0.0,0.0,0.0,-2717.772060708469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.316839216843136,1.2478142793115616,1.216371559549912,1.222208328208274
 05/03  19:00:00,18.041666666666668,21.168478724738613,0.0,0.0,0.0,0.0,-6626.831099425179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.316839216843136,1.2478142793115616,1.216371559549912,1.222208328208274
 05/03  20:00:00,17.23166666666667,21.29414381123357,0.0,0.0,0.0,0.0,-12013.541901871928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.316839216843136,1.2478142793115616,1.216371559549912,1.222208328208274
 05/03  21:00:00,15.821666666666667,21.165829928647447,5.743877131970612,0.0,0.0,0.0,-5203.328670624442,0.0,0.0,1982310.7459441342,631.6485965217488,132.19052871323566,0.0,0.0,0.04714334015017057,95.34780974782437,95.34780974782437,0.2,1.2787734901226941,1.2201628509701694,1.1899937215414036,1.1955205743078714
 05/03  22:00:00,13.863333333333337,21.19750985253221,5.90653996152408,0.0,0.0,0.0,-6509.93211753746,0.0,0.0,2112461.2226502537,661.1870312032505,139.0596138388952,0.0,0.0,0.05555811207949849,119.19294741319982,119.19294741319982,0.2,1.2056869320262178,1.1628214995285253,1.1394603169672857,1.1445831683592769
 05/03  23:00:00,13.058333333333335,21.207408124530215,5.994911815652383,0.0,0.0,0.0,-6919.069412640525,0.0,0.0,2190976.4569321824,690.5505968483133,144.18320469035024,0.0,0.0,0.060129709656540846,120.74535876321461,120.74535876321461,0.2,1.160811879178246,1.1261610465547582,1.1085823244156916,1.1135480595095042
 05/03  24:00:00,12.473333333333333,21.19336945506944,8.85425347341039,0.0,0.0,0.0,-5665.636226148822,0.0,0.0,3153556.2734647333,970.0720214485387,206.25368419406834,0.0,0.0,0.08304972434091175,193.4161420385819,193.4161420385819,0.3,1.1487254750788056,1.118235640814772,1.100311561089957,1.1052375945608242
 05/04  01:00:00,11.699999999999994,21.184856033831466,12.068783675531877,0.0,0.0,0.0,-4528.234580311498,0.0,0.0,4428506.604820932,1371.0666809005095,289.31779857931787,0.0,0.0,0.12434413101719226,271.97740904920454,271.97740904920454,0.4,1.1182577645641587,1.0941148437472716,1.079449542658918,1.0843174349812876
 05/04  02:00:00,10.821666666666669,21.17444392339508,15.150302635793036,0.0,0.0,0.0,-3354.3976658391107,0.0,0.0,5567064.912027264,1699.4485681187232,363.3650614696677,0.0,0.0,0.1587576831837864,363.758198182756,363.758198182756,0.5,1.0916999206889122,1.0747655358847483,1.06133300968869,1.0661751437623823
 05/04  03:00:00,11.446666666666669,21.164985258168215,16.238642803385268,0.0,0.0,0.0,-2837.5372141788093,0.0,0.0,6559580.921242018,2123.5091924639232,431.93888648516355,0.0,0.0,0.2150590171575985,338.8102976206358,338.8102976206358,0.5666666666666667,1.1032334767823073,1.0776857274669114,1.0692953365080835,1.074085310012672
 05/04  04:00:00,13.058333333333335,21.155230441474483,16.93147227470783,0.0,0.0,0.0,-2694.7851251785487,0.0,0.0,7393855.195425813,2495.940259980973,482.2981217629625,0.0,0.0,0.25090003875485134,299.7291281979932,299.7291281979932,0.5666666666666667,1.1612847035596299,1.1213331858672857,1.1090242652001083,1.1138513983891756
 05/04  05:00:00,13.041666666666666,21.1519846396162,20.601953848051583,0.0,0.0,0.0,-2069.090790708852,0.0,0.0,9011812.119899906,3033.5872250029624,580.9580904792041,0.0,0.0,0.2470727006867977,361.9006469241115,361.9006469241115,0.7333333333333333,1.1622425822831575,1.1302085939238558,1.1097166278157284,1.114531339867039
 05/04  06:00:00,13.058333333333335,21.151646018662234,20.73208528218263,0.0,0.0,0.0,-2035.0395197451192,0.0,0.0,9070601.285563849,3050.6406118826812,584.5357570597338,0.0,0.0,0.25286872349724177,360.5382519630069,360.5382519630069,0.7333333333333333,1.1610874042411277,1.126636658760506,1.108944641042839,1.1137384621967379
 05/04  07:00:00,13.041666666666666,21.148086455108817,20.84980051608458,0.0,0.0,0.0,-1883.0239608675242,0.0,0.0,9340326.323010292,3153.5168663284826,600.1579860566541,0.0,0.0,0.2940852375816878,363.35558130517325,363.35558130517325,0.7,1.1619994961653093,1.1281376116890098,1.1095625836741383,1.1143504783431193
 05/04  08:00:00,13.368333333333334,21.153359635267595,17.1693042389158,0.0,0.0,0.0,-2697.163596692864,0.0,0.0,7661823.398041761,2604.7568478512776,499.9150354840664,0.0,0.0,0.26320341342138087,293.0523238562712,293.0523238562712,0.5833333333333334,1.1702560254258225,1.125843118858788,1.115210486095529,1.1200299866081525
 05/04  09:00:00,15.036666666666667,21.168962577668836,16.501281461375864,0.0,0.0,0.0,-3287.568417649041,0.0,0.0,7125161.712897362,2424.746732524068,469.6999641880076,0.0,0.0,0.2286456762172157,249.6726183931109,249.6726183931109,0.5833333333333334,1.2243860728244151,1.174420827226602,1.152557002911485,1.1575557753018406
 05/04  10:00:00,16.668333333333333,21.15878982236246,16.55561527583208,0.0,0.0,0.0,-2139.6391048526352,0.0,0.0,7262960.77559166,2518.3091375663357,491.9432502011477,0.0,0.0,0.23145643917980868,205.88474496247622,205.88474496247622,0.5833333333333334,1.2803638635583543,1.2184084028126523,1.1913429753611788,1.1966295741883142
 05/04  11:00:00,18.078333333333333,21.17020300805864,15.954829316696026,0.0,0.0,0.0,-2825.3493980821922,0.0,0.0,6634657.934404168,2317.6291000550923,464.9302907194402,0.0,0.0,0.20037695508162626,166.70354969127771,166.70354969127771,0.5833333333333334,1.3267267141713694,1.2542608775690418,1.2236219430897681,1.2292514305326638
 05/04  12:00:00,19.46833333333333,21.172771968557647,14.907772210614928,0.0,0.0,0.0,-3261.0812753319665,0.0,0.0,5579564.115444107,1943.5462655484869,399.3146181038727,0.0,0.0,0.14621125066813997,125.23045658587492,125.23045658587492,0.5333333333333333,1.3740238341329285,1.2915574728759525,1.2566414028331612,1.2626907559263894
 05/04  13:00:00,20.310000000000002,21.193469328608955,8.699654440101337,0.0,0.0,0.0,-5681.646807446785,0.0,0.0,3103572.9060925627,1077.4368793219737,223.2476748251973,0.0,0.0,0.07505210368374346,61.035456928777165,61.035456928777165,0.3,1.4025256069463845,1.3148623935389403,1.2766150194012345,1.2829143765386848
 05/04  14:00:00,20.29,21.18246781066229,8.84762184827311,0.0,0.0,0.0,-5145.7733994059145,0.0,0.0,3278406.46156319,1142.0813399590397,236.75164393698833,0.0,0.0,0.08270666125019703,59.197752337135974,59.197752337135974,0.3,1.4059012851033237,1.3184002701121669,1.279012238654309,1.2853207745724908
 05/04  15:00:00,20.310000000000002,21.169690192681628,5.9032406690308825,0.0,0.0,0.0,-5288.927653042328,0.0,0.0,2179897.4956457336,756.1364756343089,157.6372004629603,0.0,0.0,0.05538743514036854,41.722067187522406,41.722067187522406,0.23333333333333334,1.4004559192986459,1.313572870799612,1.2751666802586503,1.281438145005612
 05/04  16:00:00,20.858333333333338,21.253454010934416,2.7384605107364055,0.0,0.0,0.0,-9583.889026363811,0.0,0.0,878967.6755863954,296.5219669244147,60.39121099466737,0.0,0.0,0.016666666666666666,18.45572727578722,18.45572727578722,0.06666666666666667,1.4147610499749985,1.3256455342522886,1.2851926907037312,1.291627594562997
 05/04  17:00:00,21.100000000000012,21.302380142728865,0.0,0.0,0.0,0.0,-12218.507720798809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4147610499749985,1.3256455342522886,1.2851926907037312,1.291627594562997
 05/04  18:00:00,19.085000000000004,21.346274874877295,3.9164852409050344,0.0,31.02225580285061,0.0,-14388.890463244186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4147610499749985,1.3256455342522886,1.2851926907037312,1.291627594562997
 05/04  19:00:00,16.63166666666667,21.3723306203119,3.618034153197566,0.0,28.317732616616738,0.0,-15436.125762051279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4147610499749985,1.3256455342522886,1.2851926907037312,1.291627594562997
 05/04  20:00:00,15.221666666666668,21.317864433447486,21.927469898237806,0.0,159.80185281355443,0.0,-14883.73731004644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.4147610499749985,1.3256455342522886,1.2851926907037312,1.291627594562997
 05/04  21:00:00,13.573333333333332,21.1559123421293,2.7384605107364055,0.0,0.0,0.0,-5349.342303521221,0.0,0.0,878003.6763505172,258.07639720187535,56.144366282473804,0.0,0.0,0.016666666666666666,58.60990187057947,58.60990187057947,0.06666666666666667,1.3031122764913017,1.24448586561689,1.2132517080480207,1.2190589784448298
 05/04  22:00:00,11.921666666666665,21.189843430471043,5.796116140546758,0.0,0.0,0.0,-6122.329465301735,0.0,0.0,2006201.9377588762,601.8637204265212,130.53787168823553,0.0,0.0,0.049845735923004376,133.14871852589852,133.14871852589852,0.2,1.1386490499886552,1.1111573468950615,1.0934214126185544,1.0983174142738386
 05/04  23:00:00,10.221666666666666,21.182923760167533,12.249494134998509,0.0,0.0,0.0,-4333.549738050303,0.0,0.0,4537410.371516965,1389.7350684754108,296.9080902010681,0.0,60.71069198204551,0.1336925316679747,303.1434702842771,303.1434702842771,0.4,1.073652330538845,1.0615835525816357,1.0490185659310869,1.0538975267419175
 05/04  24:00:00,8.831666666666669,21.197901244104415,11.994527021315054,0.0,0.0,0.0,-5073.015319607174,0.0,0.0,4274339.011354967,1253.3709281329438,280.04774840661327,0.0,175.89945357035478,0.1205027321482261,332.550453601388,332.550453601388,0.4,1.024668272618237,1.0240887231396232,1.0157429948316676,1.0206830902694488
 05/05  01:00:00,8.041666666666666,21.202351132093927,11.508913710312893,0.0,0.0,0.0,-5410.896038497926,0.0,0.0,3886336.0584821412,1073.7486060492179,250.86752667865838,0.0,180.92374248644765,0.09538128756776192,347.0549045953925,347.0549045953925,0.4,0.9961290532300617,1.0063089540368264,0.9964404107960048,1.0014083511536842
 05/05  02:00:00,7.800000000000003,21.180938349363807,12.626714420488593,0.0,0.0,0.0,-4222.814907543702,0.0,0.0,4780688.925263018,1426.606362685196,318.0031907918055,0.0,169.35866881302135,0.15320665593489338,349.947670158508,349.947670158508,0.43333333333333335,0.9859638007917518,0.9973816607226532,0.9895852905833102,0.9945165771459437
 05/05  03:00:00,7.800000000000003,21.18317783504747,15.494978296921312,0.0,0.0,0.0,-3644.539478983967,0.0,0.0,5744850.030017229,1687.7097297495382,380.5644155096422,0.0,164.68235414708477,0.17658822926457604,436.7577353609049,436.7577353609049,0.5,0.9857164990936501,0.9940454068746691,0.9894239742837584,0.9943288275781702
 05/05  04:00:00,7.489999999999998,21.1684777310759,19.702790789043807,0.0,0.0,0.0,-2002.5693455685164,0.0,0.0,7794746.569719769,2373.3056320672767,518.7739317289524,0.0,147.81028679111745,0.23624682260201524,533.2023915494374,533.2023915494374,0.6666666666666666,0.975859796979278,0.9907248988379825,0.9828075278735718,0.9876987701053933
 05/05  05:00:00,7.199999999999997,21.169275428081612,20.084720056166315,0.0,0.0,0.0,-2074.1477090095054,0.0,0.0,8118994.1228922345,2507.0897697725914,546.6738988706529,0.0,142.34806062628243,0.2724807333213273,544.1061706797278,544.1061706797278,0.7166666666666667,0.9651162424606937,0.9802777179129016,0.9755523572438117,0.980486888872667
 05/05  06:00:00,7.199999999999997,21.169869081078343,22.709220133566614,0.0,0.0,0.0,-1639.4735392913456,0.0,0.0,8830419.958174516,2666.2241315486976,591.9417100247622,0.0,140.98015253766889,0.2503331692589451,636.4114293314451,636.4114293314451,0.8666666666666667,0.9652357154565726,0.9795420378742186,0.9756302888828513,0.9805779593779849
 05/05  07:00:00,7.199999999999997,21.162928783526677,23.63500617130519,0.0,0.0,0.0,-1193.197246371167,0.0,0.0,9435171.29966645,2903.698528711568,638.9670986101446,0.0,134.25477223835102,0.26375941699831196,636.6515859427119,636.6515859427119,0.9333333333333333,0.965112942637944,0.979502963772338,0.975564723633326,0.9805014589410292
 05/05  08:00:00,6.941666666666667,21.16082120050394,29.987250875094162,0.0,0.0,0.0,-619.3890237345438,0.0,0.0,12497545.363025827,3977.149275893453,859.8547066275183,0.0,109.09795358063602,0.40250979544056287,736.1614031132173,736.1614031132173,1.0333333333333334,0.9566146933252095,0.9734774308193793,0.969905040919373,0.9748614553569418
 05/05  09:00:00,7.2683333333333335,21.138974924615876,32.03885085278488,0.0,0.0,0.0,279.5849490738202,0.0,0.0,13429156.53467853,4447.777675580727,946.6916361175582,0.0,102.41206716228346,0.36912434840290037,633.6929601704871,633.6929601704871,1.1666666666666667,0.9662200506498788,0.9799088945938911,0.9766797665456177,0.9813852609826764
 05/05  10:00:00,8.058333333333334,21.14660254663051,35.77680532926783,0.0,0.0,0.0,901.0746629289196,0.0,0.0,14540107.910776857,4779.434574027004,1013.0065300574419,0.0,101.41894562059342,0.3568253538211511,691.1195522839039,691.1195522839039,1.2666666666666666,0.9931466042924603,1.0002613790909725,0.9949934854848899,0.9994837733505669
 05/05  11:00:00,8.868333333333332,21.164299452123757,23.840172348075598,0.0,0.0,0.0,-1825.91948345444,0.0,0.0,9765572.621044206,3091.1432760924413,648.8014545314675,0.0,132.93570934726182,0.305911845635503,574.5342248243494,574.5342248243494,0.8666666666666667,1.0199945184229595,1.0190122713403968,1.0126788690102575,1.0174395167991137
 05/05  12:00:00,9.141666666666667,21.156525210835593,20.8058906726028,0.0,0.0,0.0,-1628.0176865435517,0.0,0.0,8795955.071712064,2816.319807670567,577.4302046895561,0.0,139.29487673733027,0.2269089704825119,483.8296017111296,483.8296017111296,0.8,1.0308051122470203,1.0288297907000032,1.0199829998993462,1.0247154240840586
 05/05  13:00:00,9.778333333333334,21.151765630221025,21.644880710258764,0.0,0.0,0.0,-718.397883110412,0.0,0.0,9766393.315567946,3228.6676305104397,635.9994465143232,0.0,76.95763036881084,0.30347740754162156,461.31687410637056,461.31687410637056,0.7666666666666667,1.0494843954014954,1.0328289050081798,1.0326721080844843,1.0373761266316108
 05/05  14:00:00,10.85833333333333,21.17289732964106,19.61477822282861,0.0,0.0,0.0,-2185.654361560254,0.0,0.0,7958375.744759225,2537.5629076342157,523.5321424641096,0.0,0.0,0.26471348402763006,429.73669806624133,429.73669806624133,0.7,1.0870613335487092,1.03485597202505,1.0582698168736977,1.0629462360394477
 05/05  15:00:00,11.100000000000001,21.168428304627486,16.29988733409135,0.0,0.0,0.0,-2752.5081262270996,0.0,0.0,6654719.018336929,2137.048648966438,433.7836408124292,0.0,0.0,0.21822728097807384,352.97240026604396,352.97240026604396,0.5833333333333334,1.0961524631766963,1.0718720782056708,1.064469187819695,1.0691781019742226
 05/05  16:00:00,11.100000000000001,21.183715599759914,15.642615322824623,0.0,0.0,0.0,-3591.629779901507,0.0,0.0,6029513.661652682,1887.8176447776593,393.99120901560497,0.0,0.0,0.18422569570181327,353.20898127262365,353.20898127262365,0.55,1.0967005609474128,1.0778444900733342,1.0648086860136792,1.069568831868427
 05/05  17:00:00,12.236666666666666,21.19347168476399,11.793484607427148,0.0,0.0,0.0,-4992.047132137732,0.0,0.0,4196980.3276199475,1283.8301516237989,274.1055212235903,0.0,0.0,0.11010253152690234,259.3857910954224,259.3857910954224,0.4,1.1297832678261701,1.1012308483649165,1.0873623668188233,1.0922239796414546
 05/05  18:00:00,13.300000000000008,21.187451589031458,8.89250872758252,0.0,0.0,0.0,-6269.272141623194,0.0,0.0,3199829.133333059,1002.275480942372,210.49683140108482,0.0,0.0,0.08502872126258468,178.2504027043894,178.2504027043894,0.3,1.1707360285727264,1.1339201058616482,1.115409129330433,1.1203840680048032
 05/05  19:00:00,12.731666666666666,21.19098723469711,5.857343945810434,0.0,0.0,0.0,-6250.728047505743,0.0,0.0,2060949.6652911825,637.3636222211725,135.30115358618994,0.0,0.0,0.053013134513336786,123.58558891204851,123.58558891204851,0.2,1.1593032012840387,1.1257829724631832,1.1075330063859097,1.1125221113026877
 05/05  20:00:00,11.631666666666666,21.378984726612824,57.16467890229239,0.0,298.5682266848568,0.0,-21150.083981854117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5166666666666666,1.1523399462860224,1.1201194956570648,1.102745207329611,1.1077220455539676
 05/05  21:00:00,10.841666666666667,21.17240174803609,5.722685599503597,0.0,0.0,0.0,-5419.242814819274,0.0,0.0,1940013.96452544,567.6313153521031,124.77898828362459,0.0,0.0,0.04604707302490055,146.46714042941414,146.46714042941414,0.16666666666666666,1.1012411506255668,1.083293199496778,1.0693588967283083,1.0743381365720572
 05/05  22:00:00,9.411666666666665,21.194560770909934,8.794939674079668,0.0,0.0,0.0,-5728.697175902023,0.0,0.0,3048888.2368220594,882.7015341557177,198.6225598169429,0.0,141.97266245488714,0.07998133991036857,240.69166213796845,240.69166213796845,0.3,1.0548076820585257,1.047903268480635,1.0361938379638622,1.0411213116540494
 05/05  23:00:00,8.610000000000001,21.20989220534788,5.941889847274111,0.0,0.0,0.0,-7042.24288012477,0.0,0.0,2090674.3829479467,604.1918117330746,136.763591554952,0.0,188.5226379407769,0.05738681029611549,167.1794913229532,167.1794913229532,0.2,1.0109011070089922,1.0126575760481964,1.0064229723916918,1.0113550740039905
 05/05  24:00:00,8.590000000000002,21.17813671345902,12.547709659658848,0.0,0.0,0.0,-4140.465281633932,0.0,0.0,4735500.20565618,1437.040976972296,312.76105771378485,0.0,170.17607380411656,0.14911963097941724,336.0573487934209,336.0573487934209,0.4,1.0147606478991833,1.0160400946578336,1.0090311919173378,1.0139734733390904
 05/06  01:00:00,8.041666666666666,21.16564444221242,16.315579775279158,0.0,0.0,0.0,-3127.625817096656,0.0,0.0,6377197.426738469,1978.4222795363103,428.03588936468674,0.0,156.19218549059926,0.21903907254700375,436.5165482352632,436.5165482352632,0.55,0.9961601819831236,1.0042041669970083,0.9964617409741794,1.001483341328682
 05/06  02:00:00,7.489999999999998,21.152304662642983,21.132614012895083,0.0,0.0,0.0,-1734.753762240444,0.0,0.0,8681439.221639886,2779.7881162825333,587.5721382459453,0.0,137.53225809774887,0.24266809576421544,542.8400214868302,542.8400214868302,0.8,0.9779143643423376,0.9891529301180009,0.9841348231471809,0.9892582998651245
 05/06  03:00:00,6.631666666666667,21.158807313690026,20.659127995489477,0.0,0.0,0.0,-1757.2960776709447,0.0,0.0,8306023.18382127,2584.792683469622,572.1456882080769,0.0,138.86064512719287,0.28499291053126624,569.2724260148599,569.2724260148599,0.7333333333333333,0.9490124000497232,0.9694873619275618,0.9646828344425571,0.96984899960541
 05/06  04:00:00,6.099999999999997,21.162023703524216,22.12373397436034,0.0,0.0,0.0,-1360.800395582372,0.0,0.0,9141034.221233524,2892.963044331345,639.0247686063882,0.0,130.37036960979682,0.3189907618945159,581.7331947898763,581.7331947898763,0.7666666666666667,0.9290943330327229,0.9558332243526806,0.9512989972711664,0.9565063357838641
 05/06  05:00:00,5.841666666666666,21.155876260238973,23.692975545678514,0.0,0.0,0.0,-988.614445440413,0.0,0.0,9481051.855280753,2990.936525079244,667.368784318236,0.0,132.2149381379912,0.23470286349519712,589.9199383062302,589.9199383062302,0.9,0.9208560271952357,0.9467287673476549,0.9458296862289927,0.9510118229133298
 05/06  06:00:00,5.599999999999997,21.143609978836,24.46315345643621,0.0,0.0,0.0,-310.27073103763394,0.0,0.0,9949994.0875276,3155.7527997508178,706.8657441574031,0.0,127.31770498728801,0.276319355968728,594.6255391050986,594.6255391050986,0.9,0.9116953966971583,0.9400039777562035,0.9396594291008041,0.9448695653060315
 05/06  07:00:00,5.8583333333333325,21.141934069696926,25.056196581578067,0.0,0.0,0.0,-93.93728563563975,0.0,0.0,10496870.144663697,3365.37593189468,742.4850909471556,0.0,122.4839103950713,0.31558209651862074,584.6128527370627,584.6128527370627,0.9,0.919240733463469,0.9455733830211568,0.9447067483928996,0.9498503015036593
 05/06  08:00:00,6.409999999999999,21.15306781481542,26.283369535148342,0.0,0.0,0.0,-499.8797767463295,0.0,0.0,10448310.416149259,3242.935529014014,721.7610630047897,0.0,128.3607577360437,0.31549062776622355,662.8758623420833,662.8758623420833,0.95,0.9378315741640214,0.9588060932467035,0.9572004498406697,0.9622558197883382
 05/06  09:00:00,6.958333333333333,21.172285776035487,19.301653505219594,0.0,0.0,0.0,-2917.343209761098,0.0,0.0,7404401.382129404,2207.9888054151556,494.2083103225523,0.0,152.088326559991,0.19919094619636235,554.3519042784275,554.3519042784275,0.75,0.9567218029114913,0.9725259845497701,0.9698927493052364,0.974901768811491
 05/06  10:00:00,8.336666666666666,21.165853211810102,22.764599148748804,0.0,0.0,0.0,-1586.4781121739225,0.0,0.0,8954067.394514747,2750.3144102900333,592.791423112334,0.0,141.28616875233558,0.236839817118133,595.9364997106558,595.9364997106558,0.8833333333333333,1.0013590125368974,1.0040433843907135,1.0000402678559108,1.0048991150577127
 05/06  11:00:00,10.020000000000003,21.16014258686167,23.18689850679272,0.0,0.0,0.0,-1355.188310744695,0.0,0.0,9453925.696855146,3017.626148468319,619.010698964733,0.0,67.16924983916901,0.27484359025405797,533.432648321529,533.432648321529,0.8666666666666667,1.0590552225871208,1.0481234082140467,1.039154910359741,1.0439257794333483
 05/06  12:00:00,11.168333333333333,21.16456873588474,19.74722251446126,0.0,0.0,0.0,-2736.8898225572466,0.0,0.0,8223511.9141554255,2664.9060325212627,532.4805752126096,0.0,0.0,0.27156500942215056,420.94844605937914,420.94844605937914,0.7,1.097446537366264,1.0774014606396243,1.0653027425776307,1.0700491736355944
 05/06  13:00:00,12.268333333333334,21.1409397560951,18.014620210509896,0.0,0.0,0.0,-2157.3826275281413,0.0,0.0,8298854.2145626405,2810.261948677346,531.3525403162524,0.0,0.0,0.25597729988618395,319.58061784945414,319.58061784945414,0.65,1.1334986079972234,1.1044628538014634,1.0899988493385493,1.0947363868912268
 05/06  14:00:00,12.800000000000006,21.159486262735864,19.97271283919294,0.0,0.0,0.0,-2378.2254424929192,0.0,0.0,8473211.125760302,2798.318320997602,549.1439175603651,0.0,0.0,0.26572131168454843,365.8028929396984,365.8028929396984,0.6666666666666666,1.1531008126919864,1.1201875071093077,1.10344371425223,1.1082056914014082
 05/06  15:00:00,13.058333333333335,21.176220135972677,15.861970053623423,0.0,0.0,0.0,-3457.7157304458397,0.0,0.0,6316109.96357753,2054.9928534170936,415.1307056111825,0.0,0.0,0.19557321766708347,301.196611412155,301.196611412155,0.5833333333333334,1.161508534766914,1.125106973485276,1.1091924169817704,1.1140357161290335
 05/06  16:00:00,13.610000000000001,21.174419585139525,15.461212469359111,0.0,0.0,0.0,-3235.6513788823195,0.0,0.0,5951682.115500149,1926.5388774930127,392.20770293879997,0.0,0.0,0.17484147655702198,287.4906624625925,287.4906624625925,0.5666666666666667,1.180112707915672,1.1411649258178693,1.1219609395352461,1.126909954616728
 05/06  17:00:00,14.778333333333336,21.195127022213786,8.778956109961353,0.0,0.0,0.0,-5756.555665662019,0.0,0.0,3135621.2825289792,999.2879458198447,206.46399997210563,0.0,0.0,0.07915448815177924,154.34753012520585,154.34753012520585,0.26666666666666666,1.2153376821529365,1.1645859398508664,1.1461057978525537,1.151259551199189
 05/06  18:00:00,14.411666666666667,21.191520789987024,8.66996302076629,0.0,0.0,0.0,-5666.556696340228,0.0,0.0,3010273.1259952937,945.486305472555,199.02788686838076,0.0,0.0,0.07351612571847431,161.53354836021063,161.53354836021063,0.3,1.215785899880125,1.1677138443854567,1.1464061578561742,1.1515950219185267
 05/06  19:00:00,12.731666666666666,21.234023968126905,5.845887891868889,0.0,0.0,0.0,-8138.757181082542,0.0,0.0,2044694.350527559,633.6470303033012,134.522737265227,0.0,0.0,0.05242049708416621,123.1743520457035,123.1743520457035,0.2,1.1608944634725702,1.1272411157507176,1.1085998343238086,1.113634758465814
 05/06  20:00:00,10.185,21.376276595128722,44.41201362267562,0.0,243.77916059983846,0.0,-19075.667238370745,0.0,0.0,986509.6354968619,282.5828778693477,63.8749410702717,0.0,41.75639103911555,0.02507576803772165,86.35914844048916,86.35914844048916,1.3166666666666667,1.1349969458157778,1.1108198660926156,1.0942764223313035,1.0993021459713943
 05/06  21:00:00,8.868333333333332,21.20089327135077,8.93380956928209,0.0,0.0,0.0,-5969.560939638119,0.0,0.0,3139430.083074964,916.6030312684402,206.1277638028287,0.0,182.5669458766967,0.0871652706165164,249.78119423437508,249.78119423437508,0.3,1.020036539546775,1.0195475598247858,1.012588864331853,1.0175956929572767
 05/06  22:00:00,8.573333333333332,21.17902477456113,9.05914074991101,0.0,0.0,0.0,-5030.978392915276,0.0,0.0,3247581.794989717,947.9028573028611,213.895745855705,0.0,181.27023500117483,0.09364882499412598,252.5500759295642,252.5500759295642,0.3,1.0175337795970327,1.0189452506993082,1.0109271098720929,1.0158189317814887
 05/06  23:00:00,7.800000000000003,21.1998798856967,8.755379374912819,0.0,0.0,0.0,-6022.002858543113,0.0,0.0,2999474.147168081,837.3815303521554,195.3745745257344,0.0,184.41303375681628,0.07793483121591852,262.8674875862123,262.8674875862123,0.3,0.9869250804813342,0.9951810182696939,0.9902167778550016,0.9952103817384034
 05/06  24:00:00,7.800000000000003,21.196411417506006,8.87917092658939,0.0,0.0,0.0,-5835.976853852773,0.0,0.0,3099821.6861793958,875.5053067130442,202.99821585925844,0.0,183.1322523060134,0.08433873846993299,261.6127916937889,261.6127916937889,0.3,0.9861273627386299,0.9944986427513409,0.9896881689673638,0.9946364476950341
 05/07  01:00:00,7.2316666666666665,21.187958087550392,12.339958768670476,0.0,0.0,0.0,-4641.774859227151,0.0,0.0,4527752.947263386,1315.8286549941768,300.4577251659337,0.0,172.32552167807864,0.13837239160960674,362.9002493897454,362.9002493897454,0.4,0.969799418724487,0.9871647163136964,0.9786730383530937,0.9836841359197745
