Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 05/07  02:00:00,6.6999999999999975,21.1736551598023,16.24072127086802,0.0,0.0,0.0,-3106.1008018315265,0.0,0.0,6280300.4244711,1888.1887476509953,425.0569949914636,0.0,156.96669217208208,0.21516653913958958,464.4622542166162,464.4622542166162,0.5333333333333333,0.9491799157684635,0.9702541886540575,0.9647927672647357,0.9698768770771731
 05/07  03:00:00,6.6999999999999975,21.156612654429985,17.37061495672465,0.0,0.0,0.0,-2551.0743791874847,0.0,0.0,7119786.155037602,2237.7731281888655,488.75463160789303,0.0,146.80172971162935,0.24065682434947538,466.02460123742486,466.02460123742486,0.65,0.9491789796273047,0.9680231983366546,0.9648026063819182,0.9699020629330082
 05/07  04:00:00,6.39,21.151463565431488,22.149578612958997,0.0,0.0,0.0,-1465.6592914084943,0.0,0.0,8844240.715707012,2773.9279950428045,614.4576608878259,0.0,137.16317680958122,0.24286919284087846,568.6030429376093,568.6030429376093,0.8333333333333334,0.9396748368931198,0.9612034167144883,0.9584152462078136,0.9635733569995389
 05/07  05:00:00,5.841666666666666,21.15650493752685,26.924789983348816,0.0,0.0,0.0,-256.0451087022084,0.0,0.0,10677185.81055293,3333.5724945680795,746.8077570416724,0.0,125.23657498644417,0.27437292691258636,682.0303148781204,682.0303148781204,0.9833333333333333,0.9205277312623179,0.9466128222923001,0.9456102057458863,0.9507614885252945
 05/07  06:00:00,5.290000000000001,21.16772410529399,24.26128892341436,0.0,0.0,0.0,-1529.5001678609328,0.0,0.0,9189768.628589366,2738.969255966494,642.1235637445279,0.0,137.86708399664346,0.2669754112521252,704.809503025233,704.809503025233,0.9166666666666666,0.9018691794481518,0.9334287355883594,0.9330954338370582,0.9384023922437268
 05/07  07:00:00,4.6899999999999995,21.15940747854156,32.73828224078526,0.0,0.0,0.0,-159.38897267702657,0.0,0.0,11862103.019484349,3442.819040650158,877.3512322930195,0.1725944882304276,108.26223390515999,0.39184048854255704,1041.4954130984597,1041.4954130984597,1.15,0.8812707016312408,0.9180280744964464,0.9196788548882647,0.9248091580149663
 05/07  08:00:00,5.0200000000000005,21.15356194979407,33.28456968509649,0.0,0.0,0.0,-391.2760008661309,0.0,0.0,11906966.310122333,3688.321877595755,892.9395922646006,0.018335238738042294,116.32428283565696,0.30592015905351083,793.7577557239466,793.7577557239466,1.1833333333333333,0.8908911986850031,0.924150502166894,0.9261366650835698,0.9312645813375191
 05/07  09:00:00,5.290000000000001,21.142782237809723,46.77064356149203,0.0,0.0,0.0,2086.7175202622775,0.0,0.0,16334969.560993787,5217.509132211111,1228.668452696893,0.0,95.00538869727039,0.41696523413204295,906.6210103441638,906.6210103441638,1.5333333333333334,0.9017862817596424,0.9328190237654728,0.933390742973372,0.9386232288094157
 05/07  10:00:00,6.136666666666667,21.12873981724595,40.51897815656924,0.0,0.0,0.0,1386.8503976923607,0.0,0.0,14986558.85756508,4967.8027412959445,1128.721186338245,0.0,100.0,0.4280613146896965,675.0710854211022,675.0710854211022,1.35,0.9278689943658435,0.9518445682675136,0.95098910103975,0.955887083219921
 05/07  11:00:00,7.510000000000002,21.141713502821133,39.79285440441783,0.0,0.0,0.0,1389.8458127142978,0.0,0.0,15290684.479521625,5038.241345829051,1101.8920364023008,0.0,100.0,0.34302486758506884,712.5210724634046,712.5210724634046,1.4,0.9752998309103542,0.9872284832952053,0.9829732525818584,0.9875716867316068
 05/07  12:00:00,6.663333333333333,21.140058647362856,55.15760391531367,0.0,0.0,0.0,3883.675538305391,0.0,0.0,20034963.417083565,6301.543525299316,1428.1075496995797,0.0,73.68157309837456,0.4815089938282133,1234.9435037400876,1234.9435037400876,1.7833333333333334,0.9491931759805802,0.9684677539923705,0.96512135717917,0.9701015443208619
 05/07  13:00:00,6.736666666666666,21.14465786857043,57.11862874549656,0.0,0.0,0.0,3330.123995339261,0.0,0.0,18968118.98917073,5849.452449511911,1353.8706877486884,0.0,90.65568742612028,0.452013246235297,1242.2554668550506,1242.2554668550506,1.7,0.9498677626734167,0.9664326930307466,0.9655048751847718,0.9705699384106359
 05/07  14:00:00,8.368333333333332,21.128172594307603,37.76863965548736,0.0,0.0,0.0,1409.663685940664,0.0,0.0,14939064.186466398,5070.322916933021,1076.5995523344623,0.0,100.0,0.35841765857346913,592.9473987922041,592.9473987922041,1.35,1.0041198322561598,1.008685484631786,1.0024214503258735,1.0070043606352426
 05/07  15:00:00,10.036666666666665,21.15622046592403,30.94506669891437,0.0,0.0,0.0,-187.55151266942656,0.0,0.0,13126499.442821922,4385.479910254083,876.7787740745063,0.0,48.08183447858093,0.37329622211514996,606.8611350132028,606.8611350132028,1.0833333333333333,1.0596107657911995,1.0482054266392706,1.0398377311402751,1.0444747005871695
 05/07  16:00:00,10.531666666666666,21.160079514073864,24.269845169982002,0.0,0.0,0.0,-2114.491632229338,0.0,0.0,10249377.817525491,3393.7136995006977,678.9239155493811,0.0,0.0,0.28126890606797506,511.6288267881841,511.6288267881841,0.95,1.079418714387238,1.0661523000579503,1.0529770859864773,1.057841224520677
 05/07  17:00:00,10.568333333333333,21.161517028241594,20.769936844935458,0.0,0.0,0.0,-2627.052135927141,0.0,0.0,8656621.089776285,2857.4516868248547,567.4212190155059,0.0,0.0,0.25190969260628665,440.32977026523804,440.32977026523804,0.7166666666666667,1.0783352656276526,1.0630033523510063,1.0522429785558176,1.0571407245605187
 05/07  18:00:00,11.100000000000001,21.151092033996385,20.77298215894815,0.0,0.0,0.0,-1949.4048633001862,0.0,0.0,8635779.59994642,2895.736679740929,572.8834234655311,0.0,0.0,0.299514334475188,424.5826264772321,424.5826264772321,0.7,1.0987209226913592,1.0754264931038553,1.0660961529787754,1.0710816631967117
 05/07  19:00:00,10.531666666666666,21.195057368486335,13.295632620350307,0.0,0.0,0.0,-5428.831480367486,0.0,0.0,5137094.754203626,1666.9098888956912,342.0700660590744,0.0,0.0,0.16306029732063435,294.99305002226254,294.99305002226254,0.45,1.0829207352879777,1.0692406920759374,1.0553225338481966,1.060358688358148
 05/07  20:00:00,10.0,21.41802876176615,65.52271117265242,0.0,319.1426503631826,0.0,-25247.69621111302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7666666666666666,1.0698633247306324,1.0575338332717334,1.0463528737256704,1.0513913857965749
 05/07  21:00:00,9.69,21.18387670855447,14.704240958989358,0.0,0.0,0.0,-3874.9979931119597,0.0,0.0,5108526.557712016,1512.9179151654732,332.97770687940493,0.0,172.86354019059212,0.13568229904703938,395.96480247298445,395.96480247298445,0.48333333333333334,1.0531700891452433,1.0470104880685969,1.0355029619009448,1.0405887578912263
 05/07  22:00:00,8.831666666666669,21.195173878065955,12.069987718991174,0.0,0.0,0.0,-5056.379770332454,0.0,0.0,4294798.225431078,1275.7048352739735,283.7749121041918,0.0,175.1187164316789,0.12440641784160557,333.1948018125116,333.1948018125116,0.4,1.0254555794119353,1.0251867975536124,1.0162386817715958,1.0212895070431
 05/07  23:00:00,7.7316666666666665,21.181232618249492,12.274276972480562,0.0,0.0,0.0,-4417.348745533238,0.0,0.0,4448965.156746303,1311.396520077556,295.53443345085276,0.0,173.00508361163648,0.13497458194181755,354.46229192069285,354.46229192069285,0.4,0.98825633935837,0.9985902898933202,0.9910969991463533,0.9961802604902006
 05/07  24:00:00,6.631666666666667,21.177164489047488,12.418548789883307,0.0,0.0,0.0,-4215.994861167414,0.0,0.0,4541589.928589809,1321.2097207118866,304.5929703218831,0.0,171.51240769716193,0.14243796151419028,375.52513674720734,375.52513674720734,0.4,0.9508120828701698,0.9743619517319302,0.965866366513349,0.9710402195202822
 05/08  01:00:00,5.841666666666666,21.176870432914406,12.94925836362888,0.0,0.0,0.0,-4074.485472548163,0.0,0.0,4891917.219780029,1453.7048986860973,337.2103181768454,0.0,166.02154043997837,0.169892297800108,390.2486142821616,390.2486142821616,0.45,0.92191474848457,0.9494855957564923,0.9464539572621586,0.9517471392114969
 05/08  02:00:00,4.98,21.178847000185907,20.84270856349262,0.0,0.0,0.0,-2546.010854824609,0.0,0.0,7707108.335033191,2228.9381060481924,545.3301510976427,0.014989388221440721,143.8121503616047,0.2483751686082443,691.9524610843706,691.9524610843706,0.7333333333333333,0.8938154350127497,0.9291714294180159,0.9276517541406348,0.9331268170692026
 05/08  03:00:00,4.400000000000002,21.167388364069723,20.780962834677343,0.0,0.0,0.0,-2102.8011404766858,0.0,0.0,7514069.153797207,2046.1778193733014,536.7255429026382,0.027927840173295897,143.57060971961891,0.2521917291120456,786.5070687020605,786.5070687020605,0.7666666666666667,0.8720507859758909,0.9109477634407732,0.9130926540714697,0.9186552944227313
 05/08  04:00:00,4.141666666666667,21.175884249152993,17.23313021806622,0.0,0.0,0.0,-3238.7874801616845,0.0,0.0,6254354.004450083,1696.0032599237816,452.59245349118976,0.02364105105496696,151.1921961703633,0.22997344516499785,660.2318880106899,660.2318880106899,0.65,0.8636966024754743,0.9050355188459075,0.907513001536421,0.9131000439349782
 05/08  05:00:00,3.5900000000000003,21.16141346627928,27.716920476910726,0.0,0.0,0.0,-704.8161958997099,0.0,0.0,9965686.579183681,2826.4266444548903,745.6685921103254,0.03867130047514305,121.77853002799358,0.3220852181085432,940.5873512510572,940.5873512510572,0.9666666666666667,0.8450119482928178,0.8912913895804492,0.8950759102045195,0.9007751021882111
 05/08  06:00:00,3.299999999999998,21.163828432345717,29.520702267437343,0.0,0.0,0.0,-1042.9666771198274,0.0,0.0,9741296.12331308,2697.9810536461796,733.2482417864459,0.03707353348230442,131.39397087648612,0.2881185296956496,952.2708779181993,952.2708779181993,1.05,0.8342944413470259,0.8832784526907779,0.8880603573821626,0.8938477204759212
 05/08  07:00:00,3.61,21.178308988240715,25.775739584759666,0.0,0.0,0.0,-1859.8088294790127,0.0,0.0,8752012.782188008,2322.498411533981,625.6909109983849,0.03173188500139484,141.88555140901724,0.2853067814646258,943.0591052125925,943.0591052125925,0.9333333333333333,0.8440902466489381,0.8898304861089367,0.894635256547634,0.9002969924967191
 05/08  08:00:00,4.158333333333333,21.16868522970413,30.467865658981907,0.0,0.0,0.0,-530.7696420554305,0.0,0.0,10438143.923792494,2843.141446794957,755.1864836467923,0.03842425135199284,128.34122930788607,0.28245928397264947,1057.7480755013137,1057.7480755013137,1.15,0.8626295362084023,0.9032701892362075,0.9072047733429961,0.9125079022505632
 05/08  09:00:00,4.709999999999999,21.164621325244187,29.935382743442588,0.0,0.0,0.0,-734.9087852015315,0.0,0.0,10479239.856442677,3049.4767122820913,790.8487997335079,0.04064537064366325,119.93973965142162,0.3312966439996713,908.7781134366669,908.7781134366669,1.05,0.881035025041536,0.9165433798548772,0.9196843084239602,0.9246900744236903
 05/08  10:00:00,5.878333333333334,21.158276269477845,30.712354721595222,0.0,0.0,0.0,439.50989715040583,0.0,0.0,12116493.534109153,3797.2305660273723,861.2665616905174,0.0,112.41273304967403,0.4134080840775846,776.8590462669506,776.8590462669506,1.0666666666666667,0.9197301308011885,0.9439622723067749,0.9451428837803539,0.9503591066547175
 05/08  11:00:00,8.095,21.15968108376576,26.783702217316154,0.0,0.0,0.0,-1662.431309691995,0.0,0.0,11166165.729300987,3633.96081927263,764.7228633909348,0.0,119.70795125641975,0.3695921876908057,598.1524858105496,598.1524858105496,0.9333333333333333,0.9932177913762082,0.9976324004422484,0.9946383708054864,0.9995515724653673
 05/08  12:00:00,10.020000000000003,21.148334539510923,32.24312443283723,0.0,0.0,0.0,337.83070728005066,0.0,0.0,13800637.344183993,4648.20705651294,927.0099853466908,0.0,45.61712059129368,0.42487590930215824,605.2211842219415,605.2211842219415,1.1166666666666667,1.0595872901182462,1.0482917816159545,1.0398099716611768,1.044455146554738
 05/08  13:00:00,11.168333333333333,21.15051142583554,28.585973052387722,0.0,0.0,0.0,-683.8480355779485,0.0,0.0,12387081.505377987,4248.654120272539,825.7001503155768,0.0,0.0,0.3601245776517529,488.7403036825108,488.7403036825108,1.0,1.0982839928781964,1.07793298149004,1.066387424741211,1.0708604617466295
 05/08  14:00:00,12.836666666666666,21.167334918370656,24.888728327583465,0.0,0.0,0.0,-2430.1393902575946,0.0,0.0,10301532.729693787,3478.220389861587,684.4958608911916,0.0,0.0,0.30267745930195844,432.2099806580325,432.2099806580325,0.8833333333333333,1.1535720890117065,1.1195814697785387,1.1037917794368288,1.1086627129459181
 05/08  15:00:00,14.158333333333333,21.16085762471511,24.58372020123119,0.0,0.0,0.0,-1522.2403350320178,0.0,0.0,10091211.384373477,3415.608559876685,665.6395166424433,0.0,0.0,0.24704337695426795,376.07139405995775,376.07139405995775,0.8833333333333333,1.1991367555614785,1.1554303066660236,1.13524565415612,1.1401189312989923
 05/08  16:00:00,14.709999999999999,21.15230049363346,19.85114555254829,0.0,0.0,0.0,-2349.6337123774574,0.0,0.0,8385040.800573155,2859.766965861162,554.5914134644263,0.0,0.0,0.25876840936045015,304.95964792918437,304.95964792918437,0.7,1.217579432222643,1.1692433902199286,1.147745553096572,1.1528643724170236
 05/08  17:00:00,15.31,21.182260119897027,12.31049621213174,0.0,0.0,0.0,-4383.979542463614,0.0,0.0,4706727.072556756,1565.409945171398,318.2109370489726,0.0,0.0,0.13684825303161102,193.76379220043916,193.76379220043916,0.4666666666666667,1.2376170508991329,1.185397151482393,1.1615765365863564,1.1668201465611965
 05/08  18:00:00,16.168333333333333,21.19571240599576,11.718355501864567,0.0,0.0,0.0,-5137.358429071202,0.0,0.0,4183346.6303373342,1368.6861595571304,282.20866757741845,0.0,0.0,0.10621599954968916,176.41176006641226,176.41176006641226,0.4166666666666667,1.2647855787914895,1.2059146508530625,1.1803179454875732,1.1857261147101765
 05/08  19:00:00,16.699999999999992,21.18673407020986,5.863504282084643,0.0,0.0,0.0,-6150.787710467152,0.0,0.0,2098922.646238619,693.8894514625086,142.85281985757624,0.0,0.0,0.05333181718286692,81.7231370737756,81.7231370737756,0.2,1.2846751967011265,1.222368353779909,1.1941090200929918,1.1996076274660663
 05/08  20:00:00,16.131666666666668,21.35176755211889,30.952197818995796,0.0,168.4355898928251,0.0,-16452.597013008486,0.0,0.0,926187.0588661288,291.109845517738,61.134872194545544,0.0,0.0,0.019806866276731856,47.79310095874166,47.79310095874166,0.8833333333333333,1.2816581384578178,1.2217402360380192,1.1930983538543005,1.1985956821103503
 05/08  21:00:00,14.411666666666667,21.19362608885788,8.938350502522335,0.0,0.0,0.0,-5646.185124478714,0.0,0.0,3247820.4467466827,1039.7527632796202,215.59765946194656,0.0,0.0,0.08740017933947326,165.38935692191885,165.38935692191885,0.3,1.2177915044794745,1.1724392554116918,1.1478236916729216,1.1530271569027377
 05/08  22:00:00,12.731666666666666,21.18771315476911,9.079685425486367,0.0,0.0,0.0,-5399.161680033939,0.0,0.0,3353779.327936317,1059.8284311866128,220.63515149935841,0.0,0.0,0.09471162932258399,188.2549918815874,188.2549918815874,0.3,1.1572087655765237,1.1244968243998026,1.1061045804914307,1.1110820151988212
 05/08  23:00:00,11.631666666666666,21.18635062095767,8.716840494133354,0.0,0.0,0.0,-5460.143071407608,0.0,0.0,3020359.939153647,906.5745610595579,196.74923024124968,0.0,0.0,0.07594116189969564,204.01508124758573,204.01508124758573,0.3,1.1200618625248284,1.0960808389499743,1.0806715695140638,1.0855708841056881
 05/08  24:00:00,10.531666666666666,21.195361579290527,11.891673981998581,0.0,0.0,0.0,-5112.02976995937,0.0,0.0,4249313.783728858,1271.4183878346482,276.48662393836383,0.0,0.0,0.11518200294130038,296.01951270253085,296.01951270253085,0.4,1.0819770292814588,1.0674566217696102,1.0546948302479877,1.0595423712455783
 05/09  01:00:00,9.121666666666668,21.18682132384387,9.180193756902174,0.0,0.0,0.0,-5363.100145443498,0.0,0.0,3378202.3759890515,1007.1157352770416,221.51303715045555,0.0,180.01778728710732,0.09991106356446343,244.60474421522792,244.60474421522792,0.3,1.0364572876559357,1.0332522796324204,1.0237589109113396,1.0286174135904507
 05/09  02:00:00,7.7316666666666665,21.190827390156738,15.014184378766961,0.0,0.0,0.0,-4207.585890517197,0.0,0.0,5359162.911806628,1529.394546283424,351.46127259489845,0.0,169.65678029887746,0.1517160985056129,440.3949149202746,440.3949149202746,0.5,0.9859749278161766,1.01420354706125,0.9895986167257659,0.9945332166595975
 05/09  03:00:00,6.631666666666667,21.166864920612664,16.61638033869569,0.0,0.0,0.0,-2768.558097976617,0.0,0.0,6558258.920721498,1983.0826826418631,448.8685592727285,0.0,153.08002010615115,0.23459989946924434,469.6540476205873,469.6540476205873,0.5833333333333334,0.9482638630361112,0.9812957361146266,0.9642233030868873,0.9692387267133215
 05/09  04:00:00,5.841666666666666,21.173244258589232,16.951187220341062,0.0,0.0,0.0,-3024.3099553112484,0.0,0.0,6701262.855924355,2020.1886204957884,463.4452482819016,0.0,151.85687346167623,0.18618149206380188,488.4493414965015,488.4493414965015,0.65,0.9202447512264175,0.9524638684158245,0.9453799061851498,0.9505259452099356
 05/09  05:00:00,5.290000000000001,21.162838042215203,21.04533516453476,0.0,0.0,0.0,-1629.5065030761334,0.0,0.0,8559936.637907755,2623.699893201525,602.858808972681,0.0,134.31221088600176,0.30546230214284925,601.9376054057697,601.9376054057697,0.7333333333333333,0.9017914791592633,0.9348256512854892,0.932983314881463,0.9382458537730217
 05/09  06:00:00,4.6899999999999995,21.14699561973016,34.63650440876268,0.0,0.0,0.0,290.1233608229823,0.0,0.0,11220665.100855544,3184.4713726585437,829.9280572914024,47.25881085585344,116.53120549551886,0.28731837167783625,1005.9916809228608,1005.9916809228608,1.2333333333333334,0.8812368466907597,0.9179662188979358,0.9193521535640173,0.9246578623157223
 05/09  07:00:00,4.141666666666667,21.153105679262875,31.037355412734637,0.0,0.0,0.0,-848.7000378336719,0.0,0.0,9699684.346465696,2744.742746684628,732.168666539223,42.95104569337209,126.3022765104868,0.30375023630872583,877.7941833603071,877.7941833603071,1.0666666666666667,0.8624510849091417,0.9041524183445758,0.9068283919440973,0.9122859812157273
 05/09  08:00:00,5.036666666666667,21.15842800217262,31.49853301476214,0.0,0.0,0.0,-344.588515922303,0.0,0.0,10853191.66443842,3172.8389838401918,775.1804957291814,21.10164594624049,124.47532561407884,0.33641129048468815,869.36139677482,869.36139677482,1.0333333333333334,0.8895949158636628,0.9228541720530068,0.9249260332611594,0.9302416377982105
 05/09  09:00:00,6.9783333333333335,21.153326971621105,25.80752652851606,0.0,0.0,0.0,-174.67468236729425,0.0,0.0,10675053.968636831,3354.444799441289,725.1568014524652,0.0,124.61361558149063,0.34029210695637047,640.7413873502147,640.7413873502147,0.9166666666666666,0.9555529788251353,0.971102888697747,0.9691257069076588,0.9740820134501772
 05/09  10:00:00,9.505000000000003,21.149551167158606,22.155257030449498,0.0,0.0,0.0,-620.7217722608785,0.0,0.0,9972495.94038676,3290.583888924782,653.2054913588584,0.0,81.7819249595972,0.2952467823045671,464.5783328777594,464.5783328777594,0.8,1.0379043129933494,1.029270233483533,1.0248342220312894,1.0295583475851113
 05/09  11:00:00,11.978333333333332,21.166119382495523,16.758934693361656,0.0,0.0,0.0,-2962.5998791931315,0.0,0.0,7126953.803248595,2333.7083976728222,465.63087352990897,0.0,0.0,0.24197443233172777,329.65533497300436,329.65533497300436,0.5833333333333334,1.1225042789637765,1.0497012041195293,1.0824877275230425,1.0871750029454725
 05/09  12:00:00,14.246666666666666,21.154994069990334,17.098315042353526,0.0,0.0,0.0,-2864.4325073126083,0.0,0.0,7698451.323554553,2611.2095308666203,500.4117350595809,0.0,0.0,0.25953104463154986,271.38424151353297,271.38424151353297,0.5833333333333334,1.1959566376771238,1.1167291902008147,1.1329534428842807,1.1378017435075272
 05/09  13:00:00,16.736666666666665,21.166364638093924,15.992370979498851,0.0,0.0,0.0,-3198.187062783427,0.0,0.0,6704386.515976905,2280.396874918505,452.93324944577324,0.0,0.0,0.20231903694015985,204.9157338096699,204.9157338096699,0.5833333333333334,1.280506937845122,1.2181490754439035,1.1914654108660219,1.1967346726842754
 05/09  14:00:00,18.626666666666665,21.176420590240323,15.695319366211676,0.0,0.0,0.0,-3218.141535149371,0.0,0.0,6440997.14933485,2231.499977600971,451.7303072164073,0.0,0.0,0.1869521483651099,152.96650461693378,152.96650461693378,0.5833333333333334,1.345049568288443,1.269128162432279,1.2364145882917832,1.2421972721203727
 05/09  15:00:00,20.84666666666667,21.170946064238326,8.840799815349017,0.0,0.0,0.0,-4699.116756311556,0.0,0.0,3284180.964091345,1144.8477526114152,237.6154726317213,0.0,0.0,0.08235374810274845,58.57749518589886,58.57749518589886,0.31666666666666665,1.4137161661489546,1.3229026002280846,1.2844094755272295,1.2909587213536844
 05/09  16:00:00,22.509999999999998,21.194823679384925,5.719006869286223,0.0,0.0,0.0,-6539.221178342506,0.0,0.0,2012149.7511573313,712.2471932756768,148.2427223969909,0.0,0.0,0.04585676725035018,19.93602484252705,19.93602484252705,0.2,1.4756748828009918,1.3731754770042244,1.3279608495720976,1.3352861127029263
 05/09  17:00:00,23.058333333333334,21.058709190726567,0.0,0.0,0.0,0.0,-1946.4964586492047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4794200897801508,1.3772225088599226,1.3306078875890675,1.337973367767119
 05/09  18:00:00,23.299999999999994,21.30353342356332,0.0,0.0,0.0,0.0,-12547.837356960175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4794200897801508,1.3772225088599226,1.3306078875890675,1.337973367767119
 05/09  19:00:00,23.610000000000003,21.35185210454016,11.263700245911808,0.0,81.21797263972302,0.0,-15384.895327873175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4794200897801508,1.3772225088599226,1.3306078875890675,1.337973367767119
 05/09  20:00:00,23.02166666666666,21.31572393560488,16.642085390195305,0.0,109.89139595777696,0.0,-14150.126852400539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.4794200897801508,1.3772225088599226,1.3306078875890675,1.337973367767119
 05/09  21:00:00,21.373333333333335,21.38776016792167,4.483875538677862,0.0,28.058239768928285,0.0,-16447.405340452377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4794200897801508,1.3772225088599226,1.3306078875890675,1.337973367767119
 05/09  22:00:00,19.153333333333332,21.33798268331845,0.0,0.0,0.0,0.0,-13986.655991475584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4794200897801508,1.3772225088599226,1.3306078875890675,1.337973367767119
 05/09  23:00:00,16.663333333333334,21.330794829742285,0.0,0.0,0.0,0.0,-13688.778824282523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4794200897801508,1.3772225088599226,1.3306078875890675,1.337973367767119
 05/09  24:00:00,15.600000000000007,21.185299067845882,2.7384605107364055,0.0,0.0,0.0,-6745.917339518309,0.0,0.0,881027.8472121714,269.48317513320785,57.19199755054138,0.0,0.0,0.016666666666666666,47.07272783284587,47.07272783284587,0.06666666666666667,1.2937897575082704,1.2364773023116105,1.2064390888543308,1.2121444037832714
 05/10  01:00:00,15.600000000000007,21.175772346442535,2.8571971808959327,0.0,0.0,0.0,-6342.69718788858,0.0,0.0,985743.0316637814,310.5532301059658,65.26657893296203,0.0,0.0,0.022809077946385755,46.71081966864634,46.71081966864634,0.1,1.2475501111635292,1.1935582585734796,1.1684596712238018,1.1736264720297929
 05/10  02:00:00,14.979999999999997,21.19497394005208,5.858532075717635,0.0,0.0,0.0,-6483.070665104121,0.0,0.0,2102213.8853596603,667.659380797251,139.335152313297,0.0,0.0,0.053074598107809796,98.99965515665164,98.99965515665164,0.2,1.2335015022261497,1.1832797788188132,1.1587660763468548,1.1638396576923813
 05/10  03:00:00,13.263333333333334,21.19184239862728,8.815328724877128,0.0,0.0,0.0,-5674.428344765899,0.0,0.0,3150217.6422869773,971.0807479808966,205.99615471581004,0.0,0.0,0.08103609355499092,178.9512916289342,178.9512916289342,0.3,1.178707628158333,1.1420305990902297,1.120991631405505,1.1258676182518634
 05/10  04:00:00,12.768333333333334,21.18619727399257,11.856766746373182,0.0,0.0,0.0,-4700.177198133086,0.0,0.0,4285340.393013907,1322.2111949871662,279.9129504584978,0.0,0.0,0.11337620362453338,246.706502283795,246.706502283795,0.4,1.1508301908094147,1.1182111587747559,1.1018282959100245,1.1066274107638165
 05/10  05:00:00,11.905000000000001,21.167362399653673,12.475827794934848,0.0,0.0,0.0,-3688.7964010386454,0.0,0.0,4848647.920493844,1529.2807135570292,315.84841395942107,0.0,0.0,0.14540108323763912,265.47069992507903,265.47069992507903,0.45,1.1288151888710865,1.1039568619302986,1.0868365549389891,1.0915514912006208
 05/10  06:00:00,10.29,21.182014101572015,15.737994152001939,0.0,0.0,0.0,-3576.2570735648505,0.0,0.0,6074489.759534164,1871.496005742315,398.515467169044,0.0,0.0,0.18915977373682982,375.02387931895925,375.02387931895925,0.5833333333333334,1.0695654436025621,1.0604087022764817,1.0463901727414844,1.0510411311151389
 05/10  07:00:00,10.31,21.16373391814324,16.319479245872472,0.0,0.0,0.0,-2629.8157554881377,0.0,0.0,6603732.167721891,2085.154652607553,433.3420646020524,0.0,0.0,0.21924079752484857,375.4321144467758,375.4321144467758,0.5833333333333334,1.0681745321675442,1.056878185106279,1.045424179834153,1.050080256945638
 05/10  08:00:00,11.995000000000001,21.162598484283684,16.87851246027166,0.0,0.0,0.0,-2392.0502905757594,0.0,0.0,7233518.178860832,2370.0692330917727,472.6812286321601,0.0,0.0,0.24816035470334927,335.2857062974916,335.2857062974916,0.6166666666666667,1.1208842082410178,1.0875267115648612,1.081433138569178,1.0860920908696703
 05/10  09:00:00,14.178333333333335,21.18820763159936,14.957946897750919,0.0,0.0,0.0,-4010.84591704146,0.0,0.0,5554600.530356403,1755.1115614640294,364.4271034749755,0.0,0.0,0.14880685625322504,275.98637297146803,275.98637297146803,0.55,1.1949141599747195,1.1524808121671788,1.1323037370773796,1.1370981229440345
 05/10  10:00:00,15.878333333333332,21.174569051569122,15.487319368541696,0.0,0.0,0.0,-3242.294057283923,0.0,0.0,6110659.304130495,2022.6903953921103,409.99573581592193,0.0,0.0,0.17619202236399245,226.98026977988778,226.98026977988778,0.5833333333333334,1.2518638855985584,1.1961106219876199,1.1716530374682668,1.1767086784879501
 05/10  11:00:00,17.526666666666664,21.188406643886946,11.802472658211007,0.0,0.0,0.0,-4758.238135584669,0.0,0.0,4344144.006991727,1437.4967579220656,295.53602538249663,0.0,0.0,0.11056749575777805,145.6086515848926,145.6086515848926,0.45,1.306860682968018,1.2393303722197189,1.209842201017082,1.2152608877800077
 05/10  12:00:00,19.178333333333335,21.17781009841544,11.944195764537767,0.0,0.0,0.0,-4257.781989659982,0.0,0.0,4556669.565184535,1554.9992755329436,318.4395552489047,0.0,0.0,0.11789902700022184,109.05849126822186,109.05849126822186,0.4,1.3623278463160402,1.2819194815199637,1.2483954893294693,1.2543566026967239
 05/10  13:00:00,20.568333333333335,21.177113981143314,8.829628107600122,0.0,0.0,0.0,-4993.995016992554,0.0,0.0,3297525.045180844,1139.1120019349762,236.05773023254088,0.0,0.0,0.08177582029326598,60.88930437726517,60.88930437726517,0.3,1.4093763598737443,1.3199234148856176,1.2813946765928337,1.2878056607867316
 05/10  14:00:00,21.41,21.205473635568087,8.655096272888601,0.0,0.0,0.0,-6296.641583793805,0.0,0.0,3113037.8269091714,1080.3737710316898,224.58828885325855,0.0,0.0,0.07274704840028808,48.63221415160868,48.63221415160868,0.3,1.4392914408471233,1.3440776984807388,1.3024159015196966,1.3091892692582017
 05/10  15:00:00,22.526666666666664,21.201951577948183,2.8566831010851104,0.0,0.0,0.0,-7507.5942005765155,0.0,0.0,1009590.9250570695,354.82480212205985,73.89565299650263,0.0,0.0,0.022782483890611504,11.050441410306568,11.050441410306568,0.1,1.4652574897467443,1.3651840925588403,1.3207062730097505,1.3278191162887447
 05/10  16:00:00,23.610000000000003,21.243617981811465,0.0,0.0,0.0,0.0,-9955.966885174854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475082268929839,1.373819654828602,1.3276364722070355,1.3348739176920312
 05/10  17:00:00,23.899999999999988,21.400381125982374,10.990864647799686,0.0,88.20802786482288,0.0,-17282.880540851143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.475082268929839,1.373819654828602,1.3276364722070355,1.3348739176920312
 05/10  18:00:00,24.158333333333328,21.402215066965095,17.180425848606813,0.0,158.81172917128984,0.0,-18205.790070673793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.475082268929839,1.373819654828602,1.3276364722070355,1.3348739176920312
 05/10  19:00:00,24.141666666666662,21.402440520570256,23.103482715158613,0.0,191.96235781583624,0.0,-18106.917505931782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.475082268929839,1.373819654828602,1.3276364722070355,1.3348739176920312
 05/10  20:00:00,23.589999999999996,21.39678309140908,23.372284213792334,0.0,168.0897595290326,0.0,-17955.18379710435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.475082268929839,1.373819654828602,1.3276364722070355,1.3348739176920312
 05/10  21:00:00,21.595000000000002,21.402857756717392,16.630178411842174,0.0,83.0571775412963,0.0,-17681.25538467986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.475082268929839,1.373819654828602,1.3276364722070355,1.3348739176920312
 05/10  22:00:00,20.0,21.414228750377355,11.35095846291386,0.0,50.57507221522731,0.0,-17932.978773068357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.475082268929839,1.373819654828602,1.3276364722070355,1.3348739176920312
 05/10  23:00:00,18.553333333333338,21.392153034235832,16.702330204350755,0.0,68.65370513679711,0.0,-17233.61724470959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.475082268929839,1.373819654828602,1.3276364722070355,1.3348739176920312
 05/10  24:00:00,15.753333333333332,21.43811317195856,0.0,0.0,0.0,0.0,-18306.90106745886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475082268929839,1.373819654828602,1.3276364722070355,1.3348739176920312
 05/11  01:00:00,14.141666666666664,21.356220921688816,0.0,0.0,0.0,0.0,-14750.146612995835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475082268929839,1.373819654828602,1.3276364722070355,1.3348739176920312
 05/11  02:00:00,13.59,21.177745914369076,5.712645841654426,0.0,0.0,0.0,-5719.62182428961,0.0,0.0,1984512.6499339116,596.6619880385925,127.51327807186249,0.0,0.0,0.04552770254082398,120.19489297588576,120.19489297588576,0.16666666666666666,1.2684666961051507,1.2191433568053758,1.1906021533753046,1.1962264794503517
 05/11  03:00:00,13.041666666666666,21.205455026068897,5.8696331803432615,0.0,0.0,0.0,-6904.415881764687,0.0,0.0,2113563.175429173,643.1401821923765,136.7407935234343,0.0,0.0,0.05364887352060497,125.23460873706595,125.23460873706595,0.2,1.1637596832863963,1.1290811447946494,1.1107530831918238,1.115502956032092
 05/11  04:00:00,12.231666666666666,21.197915642401178,8.684642830477067,0.0,0.0,0.0,-5961.015279944916,0.0,0.0,3053538.7566032484,903.3328075806229,196.41976110310887,0.0,0.0,0.07427553246813702,200.02220904384893,200.02220904384893,0.3,1.1383892478530957,1.110181031611068,1.0933589016186267,1.0980419063655023
 05/11  05:00:00,11.699999999999994,21.1949987408331,8.912565778320205,0.0,0.0,0.0,-5770.0766961229265,0.0,0.0,3248099.3605325716,972.2252237689769,209.5714523460312,0.0,0.0,0.08606630008742068,207.39453558457808,207.39453558457808,0.3,1.116030141047379,1.0922921912458525,1.0780562001756169,1.0826841875371394
 05/11  06:00:00,10.821666666666669,21.178344339927648,12.27261696716781,0.0,0.0,0.0,-4232.983446476861,0.0,0.0,4666040.489328613,1412.7460398138714,301.2327951138929,0.0,0.0,0.1348887075835106,294.6401613756289,294.6401613756289,0.4,1.09021895432775,1.0736769170264584,1.0604262669971276,1.0650555876773788
 05/11  07:00:00,10.568333333333333,21.18780914952225,14.972664253154104,0.0,0.0,0.0,-4016.7842766985877,0.0,0.0,5494337.280139381,1626.237729153527,353.65776988791947,0.0,0.0,0.14956820529320336,376.1400009631886,376.1400009631886,0.5,1.07607456981179,1.0546320263852118,1.0507758884210687,1.0554147952830288
 05/11  08:00:00,11.978333333333332,21.178261224240195,15.495759087921288,0.0,0.0,0.0,-3422.5632086819696,0.0,0.0,6028052.204764675,1873.3484526956295,388.9954225457359,0.0,0.0,0.17662862065704907,337.7905816263008,337.7905816263008,0.5333333333333333,1.1214269068258178,1.0953690452070985,1.0817977523974502,1.0864164995986323
 05/11  09:00:00,14.505,21.190830338796168,11.901979071516857,0.0,0.0,0.0,-4862.381951509684,0.0,0.0,4418688.21335389,1387.2472418123402,288.47566893268936,0.0,0.0,0.11571509939760609,215.81320293464879,215.81320293464879,0.4,1.201596930043222,1.15563087599497,1.1368639553822286,1.1416991105500975
 05/11  10:00:00,16.978333333333335,21.175483311750785,12.160267736760384,0.0,0.0,0.0,-4076.007813392622,0.0,0.0,4766498.037000006,1573.1170250591456,319.44648917227875,0.0,0.0,0.1290767273486332,161.71769027370524,161.71769027370524,0.4,1.286955254756238,1.222441241660753,1.1959364037373277,1.201198404446683
 05/11  11:00:00,19.24666666666667,21.178993717619658,11.908086010825857,0.0,0.0,0.0,-4299.7708866889125,0.0,0.0,4563823.002412807,1544.5301801651508,317.17162353643977,0.0,0.0,0.1160310197686739,109.63160994259565,109.63160994259565,0.4,1.3606598051364067,1.2798664185323476,1.247357230261621,1.253204403193928
 05/11  12:00:00,21.736666666666665,21.186112779572554,8.99658483170886,0.0,0.0,0.0,-5286.231132593091,0.0,0.0,3540340.0964866756,1243.026747005656,260.81945802080014,0.0,0.0,0.09041272129455424,41.94299312259391,41.94299312259391,0.3,1.443715993745175,1.3467605657486645,1.3057060459469878,1.312405174532379
 05/11  13:00:00,23.626666666666665,21.188412355316924,8.77291274077621,0.0,0.0,0.0,-5466.389248396316,0.0,0.0,3304124.845649327,1179.8378337948375,252.03065566205208,0.0,0.0,0.07884185635066458,12.722270065739615,12.722270065739615,0.3,1.5078755472398362,1.398730816515056,1.351085629084757,1.358606202772912
 05/11  14:00:00,25.02,21.18144532339854,2.824098270368754,0.0,0.0,0.0,-6591.158078850783,0.0,0.0,993832.6812761691,355.736983330576,74.72895988649162,0.0,0.0,0.021096825774454334,0.0,0.0,0.1,1.5479001481729442,1.4322903831450702,1.3795295174029902,1.3876232859028785
 05/11  15:00:00,26.168333333333337,21.216821299974963,0.0,0.0,0.0,0.0,-8761.332211077919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.552436153478548,1.4364776044587304,1.3827509364709243,1.390914594073766
 05/11  16:00:00,26.70000000000001,21.423548986511136,11.315714690947301,0.0,84.032666236248,0.0,-18227.083207435244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.552436153478548,1.4364776044587304,1.3827509364709243,1.390914594073766
 05/11  17:00:00,26.70000000000001,21.403462126074796,23.32885660911294,0.0,187.05201886339827,0.0,-17967.00602872735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.552436153478548,1.4364776044587304,1.3827509364709243,1.390914594073766
 05/11  18:00:00,26.70000000000001,21.40663177895569,23.707562285605935,0.0,194.23753600799597,0.0,-18182.888748301335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.552436153478548,1.4364776044587304,1.3827509364709243,1.390914594073766
 05/11  19:00:00,26.70000000000001,21.395816114767232,25.82390729663565,0.0,229.7167076093174,0.0,-18240.599309085937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.552436153478548,1.4364776044587304,1.3827509364709243,1.390914594073766
 05/11  20:00:00,25.821666666666662,21.40606410751913,31.664809382825823,0.0,250.84253571172763,0.0,-19062.93521647493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.552436153478548,1.4364776044587304,1.3827509364709243,1.390914594073766
 05/11  21:00:00,23.863333333333333,21.39868914554372,17.37491186676158,0.0,101.52623666953491,0.0,-17541.294579934554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.552436153478548,1.4364776044587304,1.3827509364709243,1.390914594073766
 05/11  22:00:00,22.490000000000002,21.413929715503787,22.61041391636268,0.0,100.90481764995245,0.0,-18426.983366537163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.552436153478548,1.4364776044587304,1.3827509364709243,1.390914594073766
 05/11  23:00:00,21.373333333333335,21.401583061921066,11.26942572051074,0.0,36.988858782469684,0.0,-17279.146115257743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.552436153478548,1.4364776044587304,1.3827509364709243,1.390914594073766
 05/11  24:00:00,18.585,21.38509068071173,11.209884509222768,0.0,36.9025822546059,0.0,-16554.79638588294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.552436153478548,1.4364776044587304,1.3827509364709243,1.390914594073766
 05/12  01:00:00,16.131666666666668,21.46338173771908,0.0,0.0,0.0,0.0,-19268.154010168408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.552436153478548,1.4364776044587304,1.3827509364709243,1.390914594073766
 05/12  02:00:00,14.721666666666666,21.290690287408133,0.0,0.0,0.0,0.0,-11846.533501891066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.552436153478548,1.4364776044587304,1.3827509364709243,1.390914594073766
 05/12  03:00:00,13.899999999999995,21.17479492611296,2.7384605107364055,0.0,0.0,0.0,-6236.763378509794,0.0,0.0,894758.7976444083,259.9955788166345,56.64477593314582,0.0,0.0,0.016666666666666666,56.96880791751038,56.96880791751038,0.06666666666666667,1.345902039709818,1.2824735953878192,1.2467930076589313,1.253104874293666
 05/12  04:00:00,13.59,21.187451065481937,5.856290424785914,0.0,0.0,0.0,-6114.681735646632,0.0,0.0,2105488.026731589,641.614397257668,137.12704942880302,0.0,0.0,0.05295863442153081,116.24060440575495,116.24060440575495,0.23333333333333334,1.1809194678711379,1.1423645396274125,1.1226467286986845,1.1273010633592357
 05/12  05:00:00,13.041666666666666,21.20462708730205,8.720087816090208,0.0,0.0,0.0,-6197.173997149892,0.0,0.0,3118397.1002200623,938.5683378897284,200.54015022421285,0.0,0.0,0.0761091503314907,182.82956398991186,182.82956398991186,0.26666666666666666,1.161740289628721,1.1274354868119845,1.1094520878601632,1.114049384209145
 05/12  06:00:00,12.49,21.18999981757163,8.906690044427943,0.0,0.0,0.0,-5542.96127044276,0.0,0.0,3258346.901274658,982.622958630969,211.1822527460466,0.0,0.0,0.08576234029060335,191.0906351456371,191.0906351456371,0.3333333333333333,1.1430954908333424,1.113409637740739,1.0966687398077808,1.1012094940243478
 05/12  07:00:00,11.941666666666665,21.194958835266043,11.911082538211161,0.0,0.0,0.0,-5024.889399602578,0.0,0.0,4407844.922179289,1323.0029198909413,282.3898464154576,0.0,0.0,0.11618603425229351,266.54016580082725,266.54016580082725,0.36666666666666664,1.1239186138097388,1.0985070450505623,1.0835235275591653,1.0880255710771611
 05/12  08:00:00,13.095,21.18386133131026,12.007242725850954,0.0,0.0,0.0,-4532.574112418375,0.0,0.0,4472307.7906862,1371.126127182655,291.10409670362793,0.0,0.0,0.12116053303539906,247.45687916808103,247.45687916808103,0.43333333333333335,1.1553333601576423,1.120277330481773,1.1050753879610413,1.1096768610193197
 05/12  09:00:00,15.588333333333336,21.194481225120764,11.831597652465978,0.0,0.0,0.0,-5000.849023369117,0.0,0.0,4417520.206491193,1398.5195590326737,288.83504913599455,0.0,0.0,0.11207417177448906,193.90342072903113,193.90342072903113,0.36666666666666664,1.2380224711597347,1.1845585484364414,1.1620880698017035,1.1669580681195717
 05/12  10:00:00,17.526666666666664,21.174436425386705,11.915158804585223,0.0,0.0,0.0,-4102.237356170702,0.0,0.0,4543808.587298935,1491.0281965066267,305.68625401506023,0.0,0.0,0.11639690511907407,146.43820225870513,146.43820225870513,0.4,1.3039696463208472,1.2358330458696123,1.2078693467638968,1.2131354740785474
 05/12  11:00:00,20.05666666666667,21.203623201679395,8.740240650778633,0.0,0.0,0.0,-6139.412866239735,0.0,0.0,3227649.383008937,1089.3102754851277,226.16108776747149,0.0,0.0,0.0771516841918572,68.48812130423275,68.48812130423275,0.3,1.3834574287961392,1.2979859012286459,1.2634560807382431,1.2694063519412493
 05/12  12:00:00,22.836666666666666,21.1899881455896,8.767138124869948,0.0,0.0,0.0,-5530.402297952553,0.0,0.0,3297586.0127360728,1158.9628580059784,244.65385820744103,0.0,0.0,0.07854312752635942,23.784836486176566,23.784836486176566,0.3,1.4770384659321505,1.3732679323268793,1.3294084193427078,1.3363854864339848
 05/12  13:00:00,25.03666666666667,21.20187598030601,5.692460074620419,0.0,0.0,0.0,-6796.476472538298,0.0,0.0,2058165.537944568,733.1261960850342,155.59517947589768,0.0,0.0,0.044483465044919054,0.0,0.0,0.2,1.5474226110533738,1.4309093573065974,1.3793986811186432,1.3873485546090825
 05/12  14:00:00,26.668333333333337,21.246731565019125,2.8190362986766404,0.0,0.0,0.0,-9402.424733210208,0.0,0.0,1026087.4667913229,364.2572612919103,77.64334497305991,0.0,0.0,0.02083496301564963,0.0,0.0,0.1,1.5983002465535276,1.4732882613135687,1.4157297456332618,1.424482938565689
 05/12  15:00:00,27.20000000000001,21.398585305415676,5.632035881103339,0.0,37.23218529376355,0.0,-16849.093206011432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  16:00:00,27.768333333333334,21.40916322625373,17.73387794028878,0.0,138.58235725141375,0.0,-17914.842516006578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  17:00:00,28.29999999999999,21.41041054841853,24.452396525778507,0.0,218.11931806374395,0.0,-18319.202789405528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  18:00:00,28.29999999999999,21.40098375616195,25.419782255315127,0.0,250.58187355081228,0.0,-18163.427889808954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  19:00:00,28.04166666666667,21.392949097395558,27.714816689631885,0.0,277.0354259305906,0.0,-18092.514692504097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  20:00:00,27.23166666666667,21.40916964986255,33.967283100728665,0.0,287.43951888729123,0.0,-19118.10591092531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  21:00:00,25.511666666666667,21.397250263302798,18.84321193870913,0.0,130.13554047903725,0.0,-18751.54678158976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  22:00:00,23.263333333333332,21.39610527144892,23.87931958435284,0.0,114.89083498973898,0.0,-17821.26682436559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  23:00:00,20.495,21.401579144930725,17.09983410574676,0.0,63.39447863647211,0.0,-17588.989916478142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  24:00:00,18.59,21.41684104390056,11.063413289467526,0.0,36.20995854331698,0.0,-17866.195733327397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/13  01:00:00,17.73166666666667,21.404130204030576,0.0,0.0,0.0,0.0,-16731.10508201619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/13  02:00:00,16.94166666666667,21.39968721483764,0.0,0.0,0.0,0.0,-16460.26241011148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/13  03:00:00,16.131666666666668,21.229760912326615,0.0,0.0,0.0,0.0,-9199.939895562471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/13  04:00:00,14.979999999999997,21.205788878684377,5.685683497364001,0.0,0.0,0.0,-6899.508886888902,0.0,0.0,1983674.945437484,606.70504690533,128.37802929663408,0.0,0.0,0.04413290338168744,99.38866791733838,99.38866791733838,0.16666666666666666,1.2318165982469544,1.1917801598814792,1.166600355253694,1.171512913417127
 05/13  05:00:00,14.399999999999993,21.205702853173285,8.683500459930537,0.0,0.0,0.0,-6253.398542690649,0.0,0.0,3105839.1406288156,947.2686007377166,201.29388916456278,0.0,0.0,0.07421643606833733,161.1310849210135,161.1310849210135,0.3,1.2046809252917403,1.1605530167622393,1.1390886677798282,1.1437266870283718
 05/13  06:00:00,14.399999999999993,21.18791367250138,8.934312558716693,0.0,0.0,0.0,-5402.390746670818,0.0,0.0,3347113.5671345824,1041.41160802559,217.54755635741392,0.0,0.0,0.08719129095187297,161.2919445428642,161.2919445428642,0.3,1.2042758693087146,1.1598218047374742,1.1388008784359662,1.143446400348418
 05/13  07:00:00,14.399999999999993,21.183316600566467,12.02774208497981,0.0,0.0,0.0,-4461.078891775415,0.0,0.0,4586161.359174791,1436.901174547353,297.56527657026544,0.0,0.0,0.12222099308174278,214.97507798367664,214.97507798367664,0.4,1.2042681347613062,1.1597914683453512,1.1387980165403326,1.1434429960052461
 05/13  08:00:00,14.141666666666664,21.173901667381735,15.133126834603932,0.0,0.0,0.0,-3294.641244713376,0.0,0.0,5828822.872248422,1827.1355083361566,376.863572938727,0.0,0.0,0.15786915536150178,276.0802752884347,276.0802752884347,0.5,1.1967007879863703,1.1542982795658407,1.1335771365667315,1.1381994755689169
 05/13  09:00:00,15.915000000000001,21.197554539364067,11.879802335449396,0.0,0.0,0.0,-5119.130013406094,0.0,0.0,4468257.1390399095,1426.5738050256539,295.04267387605273,0.0,0.0,0.11456786633485376,179.50876641514768,179.50876641514768,0.4,1.24621384140744,1.1897831271201402,1.167842178040361,1.1727097041661774
 05/13  10:00:00,19.24666666666667,21.177583185563567,12.000156775364953,0.0,0.0,0.0,-4182.300020216401,0.0,0.0,4700184.221780393,1582.8023735809586,323.94504167508086,0.0,0.0,0.12079396706943193,106.76754569520728,106.76754569520728,0.4,1.3581576423477884,1.2778320555473093,1.245800324569587,1.2514292327194838
 05/13  11:00:00,21.736666666666665,21.17652902649122,9.048264184165273,0.0,0.0,0.0,-4856.460637351029,0.0,0.0,3605244.313539827,1254.2594112637896,266.33073497108074,0.0,0.0,0.09308616528645972,42.96188248962973,42.96188248962973,0.3333333333333333,1.4422722952785374,1.3451551796067613,1.304895031002508,1.311395621894392
 05/13  12:00:00,23.058333333333334,21.183278289591332,11.582243716725625,0.0,0.0,0.0,-4556.72492717692,0.0,0.0,4300212.879851297,1509.0930664657724,318.56570593350585,0.0,0.0,0.0991747496711397,24.74103517864349,24.74103517864349,0.36666666666666664,1.4916992069379624,1.3867120574477232,1.3398568181188009,1.346946506805048
 05/13  13:00:00,23.610000000000003,21.189708667414724,8.863407689327763,0.0,0.0,0.0,-5465.099326810156,0.0,0.0,3434688.944247203,1223.8730580418778,263.0362133591567,0.0,0.0,0.08352328452271825,8.635260615917732,8.635260615917732,0.3,1.5100438670199046,1.4014644450030238,1.352831303049573,1.360203888288847
 05/13  14:00:00,24.158333333333328,21.185011762186384,8.607113633358036,0.0,0.0,0.0,-6070.063132659524,0.0,0.0,3143237.3982113963,1117.7702051602578,236.94711167315342,0.0,0.0,0.07026484045317906,1.459122747848199,1.459122747848199,0.2833333333333333,1.5289985390764025,1.417011724429685,1.3662592090997,1.3739357484265227
 05/13  15:00:00,24.141666666666662,21.068090231588567,0.0,0.0,0.0,0.0,-3411.4202585341486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/13  16:00:00,24.46833333333333,21.188324577550564,0.0,0.0,0.0,0.0,-7514.406801532771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/13  17:00:00,25.568333333333335,21.41035072713465,11.077116628435615,0.0,77.6036137439604,0.0,-17615.88638154467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/13  18:00:00,25.841666666666672,21.405695197264535,16.77530031892015,0.0,121.27006318665623,0.0,-17637.56599143198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/13  19:00:00,25.600000000000012,21.40416522357453,28.8856749693517,0.0,231.8178435342212,0.0,-18464.1662207898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
