Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 05/27  13:00:00,24.488333333333333,21.200119365997416,11.4095281159461,0.0,0.0,0.0,-5387.840146699917,0.0,0.0,4181184.926145187,1465.0142629882555,311.82473223866543,0.0,0.0,0.09023993405784798,2.309968654226909,2.309968654226909,0.36666666666666664,1.5307314481088923,1.4170294363323976,1.3679225418361027,1.3753021777257526
 05/27  14:00:00,25.858333333333338,21.239578898977562,2.842099348781016,0.0,0.0,0.0,-12653.256098398318,0.0,0.0,1052731.4986500859,369.7006737049903,79.36420162661837,0.0,0.0,0.02202804632273173,0.0,0.0,0.1,1.579623958442368,1.4586037100323568,1.4027372690910582,1.4108982344755254
 05/27  15:00:00,26.97833333333334,21.32540113415519,0.0,0.0,0.0,0.0,-15504.296514974962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.582795584606338,1.4614968959606236,1.404989798381287,1.4132094487589983
 05/27  16:00:00,27.79999999999999,21.415677460058767,17.344865917365095,0.0,159.8309375427521,0.0,-18226.385579807607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.582795584606338,1.4614968959606236,1.404989798381287,1.4132094487589983
 05/27  17:00:00,28.058333333333326,21.39810809505008,18.311908024577544,0.0,196.00170134477173,0.0,-17508.460085939663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.582795584606338,1.4614968959606236,1.404989798381287,1.4132094487589983
 05/27  18:00:00,28.610000000000003,21.402188935284975,26.089992857010667,0.0,309.41458132867757,0.0,-18331.27515647063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.582795584606338,1.4614968959606236,1.404989798381287,1.4132094487589983
 05/27  19:00:00,28.899999999999984,21.396490561670316,42.95058182782428,0.0,470.88670973663835,0.0,-20137.68954184403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,1.582795584606338,1.4614968959606236,1.404989798381287,1.4132094487589983
 05/27  20:00:00,28.59,21.415433441517283,45.55200187691223,0.0,459.81549486612613,0.0,-20158.69574087272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.582795584606338,1.4614968959606236,1.404989798381287,1.4132094487589983
 05/27  21:00:00,26.905000000000005,21.41099810155559,35.53800918705738,0.0,342.3084712477419,0.0,-21372.531262937882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.582795584606338,1.4614968959606236,1.404989798381287,1.4132094487589983
 05/27  22:00:00,24.153333333333332,21.39902328715684,26.141031478840958,0.0,188.57046784696576,0.0,-18432.176736485842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.582795584606338,1.4614968959606236,1.404989798381287,1.4132094487589983
 05/27  23:00:00,21.043333333333333,21.406693500605424,24.894264075847747,0.0,148.4338418993803,0.0,-18621.49086527386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.582795584606338,1.4614968959606236,1.404989798381287,1.4132094487589983
 05/27  24:00:00,19.14166666666666,21.398725865734615,23.80504581117484,0.0,111.67884997286619,0.0,-18062.736782917113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.582795584606338,1.4614968959606236,1.404989798381287,1.4132094487589983
 05/28  01:00:00,18.59,21.420895860428228,17.03504881836918,0.0,63.83183314337035,0.0,-18496.360835140928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.582795584606338,1.4614968959606236,1.404989798381287,1.4132094487589983
 05/28  02:00:00,18.041666666666668,21.386780190375248,5.557649385219745,0.0,18.100109056885167,0.0,-16391.219784065797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.582795584606338,1.4614968959606236,1.404989798381287,1.4132094487589983
 05/28  03:00:00,17.23166666666667,21.467249563608856,0.0,0.0,0.0,0.0,-19542.84965832544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.582795584606338,1.4614968959606236,1.404989798381287,1.4132094487589983
 05/28  04:00:00,16.699999999999992,21.35155816140976,0.0,0.0,0.0,0.0,-14532.09051308228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.582795584606338,1.4614968959606236,1.404989798381287,1.4132094487589983
 05/28  05:00:00,15.821666666666667,21.17040641461593,5.590129499510564,0.0,0.0,0.0,-5408.22931665266,0.0,0.0,1901351.7546992241,572.8710084580489,122.82763239681312,0.0,0.0,0.03918976363009555,94.10735387924039,94.10735387924039,0.16666666666666666,1.412908602552432,1.3353100246912815,1.293377491493105,1.2998757114142079
 05/28  06:00:00,15.568333333333333,21.207584735765987,5.855142968535961,0.0,0.0,0.0,-6951.003389563054,0.0,0.0,2154246.138792838,673.0731595479374,141.55517469332955,0.0,0.0,0.05289927493129721,89.69183279377681,89.69183279377681,0.2,1.2341413293405605,1.1822112167890257,1.1596640255729087,1.1641383099995963
 05/28  07:00:00,15.841666666666667,21.202316937720273,5.770640538572353,0.0,0.0,0.0,-6773.727463350569,0.0,0.0,2076788.5485278012,641.9891485399381,135.8043404456145,0.0,0.0,0.04852784798901582,89.65173265578024,89.65173265578024,0.2,1.2516741702662826,1.1970386934308894,1.1718328061041094,1.1763696274735236
 05/28  08:00:00,15.858333333333338,21.20784159746194,5.770468697434569,0.0,0.0,0.0,-7023.149422578044,0.0,0.0,2076910.327763272,643.9295016706924,136.00065345344137,0.0,0.0,0.04851895841057615,88.37674814923145,88.37674814923145,0.2,1.2481627702195357,1.1936703240781812,1.1693917954119009,1.1739175867840097
 05/28  09:00:00,18.425000000000004,21.201594810506673,5.791033744829155,0.0,0.0,0.0,-6752.6906035771435,0.0,0.0,2112659.475289717,681.2763771094864,142.53246635104819,0.0,0.0,0.04958281660126617,64.09905577099133,64.09905577099133,0.2,1.3109770650734762,1.2406751297708114,1.2131539858279545,1.2180829630709245
 05/28  10:00:00,21.42666666666667,21.193421687179946,2.8217444368616222,0.0,0.0,0.0,-7095.54265743825,0.0,0.0,991538.2004766281,333.10955566323446,69.47499373880693,0.0,0.0,0.020975058729232655,13.542466578405811,13.542466578405811,0.1,1.4003908241077783,1.3123345042232901,1.27584382986193,1.2814938276198433
 05/28  11:00:00,23.646666666666672,21.151147331443074,0.0,0.0,0.0,0.0,-5907.767315149234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/28  12:00:00,25.568333333333335,21.221846698631662,0.0,0.0,0.0,0.0,-8944.50375928445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/28  13:00:00,26.97833333333334,21.329379304100268,0.0,0.0,0.0,0.0,-13542.664971163247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/28  14:00:00,28.368333333333332,21.41893086576352,12.866838400864715,0.0,71.01693549520567,0.0,-17959.386979808438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/28  15:00:00,29.158333333333335,21.392552194059462,23.761793807457035,0.0,163.14516538925363,0.0,-17305.875341988463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/28  16:00:00,30.278333333333332,21.402005397358458,38.18374313925459,0.0,327.1898931179507,0.0,-18440.322770529183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/28  17:00:00,31.41,21.40698556619459,56.420737526993506,0.0,502.4925251277298,0.0,-19332.42082141754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6333333333333333,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/28  18:00:00,26.791666666666664,21.411848925901527,71.75942688447705,0.0,528.5170885334018,0.0,-36572.66861872459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9166666666666667,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/28  19:00:00,22.768333333333334,21.411396884128465,58.08846568479582,0.0,374.9220675804625,0.0,-20278.838205077394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6333333333333333,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/28  20:00:00,22.473333333333336,21.488704268039758,97.96325470199801,0.0,549.0207322931195,0.0,-25597.866202827423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.566666666666667,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/28  21:00:00,20.821666666666665,21.836037884872624,85.47719603912604,0.0,524.8400562045001,0.0,-49478.70077352114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/28  22:00:00,19.431666666666665,21.394631540093034,30.701507576500692,0.0,163.64416472002446,0.0,-19074.39395676504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/28  23:00:00,18.331666666666663,21.399085235871073,23.955937504929388,0.0,104.68134197667764,0.0,-18217.969481201944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/28  24:00:00,16.921666666666667,21.407040115378567,22.68362155176108,0.0,76.80633143503911,0.0,-18276.4858067929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/29  01:00:00,15.53166666666667,21.468952932681677,0.060277825464916,0.0,0.6848000096153986,0.0,-19718.48387955434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03333333333333333,1.4379081337530666,1.3442553638693007,1.3022577395552404,1.3082725122774734
 05/29  02:00:00,14.69,21.242929600743913,2.7384605107364055,0.0,0.0,0.0,-9277.847362922055,0.0,0.0,899042.5379679991,262.27983419221283,57.21901548820359,0.0,0.0,0.016666666666666666,51.0916582342359,51.0916582342359,0.06666666666666667,1.4064321271916576,1.3257175282246911,1.2858444608150799,1.2916924026203278
 05/29  03:00:00,14.141666666666664,21.197291232479028,5.829198821006179,0.0,0.0,0.0,-6569.791859788855,0.0,0.0,2108130.3590277736,640.4155440039484,136.96768497523473,0.0,0.0,0.051557148491204886,105.56414277985381,105.56414277985381,0.2,1.195839365631703,1.153647391445552,1.1331744501269216,1.1374929182683104
 05/29  04:00:00,13.59,21.189633726923756,9.00361240445685,0.0,0.0,0.0,-5449.179780569898,0.0,0.0,3413649.1862507407,1047.1630753978154,221.09217679902068,0.0,0.0,0.0907762672998305,165.47181620700042,165.47181620700042,0.3,1.1767713496337324,1.139050427506996,1.1200417175197872,1.1242794857834466
 05/29  05:00:00,12.473333333333333,21.184915073056747,12.189275572397037,0.0,0.0,0.0,-4486.890540622687,0.0,0.0,4715189.311505868,1433.5490188534604,302.6669668135076,0.0,0.0,0.13057734258885695,245.59480946708166,245.59480946708166,0.4,1.1414753004909142,1.1126712600739486,1.0957710153574776,1.0999401760737586
 05/29  06:00:00,11.390000000000002,21.181656178415306,15.167676592250826,0.0,0.0,0.0,-3662.333807013952,0.0,0.0,5790979.4799451195,1727.6199229325716,370.5814453402333,0.0,0.0,0.15965646185069957,337.1706212770992,337.1706212770992,0.5,1.102749764278452,1.0825659574887694,1.069189815248085,1.0733831614844536
 05/29  07:00:00,10.841666666666667,21.180908358934392,12.115448829355783,0.0,0.0,0.0,-4370.004853058843,0.0,0.0,4624886.429198192,1362.383967014504,294.62425432847886,0.0,0.0,0.12675818361638233,278.89157233145335,278.89157233145335,0.4,1.0837430442404326,1.0679222360638192,1.0562260067210523,1.060355522100429
 05/29  08:00:00,10.85833333333333,21.173226599070283,15.962906488070256,0.0,0.0,0.0,-3090.326309282783,0.0,0.0,6525019.675239317,1988.7183837323948,418.2880581813439,0.0,0.0,0.2007947982676501,348.54354743626106,348.54354743626106,0.5666666666666667,1.0819655695579409,1.0657178361108823,1.055050565847336,1.0591508222185686
 05/29  09:00:00,11.668333333333333,21.184019452301868,18.394863829885626,0.0,0.0,0.0,-3007.137690372319,0.0,0.0,7047006.475467554,2123.4297274061755,457.4390132262166,0.0,0.0,0.20160563438491028,397.41296681508896,397.41296681508896,0.7,1.1085814012015058,1.0746013624139652,1.073269975646353,1.0773959862444995
 05/29  10:00:00,13.078333333333335,21.18147013456959,18.852906043520502,0.0,0.0,0.0,-2710.0896064776734,0.0,0.0,7667627.980142426,2406.430209550172,492.20444285694316,0.0,0.0,0.22530078817218058,350.34179130102814,350.34179130102814,0.6666666666666666,1.1544765742031204,1.1069931253719325,1.1047705155293737,1.1089417307598823
 05/29  11:00:00,14.468333333333334,21.16297075858587,16.095969259577583,0.0,0.0,0.0,-2542.912099553866,0.0,0.0,6812840.216749359,2206.2526245438935,442.9234203143695,0.0,0.0,0.2076783184768589,252.02732113516376,252.02732113516376,0.5833333333333334,1.2011624918642632,1.1566788552616991,1.1369592327706455,1.1412285112192473
 05/29  12:00:00,15.878333333333332,21.17776600614102,15.722296537966496,0.0,0.0,0.0,-3276.254229483354,0.0,0.0,6495085.619981622,2116.1655188074606,427.79665368005624,0.0,0.0,0.18834771456937605,215.3282142488641,215.3282142488641,0.5833333333333334,1.2466869235575624,1.192431107669406,1.1685257403175073,1.172946112791114
 05/29  13:00:00,17.26833333333333,21.17755476865657,11.887820348528857,0.0,0.0,0.0,-4245.479458674357,0.0,0.0,4513465.974379598,1455.4085528148498,302.34576022225514,0.0,0.0,0.11498264918091168,139.77918352261162,139.77918352261162,0.43333333333333335,1.2933545538258577,1.2287939120655365,1.2009367491431446,1.2056284241380193
 05/29  14:00:00,18.05833333333333,21.199128355449698,11.603496126588025,0.0,0.0,0.0,-5319.336315255038,0.0,0.0,4224817.175342349,1370.00119505825,285.93082651045194,0.0,0.0,0.10027416606781506,121.53162753129938,121.53162753129938,0.4,1.3221363103194408,1.2510983661061934,1.2208802239978174,1.2258709334130928
 05/29  15:00:00,18.61,21.19980884059409,5.742006640173003,0.0,0.0,0.0,-6755.723326096482,0.0,0.0,2051891.9793615537,668.2620943116177,139.68162730505537,0.0,0.0,0.047046577036460105,54.99822398819474,54.99822398819474,0.2,1.3390493338830018,1.2648129904143919,1.232679586032471,1.2378198170485404
 05/29  16:00:00,18.59,21.186543616217342,2.8499957217900533,0.0,0.0,0.0,-6852.22049076667,0.0,0.0,1005220.1283646899,326.8858500446279,68.36612702698383,0.0,0.0,0.022436536560620442,26.736815437012396,26.736815437012396,0.1,1.3457718853920437,1.2706889277682483,1.2373737466513326,1.2425737442716114
 05/29  17:00:00,18.868333333333332,21.211855786825307,0.0,0.0,0.0,0.0,-8574.284830960612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.345898505764107,1.270894709112689,1.2374592400138915,1.2426588112001447
 05/29  18:00:00,19.709999999999997,21.40748844814158,5.476921021472811,0.0,28.875489838483176,0.0,-17301.277743395567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.345898505764107,1.270894709112689,1.2374592400138915,1.2426588112001447
 05/29  19:00:00,20.0,21.38712017101555,17.109892205932375,0.0,110.22508591260663,0.0,-17221.502875300837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.345898505764107,1.270894709112689,1.2374592400138915,1.2426588112001447
 05/29  20:00:00,19.69,21.389078197436003,17.106567184426,0.0,106.22848992283568,0.0,-17368.950483395703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.345898505764107,1.270894709112689,1.2374592400138915,1.2426588112001447
 05/29  21:00:00,18.57333333333333,21.44553978428709,5.476921021472811,0.0,28.109925948524758,0.0,-19009.004088798545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.345898505764107,1.270894709112689,1.2374592400138915,1.2426588112001447
 05/29  22:00:00,16.663333333333334,21.513374510128468,0.0,0.0,0.0,0.0,-21597.038095840984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.345898505764107,1.270894709112689,1.2374592400138915,1.2426588112001447
 05/29  23:00:00,15.290000000000001,21.406306397173957,0.0,0.0,0.0,0.0,-16981.733247961816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.345898505764107,1.270894709112689,1.2374592400138915,1.2426588112001447
 05/29  24:00:00,14.121666666666668,21.188928299740194,2.7384605107364055,0.0,0.0,0.0,-6930.510076665952,0.0,0.0,895750.621406378,257.1701786754748,56.78969053204386,0.0,0.0,0.016666666666666666,55.0247668732623,55.0247668732623,0.06666666666666667,1.3166086256970368,1.2526588020578702,1.221256155564224,1.226332854638401
 05/30  01:00:00,12.731666666666666,21.188016244890736,5.936315270554248,0.0,0.0,0.0,-6145.0398845886575,0.0,0.0,2190315.5346655287,655.8555638288527,141.50594384927206,0.0,0.0,0.05709842977409358,119.96771751797321,119.96771751797321,0.2,1.1555005532510876,1.1233059685381552,1.105371514472916,1.1096054961902864
 05/30  02:00:00,11.631666666666666,21.205000884378695,5.772704078534281,0.0,0.0,0.0,-6951.759325500543,0.0,0.0,2037182.5026262137,587.2990586365619,130.50683261844097,0.0,0.0,0.04863459774982074,129.27303602686055,129.27303602686055,0.2,1.1146149805176109,1.0917436671329919,1.0773281564800532,1.0814796578162988
 05/30  03:00:00,10.841666666666667,21.19614130929349,11.814647418260854,0.0,0.0,0.0,-5153.132436117406,0.0,0.0,4294653.778735423,1242.702789595477,276.20365008042876,0.0,0.0,0.11119731284257241,274.4750432130908,274.4750432130908,0.4,1.0842675975970881,1.0685727795026452,1.056577436083002,1.0607158880286591
 05/30  04:00:00,9.979999999999997,21.167032182367457,15.412065513125802,0.0,0.0,0.0,-2981.666060864646,0.0,0.0,5975492.670106315,1764.0197613460425,382.5220011061257,0.0,79.49393851062241,0.17229903690526352,368.27297871003555,368.27297871003555,0.5,1.0566155350607096,1.0481834523036526,1.037701080475109,1.0419041589841795
 05/30  05:00:00,9.141666666666667,21.186692381765784,12.320248227385216,0.0,0.0,0.0,-4622.178861122256,0.0,0.0,4690374.2537262505,1356.969045951274,304.87751643128684,0.0,172.52945236092046,0.1373527381953978,310.23318858012317,310.23318858012317,0.43333333333333335,1.0268119149368937,1.0292108627227101,1.0174417031176377,1.0216585745081588
 05/30  06:00:00,8.331666666666667,21.170859784491622,21.664130714327232,0.0,0.0,0.0,-2103.134950180918,0.0,0.0,8309981.320879068,2397.481867715088,539.0665137775861,0.0,150.8536710134875,0.2457316449325625,557.5770151957406,557.5770151957406,0.7,0.999794291382942,1.0274162971505243,0.9991818490665981,1.0033825535628744
 05/30  07:00:00,7.800000000000003,21.18359578365717,16.20706198577687,0.0,0.0,0.0,-3566.7999316918313,0.0,0.0,6503515.075942505,1908.9705627354815,429.79704152151595,0.0,157.3149403958757,0.2134252980206215,422.9938133818398,422.9938133818398,0.5833333333333334,0.9803116691946171,1.0274162971505243,0.9859758223073077,0.990265215349562
 05/30  08:00:00,8.368333333333332,21.1710679385475,19.97175993812711,0.0,0.0,0.0,-2102.35560633435,0.0,0.0,8247869.424165631,2483.902586826763,547.4605918304445,0.0,143.3638721562665,0.2831806392186674,492.6859415089138,492.6859415089138,0.7,0.998185212268845,1.0274162971505243,0.998060238244046,1.0023291511142531
 05/30  09:00:00,9.778333333333334,21.16436872696005,20.453077654143318,0.0,0.0,0.0,-1620.422248059744,0.0,0.0,8860338.06965542,2763.3325663977093,577.9351394754322,0.0,86.07949290180392,0.3080798667615525,449.01906619440945,449.01906619440945,0.7,1.0446488058483268,1.0274162971505243,1.0296041817600687,1.0337734932981748
 05/30  10:00:00,11.426666666666668,21.17877153250787,19.33412525706803,0.0,0.0,0.0,-2536.7452279241525,0.0,0.0,7926978.975186142,2454.7095752607097,514.1994787198249,0.0,0.0,0.25019492004686256,396.07766272989033,396.07766272989033,0.7,1.0996062273026415,1.0274162971505243,1.067131392251943,1.071226135802093
 05/30  11:00:00,13.078333333333335,21.16096882360752,19.63643907725618,0.0,0.0,0.0,-1581.7506031424584,0.0,0.0,8451056.243354905,2707.329385834017,542.3876970704033,0.0,0.0,0.26583402982351206,339.33997408379696,339.33997408379696,0.7,1.1541481782346472,1.1103879667850307,1.1045535953094074,1.108689216784062
 05/30  12:00:00,14.468333333333334,21.176831328548136,15.940857875013652,0.0,0.0,0.0,-3202.800221112351,0.0,0.0,6659594.476995109,2147.3336715731575,433.48209749888974,0.0,0.0,0.1996541931844934,246.10529031872517,246.10529031872517,0.5833333333333334,1.2013373435174861,1.1567216258963684,1.1370816277411788,1.1413415057938754
 05/30  13:00:00,15.878333333333332,21.16165437074849,16.327862815171624,0.0,0.0,0.0,-2381.375841831827,0.0,0.0,7141753.638446606,2366.481921767865,470.37310910636086,0.0,0.0,0.2196744910970047,207.86799908310886,207.86799908310886,0.5833333333333334,1.247182545458117,1.1926967945945683,1.1688236272067942,1.173283677519848
 05/30  14:00:00,17.26833333333333,21.173479765313125,12.140535821966065,0.0,0.0,0.0,-3991.0833708232,0.0,0.0,4754801.547523851,1559.35819949328,320.8940232183011,0.0,0.0,0.1280559682533996,138.4555264554235,138.4555264554235,0.45,1.2941653188348436,1.2297349569752039,1.2014546152463548,1.2062281209853298
 05/30  15:00:00,18.05833333333333,21.17716025195052,8.951813924479234,0.0,0.0,0.0,-4981.601780866556,0.0,0.0,3417589.194985812,1125.5612627339588,233.191134694285,0.0,0.0,0.0880966606773832,91.41129017176017,91.41129017176017,0.3333333333333333,1.3225071842040503,1.2513777219967996,1.2210515561934938,1.2261388335288512
 05/30  16:00:00,18.868333333333332,21.181904153691946,5.63455327533275,0.0,0.0,0.0,-6002.717551327206,0.0,0.0,1942818.1491687037,629.2045949953414,131.24853700387501,0.0,0.0,0.04148786666205108,54.806350534329205,54.806350534329205,0.16666666666666666,1.3434125252230003,1.26833026212623,1.2356406341718718,1.2409087228812707
 05/30  17:00:00,19.399999999999988,21.21068484135028,2.8310436227080005,0.0,0.0,0.0,-7906.2408663568085,0.0,0.0,981711.7627388946,323.9844591673155,67.54209267213955,0.0,0.0,0.021456118404885125,22.934765462795337,22.934765462795337,0.1,1.3694806535584185,1.2890118616391568,1.253890027907002,1.2593941928992107
 05/30  18:00:00,19.399999999999988,21.213121248389825,0.0,0.0,0.0,0.0,-8622.42622241232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.369451577931884,1.2895338572280608,1.2538686971245407,1.2593687024769837
 05/30  19:00:00,19.709999999999997,21.38958093113062,5.476921021472811,0.0,30.032642281645355,0.0,-16538.351537483453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.369451577931884,1.2895338572280608,1.2538686971245407,1.2593687024769837
 05/30  20:00:00,19.431666666666665,21.364620215407037,16.7969555137197,0.0,99.69633494898859,0.0,-16229.630161218865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.369451577931884,1.2895338572280608,1.2538686971245407,1.2593687024769837
 05/30  21:00:00,18.02166666666667,21.47214724766252,0.0,0.0,0.0,0.0,-19772.34207932201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.369451577931884,1.2895338572280608,1.2538686971245407,1.2593687024769837
 05/30  22:00:00,16.94166666666667,21.504368551967442,0.0,0.0,0.0,0.0,-21129.327525346896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.369451577931884,1.2895338572280608,1.2538686971245407,1.2593687024769837
 05/30  23:00:00,15.821666666666667,21.505558933055493,0.0,0.0,0.0,0.0,-21156.614335966013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.369451577931884,1.2895338572280608,1.2538686971245407,1.2593687024769837
 05/30  24:00:00,13.294999999999998,21.314285317469366,0.0,0.0,0.0,0.0,-12933.485261356947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.369451577931884,1.2895338572280608,1.2538686971245407,1.2593687024769837
 05/31  01:00:00,11.390000000000002,21.19576200685893,5.714208560704465,0.0,0.0,0.0,-6518.813214885886,0.0,0.0,1989570.298940545,568.3172950398754,126.65957630392477,0.0,0.0,0.04560854414693513,130.5403876705787,130.5403876705787,0.16666666666666666,1.1389571960359508,1.1173987897879942,1.100401463070671,1.1047918345807897
 05/31  02:00:00,10.841666666666667,21.177704434884003,8.886010857571472,0.0,0.0,0.0,-5030.32832790931,0.0,0.0,3245261.536951685,941.6972421484602,208.60991417886905,0.0,0.0,0.08469257750854159,205.06117894483836,205.06117894483836,0.3,1.0854074308578565,1.0693589388121154,1.0573503398590856,1.0614897671047343
 05/31  03:00:00,9.979999999999997,21.189685028470578,9.215866799087058,0.0,0.0,0.0,-5471.692390797912,0.0,0.0,3501826.67134346,1029.4409421974474,227.55680494593574,0.0,86.16549338593431,0.10175647910798462,219.75976678951423,219.75976678951423,0.3333333333333333,1.0577863930114688,1.0489189129528884,1.038498953338955,1.0426998114202783
 05/31  04:00:00,8.573333333333332,21.18282387805795,18.11291103939076,0.0,0.0,0.0,-3048.1706077203194,0.0,0.0,6701609.2311287215,1906.281618004108,433.712995893752,0.0,162.5960342634763,0.18701982868261866,484.2328296988518,484.2328296988518,0.6,1.0099514848171307,1.0226808079530918,1.0059954612033113,1.0103146292435097
 05/31  05:00:00,8.368333333333332,21.17501287178853,16.33985679297624,0.0,0.0,0.0,-3093.859153781742,0.0,0.0,6669691.819360993,1995.5793234981118,437.68547094063473,0.0,155.9410087864856,0.22029495606757193,405.1174247270409,405.1174247270409,0.5833333333333334,0.9974821168062984,1.0001052868751896,0.9976161234080575,1.0018597297091851
 05/31  06:00:00,8.331666666666667,21.16912512059288,16.285749298338175,0.0,0.0,0.0,-2849.3318025661983,0.0,0.0,6652279.751944766,1983.3148709071777,434.4755515162762,0.0,156.50081981190124,0.21749590094049392,407.889450400676,407.889450400676,0.5833333333333334,0.9996665381224153,1.0001052868751896,0.9990997340994417,1.0033119077795356
 05/31  07:00:00,7.800000000000003,21.187263437373,18.503818305758536,0.0,0.0,0.0,-3193.7358681427586,0.0,0.0,6929800.634277515,1966.2098546681877,457.4261989747602,0.0,158.55160014041118,0.20724199929794399,508.06603143055196,508.06603143055196,0.7,0.9805201697594057,1.0001052868751896,0.9861189390110372,0.9904358769569673
 05/31  08:00:00,8.936666666666666,21.183527755431044,18.78458343680463,0.0,0.0,0.0,-2926.2384252144334,0.0,0.0,7277192.982306077,2128.54623677093,475.6248051626831,0.0,148.98006018468843,0.22176636574322459,473.3904740050817,473.3904740050817,0.7,1.015343945728988,1.0001052868751896,1.0097371391084333,1.0139273757625198
 05/31  09:00:00,11.136666666666667,21.163412847281673,16.099686329723838,0.0,0.0,0.0,-2605.7044346668795,0.0,0.0,6645530.0975157805,2044.2866046521206,427.50639258556873,0.0,0.0,0.20787060762867032,336.24459888086807,336.24459888086807,0.5833333333333334,1.0875835503022067,1.0550394957263989,1.0589563711192167,1.0630007093096714
 05/31  10:00:00,13.336666666666668,21.165945623339542,16.360116819332912,0.0,0.0,0.0,-2588.18587317705,0.0,0.0,7027284.175230621,2240.8910466371585,452.06554155206334,0.0,0.0,0.22134303510038844,278.3247488307308,278.3247488307308,0.5833333333333334,1.1608410570724184,1.1256932714141397,1.1092119209255815,1.1133078793022664
 05/31  11:00:00,15.588333333333336,21.19439602587357,14.485400783920799,0.0,0.0,0.0,-4384.686896222678,0.0,0.0,5204857.339819021,1611.1525281649922,341.60310999109237,0.0,0.0,0.12436139575750955,219.79437823462857,219.79437823462857,0.5833333333333334,1.2357275575963547,1.18377031354684,1.1609678654037243,1.1653152033208987
 05/31  12:00:00,17.836666666666662,21.17541234025273,14.587876991945219,0.0,0.0,0.0,-4206.466987281036,0.0,0.0,5382575.85789098,1737.334025285737,362.7157984375437,0.0,0.0,0.12966263096333358,156.77775333871242,156.77775333871242,0.55,1.3109080525112324,1.2425200410374786,1.2132438593569,1.2180430826136757
 05/31  13:00:00,20.036666666666665,21.16995769840002,12.034514461094306,0.0,0.0,0.0,-3822.4519008051952,0.0,0.0,4725323.6428948585,1597.5752403936979,332.2513101657153,0.0,0.0,0.12257133741412374,80.18373363280743,80.18373363280743,0.45,1.3832226719063387,1.299420812286988,1.2638128707080623,1.2692718617460308
 05/31  14:00:00,21.668333333333333,21.18201255017906,11.717485643523464,0.0,0.0,0.0,-4492.672263987665,0.0,0.0,4421600.936571863,1522.9944755204167,319.61252664178653,0.0,0.0,0.10617100058114,41.42682606403864,41.42682606403864,0.4,1.4409243882185756,1.3449236000308045,1.3042194768164208,1.3104265876563526
 05/31  15:00:00,22.509999999999998,21.174110402155357,2.889805661941573,0.0,0.0,0.0,-6277.124026708091,0.0,0.0,1059631.1980197472,368.4616550163604,77.74903746030279,0.0,0.0,0.024495959526609826,6.074024363734067,6.074024363734067,0.1,1.4680273871712692,1.3680349266610023,1.3233578404984365,1.3298957260361257
 05/31  16:00:00,23.058333333333334,21.23902670012095,2.847302247304575,0.0,0.0,0.0,-9090.480064453293,0.0,0.0,1012265.6969581124,352.6208450828626,74.03209096303378,0.0,0.0,0.02229719942038391,4.190710749465011,4.190710749465011,0.1,1.4839876948295523,1.3809217217171619,1.3346223102570132,1.341398174003518
 05/31  17:00:00,23.610000000000003,21.345114656590727,5.476921021472811,0.0,42.98867995939168,0.0,-14615.513787440617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4839846219710957,1.381266819519491,1.334618685856462,1.341391469451579
 05/31  18:00:00,23.899999999999988,21.369852400018598,11.106950322732674,0.0,87.47109661785335,0.0,-15946.709919526478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4839846219710957,1.381266819519491,1.334618685856462,1.341391469451579
 05/31  19:00:00,23.589999999999996,21.390782299765036,17.30315167312519,0.0,142.7635780784827,0.0,-17364.67683892533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.4839846219710957,1.381266819519491,1.334618685856462,1.341391469451579
 05/31  20:00:00,23.041666666666668,21.386628435368642,28.51714578881185,0.0,210.60738524813218,0.0,-17991.237109313388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.4839846219710957,1.381266819519491,1.334618685856462,1.341391469451579
 05/31  21:00:00,21.92166666666667,21.376746900607888,17.129786340768398,0.0,108.17860376405716,0.0,-16821.39196226533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.4839846219710957,1.381266819519491,1.334618685856462,1.341391469451579
 05/31  22:00:00,19.96333333333333,21.35697620299533,11.288277960359817,0.0,56.035166500736615,0.0,-15540.615194383869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4839846219710957,1.381266819519491,1.334618685856462,1.341391469451579
 05/31  23:00:00,17.453333333333337,21.40021180901881,5.545338371725726,0.0,22.75641460216111,0.0,-16995.04169060359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4839846219710957,1.381266819519491,1.334618685856462,1.341391469451579
 05/31  24:00:00,15.221666666666668,21.306432176176045,5.540169225078339,0.0,19.87881763877969,0.0,-12946.931830439717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4839846219710957,1.381266819519491,1.334618685856462,1.341391469451579
 06/01  01:00:00,13.83166666666667,21.219961887809333,0.0,0.0,0.0,0.0,-8863.009214999196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4839846219710957,1.381266819519491,1.334618685856462,1.341391469451579
 06/01  02:00:00,13.041666666666666,21.211612207026,5.574511104354589,0.0,0.0,0.0,-7163.687645897269,0.0,0.0,1868353.1049498478,541.4233381197197,119.37435553797687,0.0,0.0,0.03838180256424904,113.31466271310939,113.31466271310939,0.16666666666666666,1.1809868435046875,1.1511336413404993,1.130671137380208,1.1352013084585653
 06/01  03:00:00,12.231666666666666,21.180555455581285,8.940216286574403,0.0,0.0,0.0,-5086.875496685912,0.0,0.0,3305832.8924448597,989.716190705005,213.7653547255814,0.0,0.0,0.08749669891503101,183.80137078477483,183.80137078477483,0.3,1.1347079814944032,1.1073273754114843,1.0910798855719706,1.0952924602762621
 06/01  04:00:00,11.390000000000002,21.2081320466536,8.698690927152008,0.0,0.0,0.0,-6354.79563414825,0.0,0.0,3076365.012745837,889.9739643772524,197.66369660604906,0.0,0.0,0.07500225983348094,196.46387140336157,196.46387140336157,0.3,1.1035975907340398,1.0831185390834064,1.0697598495627743,1.0739517144708939
 06/01  05:00:00,11.100000000000001,21.192279266359808,11.740077204550055,0.0,0.0,0.0,-4960.229971110122,0.0,0.0,4219857.110908934,1226.0227394518868,271.8542158866391,0.0,0.0,0.10733969310965491,266.94223589583936,266.94223589583936,0.4,1.091839839048474,1.0738348470895007,1.0617240847671672,1.0659080642628542
 06/01  06:00:00,11.100000000000001,21.17670097906593,15.467603033398301,0.0,0.0,0.0,-3330.3292595106527,0.0,0.0,6040979.3562112525,1827.3022871463918,388.1465853921817,0.0,0.0,0.17517206922553244,333.5154422491545,333.5154422491545,0.5,1.0917531639236067,1.073664813069285,1.0616572959804025,1.0658517271006671
 06/01  07:00:00,11.668333333333333,21.176079119168943,15.484004370603467,0.0,0.0,0.0,-3295.638022663188,0.0,0.0,6055434.73027491,1848.3365764799998,390.78366073239187,0.0,0.0,0.17602053296058692,317.72569780415023,317.72569780415023,0.5,1.1088888197649176,1.0859811650948041,1.073379199913954,1.0775799827680073
 06/01  08:00:00,13.336666666666668,21.185307462853086,14.96938969432902,0.0,0.0,0.0,-3840.0400856277247,0.0,0.0,5605044.554144941,1719.4345392652172,364.7320707829591,0.0,0.0,0.14939880786074825,272.45167402252844,272.45167402252844,0.5,1.1625156601161504,1.1262025090418035,1.1101992166888575,1.1144677797436553
 06/01  09:00:00,15.84666666666667,21.17342411152614,12.183379303560459,0.0,0.0,0.0,-3959.183200955127,0.0,0.0,4775362.79692534,1534.8954775445632,315.8974040694203,0.0,0.0,0.13027232049112258,167.2656897076392,167.2656897076392,0.43333333333333335,1.2438197507894846,1.188226668354851,1.166366163227599,1.1709194258153586
 06/01  10:00:00,18.646666666666665,21.198427316665168,11.462081900458234,0.0,0.0,0.0,-5258.4609947095705,0.0,0.0,4089867.339914612,1328.7719864207693,277.64179973935654,0.0,0.0,0.09295861362285136,109.49197284999882,109.49197284999882,0.36666666666666664,1.3353342517912283,1.260482569032689,1.2300965500867171,1.235219613188746
 06/01  11:00:00,20.878333333333334,21.176233803906232,8.921539889505445,0.0,0.0,0.0,-4862.262177114832,0.0,0.0,3449410.9298700225,1178.1532786731575,246.12892381993487,0.0,0.0,0.08653054320368464,42.94144844974537,42.94144844974537,0.3,1.4107809832117288,1.3207299013019855,1.2830353186654593,1.2888406757033952
 06/01  12:00:00,22.836666666666666,21.204156885492786,8.567992855014136,0.0,0.0,0.0,-6204.106094758426,0.0,0.0,3069302.0517575173,1066.1757675241713,224.2373413548863,0.0,0.0,0.06824106877549845,11.67673441228119,11.67673441228119,0.3,1.4726405127538473,1.3699091667548433,1.3267176359065216,1.3332549541610077
 06/01  13:00:00,24.46833333333333,21.177715063406033,2.825020870456478,0.0,0.0,0.0,-6396.253669153293,0.0,0.0,1008416.5321912763,352.9685448354845,74.41250583421196,0.0,0.0,0.02114455314610701,0.0,0.0,0.1,1.5257292493276084,1.4143984478657956,1.364409282736519,1.3716432750802325
 06/01  14:00:00,25.87833333333333,21.20289740541352,2.8588798355163516,0.0,0.0,0.0,-7445.385800900807,0.0,0.0,1059935.033761228,372.66651688850567,79.94862592340453,0.0,0.0,0.02289612398453426,0.0,0.0,0.1,1.559525515880322,1.442001885214481,1.388398441635917,1.396211441245776
 06/01  15:00:00,27.26833333333333,21.334929133938207,5.476921021472811,0.0,39.7093387961205,0.0,-14089.006160594588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/01  16:00:00,27.79999999999999,21.375463620871262,17.008782005255064,0.0,155.99158671895287,0.0,-16600.296149692123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/01  17:00:00,27.490000000000002,21.354583511322186,17.081579153010647,0.0,175.61207136659814,0.0,-15690.400975984796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/01  18:00:00,27.20000000000001,21.386279264315608,28.520744557197567,0.0,292.33928137210097,0.0,-17966.808952105708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/01  19:00:00,27.768333333333334,21.391438721478202,29.741603445697574,0.0,336.2089766773126,0.0,-18587.633368686595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/01  20:00:00,27.73166666666667,21.421411862763467,52.96264844485437,0.0,584.3310573463467,0.0,-22588.437842736297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/01  21:00:00,26.373333333333335,21.411960975345362,53.18048710026692,0.0,486.28316968071516,0.0,-22581.574579437183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5333333333333334,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/01  22:00:00,23.84333333333333,21.404715042316973,20.85074007782729,0.0,192.2365125445337,0.0,-20729.9563539096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/01  23:00:00,21.631666666666668,21.395650197900633,28.949659613357138,0.0,188.8303054069942,0.0,-18580.73408907263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/01  24:00:00,19.96333333333333,21.385935353515467,28.439881258028002,0.0,157.85395764761319,0.0,-17980.303454103538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/02  01:00:00,18.59,21.392941324813062,22.86952596941043,0.0,111.84387258746966,0.0,-17880.5985800035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/02  02:00:00,17.73166666666667,21.355657967219894,11.189910318807334,0.0,47.46356347381282,0.0,-15404.192452150986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/02  03:00:00,16.063333333333336,21.381043958040696,5.5842681862594254,0.0,22.149820897726563,0.0,-16100.067457523597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/02  04:00:00,15.0,21.450322996445642,0.0,0.0,0.0,0.0,-18651.666947733615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/02  05:00:00,14.431666666666667,21.296950562778115,0.0,0.0,0.0,0.0,-12074.41246023944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.559572591657935,1.4426540988718919,1.388430008310294,1.3962412988757036
 06/02  06:00:00,14.158333333333333,21.178368474117644,2.7384605107364055,0.0,0.0,0.0,-6374.64499270784,0.0,0.0,898198.1178095621,260.26958429981534,57.19205510924409,0.0,0.0,0.016666666666666666,49.954400603288605,49.954400603288605,0.06666666666666667,1.3133593643219066,1.2567765313433565,1.224473669061954,1.2299745903260015
 06/02  07:00:00,14.141666666666664,21.199787429538766,5.810650770418174,0.0,0.0,0.0,-6634.13937540962,0.0,0.0,2096652.3316029045,633.7637640654539,136.1765838012576,0.0,0.0,0.05059763231986957,98.85199096924345,98.85199096924345,0.2,1.193221168577386,1.1514534592579593,1.1314673924936616,1.1356114427481954
 06/02  08:00:00,14.158333333333333,21.179969422921822,8.711174798863615,0.0,0.0,0.0,-5123.94960613676,0.0,0.0,3141200.1005049916,950.9423253920395,203.96459347351566,0.0,0.0,0.07564806768974733,148.25299710861265,148.25299710861265,0.3,1.1907158525199328,1.149050362629967,1.1297225101332171,1.133887660013336
 06/02  09:00:00,15.278333333333336,21.207121117125137,5.771716416690396,0.0,0.0,0.0,-6977.25194576007,0.0,0.0,2066117.55135616,635.5101473807558,135.3134310133059,0.0,0.0,0.04858350464402382,86.89346906077489,86.89346906077489,0.2,1.2219021196242392,1.1724914008334628,1.1512780825347697,1.1555662883366657
 06/02  10:00:00,16.978333333333335,21.199898499942073,8.718858463535785,0.0,0.0,0.0,-5971.863634997393,0.0,0.0,3184260.626805319,1009.7530521246439,212.0564119183579,0.0,0.0,0.0760455542327715,104.97568768294059,104.97568768294059,0.3,1.27935504414017,1.216746885650202,1.1911569523912167,1.1957392415652472
 06/02  11:00:00,18.626666666666665,21.196177741305874,8.639358675942809,0.0,0.0,0.0,-5834.345830631078,0.0,0.0,3120269.9701883188,1014.8477136098331,212.01219377987496,0.0,0.0,0.07193292086188204,76.97290478229463,76.97290478229463,0.3,1.3348948597869303,1.2605837319977238,1.2298986567110253,1.2348814972508886
 06/02  12:00:00,20.58833333333333,21.179009504656296,5.768198633856342,0.0,0.0,0.0,-5766.185874376624,0.0,0.0,2099488.954186257,702.7692300563263,147.163849166345,0.0,0.0,0.04840152489900935,31.89127766156636,31.89127766156636,0.2,1.3941509022703573,1.3076515185899364,1.2714694621238902,1.2769790116819872
 06/02  13:00:00,22.26833333333333,21.19026003602967,5.725442098710825,0.0,0.0,0.0,-6258.174336794418,0.0,0.0,2066850.178252136,707.653254507973,148.82269666430844,0.0,0.0,0.04618967052068907,13.561769841398267,13.561769841398267,0.2,1.4553923351177411,1.3568857535140284,1.3146669238732789,1.320834662140777
 06/02  14:00:00,23.058333333333334,21.222340555160315,5.702754387812581,0.0,0.0,0.0,-7635.672759232077,0.0,0.0,2045404.4409568864,710.002124532018,149.70683796789186,0.0,0.0,0.045016004027051075,3.5471826114557903,3.5471826114557903,0.2,1.4857434506374565,1.3819232719434031,1.336128894844079,1.3427078440874387
 06/02  15:00:00,23.868333333333332,21.14934677079248,0.0,0.0,0.0,0.0,-5806.211875049723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925581225574474,1.3882295637431319,1.3409430805774105,1.3476201652320556
 06/02  16:00:00,24.709999999999997,21.35169792953744,0.0,0.0,0.0,0.0,-14447.671228531768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925581225574474,1.3882295637431319,1.3409430805774105,1.3476201652320556
 06/02  17:00:00,25.0,21.3693858318549,11.201088058610976,0.0,90.67705641213242,0.0,-15821.012268547182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4925581225574474,1.3882295637431319,1.3409430805774105,1.3476201652320556
 06/02  18:00:00,25.87833333333333,21.37004670345443,22.696775921893547,0.0,200.71434373144123,0.0,-16626.513472588344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.4925581225574474,1.3882295637431319,1.3409430805774105,1.3476201652320556
 06/02  19:00:00,26.389999999999997,21.400232258610078,29.59700022017045,0.0,278.3732729535933,0.0,-18678.543458066993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.4925581225574474,1.3882295637431319,1.3409430805774105,1.3476201652320556
 06/02  20:00:00,25.841666666666672,21.433813803675353,61.333437772037655,0.0,559.3185575320705,0.0,-22407.150730182177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7333333333333334,1.4925581225574474,1.3882295637431319,1.3409430805774105,1.3476201652320556
 06/02  21:00:00,24.98,21.655218048836964,82.8648618001148,0.0,691.2444235821075,0.0,-43120.21970968105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1,1.4925581225574474,1.3882295637431319,1.3409430805774105,1.3476201652320556
 06/02  22:00:00,23.263333333333332,21.405493850526447,29.557293110034113,0.0,209.785011827922,0.0,-19081.119229824722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.4925581225574474,1.3882295637431319,1.3409430805774105,1.3476201652320556
 06/02  23:00:00,21.373333333333335,21.402380673973607,28.99182742374802,0.0,175.9197102732617,0.0,-18798.980703685032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.4925581225574474,1.3882295637431319,1.3409430805774105,1.3476201652320556
 06/02  24:00:00,18.84333333333333,21.383374571770197,28.27042197311248,0.0,145.29068686191982,0.0,-17821.87824252889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.4925581225574474,1.3882295637431319,1.3409430805774105,1.3476201652320556
 06/03  01:00:00,16.94166666666667,21.375113546524517,16.892893949817182,0.0,74.53696395657765,0.0,-16668.739724505853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.4925581225574474,1.3882295637431319,1.3409430805774105,1.3476201652320556
 06/03  02:00:00,16.699999999999992,21.38521372316,16.73458117721536,0.0,65.01012810820876,0.0,-17005.91397792566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.4925581225574474,1.3882295637431319,1.3409430805774105,1.3476201652320556
 06/03  03:00:00,16.131666666666668,21.34964813305417,5.523436234109236,0.0,18.27987134344595,0.0,-14728.43109990769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4925581225574474,1.3882295637431319,1.3409430805774105,1.3476201652320556
 06/03  04:00:00,15.858333333333338,21.235167362990737,0.0,0.0,0.0,0.0,-9476.654552883938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925581225574474,1.3882295637431319,1.3409430805774105,1.3476201652320556
 06/03  05:00:00,15.841666666666667,21.180901054668446,2.7384605107364055,0.0,0.0,0.0,-6464.354678781028,0.0,0.0,900018.4714148486,269.56833236186145,58.005811720766516,0.0,0.0,0.016666666666666666,41.127880622174914,41.127880622174914,0.06666666666666667,1.3542438193825048,1.2847535139166195,1.2496887661513425,1.2551398481371479
 06/03  06:00:00,15.600000000000007,21.17875703347426,5.819245079486497,0.0,0.0,0.0,-5692.6304892260505,0.0,0.0,2121478.043781496,657.1616514008649,139.1590071605919,0.0,0.0,0.051042227750175494,84.76446414790868,84.76446414790868,0.2,1.2423801586692944,1.189712903054289,1.1654965786909146,1.1698241291429752
 06/03  07:00:00,15.858333333333338,21.206301515737625,5.800804185587725,0.0,0.0,0.0,-6885.87030001488,0.0,0.0,2104032.2531707804,654.50023316369,138.43813438381906,0.0,0.0,0.050088254941777405,81.92271027683908,81.92271027683908,0.2,1.2462889596137892,1.1921989924029566,1.1681944606899282,1.1725609458155044
 06/03  08:00:00,16.10000000000001,21.175354162485164,5.902564619746778,0.0,0.0,0.0,-5533.596331793931,0.0,0.0,2210485.577797332,696.3380819365058,145.8707017701451,0.0,0.0,0.05535246218093859,79.96077203781947,79.96077203781947,0.2,1.2565288674750426,1.2004387910604903,1.1752966424953113,1.179720940745697
 06/03  09:00:00,16.10000000000001,21.187205147917112,11.865315459709269,0.0,0.0,0.0,-4637.136672678198,0.0,0.0,4481123.0007544495,1417.1294486676813,295.8680738383375,0.0,0.0,0.11381844032488982,160.31379300550978,160.31379300550978,0.4,1.2572184548783725,1.2009095115637942,1.1757656465083648,1.1802145245255735
 06/03  10:00:00,16.668333333333333,21.199061661135143,8.923055048380691,0.0,0.0,0.0,-5834.679555046869,0.0,0.0,3397432.6561484877,1087.455315082062,225.8529582421721,0.0,0.0,0.0866089244565308,109.55779831083116,109.55779831083116,0.3,1.2725768101023045,1.212116210838627,1.1864333880843387,1.1909780496585105
 06/03  11:00:00,17.199999999999992,21.198031486212717,8.548534268602003,0.0,0.0,0.0,-5919.311310788849,0.0,0.0,3011997.0175505094,950.216819001605,200.41663005837322,0.0,0.0,0.06723444933346179,102.62907836020604,102.62907836020604,0.3,1.293582539056846,1.229167305033862,1.2010455480674511,1.2057300264916588
 06/03  12:00:00,16.94166666666667,21.189678037108514,8.859201583990641,0.0,0.0,0.0,-5461.785450362255,0.0,0.0,3333706.377162415,1067.197237137772,222.37409920735482,0.0,0.0,0.08330569690777402,105.67282318185623,105.67282318185623,0.3,1.2872677065104838,1.2247053193416932,1.1966505447931663,1.2012871636414346
 06/03  13:00:00,16.958333333333332,21.18998180605712,8.879072358128578,0.0,0.0,0.0,-5472.22996521099,0.0,0.0,3361381.0840559425,1074.6544304974695,223.55735092183232,0.0,0.0,0.08433363938786576,106.2634577737483,106.2634577737483,0.3,1.284378421743717,1.2219663531016816,1.194638235342467,1.1992566530092614
 06/03  14:00:00,17.199999999999992,21.1875900426226,8.800582422508745,0.0,0.0,0.0,-5398.245578854136,0.0,0.0,3277173.9985527205,1049.9633102188398,218.8038381955963,0.0,0.0,0.08027324704868406,102.3832505465962,102.3832505465962,0.3,1.293996427344865,1.2296229287806457,1.2013120654500133,1.2060218224177524
 06/03  15:00:00,17.76833333333333,21.196053468269504,8.776520180384288,0.0,0.0,0.0,-5772.12198821936,0.0,0.0,3253664.512108162,1050.2470085351276,218.9321765043793,0.0,0.0,0.07902847416392973,93.36447510512956,93.36447510512956,0.3,1.309129805187737,1.240870638318305,1.2118535472358227,1.2166844988932508
 06/03  16:00:00,19.488333333333337,21.18337788847287,5.784791277824106,0.0,0.0,0.0,-5928.4272546581615,0.0,0.0,2114633.0239685476,700.3081895563153,146.27557826212995,0.0,0.0,0.049259885196051775,40.619672091134824,40.619672091134824,0.2,1.3555883639170025,1.276664174735346,1.2443537950621735,1.2495551644923384
