Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 06/11  12:00:00,28.095000000000002,21.197565870835774,0.0,0.0,0.0,0.0,-7912.125950988572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.607019987859616,1.4818215750383026,1.423148127701931,1.43117997070295
 06/11  13:00:00,30.02,21.290511025676047,2.8049708934003212,0.0,0.0,0.0,-11268.332549576888,0.0,0.0,1098585.0230352562,375.955741373929,82.75820587739949,0.0,0.0,0.020107340252546978,0.0,0.0,0.1,1.6915108343881864,1.5493632480489257,1.4841007475192407,1.4937123233548268
 06/11  14:00:00,31.42666666666667,21.393276114310734,13.744159247702814,0.0,80.05328492121335,0.0,-27731.336547625237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  15:00:00,32.76833333333333,21.4033956704135,29.21233201375373,0.0,266.887042847385,0.0,-27349.78722312925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.85,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  16:00:00,33.29999999999998,21.40068173452205,33.79729215512325,0.0,430.5386863294929,0.0,-18632.840473854678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  17:00:00,33.61,21.40302376285954,52.209589262976905,0.0,623.3892458693575,0.0,-19417.22230691331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5666666666666667,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  18:00:00,33.899999999999984,21.429325588383936,71.6961953711621,0.0,753.9562095874087,0.0,-26083.27101206254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9833333333333334,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  19:00:00,33.589999999999996,21.428444263440884,101.32518825737007,0.0,865.587985357943,0.0,-21931.725523143195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  20:00:00,33.041666666666664,21.443872620177974,114.15766175707888,0.0,927.2215590957458,0.0,-23221.985619710056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  21:00:00,32.23166666666666,21.42451165182126,84.91340461949328,0.0,667.7196739037611,0.0,-21541.736147382082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3333333333333335,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  22:00:00,30.25333333333333,21.411545320855137,64.86411235385604,0.0,458.02218007532264,0.0,-20292.300431175212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8333333333333333,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  23:00:00,28.02166666666666,21.409897244093333,55.09437177620793,0.0,350.3357860714869,0.0,-19940.535442534114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6666666666666667,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  24:00:00,25.75333333333333,21.398175884949463,53.59477426577992,0.0,288.11480307275934,0.0,-19136.06445018424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/12  01:00:00,23.57333333333333,21.40332495570537,29.844338106455908,0.0,175.26941307209702,0.0,-18660.615448924193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/12  02:00:00,21.92166666666667,21.398086424198375,25.790074187343286,0.0,138.2566101408288,0.0,-18189.494968721945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/12  03:00:00,20.22166666666667,21.40031797728956,18.163154887560506,0.0,78.64903215056478,0.0,-17689.083357770352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/12  04:00:00,18.831666666666663,21.410979216737733,11.555691320437495,0.0,40.405437960016755,0.0,-17703.689993466738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/12  05:00:00,17.473333333333336,21.444468060277373,5.599029039828818,0.0,16.807114219833192,0.0,-18798.465071208306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/12  06:00:00,16.131666666666668,21.459313485217933,0.0,0.0,0.0,0.0,-19145.593137614185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/12  07:00:00,15.290000000000001,21.198295125290674,2.7384605107364055,0.0,0.0,0.0,-7279.353543216778,0.0,0.0,911290.4548464449,265.71282294579004,57.9827680015757,0.0,0.0,0.016666666666666666,44.015445338108215,44.015445338108215,0.06666666666666667,1.4966231192744641,1.4079571549212857,1.357508551906203,1.3649874795456947
 06/12  08:00:00,15.568333333333333,21.166683410479486,5.782880625089296,0.0,0.0,0.0,-5232.123118378621,0.0,0.0,2115864.3131976575,643.5822999429885,137.59457896234625,0.0,0.0,0.04916104450181512,81.42504617154431,81.42504617154431,0.2,1.2295563426476983,1.1788156170009096,1.1568828898113843,1.1607827387662704
 06/12  09:00:00,16.668333333333333,21.231193637955418,2.835966688846102,0.0,0.0,0.0,-8721.67686843619,0.0,0.0,1005153.7219545809,308.319339128345,65.80683017956773,0.0,0.0,0.021710795388304425,34.90772684782565,34.90772684782565,0.1,1.2635674365851144,1.20551704160629,1.180520002275462,1.1845665895249258
 06/12  10:00:00,18.336666666666662,21.1785381069247,5.702629766330203,0.0,0.0,0.0,-5795.289513654137,0.0,0.0,2050122.955519518,650.3031764529364,137.3458257322383,0.0,0.0,0.04500955718634017,50.31884431676314,50.31884431676314,0.2,1.3098192122807921,1.2403763920699094,1.2127915002821825,1.2171261876956612
 06/12  11:00:00,20.27833333333333,21.207545011021555,2.870458280646703,0.0,0.0,0.0,-7708.330455695531,0.0,0.0,1051182.1837590577,345.061010339782,72.67005471864204,0.0,0.0,0.02349509287826127,14.924400403954056,14.924400403954056,0.1,1.3764360234430468,1.2941430837677415,1.2594739518788898,1.2643459233870096
 06/12  12:00:00,22.236666666666665,21.179680990203607,2.808774712177672,0.0,0.0,0.0,-6525.491643435209,0.0,0.0,986438.7065173785,328.5467705127084,68.85689729852282,0.0,0.0,0.02030411703037488,7.445938766539805,7.445938766539805,0.1,1.4312157739049065,1.3377823329577887,1.2980921586255896,1.3035175613869576
 06/12  13:00:00,24.488333333333333,21.216894140294965,2.8091429005254738,0.0,0.0,0.0,-8136.133591021361,0.0,0.0,1013095.362722933,344.7145598936773,72.72737721735827,0.0,0.0,0.020323163920081,0.0,0.0,0.1,1.4934633195800322,1.3869865099704013,1.342288247271401,1.348469302532782
 06/12  14:00:00,26.168333333333337,21.39371772341042,5.476921021472811,0.0,29.35638203957667,0.0,-16653.27310038846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/12  15:00:00,27.526666666666667,21.409273681323427,16.99678209977747,0.0,124.79807703073143,0.0,-17896.651895419785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/12  16:00:00,28.868333333333336,21.407029851865467,24.148661063114243,0.0,230.2782246993071,0.0,-18336.159788113942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/12  17:00:00,29.709999999999997,21.404310742277357,25.239007744298558,0.0,269.91199648218054,0.0,-18555.41098335552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/12  18:00:00,30.31,21.406489194449737,37.975884476640296,0.0,408.6574429292232,0.0,-19681.727949118187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/12  19:00:00,30.29,21.397985260490323,48.16816617833491,0.0,470.43137378882426,0.0,-19753.864370250954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/12  20:00:00,29.69000000000001,21.420703871568225,60.882413773638866,0.0,521.1525637940315,0.0,-21248.35610392007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8333333333333333,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/12  21:00:00,28.263333333333332,21.405500398820212,42.64771890774121,0.0,335.76595266177,0.0,-19515.46198794692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333333333333334,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/12  22:00:00,25.494999999999997,21.392306676708788,25.364961417501316,0.0,185.2119668693257,0.0,-18115.10793173839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/12  23:00:00,23.331666666666663,21.415150471867946,25.029748377290684,0.0,152.60443188801744,0.0,-19013.760808376603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/12  24:00:00,21.043333333333333,21.396489103809962,23.616207783958274,0.0,114.54418635992405,0.0,-17924.984582286816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/13  01:00:00,18.57333333333333,21.401367049232302,16.989470236726177,0.0,63.93231576138225,0.0,-17638.982488081616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/13  02:00:00,16.663333333333334,21.410114577263517,10.356442924168258,0.0,29.336478528592544,0.0,-18121.411344172015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/13  03:00:00,15.290000000000001,21.316280452994636,0.0,0.0,0.0,0.0,-13006.503594645419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/13  04:00:00,14.431666666666667,21.162091040283837,0.0,0.0,0.0,0.0,-6362.944082723473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5281250924494578,1.4173554191565068,1.3669221719756808,1.3735337654384672
 06/13  05:00:00,13.59,21.241580921334627,7.0033565745257516,0.0,0.0,0.0,-8295.034711506403,0.0,0.0,2701983.7509352444,926.3349219119336,206.42016642240162,0.0,0.0,0.046347573454363314,0.0,0.0,0.26666666666666666,1.1742286558207877,1.1465689423981877,1.1275444358279951,1.1312244989707572
 06/13  06:00:00,13.041666666666666,21.20635228523901,7.647448397450932,0.0,0.0,0.0,-6791.709592128339,0.0,0.0,2794720.7069243873,959.171081402559,216.63865942771136,0.0,0.0,0.02604645142951755,0.0,0.0,0.3333333333333333,1.1543916370298637,1.1221428977820485,1.1057148532263463,1.109246008040216
 06/13  07:00:00,13.058333333333335,21.209824306009303,12.515560464737636,0.0,0.0,0.0,-6152.326116753141,0.0,0.0,4417343.850230254,1514.2897141199069,339.785601259295,0.0,0.0,0.06368672750703652,0.0,0.0,0.5,1.1501288958806528,1.1182182062467438,1.102651933371643,1.1063206215096335
 06/13  08:00:00,14.74666666666667,21.19532263814994,8.740044229449776,0.0,0.0,0.0,-5788.622231155983,0.0,0.0,3223977.2844793447,969.5351876549296,208.41127510503483,0.0,0.0,0.07714152304632124,133.44389318512108,133.44389318512108,0.3,1.1983950976348707,1.1534101825852987,1.1354422822010686,1.1391959830214329
 06/13  09:00:00,16.978333333333335,21.185035914107864,8.8818319153524,0.0,0.0,0.0,-5283.720630976399,0.0,0.0,3422047.8569266205,1075.1501962986738,225.40442678727922,0.0,0.0,0.08447639507905924,97.88666296913787,97.88666296913787,0.3,1.2751993585806578,1.2135632831890435,1.188658176885879,1.1927327851016236
 06/13  10:00:00,18.626666666666665,21.201092782320572,11.478618054408884,0.0,0.0,0.0,-5394.973770167139,0.0,0.0,4191544.461060964,1335.1479638471478,281.2612074840948,0.0,0.0,0.09381405161360172,95.97331724127463,95.97331724127463,0.4,1.3327429552357148,1.2587488131553803,1.2288321599240548,1.233316615622393
 06/13  11:00:00,20.84666666666667,21.18671103531241,8.792388351448373,0.0,0.0,0.0,-5370.543558929845,0.0,0.0,3374036.026522385,1122.4658124943614,235.678363544593,0.0,0.0,0.07984935648109091,35.40621539953111,35.40621539953111,0.3,1.4020448806577912,1.313491369869984,1.277509160891222,1.2826431944919834
 06/13  12:00:00,23.336666666666666,21.187942719870538,11.530223059510735,0.0,0.0,0.0,-4787.161590458825,0.0,0.0,4342461.210833879,1483.1942784628286,315.86961632061804,0.0,0.0,0.0964836495145845,3.2206361704718884,3.2206361704718884,0.4,1.4866514246466591,1.3810727156750133,1.3373571116623169,1.343474553903438
 06/13  13:00:00,25.846666666666668,21.213752014459704,5.792857593836497,0.0,0.0,0.0,-7261.978733319421,0.0,0.0,2298568.2826242,788.8978906080756,173.78221389423646,0.0,0.0,0.04967716681927501,0.0,0.0,0.2,1.564786209765774,1.4453419333330824,1.3930335920617063,1.4002933371611996
 06/13  14:00:00,28.078333333333333,21.23065362321203,2.8744612881059264,0.0,0.0,0.0,-14381.330161705804,0.0,0.0,1151135.0441040837,394.84106950684145,88.3813080219941,0.0,0.0,0.02370217396060336,0.0,0.0,0.1,1.628893666556548,1.4989559993162467,1.438973933537351,1.447320695337942
 06/13  15:00:00,29.778333333333332,21.361552229374695,5.476921021472811,0.0,43.410525688462386,0.0,-18342.137702201762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/13  16:00:00,31.995,21.406304538171476,17.373253571690032,0.0,176.9266992352794,0.0,-18745.05656083859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/13  17:00:00,33.61,21.397420504386098,30.865725362943294,0.0,395.77843569361994,0.0,-18321.681037636365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/13  18:00:00,34.15833333333333,21.39591932399092,32.992264371475265,0.0,460.2151517898532,0.0,-18658.13711184763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/13  19:00:00,34.399999999999984,21.41762708031685,58.67902510389304,0.0,680.4419765586349,0.0,-21781.004290240817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7333333333333334,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/13  20:00:00,34.141666666666666,21.424646310418748,65.04016710691764,0.0,723.6993608728085,0.0,-24993.954956586615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9666666666666666,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/13  21:00:00,32.195,21.41051965067988,48.688206164071616,0.0,478.9623102996764,0.0,-23337.381145254334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5166666666666666,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/13  22:00:00,29.153333333333332,21.402275293134092,31.80050357863626,0.0,255.00848503340177,0.0,-20490.83180231781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/13  23:00:00,26.921666666666667,21.406820322466977,31.510070260476734,0.0,206.56916901813932,0.0,-19241.67175486693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/13  24:00:00,24.653333333333332,21.38874174322731,29.92025610103615,0.0,137.5931801801223,0.0,-18109.862521712563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/14  01:00:00,23.041666666666668,21.408365511354628,23.040320514682524,0.0,73.8287268008869,0.0,-18338.680434552836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/14  02:00:00,21.663333333333338,21.390386898973972,11.300626443426763,0.0,27.930731633213362,0.0,-16808.84604448629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/14  03:00:00,20.600000000000012,21.375201875376757,11.24927351850338,0.0,30.761608297175577,0.0,-16123.564662621264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/14  04:00:00,20.600000000000012,21.39117672982057,5.552842282930181,0.0,12.610286259888216,0.0,-16432.923680618715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/14  05:00:00,19.980000000000004,21.33183814782262,0.0,0.0,0.0,0.0,-13571.507027510628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/14  06:00:00,18.57333333333333,21.244458377505747,0.0,0.0,0.0,0.0,-9832.844931767198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.63238249921338,1.5027459178515155,1.4414764004266727,1.4498836227868495
 06/14  07:00:00,18.05833333333333,21.17327608885238,2.7384605107364055,0.0,0.0,0.0,-6189.681821442341,0.0,0.0,909312.513234073,280.7891372721819,59.51275388606332,0.0,0.0,0.016666666666666666,26.754781235405325,26.754781235405325,0.06666666666666667,1.4543912077461354,1.3673469741222406,1.3226720468292308,1.328930523073812
 06/14  08:00:00,19.488333333333337,21.208789610087145,5.647400290458622,0.0,0.0,0.0,-7090.1391916670955,0.0,0.0,1993460.4960720595,640.6800393566069,134.9737871179793,0.0,0.0,0.04215246042667207,37.50107407499208,37.50107407499208,0.2,1.3512942520035336,1.2734057414134772,1.241852995040072,1.2464734488819782
 06/14  09:00:00,21.42666666666667,21.191794157355574,2.8539524721742264,0.0,0.0,0.0,-8080.393824335607,0.0,0.0,1032627.3479227865,345.752660955725,72.91683801616453,0.0,0.0,0.022641224700839676,7.44393031583658,7.44393031583658,0.1,1.4096531277995894,1.320399754963716,1.2828891247895835,1.2880667414039846
 06/14  10:00:00,23.336666666666666,21.16797798310894,2.805985631115757,0.0,0.0,0.0,-6009.429281775848,0.0,0.0,996851.0039147388,339.46426090612346,71.37132394827277,0.0,0.0,0.020159834030424307,0.0,0.0,0.1,1.4612736896763037,1.3613203126110947,1.3194185141682913,1.3251786213314876
 06/14  11:00:00,25.278333333333332,21.196142617148286,0.0,0.0,0.0,0.0,-7861.32137163446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/14  12:00:00,26.100000000000016,21.231384653953647,0.0,0.0,0.0,0.0,-9379.488376547624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/14  13:00:00,26.97833333333334,21.375318724085513,5.476921021472811,0.0,30.368038903259244,0.0,-15866.691947036354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/14  14:00:00,28.058333333333326,21.402058600465427,16.83830596458385,0.0,111.47198576476202,0.0,-17605.717326742793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/14  15:00:00,28.868333333333336,21.39792912475269,17.50124839894202,0.0,150.02623630530903,0.0,-17489.646075242294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/14  16:00:00,29.709999999999997,21.396388310934864,29.722953010184035,0.0,286.2454426370422,0.0,-18300.615481120894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/14  17:00:00,30.31,21.400253179006384,31.844814593282997,0.0,352.71980468559997,0.0,-18928.704693749027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/14  18:00:00,30.600000000000016,21.408694395755706,46.247006338852216,0.0,515.8411045200609,0.0,-20455.621450358994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/14  19:00:00,29.98,21.406588857091716,47.05695155442871,0.0,473.9934309148495,0.0,-20297.51703817894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/14  20:00:00,28.831666666666663,21.39970272779757,48.532541691855194,0.0,470.6696326279047,0.0,-20279.222252103442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/14  21:00:00,27.473333333333333,21.393339549688687,36.3338962094952,0.0,344.3441384037998,0.0,-19319.876702283895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/14  22:00:00,25.821666666666662,21.408920582100844,30.79331609482578,0.0,243.72147001105154,0.0,-19369.97796135916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/14  23:00:00,23.863333333333333,21.39957067593017,29.53872381453305,0.0,191.01414338342758,0.0,-18657.640999606414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/14  24:00:00,22.23166666666667,21.396362915649416,22.837807413306248,0.0,124.97938040784055,0.0,-17939.218926560578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/15  01:00:00,21.389999999999997,21.387055877159085,17.213375739562714,0.0,87.62091726706595,0.0,-17154.19168680372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/15  02:00:00,19.653333333333332,21.403219082155204,9.19726990723807,0.0,43.6196061181588,0.0,-17828.160313479915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/15  03:00:00,17.73166666666667,21.41058721292746,3.372339699599071,0.0,15.992637948821034,0.0,-17745.675483793682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/15  04:00:00,16.37333333333333,21.396560415640987,0.0,0.0,0.0,0.0,-16340.643673315943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.507043909734342,1.4001789560318467,1.3519046727960953,1.3582136854362994
 06/15  05:00:00,14.721666666666666,21.18755329921291,2.7384605107364055,0.0,0.0,0.0,-6755.229051160828,0.0,0.0,905801.9134957606,261.65286500411696,57.67907656146374,0.0,0.0,0.016666666666666666,45.39809037344374,45.39809037344374,0.06666666666666667,1.3840112379958014,1.3106229472554844,1.2727239342475132,1.278106808476596
 06/15  06:00:00,13.899999999999995,21.19909889360933,5.778513408112997,0.0,0.0,0.0,-6602.216866124623,0.0,0.0,2085630.7380102724,617.3666966914426,134.52471329093905,0.0,0.0,0.0489351223601535,96.37554623682355,96.37554623682355,0.2,1.1840581211959444,1.1447216624812222,1.1254069487333784,1.1291195870548596
 06/15  07:00:00,13.59,21.1760340067965,8.737100037276043,0.0,0.0,0.0,-4936.258312684061,0.0,0.0,3194452.677364762,944.291927928686,205.51924490315142,0.0,0.0,0.07698921593518791,151.13083816951834,151.13083816951834,0.3,1.172442618682259,1.135726220421294,1.117393273858878,1.1210756095245753
 06/15  08:00:00,14.488333333333335,21.197953697736793,8.862099966046442,0.0,0.0,0.0,-5836.85442619271,0.0,0.0,3333122.431057731,1017.2740274878197,216.46383929015644,0.0,0.0,0.08345563419849114,131.33205404036002,131.33205404036002,0.3,1.1916223668910386,1.1483069765018763,1.1306219379384344,1.1344088184045562
 06/15  09:00:00,16.168333333333333,21.193177488421856,8.875481680404468,0.0,0.0,0.0,-5626.176199318558,0.0,0.0,3364792.236701451,1054.21763881036,221.53444851282455,0.0,0.0,0.08414788868991555,109.56062433160159,109.56062433160159,0.3,1.2525058900129806,1.1964133603066136,1.1727652740430803,1.1768312877204816
 06/15  10:00:00,17.836666666666662,21.19452629981912,11.675418277997155,0.0,0.0,0.0,-5041.261943325354,0.0,0.0,4327053.307129627,1387.0393523289729,291.5877382258493,0.0,0.0,0.1039947978952326,112.23823624853695,112.23823624853695,0.4,1.3062521641196898,1.237604849004796,1.2102048019510727,1.2146168245742202
 06/15  11:00:00,18.899999999999988,21.174503544656314,8.830666014751488,0.0,0.0,0.0,-4841.683252290186,0.0,0.0,3354165.0738516995,1098.628202516949,229.32333453055932,0.0,0.0,0.08182951265793545,66.01612010270063,66.01612010270063,0.3,1.3467157106334318,1.2710101304001113,1.2385054590057094,1.2432055131200577
 06/15  12:00:00,19.46833333333333,21.183497297184957,8.845453965841415,0.0,0.0,0.0,-5228.461994334745,0.0,0.0,3379412.493856727,1110.6685138983396,232.39311506632401,0.0,0.0,0.08259451370989909,58.64916254545551,58.64916254545551,0.3,1.3617970178033976,1.2826855297380886,1.249100809718319,1.2539159342792001
 06/15  13:00:00,20.568333333333335,21.202935585469074,8.742957749058867,0.0,0.0,0.0,-6110.368570247482,0.0,0.0,3281198.0072968774,1092.770522787109,229.90296394016093,0.0,0.0,0.07729224342349307,38.48958973764124,38.48958973764124,0.3,1.3977114463738813,1.310901130854498,1.2743772568788716,1.2795084637274607
 06/15  14:00:00,21.100000000000012,21.193356121399553,2.823953590449426,0.0,0.0,0.0,-7115.541150624278,0.0,0.0,991054.593568167,330.75302786232646,69.4255128937726,0.0,0.0,0.021089341283208,9.493608054844085,9.493608054844085,0.1,1.41857367625429,1.3285997958128293,1.2890699493223525,1.294419935409306
 06/15  15:00:00,21.668333333333333,21.11184240184705,0.0,0.0,0.0,0.0,-4226.877309517858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204223980913304,1.3302295122717398,1.2903631271051388,1.2957389365402172
 06/15  16:00:00,21.94166666666667,21.317880857097535,0.0,0.0,0.0,0.0,-13079.127983535136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204223980913304,1.3302295122717398,1.2903631271051388,1.2957389365402172
 06/15  17:00:00,21.95833333333333,21.372051135065067,16.672517881883117,0.0,110.03157381585243,0.0,-16421.362362834556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.4204223980913304,1.3302295122717398,1.2903631271051388,1.2957389365402172
 06/15  18:00:00,22.200000000000003,21.36065396000443,16.755918555195276,0.0,109.73728048728451,0.0,-16017.770601202652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.4204223980913304,1.3302295122717398,1.2903631271051388,1.2957389365402172
 06/15  19:00:00,21.94166666666667,21.36117084618756,17.07277063762742,0.0,120.12863763643298,0.0,-16209.352078188957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.4204223980913304,1.3302295122717398,1.2903631271051388,1.2957389365402172
 06/15  20:00:00,21.131666666666668,21.39325708855675,24.599983129434495,0.0,191.6551368957502,0.0,-19426.423040291636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.4204223980913304,1.3302295122717398,1.2903631271051388,1.2957389365402172
 06/15  21:00:00,19.980000000000004,21.379795113136897,30.37386081420522,0.0,217.19123527219546,0.0,-18348.20777125246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.4204223980913304,1.3302295122717398,1.2903631271051388,1.2957389365402172
 06/15  22:00:00,18.263333333333332,21.39495962484266,6.000078204006941,0.0,38.72447504252433,0.0,-17921.950027891224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.4204223980913304,1.3302295122717398,1.2903631271051388,1.2957389365402172
 06/15  23:00:00,16.63166666666667,21.423621376451123,0.0,0.0,0.0,0.0,-17676.90797667458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204223980913304,1.3302295122717398,1.2903631271051388,1.2957389365402172
 06/15  24:00:00,15.53166666666667,21.46605816321048,0.0,0.0,0.0,0.0,-19480.178156229984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204223980913304,1.3302295122717398,1.2903631271051388,1.2957389365402172
 06/16  01:00:00,14.431666666666667,21.20162779491712,0.0,0.0,0.0,0.0,-8093.094315412155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204223980913304,1.3302295122717398,1.2903631271051388,1.2957389365402172
 06/16  02:00:00,13.021666666666668,21.20161178999134,5.6612940582442155,0.0,0.0,0.0,-6737.549876309718,0.0,0.0,1958710.256573597,570.9694293643162,125.80885618751172,0.0,0.0,0.042871204146277556,102.77852502864147,102.77852502864147,0.16666666666666666,1.1713080859940053,1.141696684302127,1.122265075266345,1.1261950017629152
 06/16  03:00:00,11.631666666666666,21.20511058751051,14.242665547035847,0.0,0.0,0.0,-5415.948156945008,0.0,0.0,4674903.128706578,1440.9204517058356,323.3316134283448,0.0,0.0,0.11707250238923515,178.64377976639707,178.64377976639707,0.4666666666666667,1.1098319955073452,1.0886116051178012,1.0742511250160183,1.0780625914868118
 06/16  04:00:00,10.531666666666666,21.197320432615587,11.94806558892664,0.0,0.0,0.0,-5095.258626543362,0.0,0.0,4431274.637716034,1281.3680299153182,285.12264586686774,0.0,0.0,0.11809921833913002,267.8992977818665,267.8992977818665,0.4,1.0728597291309536,1.06014326991633,1.0489655186075357,1.0528524081234594
 06/16  05:00:00,9.431666666666667,21.181852344246938,17.98024347230479,0.0,0.0,0.0,-4058.570889594992,0.0,0.0,6045866.14733535,1899.3146071241645,429.83835312612223,0.0,163.96864941164725,0.18015675294176367,210.7856255073054,210.7856255073054,0.5666666666666667,1.0356784313881833,1.0321246409929057,1.0235751305048597,1.0274775819745585
 06/16  06:00:00,8.331666666666667,21.210926643199237,28.82070483189527,0.0,0.0,0.0,-4376.208006373932,0.0,0.0,8494163.349005703,2747.688723279574,644.0642235345093,0.0,151.80838382125668,0.2409580808937165,188.76779817304518,188.76779817304518,0.8,0.9983747736535038,1.0045082142939512,0.9982524198357124,1.0022021740041174
 06/16  07:00:00,7.800000000000003,21.21268103932767,28.36534457050057,0.0,0.0,0.0,-4385.14337219353,0.0,0.0,8759751.428696243,2546.4308640018394,615.0117135496268,0.0,156.51966636298323,0.21740166818508375,464.7194762856789,464.7194762856789,0.8333333333333334,0.9782592465445175,0.9954531135969591,0.984633553539016,0.9886356593942506
 06/16  08:00:00,8.626666666666665,21.18778589318634,21.05387358746799,0.0,0.0,0.0,-3550.684788693841,0.0,0.0,7379648.418521623,2195.6469486996084,505.67025001454454,0.0,157.16755914006708,0.21416220429966457,367.70157405821794,367.70157405821794,0.6833333333333333,1.0025061069742636,1.0020861152499978,1.0011216476335327,1.0049756021054221
 06/16  09:00:00,10.020000000000003,21.186012931498265,23.773469874042576,0.0,0.0,0.0,-3251.459394104581,0.0,0.0,8305524.331600111,2514.824200842556,562.6475245097968,0.0,66.7904467647532,0.2298529987010988,370.9183193320208,370.9183193320208,0.7333333333333333,1.0497919078608864,1.0349347833729603,1.0332436861646077,1.037029274931405
 06/16  10:00:00,11.426666666666668,21.20748399960238,28.63140832966318,0.0,0.0,0.0,-4113.0358988888875,0.0,0.0,8960632.002102774,2853.02814277546,641.347440683238,0.0,0.0,0.23116551243984645,233.82726514573625,233.82726514573625,0.8333333333333334,1.0961236265977283,1.075894013357956,1.0648681393452581,1.068624248393303
 06/16  11:00:00,13.336666666666668,21.18609192745442,17.669448582610293,0.0,0.0,0.0,-3721.101603870144,0.0,0.0,6346662.859665856,1953.480479084276,421.3319193989044,0.0,0.0,0.16407890577312018,244.64079762047714,244.64079762047714,0.5666666666666667,1.1587446203037943,1.1232760633371441,1.1078622557545574,1.111685429236706
 06/16  12:00:00,15.588333333333336,21.186931681016,14.93599669682307,0.0,0.0,0.0,-3891.71386034666,0.0,0.0,5734999.850365737,1795.2040344098923,375.23606093126625,0.0,0.0,0.14767134216486338,195.1295296049323,195.1295296049323,0.5,1.2332979133153437,1.1805019842485565,1.1593831549739693,1.1634421734169733
 06/16  13:00:00,16.699999999999992,21.184695887051475,11.93604304033983,0.0,0.0,0.0,-4513.350713695783,0.0,0.0,4596781.353662186,1463.561764725888,304.81547192533174,0.0,0.0,0.11747727536269853,131.43716298612136,131.43716298612136,0.4,1.274438085545113,1.2141192224399697,1.1879372567490651,1.192213062107224
 06/16  14:00:00,17.836666666666662,21.155480967888174,11.455547105002974,0.0,0.0,0.0,-5770.234133789657,0.0,0.0,4101192.7884831578,1307.1966221779774,274.50644246863084,0.0,0.0,0.09262055966478519,106.17096389033937,106.17096389033937,0.38333333333333336,1.307581003783195,1.2386944537504938,1.2111506699442447,1.2156017201770717
 06/16  15:00:00,19.46833333333333,21.168382009271223,5.90822001230026,0.0,0.0,0.0,-5269.920212588672,0.0,0.0,2239355.7218081034,742.1322462664706,155.95216940832375,0.0,0.0,0.05564502341720271,38.67349997174681,38.67349997174681,0.23333333333333334,1.3612648934396203,1.2817925500305505,1.2485535113791002,1.253542194939223
 06/16  16:00:00,20.878333333333334,21.17908137214568,2.7384605107364055,0.0,0.0,0.0,-6479.083704561601,0.0,0.0,895573.1884526727,292.09258529347437,60.602899258353595,0.0,0.0,0.016666666666666666,15.31349277843391,15.31349277843391,0.06666666666666667,1.3876913260441486,1.304019771276633,1.267067012687636,1.272333538204497
 06/16  17:00:00,21.389999999999997,21.266713373434886,0.0,0.0,0.0,0.0,-10826.664692109218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876913260441486,1.304019771276633,1.267067012687636,1.272333538204497
 06/16  18:00:00,21.668333333333333,21.365476476806933,10.518241669485766,0.0,80.99172442081654,0.0,-15746.754887204617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.3876913260441486,1.304019771276633,1.267067012687636,1.272333538204497
 06/16  19:00:00,21.94166666666667,21.36406018607471,16.017891811813783,0.0,125.560371438726,0.0,-16170.484979551884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.3876913260441486,1.304019771276633,1.267067012687636,1.272333538204497
 06/16  20:00:00,21.131666666666668,21.35481290913946,16.99183445780711,0.0,120.21814657014421,0.0,-15870.768871212755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.3876913260441486,1.304019771276633,1.267067012687636,1.272333538204497
 06/16  21:00:00,19.41166666666667,21.389919845372123,11.24251306661165,0.0,72.39040445736677,0.0,-16956.81305994647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.3876913260441486,1.304019771276633,1.267067012687636,1.272333538204497
 06/16  22:00:00,17.73166666666667,21.32278445801476,3.7576930885270436,0.0,25.46728801379054,0.0,-13600.387084581793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.3876913260441486,1.304019771276633,1.267067012687636,1.272333538204497
 06/16  23:00:00,16.37333333333333,21.324653705111952,0.0,0.0,0.0,0.0,-13326.8944017262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3876913260441486,1.304019771276633,1.267067012687636,1.272333538204497
 06/16  24:00:00,14.721666666666666,21.17278416579479,5.67395312822149,0.0,0.0,0.0,-5467.982013156393,0.0,0.0,1958651.944902029,591.7501498341558,127.52568877996,0.0,0.0,0.04352607524982709,93.797408926481,93.797408926481,0.16666666666666666,1.27891175147094,1.2236104106394026,1.1952496919704798,1.1999156772164574
 06/17  01:00:00,13.021666666666668,21.18980621928425,11.770727254534542,0.0,0.0,0.0,-4771.942035772578,0.0,0.0,4270899.264592458,1289.8169121979884,278.5128132201657,0.0,0.0,0.10892526235709762,220.6681342329508,220.6681342329508,0.4,1.1594819326773427,1.1266512014219834,1.1082009743550263,1.1122997891834625
 06/17  02:00:00,11.373333333333333,21.188666050594712,11.993784753205455,0.0,0.0,0.0,-4656.207952730804,0.0,0.0,4460457.141066426,1325.1747295104906,288.5631410392559,0.0,0.0,0.12046433359786374,254.14986009958457,254.14986009958457,0.4,1.1036418936469983,1.083776560964335,1.069867905803222,1.0739161812902762
 06/17  03:00:00,10.29,21.183091811117002,15.044413822291366,0.0,0.0,0.0,-3727.3989465854206,0.0,0.0,5625881.781526301,1638.3017964921173,362.0473176820641,0.0,0.0,0.15327990920229545,344.0424043774066,344.0424043774066,0.5,1.0645287393453795,1.0536356895763441,1.0431634699511951,1.0471751206181847
 06/17  04:00:00,9.431666666666667,21.19059252487791,12.391644866673941,0.0,0.0,0.0,-4659.513856770486,0.0,0.0,4808321.192050187,1401.6047851959067,310.65673164330934,0.0,171.79076308841198,0.14104618455794016,292.6324763754384,292.6324763754384,0.4,1.0365431451094964,1.0326604387111313,1.024120081533178,1.0281259236473352
 06/17  05:00:00,8.590000000000002,21.180294967192374,18.24139560987283,0.0,0.0,0.0,-3342.846506356735,0.0,0.0,6606514.466445323,1952.1494357322363,444.1652340251496,0.0,161.26669754898256,0.19366651225508713,367.3246393816236,367.3246393816236,0.5833333333333334,1.0068551037694387,1.0116422262374871,1.003966840965218,1.0080155018344517
 06/17  06:00:00,8.300000000000004,21.184709965971752,20.701621215918625,0.0,0.0,0.0,-3348.7304478586843,0.0,0.0,7463929.721691469,2079.462900007147,481.7450775865947,0.0,160.81205908672322,0.19593970456638382,534.1286966973522,534.1286966973522,0.6833333333333333,0.9957353217818158,1.0019991376158857,0.9964680606184335,1.0005261364083553
 06/17  07:00:00,8.300000000000004,21.15969379843059,20.78337511072864,0.0,0.0,0.0,-1280.0767500116606,0.0,0.0,9114319.813143495,2796.1995936900494,599.7643820162516,0.0,134.96667829142106,0.3251666085428946,473.93279907889894,473.93279907889894,0.7,0.995763995760963,1.0030165558905253,0.9964699963657656,1.0005379264208971
 06/17  08:00:00,8.610000000000001,21.13792254997391,24.307487044613673,0.0,0.0,0.0,250.67758880384886,0.0,0.0,11050665.415239068,3502.716938985224,731.23933925529,0.0,123.97148478271521,0.2903201560972081,465.03357063100844,465.03357063100844,0.9,1.005531902623646,1.0096309870050535,1.0030963188182764,1.0071627676000248
 06/17  09:00:00,9.468333333333332,21.154212414197715,30.792659762960785,0.0,0.0,0.0,988.1882382390206,0.0,0.0,12637403.147115925,3845.347755016963,818.1008946961335,0.0,117.13278665560979,0.32025932179310873,658.0542628894152,658.0542628894152,1.05,1.0343177146683944,1.029471467937465,1.0226206454152198,1.0266694286433022
 06/17  10:00:00,10.0,21.14672676797841,32.07957208671152,0.0,0.0,0.0,1468.243309832702,0.0,0.0,13136006.146174617,4067.1324984094167,856.906350602594,0.0,0.0,0.3414307994018454,637.3177142500068,637.3177142500068,1.1333333333333333,1.0534109569441956,1.0452580238840463,1.0356508135145093,1.039673427038245
 06/17  11:00:00,10.0,21.164781588607752,40.074211977516384,0.0,0.0,0.0,2476.0048612876562,0.0,0.0,15388277.515551833,4608.189607389956,995.1943067589342,0.0,0.0,0.4315889041735642,927.1843342959187,927.1843342959187,1.3333333333333333,1.0542409383224132,1.0459024890735553,1.0361254093749834,1.0402629539634636
 06/17  12:00:00,9.69,21.15141884083133,42.07474899865066,0.0,0.0,0.0,3375.8017243506465,0.0,0.0,16822222.602551814,5171.453663763426,1091.5472863965035,0.0,96.27689473902592,0.5059799289009329,945.1432654202192,945.1432654202192,1.3833333333333333,1.044526155666707,1.0391613955662917,1.0295717898841967,1.033713635686157
 06/17  13:00:00,11.156666666666666,21.16091941878102,25.009820393906168,0.0,0.0,0.0,-427.93268037779103,0.0,0.0,10804762.06567908,3460.213992926234,702.4606640872186,0.0,14.583408967352433,0.3198459023120245,459.7386161507891,459.7386161507891,0.8666666666666667,1.0885013123731608,1.0644014638912644,1.0595964451674111,1.063653874128579
 06/17  14:00:00,13.936666666666666,21.175120351729863,19.50839112462775,0.0,0.0,0.0,-2215.8988457990113,0.0,0.0,8264216.456914287,2673.039961862204,539.6644849120895,0.0,0.0,0.2592099330932173,298.2176296551184,298.2176296551184,0.7,1.1815207538203623,1.10577742118311,1.1234702008664577,1.1275539206632172
 06/17  15:00:00,15.31,21.17309431485564,15.672462932307512,0.0,0.0,0.0,-3039.6579181459615,0.0,0.0,6439586.196583157,2088.4873988517443,421.4358397699724,0.0,0.0,0.18576975359828302,209.42742968095692,209.42742968095692,0.55,1.2292001011753109,1.179007150937857,1.1563903256864725,1.1606693342118253
 06/17  16:00:00,14.721666666666666,21.18599265722906,11.940690617989253,0.0,0.0,0.0,-4597.122536967209,0.0,0.0,4491984.256921945,1407.8270551920264,294.79954220379784,0.0,0.0,0.11771770094764065,181.8362799575647,181.8362799575647,0.4,1.2155997148741178,1.1695981555384936,1.1468735909722034,1.151193235777066
 06/17  17:00:00,13.899999999999995,21.1829562287325,14.750421809510435,0.0,0.0,0.0,-3830.587112276737,0.0,0.0,5369296.620953634,1659.6985043903221,352.8586323400627,0.0,0.0,0.1380712979701738,251.5199651158518,251.5199651158518,0.5166666666666667,1.1855248121404878,1.1454467523765968,1.1260377220204079,1.1303451123195223
 06/17  18:00:00,15.605,21.17196763417137,9.177721577230606,0.0,0.0,0.0,-4616.179197248518,0.0,0.0,3560465.28158491,1147.3423162379117,237.67615633746067,0.0,0.0,0.0997831743093604,127.74710035682752,127.74710035682752,0.36666666666666664,1.2310878713384432,1.1785163057872192,1.1576411253630392,1.1620741459393438
 06/17  19:00:00,16.63166666666667,21.20541575101208,2.7384605107364055,0.0,0.0,0.0,-7638.548155778992,0.0,0.0,889145.3448140343,276.7415638049866,58.625484790112225,0.0,0.0,0.016666666666666666,32.04347965565421,32.04347965565421,0.06666666666666667,1.2932342786847142,1.2292796690835928,1.2007439553853843,1.2054656323797845
 06/17  20:00:00,14.963333333333333,21.25597895692187,11.931610636323324,0.0,76.05542053550356,0.0,-11506.679336977879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.2932342786847142,1.2292796690835928,1.2007439553853843,1.2054656323797845
 06/17  21:00:00,13.59,21.59070182255014,65.19791991802232,0.0,386.0668722678995,0.0,-42549.189293379044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6833333333333333,1.2932342786847142,1.2292796690835928,1.2007439553853843,1.2054656323797845
 06/17  22:00:00,12.473333333333333,21.265769654380865,0.0,0.0,0.0,0.0,-10873.927570467264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2932342786847142,1.2292796690835928,1.2007439553853843,1.2054656323797845
 06/17  23:00:00,10.821666666666669,21.125382161379246,2.7384605107364055,0.0,0.0,0.0,-4165.7372343806865,0.0,0.0,891658.8728854357,240.4846617466583,55.83775794517827,0.0,0.0,0.016666666666666666,68.1241898473637,68.1241898473637,0.06666666666666667,1.2323194854574595,1.1882561122819597,1.164049982296027,1.1686147474640758
 06/17  24:00:00,9.69,21.199362324602554,5.261887410225109,0.0,0.0,0.0,-7257.753285206412,0.0,0.0,1341507.0690015743,466.0875863141592,109.91230303645138,0.0,193.33333333333334,0.03104490656349089,0.0,0.0,0.13333333333333333,1.0576642486026144,1.047993168520134,1.0385633466144901,1.0426105562349823
 06/18  01:00:00,8.831666666666669,21.180354686160587,4.663853824504489,0.0,0.0,0.0,-6373.174291816874,0.0,0.0,1562632.356368543,554.2293449184556,129.37968443386313,0.0,188.7403509810043,0.0400801579698538,0.0,0.0,0.2,1.024103881451323,1.0239503513688866,1.0160897501076545,1.0201747835023678
 06/18  02:00:00,8.041666666666666,21.199058504017707,14.160738133119196,0.0,0.0,0.0,-5119.854765982604,0.0,0.0,4755377.394045716,1432.8713273074038,335.21993890329423,0.0,172.79424313736152,0.12982868358949165,240.85876814676405,240.85876814676405,0.43333333333333335,0.9895921183340348,0.9972204215794463,0.9923699741034969,0.9965715056878016
 06/18  03:00:00,7.489999999999998,21.185690344866714,12.205081867857192,0.0,0.0,0.0,-4564.08817236472,0.0,0.0,4540833.411032764,1275.8432065227692,297.4497211582665,0.0,173.72099520081764,0.13139502399591171,332.5024320658541,332.5024320658541,0.4,0.9713077216211645,0.9846714255043991,0.9798473705550222,0.9841595360853858
 06/18  04:00:00,6.941666666666667,21.168633037408238,16.179041737639427,0.0,0.0,0.0,-2856.1514379260207,0.0,0.0,6443875.749607668,1869.2798972861103,429.29472005566475,0.0,157.6048455919516,0.21197577204024196,428.08134257965855,428.08134257965855,0.5333333333333333,0.9520288272270636,0.9751703232662687,0.9668630932295039,0.971206206957501
 06/18  05:00:00,6.39,21.17851512537401,24.987379170235055,0.0,0.0,0.0,-2705.8240386065986,0.0,0.0,9051341.358824965,2700.887388116733,630.7316950968267,0.0,141.74954602806272,0.25954591279499695,511.5443027788159,511.5443027788159,0.8,0.9335689211550968,0.9641536253562909,0.9544167946991303,0.9588400148867068
 06/18  06:00:00,6.099999999999997,21.18428061698825,28.32815338660346,0.0,0.0,0.0,-2281.835766414153,0.0,0.0,10039610.795145545,2979.2960738267407,704.009299600284,0.0,137.88209343485488,0.27210389954349307,575.8355317660637,575.8355317660637,0.8833333333333333,0.922834361066194,0.9486618021175495,0.9471882089200335,0.9516698681230557
 06/18  07:00:00,6.409999999999999,21.15750182405496,21.28390714749635,0.0,0.0,0.0,-1142.1438401052224,0.0,0.0,9346879.966813834,2831.4856631072084,633.4327248648419,0.0,129.78803613416315,0.35105981932918423,530.9517231716394,530.9517231716394,0.7,0.9320875818448134,0.9514323161845197,0.9534282802669624,0.9578113479384752
 06/18  08:00:00,8.095,21.14915935377257,21.860096399000273,0.0,0.0,0.0,-546.7451286609751,0.0,0.0,10106094.619186532,3164.4216870938444,661.5355556907549,0.0,125.48091393307548,0.281964188796629,478.5685957316501,478.5685957316501,0.8,0.9856445298107022,0.9846394971744675,0.9896169755647567,0.9937539338023027
 06/18  09:00:00,10.588333333333333,21.165435355542765,20.22315583080243,0.0,0.0,0.0,-1662.1800472390255,0.0,0.0,8774364.807109913,2735.8236477993223,568.6464949330389,0.0,29.513066789188144,0.2961856945631474,400.5339248912539,400.5339248912539,0.7,1.0689333526619185,0.9914045219174995,1.0462633574972064,1.0501608930049493
 06/18  10:00:00,12.526666666666669,21.164102324751504,16.23573533311311,0.0,0.0,0.0,-2564.056390445532,0.0,0.0,6874210.167218886,2156.1182330780675,442.8202249934098,0.0,0.0,0.2149086097209475,284.63770746899013,284.63770746899013,0.6166666666666667,1.133630802174553,1.0595523942593397,1.090596350659553,1.0944539811684562
 06/18  11:00:00,14.488333333333335,21.1626054532739,16.179520210416047,0.0,0.0,0.0,-2443.6554815045556,0.0,0.0,6940578.918997869,2223.670452081997,450.1862174404594,0.0,0.0,0.21200052409515646,234.20752239706601,234.20752239706601,0.5833333333333334,1.197286206998361,1.1537291696349135,1.1344775906336042,1.138455317351922
 06/18  12:00:00,16.426666666666666,21.184002313600853,14.92605515507649,0.0,0.0,0.0,-3764.383555215151,0.0,0.0,5669305.361611124,1803.5004479445988,378.29041149574175,0.0,0.0,0.14715705253487837,181.84206411117887,181.84206411117887,0.5833333333333334,1.2631439520915282,1.2055732742981378,1.180143422366413,1.1844065906314476
 06/18  13:00:00,17.76833333333333,21.19648008958094,14.436108855737073,0.0,0.0,0.0,-4430.931991211236,0.0,0.0,5227966.296345268,1680.925218988302,351.0498307841328,0.0,0.0,0.12181145650733469,145.41032824951233,145.41032824951233,0.5333333333333333,1.3091210125152406,1.2419077462162684,1.2121088293239475,1.216721641276109
 06/18  14:00:00,19.178333333333335,21.190829324149995,11.728100666423321,0.0,0.0,0.0,-4858.978124136997,0.0,0.0,4378095.799706814,1450.8356396926674,302.0505147737976,0.0,0.0,0.10672013031761443,85.64794422999738,85.64794422999738,0.4,1.355498690157309,1.276800324582853,1.2443225199931918,1.2494711056386159
 06/18  15:00:00,20.310000000000002,21.193285386092832,8.67342148889795,0.0,0.0,0.0,-5721.729594289604,0.0,0.0,3156295.066105322,1061.894047102984,222.02914545608388,0.0,0.0,0.07369503703234163,45.2136144788218,45.2136144788218,0.3,1.395053404991042,1.3089832962599728,1.2720523841290783,1.277599067384454
 06/18  16:00:00,21.168333333333337,21.175861874990694,2.8274960764634693,0.0,0.0,0.0,-6350.745607313999,0.0,0.0,982931.6657564963,332.1322979275138,69.2645010228927,0.0,0.0,0.021272598957704603,11.763840560427555,11.763840560427555,0.1,1.4162822990007393,1.3263235740276527,1.286941304135695,1.2927546839289303
 06/18  17:00:00,21.700000000000003,21.141864283293764,0.0,0.0,0.0,0.0,-5514.284939650112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4203443074911797,1.3299854667415998,1.289792893246019,1.2956540743004534
