Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 06/18  18:00:00,21.95833333333333,21.343080058904672,5.373866126300814,0.0,44.74206792306199,0.0,-14507.97633298672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4203443074911797,1.3299854667415998,1.289792893246019,1.2956540743004534
 06/18  19:00:00,22.200000000000003,21.368530724800557,9.164081215598474,0.0,96.28479696910078,0.0,-16004.904534019455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4203443074911797,1.3299854667415998,1.289792893246019,1.2956540743004534
 06/18  20:00:00,21.94166666666667,21.352894638372604,19.915998231170793,0.0,164.33946551490578,0.0,-16606.057636816964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6166666666666667,1.4203443074911797,1.3299854667415998,1.289792893246019,1.2956540743004534
 06/18  21:00:00,20.821666666666665,21.352062949757563,14.762741797382448,0.0,115.78885772250962,0.0,-15840.54972725934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.4203443074911797,1.3299854667415998,1.289792893246019,1.2956540743004534
 06/18  22:00:00,19.121666666666663,21.371921261339242,8.920336008152704,0.0,53.701998666864036,0.0,-16187.45782936283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4203443074911797,1.3299854667415998,1.289792893246019,1.2956540743004534
 06/18  23:00:00,16.905,21.340980090175982,2.9390146522642286,0.0,14.780426480752176,0.0,-14819.921737388142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,1.4203443074911797,1.3299854667415998,1.289792893246019,1.2956540743004534
 06/18  24:00:00,14.721666666666666,21.33431955862022,0.0,0.0,0.0,0.0,-13808.020334330637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4203443074911797,1.3299854667415998,1.289792893246019,1.2956540743004534
 06/19  01:00:00,14.158333333333333,21.180198484722265,2.7384605107364055,0.0,0.0,0.0,-6491.439648115216,0.0,0.0,892370.4540790506,261.67886892594277,57.25109985453568,0.0,0.0,0.016666666666666666,47.51227345595963,47.51227345595963,0.06666666666666667,1.3833366661582818,1.3067838729673567,1.2692345046289821,1.2748806851648027
 06/19  02:00:00,14.141666666666664,21.19907583043278,5.821582833081383,0.0,0.0,0.0,-6603.24144475103,0.0,0.0,2093724.8016091827,637.306591308692,136.65704931776438,0.0,0.0,0.05116316295941743,97.55698389948067,97.55698389948067,0.2,1.194268008945721,1.1524484104484665,1.1321425297372156,1.1363513834899508
 06/19  03:00:00,13.59,21.183665675054403,5.983233827275116,0.0,0.0,0.0,-5918.075749641082,0.0,0.0,2230144.0517303785,683.4760567819249,146.27201878617254,0.0,0.0,0.059525591253720776,102.33053727463249,102.33053727463249,0.23333333333333334,1.1766055249504217,1.138991124825273,1.119975215604436,1.1241152717904908
 06/19  04:00:00,13.041666666666666,21.2058235574385,11.565629405500452,0.0,0.0,0.0,-5578.082325693968,0.0,0.0,4111798.2471418506,1222.3311060147773,265.75108429852196,0.0,0.0,0.09831526849706648,216.1031122656474,216.1031122656474,0.36666666666666664,1.156695376223189,1.123512420340935,1.106281302098374,1.1103483148084263
 06/19  05:00:00,12.231666666666666,21.184126347406895,11.952293960267763,0.0,0.0,0.0,-4524.330738728777,0.0,0.0,4453637.685339005,1335.1208079812436,288.00547499744,0.0,0.0,0.11831795780509005,235.20924838243874,235.20924838243874,0.4,1.1307955732908963,1.1040742018012246,1.0884788980898141,1.0925294768215537
 06/19  06:00:00,11.699999999999994,21.192401905595077,14.577180907121374,0.0,0.0,0.0,-4289.282049373044,0.0,0.0,5198977.329076256,1518.7057101702894,335.89573027278504,0.0,0.0,0.12910930778202384,309.2797125043513,309.2797125043513,0.5,1.1107159912991256,1.0882421958477282,1.0746971320291554,1.07876418884025
 06/19  07:00:00,11.958333333333334,21.16657832399435,16.089300896952718,0.0,0.0,0.0,-2717.2380709199506,0.0,0.0,6636624.293670068,2067.9268559085153,430.25415691013586,0.0,0.0,0.20733335490537594,303.2790725450524,303.2790725450524,0.6,1.1176154635546867,1.093606951938134,1.0795233458505322,1.0834956143050192
 06/19  08:00:00,13.336666666666668,21.174507793879684,15.782994741766906,0.0,0.0,0.0,-3133.434732148113,0.0,0.0,6388400.799740116,2004.9164675830584,416.8832979799423,0.0,0.0,0.1914877161475018,271.4420336692218,271.4420336692218,0.5833333333333334,1.1600563584703087,1.1244180506545334,1.1087287760306632,1.112728524410894
 06/19  09:00:00,16.15666666666667,21.195905773915722,14.576069426970173,0.0,0.0,0.0,-4374.441011371351,0.0,0.0,5334976.056017444,1676.7139866933042,352.2072887608443,0.0,0.0,0.1290518093848669,195.17625833082053,195.17625833082053,0.5166666666666667,1.251132660760084,1.194783518676801,1.1716982493560044,1.1760339872671288
 06/19  10:00:00,19.24666666666667,21.18875890978236,11.74471661251311,0.0,0.0,0.0,-4767.252061011848,0.0,0.0,4405075.669643468,1459.7325579805163,304.3827274772073,0.0,0.0,0.1075796960654833,84.40775711573444,84.40775711573444,0.4,1.3541421362674624,1.2748196089786867,1.2434418489309895,1.2485342664046113
 06/19  11:00:00,21.42666666666667,21.18674211532812,8.752491376222329,0.0,0.0,0.0,-5396.469048339012,0.0,0.0,3277882.684260283,1118.7889713665127,234.8293024947101,0.0,0.0,0.07778543107097219,27.71233961089029,27.71233961089029,0.3,1.427920952507394,1.3346216374396895,1.2953159402997139,1.3011200971359123
 06/19  12:00:00,23.07833333333333,21.20317800573608,8.53636641548868,0.0,0.0,0.0,-6187.603509778902,0.0,0.0,3051473.0817398173,1057.4768756540232,222.49654464691278,0.0,0.0,0.06660498955399491,4.323302358230164,4.323302358230164,0.3,1.482572734054017,1.3784705583665156,1.3339589676946042,1.3404411111152517
 06/19  13:00:00,24.778333333333332,21.20268686729455,5.71026361604511,0.0,0.0,0.0,-6827.758636941156,0.0,0.0,2114212.896663797,736.4961867396759,157.69549171296904,0.0,0.0,0.04540446673310051,0.0,0.0,0.2,1.5356234869568808,1.4217658947738012,1.3716700691990777,1.3788881080516773
 06/19  14:00:00,25.858333333333338,21.062190387307044,0.0,0.0,0.0,0.0,-2256.5680582181863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/19  15:00:00,26.41,21.167804129141096,0.0,0.0,0.0,0.0,-6860.206560103355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/19  16:00:00,26.958333333333332,21.380006543043077,11.0872716987836,0.0,97.91974003907339,0.0,-16449.963361114056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/19  17:00:00,27.768333333333334,21.3643842504208,16.945818009011404,0.0,163.4260402338806,0.0,-16133.29439718731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/19  18:00:00,28.04166666666667,21.380048885267787,22.939087998478513,0.0,236.29189205399106,0.0,-17355.7047651231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/19  19:00:00,27.79999999999999,21.399661759221022,24.39061924772927,0.0,276.3339472251471,0.0,-20062.553411069715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8166666666666667,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/19  20:00:00,27.490000000000002,21.398400575160757,36.219945495911404,0.0,371.63522923902485,0.0,-19584.873908026548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/19  21:00:00,26.631666666666668,21.411525697357682,23.96780929350683,0.0,249.18496787479228,0.0,-20865.666087357145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7833333333333333,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/19  22:00:00,24.394999999999996,21.39456260352741,27.13821642206479,0.0,203.90994999124354,0.0,-19031.98037488881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8166666666666667,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/19  23:00:00,21.663333333333338,21.37671994602694,22.70116565184149,0.0,131.4374062602852,0.0,-17255.474865173303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/19  24:00:00,19.980000000000004,21.3664043559361,17.041777136177462,0.0,87.61714208036068,0.0,-16415.53980275481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/20  01:00:00,18.57333333333333,21.356023707219904,11.255043476058063,0.0,51.637464137941016,0.0,-15522.723296138092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/20  02:00:00,17.490000000000002,21.34699058443853,5.466654255100645,0.0,21.262597720164294,0.0,-14690.82066144046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/20  03:00:00,16.94166666666667,21.331400240155816,0.0,0.0,0.0,0.0,-13627.487819894497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/20  04:00:00,16.390000000000004,21.289078459838205,0.0,0.0,0.0,0.0,-11755.791490423078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/20  05:00:00,15.841666666666667,21.16047461783055,2.7384605107364055,0.0,0.0,0.0,-5634.113966823307,0.0,0.0,900771.4225906968,268.47336766009363,58.038010046259096,0.0,0.0,0.016666666666666666,40.04939620182655,40.04939620182655,0.06666666666666667,1.4843739346936857,1.3911316171236727,1.3433061493543952,1.3501790858114235
 06/20  06:00:00,15.600000000000007,21.173876198448852,5.683374965481392,0.0,0.0,0.0,-6287.717366354536,0.0,0.0,1986650.6887176828,607.2886945499678,130.0131451283571,0.0,0.0,0.04401347985181857,81.72503493898277,81.72503493898277,0.2,1.2405717794190514,1.1880312903927686,1.1643110804918764,1.1685363075848707
 06/20  07:00:00,15.290000000000001,21.19906615297407,11.69938038919079,0.0,0.0,0.0,-5240.729875357798,0.0,0.0,4283066.963091239,1330.2401413830064,281.46110746918583,0.0,0.0,0.10523439086919685,171.19805005936797,171.19805005936797,0.4,1.2313236477055807,1.1810849158028487,1.1578443969917793,1.1621074979774575
 06/20  08:00:00,16.446666666666665,21.18085248209712,8.93384839372859,0.0,0.0,0.0,-5091.03099053459,0.0,0.0,3404585.3740105177,1080.7819469179162,224.8721549846279,0.0,0.0,0.0871672790585401,111.05831473868538,111.05831473868538,0.3,1.258718309726972,1.2005433819048028,1.1769090666970816,1.1812592134221025
 06/20  09:00:00,19.24666666666667,21.203329807171862,8.642690878987333,0.0,0.0,0.0,-6159.667595111424,0.0,0.0,3134763.016592051,1023.2365076840626,214.25083323090493,0.0,0.0,0.07210530030910339,64.87497678540566,64.87497678540566,0.3,1.3490936565078329,1.2708258055374038,1.2400034495118244,1.2449472313213152
 06/20  10:00:00,21.995000000000005,21.186513967965833,5.819978606523688,0.0,0.0,0.0,-6080.963537856207,0.0,0.0,2180162.5145370667,745.6612635519169,157.704375528427,0.0,0.0,0.05108017411283807,11.860211043654797,11.860211043654797,0.2,1.4355922705114141,1.3402577135954798,1.3008738592283366,1.3066569722788912
 06/20  11:00:00,24.488333333333333,21.187563353507457,5.719118769822338,0.0,0.0,0.0,-6158.995880046739,0.0,0.0,2121438.159321234,734.6910669573555,157.13734788759422,0.0,0.0,0.04586255601901204,0.0,0.0,0.2,1.5199408255068425,1.4084899551602905,1.3606654727230765,1.3675371659368414
 06/20  12:00:00,26.42666666666667,21.215541276269782,5.7130678857790995,0.0,0.0,0.0,-7366.851221055107,0.0,0.0,2180466.578345839,755.5391568844054,164.25265558409166,0.0,0.0,0.045549535463950824,0.0,0.0,0.2,1.589143201508173,1.465470835180088,1.4100352673377776,1.4179926414208126
 06/20  13:00:00,27.768333333333334,21.172760092733395,2.8240725312933095,0.0,0.0,0.0,-6197.363437121695,0.0,0.0,1077586.0770881234,372.37565030623296,81.01860672196797,0.0,0.0,0.0210954942566753,0.0,0.0,0.1,1.6280336189288662,1.4980706324024449,1.4379669142148754,1.4465773200053669
 06/20  14:00:00,29.488333333333337,21.149674238226794,0.0,0.0,0.0,0.0,-10154.803791576609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  15:00:00,30.858333333333338,21.40203441166291,10.834166392607312,0.0,101.27145715437602,0.0,-29612.933521610703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31666666666666665,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  16:00:00,31.100000000000016,21.387833416242366,22.083700248610786,0.0,242.18395175019086,0.0,-17899.377663151365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  17:00:00,30.841666666666672,21.410872012126884,29.597745115096668,0.0,341.56471248334464,0.0,-19131.560043867885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  18:00:00,30.858333333333338,21.41012842652268,36.25263770696961,0.0,432.3065632388971,0.0,-19783.8209564452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  19:00:00,31.41,21.404613325353964,33.17673835476359,0.0,445.8817890306208,0.0,-19860.42601764316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  20:00:00,31.131666666666664,21.413565753413867,42.32572883061514,0.0,545.1451511158173,0.0,-22349.688097445804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333333333333333,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  21:00:00,29.153333333333332,21.41691479583056,38.279263618868455,0.0,408.31909130550406,0.0,-21754.470625746824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  22:00:00,26.66333333333334,21.405741857363225,36.385204553270086,0.0,306.6137173271801,0.0,-20289.77993669679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  23:00:00,24.411666666666665,21.403680858939296,29.452420805858345,0.0,205.33168096138908,0.0,-19023.059157253996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  24:00:00,22.473333333333336,21.3950864535953,22.68618362422895,0.0,127.54935347239613,0.0,-17957.177903769734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/21  01:00:00,20.821666666666665,21.374690533087588,22.874597053672588,0.0,107.72854829818037,0.0,-17120.017962560094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/21  02:00:00,19.121666666666663,21.367231718470826,8.828081511179981,0.0,39.35732081479637,0.0,-16337.566520066408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2833333333333333,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/21  03:00:00,17.73166666666667,21.433092269165044,3.083352778617901,0.0,14.103796080804381,0.0,-18717.030702006774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/21  04:00:00,17.199999999999992,21.31682851881191,3.0339809253891703,0.0,12.502680541918995,0.0,-13701.86970541618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/21  05:00:00,16.063333333333336,21.226583438042123,0.0,0.0,0.0,0.0,-9081.863497830831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/21  06:00:00,15.31,21.185814710753043,2.7384605107364055,0.0,0.0,0.0,-6703.993999453782,0.0,0.0,901866.6314749437,265.6323741203516,57.88861370389612,0.0,0.0,0.016666666666666666,41.83366318833623,41.83366318833623,0.06666666666666667,1.3209108494525414,1.263962317073412,1.2311336954931886,1.236421030719063
 06/21  07:00:00,14.721666666666666,21.202628578941447,5.753948528395,0.0,0.0,0.0,-6784.416823186275,0.0,0.0,2059790.9431063002,620.3705473218703,133.88872866961813,0.0,0.0,0.047664347341264714,87.62985886948859,87.62985886948859,0.2,1.217246085432591,1.170700596669776,1.1482782658984902,1.152223636170253
 06/21  08:00:00,15.915000000000001,21.19741599827837,5.7523863805050555,0.0,0.0,0.0,-6566.293737493413,0.0,0.0,2065537.567620272,635.1140084931563,135.6558673791927,0.0,0.0,0.04758353528205092,75.43249222957971,75.43249222957971,0.2,1.2304906760848402,1.1782086211405238,1.1574779062579312,1.1615039680456944
 06/21  09:00:00,19.24666666666667,21.17798951896587,8.61823664933173,0.0,0.0,0.0,-5057.219387954217,0.0,0.0,3124869.785586882,1020.8483881899331,214.29198623524644,0.0,0.0,0.07084024937015071,54.50202232097961,54.50202232097961,0.3,1.3425497035483347,1.2651415991986081,1.2355671205564733,1.240314197889006
 06/21  10:00:00,21.42666666666667,21.216387417512525,5.659168464609731,0.0,0.0,0.0,-7410.592666244639,0.0,0.0,1998989.3276580363,671.1195730560198,140.75104691595465,0.0,0.0,0.042761244263631246,15.392091034328756,15.392091034328756,0.2,1.4247746526510396,1.332505330357325,1.2933377930907604,1.2988735100476816
 06/21  11:00:00,23.336666666666666,21.18447673635926,8.548649710206611,0.0,0.0,0.0,-5357.772492410348,0.0,0.0,3116110.4946830813,1070.0274812790956,227.01875960217242,0.0,0.0,0.06724042128646789,2.0794547255218827,2.0794547255218827,0.3,1.4838719354804424,1.3789729311137675,1.3351768956731174,1.3414271652339602
 06/21  12:00:00,25.588333333333335,21.194759853573203,2.9510500861074,0.0,0.0,0.0,-7093.225826169965,0.0,0.0,1196488.6539934033,414.9877603717644,94.22113280548041,0.0,0.0,0.027664217835611203,0.0,0.0,0.13333333333333333,1.5539571278025852,1.4361244842833316,1.385060172038517,1.3923124858196816
 06/21  13:00:00,27.526666666666667,21.171025779534073,2.7384605107364055,0.0,0.0,0.0,-6139.170611043748,0.0,0.0,964563.561591665,328.95773368377263,66.91998960804878,0.0,0.0,0.016666666666666666,0.0,0.0,0.06666666666666667,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  14:00:00,29.74666666666667,21.258811805544717,5.476921021472811,0.0,39.811594207348705,0.0,-11182.29041333109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  15:00:00,31.41,21.37423064976548,16.865688564984772,0.0,154.68476556418094,0.0,-16840.11887413447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  16:00:00,33.095,21.392491602408533,23.59093572632114,0.0,277.70480250115264,0.0,-17833.48567243738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  17:00:00,34.399999999999984,21.40248003226484,38.07277025678755,0.0,490.300258518699,0.0,-19720.425247556173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  18:00:00,34.141666666666666,21.396822120496676,39.970873866366425,0.0,518.4977318474791,0.0,-19815.48257899303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  19:00:00,33.899999999999984,21.405364098425355,40.21536423603304,0.0,557.2855127873579,0.0,-20587.3566542938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  20:00:00,33.33166666666667,21.41535002452178,49.57034237769632,0.0,602.2792321315868,0.0,-21502.45091834337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5333333333333334,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  21:00:00,31.92166666666667,21.405178390495166,38.432518707754475,0.0,440.98083572421297,0.0,-20293.63820573147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333333333333334,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  22:00:00,29.394999999999996,21.428469628263468,34.9014350618593,0.0,316.92121039320716,0.0,-23648.75617464406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  23:00:00,26.921666666666667,21.407894826295284,27.96642695052376,0.0,210.77936702394086,0.0,-20165.69633527411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  24:00:00,24.394999999999996,21.40283423962171,29.405450540100542,0.0,194.12281344165336,0.0,-18960.419558331363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/22  01:00:00,22.23166666666667,21.38425092804619,28.095192629827554,0.0,156.43935576309062,0.0,-17796.15717296333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/22  02:00:00,21.131666666666668,21.387445253186602,22.553864565396818,0.0,115.05378318720854,0.0,-17541.076305028753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/22  03:00:00,19.980000000000004,21.377065326480007,9.202658507182912,0.0,48.351000696947374,0.0,-16781.021645290162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/22  04:00:00,19.14166666666666,21.406835050865343,5.575506779144411,0.0,23.855950738218983,0.0,-17218.416175583945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/22  05:00:00,18.899999999999988,21.31066535568449,5.529161698653349,0.0,21.62158804022864,0.0,-13066.135381950555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/22  06:00:00,17.194999999999997,21.26877525523975,0.0,0.0,0.0,0.0,-10923.470995873662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/22  07:00:00,16.168333333333333,21.17773202148985,2.7384605107364055,0.0,0.0,0.0,-6369.510579681664,0.0,0.0,905414.1367671285,271.6417343978102,58.53060856775789,0.0,0.0,0.016666666666666666,35.78991825987692,35.78991825987692,0.06666666666666667,1.4702675343262268,1.381359091070032,1.3347218336836302,1.341371829629395
 06/22  08:00:00,18.715,21.171250273759274,0.0,0.0,0.0,0.0,-6720.976035978734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  09:00:00,21.995000000000005,21.05668527293275,0.0,0.0,0.0,0.0,-1832.52384736491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  10:00:00,24.74666666666667,21.11245358954964,0.0,0.0,0.0,0.0,-4227.044980529793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  11:00:00,27.805,21.1158323521126,0.0,0.0,0.0,0.0,-4372.6568664365295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  12:00:00,30.58833333333333,21.30112257269293,0.0,0.0,0.0,0.0,-12318.088454099523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  13:00:00,32.836666666666666,21.415192232550456,11.033011545304987,0.0,66.47778234759329,0.0,-17741.12534606664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  14:00:00,35.03666666666666,21.3950096890744,29.665730520318373,0.0,253.72762716838446,0.0,-18099.901272467305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  15:00:00,36.66833333333334,21.412893774153307,29.910944026979283,0.0,312.428872246896,0.0,-24311.745576969945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  16:00:00,37.51,21.401083143955066,40.7205748333237,0.0,521.3714670771798,0.0,-22243.66633271152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2833333333333334,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  17:00:00,38.05833333333333,21.41623394742737,51.525456079048176,0.0,729.7813106919829,0.0,-22056.031161316678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  18:00:00,38.299999999999976,21.40966247699113,59.81302249148756,0.0,795.2697132514351,0.0,-21558.79477864017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  19:00:00,38.299999999999976,21.42478946518973,69.30295558425173,0.0,922.2129660504571,0.0,-24055.598843363536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.033333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  20:00:00,37.73166666666667,21.43135356624695,89.45342637353994,0.0,970.9784822397265,0.0,-25449.919043562164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3333333333333335,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  21:00:00,36.063333333333325,21.421872646334727,61.270269449801575,0.0,723.7940621121979,0.0,-25328.99068944444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  22:00:00,33.294999999999995,21.417314912452586,42.890923841590485,0.0,501.60245461461,0.0,-23968.363795779107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  23:00:00,29.375000000000004,21.40663086961347,40.140243349709706,0.0,385.13577971090155,0.0,-20355.891590299467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  24:00:00,26.631666666666668,21.409844891881814,31.915370901266705,0.0,262.55498750883214,0.0,-19740.31580579104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  01:00:00,25.841666666666672,21.400121788227995,37.00167814400039,0.0,278.38779032812727,0.0,-19542.431786582794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  02:00:00,25.29,21.40131109863329,30.567548577833563,0.0,223.02052858756213,0.0,-18969.522226000532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  03:00:00,24.689999999999998,21.407152760732902,23.49501966742809,0.0,145.60751226381,0.0,-18429.510545832865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  04:00:00,22.694999999999997,21.39338857135376,21.404634268009076,0.0,105.90014961685988,0.0,-18123.713375725012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  05:00:00,20.53166666666667,21.38969580451218,9.544939912010554,0.0,45.21106516036395,0.0,-17238.694131978773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31666666666666665,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  06:00:00,19.121666666666663,21.402534143939814,7.138184176571764,0.0,35.37372146197728,0.0,-18179.315478719647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  07:00:00,18.868333333333332,21.4559045261028,0.05937177264423379,0.0,0.7229713012330322,0.0,-18893.01819768705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  08:00:00,20.58833333333333,21.320862404883204,3.336140605166809,0.0,13.99147361854781,0.0,-13855.45222809591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  09:00:00,23.973333333333336,21.346028089931472,0.0,0.0,0.0,0.0,-14157.764659847346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  10:00:00,26.97833333333334,21.404692211014478,11.222859340796587,0.0,57.23246952708746,0.0,-17280.64695895678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  11:00:00,28.368333333333332,21.37331036628611,5.585090587550676,0.0,31.31438635279587,0.0,-15628.462152406266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  12:00:00,29.778333333333332,21.372008764091724,11.118028009547448,0.0,63.12594578224077,0.0,-15869.224353544274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  13:00:00,31.42666666666667,21.394851055081226,16.908525006152853,0.0,110.8365115317941,0.0,-17212.0888787968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  14:00:00,32.76833333333333,21.41673437719221,25.857387942222584,0.0,205.54799357957606,0.0,-23085.926651426613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  15:00:00,34.178333333333335,21.40026810306118,38.77278971398129,0.0,400.56628053719015,0.0,-25494.990180258177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0833333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  16:00:00,35.309999999999995,21.398933590897347,39.91460405116455,0.0,540.6216136755594,0.0,-25222.64261641772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  17:00:00,35.85833333333333,21.411893205564034,39.77584466406976,0.0,659.7455381201739,0.0,-21987.800447016347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  18:00:00,36.10000000000001,21.410117672986612,47.95617294959293,0.0,731.3597191099811,0.0,-21461.840942733183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  19:00:00,36.41,21.415380498155333,55.6839690477233,0.0,804.6187856946643,0.0,-21691.98262625843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  20:00:00,36.38999999999999,21.427268216861243,78.34803272480106,0.0,919.5226559835247,0.0,-26365.768351945742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3333333333333335,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  21:00:00,34.653333333333336,21.417557577348884,50.30132803785594,0.0,612.7200570786665,0.0,-24746.54960240375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  22:00:00,32.163333333333334,21.41027664851064,39.148373845124006,0.0,421.4989334473423,0.0,-22612.78046173768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  23:00:00,29.96333333333333,21.404606927597975,39.692426590029456,0.0,343.68882505367117,0.0,-20124.216805917986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  24:00:00,28.331666666666663,21.40161294356899,31.92071772157252,0.0,250.07638293332883,0.0,-19384.901287198674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  01:00:00,26.921666666666667,21.406145907642653,37.30343383086263,0.0,290.54900536912857,0.0,-19840.77220577582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  02:00:00,24.653333333333332,21.40394470722953,29.630195321653545,0.0,199.64862004065174,0.0,-18884.66266752381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  03:00:00,22.473333333333336,21.401803788174966,17.921893790628875,0.0,123.28752765009294,0.0,-20119.13984550632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  04:00:00,20.821666666666665,21.38639933049662,10.660290786357518,0.0,64.77228533321662,0.0,-18355.006761841218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  05:00:00,19.431666666666665,21.391569715675413,6.56118161525768,0.0,35.55840463156452,0.0,-17741.09924283224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  06:00:00,18.331666666666663,21.45358448396534,0.0,0.0,0.0,0.0,-18861.423460475122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  07:00:00,17.490000000000002,21.44857477713549,0.0,0.0,0.0,0.0,-18603.77630357008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  08:00:00,17.76833333333333,21.270744740277436,0.0,0.0,0.0,0.0,-10984.173128669026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  09:00:00,19.178333333333335,21.122126388629354,0.0,0.0,0.0,0.0,-4627.648030158404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  10:00:00,21.136666666666667,21.116193763914655,2.7384605107364055,0.0,0.0,0.0,-3759.4637055829285,0.0,0.0,908380.7588412267,300.74352697042957,62.185735106855624,0.0,0.0,0.016666666666666666,4.305387036283659,4.305387036283659,0.06666666666666667,1.3092841660161876,1.2375520184363853,1.2084531545329762,1.212829711489964
 06/24  11:00:00,23.956666666666663,21.244880252737804,0.0,0.0,0.0,0.0,-9926.533274598338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  12:00:00,26.42666666666667,21.268977981060182,0.0,0.0,0.0,0.0,-10962.784605551073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  13:00:00,28.078333333333333,21.399963094211063,5.476921021472811,0.0,31.438813981484675,0.0,-16908.52352219143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  14:00:00,30.346666666666668,21.38530620851553,17.254545160453542,0.0,137.13776196184028,0.0,-17051.70003062298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  15:00:00,32.26833333333333,21.40019437698593,22.77303834487213,0.0,211.23157000483786,0.0,-20298.092540782363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  16:00:00,33.36833333333333,21.399430668388487,30.083261946026465,0.0,363.8468315328252,0.0,-19180.030975464673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  17:00:00,33.899999999999984,21.40713939585796,31.520132366147656,0.0,409.94853375514043,0.0,-20468.972044302664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  18:00:00,34.46833333333334,21.398691356133227,39.09234166428806,0.0,541.1177792816467,0.0,-19612.26168653827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  19:00:00,35.0,21.412142238857356,41.361971054302415,0.0,611.7040397243953,0.0,-22872.56136303465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  20:00:00,34.690000000000005,21.423672516811205,56.03604400849271,0.0,718.5838784407592,0.0,-24454.803276541574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  21:00:00,33.26333333333334,21.4084226175906,43.38640037226228,0.0,511.7255007746069,0.0,-21608.20803410159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333333333333333,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  22:00:00,31.06333333333334,21.402970913593073,38.38221308759652,0.0,369.9640964983915,0.0,-21349.428144564383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  23:00:00,28.294999999999998,21.412476486560458,37.57193736904597,0.0,310.0258891913544,0.0,-20167.017699494176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  24:00:00,25.821666666666662,21.40993204491182,30.899121286809475,0.0,216.08608785450502,0.0,-19495.133236423375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  01:00:00,23.863333333333333,21.39923508285601,22.697891999014868,0.0,124.27700971844814,0.0,-18724.145441892404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  02:00:00,22.490000000000002,21.4032228435369,21.141137585318596,0.0,98.72378430537084,0.0,-18660.358843808815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6833333333333333,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  03:00:00,21.063333333333333,21.400814816765212,14.627629661246175,0.0,80.23419057945192,0.0,-19799.62738936451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  04:00:00,19.121666666666663,21.40459579943794,3.3063137082413516,0.0,15.305631357878587,0.0,-17522.61325897779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  05:00:00,18.300000000000004,21.39096600344882,3.221339241380699,0.0,12.904498690150554,0.0,-16899.34559327746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  06:00:00,17.73166666666667,21.43489383362919,0.0,0.0,0.0,0.0,-17972.334744122752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  07:00:00,16.94166666666667,21.239852457898703,0.0,0.0,0.0,0.0,-9646.849356493687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  08:00:00,18.404999999999998,21.17536016390786,2.7384605107364055,0.0,0.0,0.0,-6285.595860756076,0.0,0.0,909832.9829374547,281.5362047112828,59.768141228289075,0.0,0.0,0.016666666666666666,23.627684362475346,23.627684362475346,0.06666666666666667,1.3698282125292207,1.2931336288567161,1.2579000765884258,1.2626058522774293
 06/25  09:00:00,20.878333333333334,21.207648877509598,5.67252547120962,0.0,0.0,0.0,-7023.50899775984,0.0,0.0,2031498.2909011552,666.4541171442607,140.45456393994075,0.0,0.0,0.04345222058873962,19.327562022390627,19.327562022390627,0.2,1.3931710400543464,1.3059503343311776,1.271494392231493,1.2763013320405276
 06/25  10:00:00,23.094999999999995,21.19314363130142,5.795671877562662,0.0,0.0,0.0,-6353.75225790871,0.0,0.0,2211365.5613667127,749.3545788944798,160.62180879492206,0.0,0.0,0.04982275358771566,0.8690182547783855,0.8690182547783855,0.2,1.4671771714252289,1.3658174797948088,1.323803469986024,1.3294385813460277
 06/25  11:00:00,25.846666666666668,21.184884986913286,5.661628920115707,0.0,0.0,0.0,-6060.397902938549,0.0,0.0,2155124.258691824,729.5099213802416,157.59084777081358,0.0,0.0,0.04288852701152066,0.0,0.0,0.2,1.5512666462105285,1.433460739833423,1.383677196181767,1.3904849703595266
 06/25  12:00:00,28.336666666666666,21.189262218635875,0.0,0.0,0.0,0.0,-7550.885955764986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  13:00:00,30.278333333333332,21.15981749006759,0.0,0.0,0.0,0.0,-6273.474146875262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  14:00:00,31.978333333333328,21.40638569145094,11.379721694011872,0.0,78.60329362188551,0.0,-19815.764954573733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  15:00:00,33.05833333333333,21.415332056521958,32.052981791185864,0.0,304.58844228091704,0.0,-27451.49155000196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9833333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  16:00:00,34.48833333333333,21.40546041638532,32.70993532618544,0.0,408.1667872356253,0.0,-23448.299754711115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  17:00:00,35.85833333333333,21.398076111266576,38.41428235332417,0.0,553.9029626908996,0.0,-19205.966358104888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  18:00:00,35.531666666666666,21.413712221758335,60.21708644759331,0.0,769.5547394195679,0.0,-21431.936161792208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7666666666666666,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  19:00:00,35.309999999999995,21.42163869617386,62.93777403750804,0.0,793.1823862507961,0.0,-21563.556219835045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  20:00:00,35.29,21.42972988335752,89.45295688842042,0.0,936.5209622761748,0.0,-22777.873574351237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  21:00:00,34.12166666666666,21.41873845860039,62.471285584670255,0.0,688.6914143403494,0.0,-23213.727279119623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  22:00:00,31.594999999999995,21.403446177788023,45.104658952551624,0.0,436.83419680168555,0.0,-22304.275278503363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  23:00:00,29.69000000000001,21.403512659204758,52.589319132380815,0.0,427.51802859361413,0.0,-20423.086659857654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  24:00:00,28.005,21.413348551177137,37.5521301821095,0.0,317.76938518593664,0.0,-20178.348976093777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333333333333334,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  01:00:00,26.70000000000001,21.4132261655586,35.22508342719798,0.0,277.841615968723,0.0,-20015.712432346638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  02:00:00,26.958333333333332,21.409257384758146,32.6586306612211,0.0,250.60870152262663,0.0,-19556.728215411316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  03:00:00,26.631666666666668,21.393498185185425,33.055621390083196,0.0,233.379998836266,0.0,-18629.70066279564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  04:00:00,25.531666666666673,21.40528876491151,31.573593988428602,0.0,199.32569659191094,0.0,-18840.43259805604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  05:00:00,25.0,21.399553486749664,19.50374952204186,0.0,124.3882505616816,0.0,-17906.33768370736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  06:00:00,25.568333333333335,21.396463733132652,24.891432263986708,0.0,148.53797905668392,0.0,-17960.18777771711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  07:00:00,26.100000000000016,21.393611887345614,25.277815690595343,0.0,155.12254946662367,0.0,-17825.29135538836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  08:00:00,26.41,21.39794376054109,18.330794755935536,0.0,102.52923908832905,0.0,-17516.413212219646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  09:00:00,25.821666666666662,21.408112860543046,17.916037398319425,0.0,94.38044606421849,0.0,-17893.623482244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  10:00:00,23.863333333333333,21.39816559025974,11.561983122732984,0.0,54.941281124523286,0.0,-17122.032036144465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  11:00:00,24.814999999999998,21.40124560739018,17.47640368912382,0.0,90.14812518972138,0.0,-17583.513459760128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  12:00:00,27.836666666666666,21.40304647323395,24.99879671239787,0.0,182.44883098996198,0.0,-18315.69516848527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  13:00:00,29.778333333333332,21.402183884807446,34.24324958949803,0.0,282.5942614211437,0.0,-18946.44314068471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  14:00:00,31.995,21.40238974784354,33.986580195775375,0.0,303.2013002843175,0.0,-18955.74048113115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
