Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 06/26  15:00:00,33.61,21.408514029871558,35.742274151315726,0.0,368.2882452221912,0.0,-19650.10927995318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  16:00:00,33.02166666666667,21.4072566381216,39.39267731901303,0.0,392.7231126453554,0.0,-19798.73516899404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  17:00:00,33.95666666666667,21.426391426802265,76.00384701900857,0.0,675.2676575281405,0.0,-22676.142080297115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  18:00:00,35.60000000000001,21.427240557296006,94.24503406488252,0.0,908.3190475026752,0.0,-22967.396614306876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.533333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  19:00:00,34.153333333333336,21.425341283726304,86.23994018896015,0.0,866.4226063560116,0.0,-22621.865241583444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  20:00:00,33.05833333333333,21.432797657523246,87.65420201056138,0.0,828.368681174423,0.0,-23131.381147215365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.433333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  21:00:00,31.594999999999995,21.409940665303218,55.85320299250015,0.0,513.2665087098868,0.0,-21530.292389790397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6333333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  22:00:00,28.553333333333338,21.40960171258644,43.59546203558071,0.0,381.02464868547787,0.0,-20163.52007127938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  23:00:00,26.373333333333335,21.403563251231592,33.924070827563206,0.0,284.72439138094006,0.0,-19490.77830307363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  24:00:00,25.600000000000012,21.41323932517122,31.87533507625039,0.0,247.13038406605057,0.0,-19626.522572205584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  01:00:00,23.84333333333333,21.406905213653168,29.981126620172123,0.0,193.35951837325754,0.0,-19425.42137908027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  02:00:00,21.373333333333335,21.401812748819406,22.010115749346213,0.0,118.70057566192934,0.0,-20044.27077036823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  03:00:00,19.72166666666667,21.389295339227306,13.30961084881773,0.0,68.91752808173825,0.0,-18494.337013936947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  04:00:00,18.59,21.405197710817074,7.9874920620997765,0.0,41.30223923075097,0.0,-18382.13712816482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  05:00:00,18.300000000000004,21.403912714985452,3.6335133222978753,0.0,18.341673342769507,0.0,-17504.859147462506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  06:00:00,18.300000000000004,21.42883983664682,0.0,0.0,0.0,0.0,-17784.374931447885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  07:00:00,18.041666666666668,21.363478453246685,0.0,0.0,0.0,0.0,-14984.531526293904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  08:00:00,17.800000000000004,21.176996030368173,0.0,0.0,0.0,0.0,-6998.623592207852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  09:00:00,18.05833333333333,21.180421752804836,2.7384605107364055,0.0,0.0,0.0,-6480.984448247826,0.0,0.0,908518.2479758813,280.66431005525476,59.63317586995201,0.0,0.0,0.016666666666666666,25.375678545503774,25.375678545503774,0.06666666666666667,1.4560825510493887,1.368194912148739,1.3235917497989265,1.329609834876727
 06/27  10:00:00,19.488333333333337,21.163385489781284,2.819435794807686,0.0,0.0,0.0,-5775.822342918797,0.0,0.0,990781.9934680058,322.02760188228206,67.88407660715454,0.0,0.0,0.020855629500049423,14.402896911038262,14.402896911038262,0.1,1.3373255192954168,1.2623567328334637,1.2321938988271124,1.2365636137191494
 06/27  11:00:00,20.858333333333338,21.27826763911049,0.0,0.0,0.0,0.0,-11353.475591672406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  12:00:00,21.41,21.224177523288837,0.0,0.0,0.0,0.0,-9019.084114468886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  13:00:00,21.700000000000003,21.23960575818953,0.0,0.0,0.0,0.0,-9664.432303855498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  14:00:00,22.526666666666664,21.320760162509316,0.0,0.0,0.0,0.0,-13112.2823156727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  15:00:00,23.610000000000003,21.408894772866898,16.78058458250736,0.0,96.07752942747462,0.0,-17788.443966118964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  16:00:00,24.778333333333332,21.39501630698335,16.79337212026707,0.0,114.13573859702488,0.0,-19410.785516810258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5166666666666667,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  17:00:00,25.858333333333338,21.400194619947616,24.842984544295298,0.0,182.9755657633755,0.0,-18174.661666162487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  18:00:00,25.841666666666672,21.412905333608787,26.44853448206731,0.0,236.5265014616192,0.0,-18942.338325853496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  19:00:00,25.858333333333338,21.394491724946963,44.855384196843715,0.0,367.0335910984687,0.0,-18777.05408607677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  20:00:00,25.841666666666672,21.404692101557625,54.73532343040136,0.0,397.7763754223884,0.0,-19630.039667530895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5666666666666667,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  21:00:00,24.721666666666668,21.414319204455545,40.53227667686519,0.0,284.7158836115584,0.0,-19551.18756416359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  22:00:00,22.76333333333333,21.395651579208955,27.220216818669694,0.0,164.54525225537375,0.0,-18079.94789196825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  23:00:00,21.389999999999997,21.396396128385106,19.478918476030593,0.0,108.36275273665824,0.0,-17722.89587679835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  24:00:00,20.22166666666667,21.40090807899175,24.42259048513032,0.0,113.54397063238466,0.0,-18625.71958855194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/28  01:00:00,18.831666666666663,21.395062867028624,11.882090918373667,0.0,44.73441022107483,0.0,-18137.99686180941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/28  02:00:00,18.041666666666668,21.4148708868566,11.393415418159837,0.0,33.66087439065141,0.0,-18864.76936669672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/28  03:00:00,16.921666666666667,21.401506850907886,0.0,0.0,0.0,0.0,-16644.059684352604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/28  04:00:00,15.53166666666667,21.26707591822713,0.0,0.0,0.0,0.0,-10860.148526067558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/28  05:00:00,14.121666666666668,21.198761804885148,5.620967390518941,0.0,0.0,0.0,-6608.903134433289,0.0,0.0,1960672.979055071,565.7852527376342,124.61341184167571,0.0,0.0,0.04078505015209519,97.73955386025497,97.73955386025497,0.16666666666666666,1.2257877309870167,1.1823894115688212,1.1587159628105448,1.1625514705393807
 06/28  06:00:00,13.300000000000008,21.195785989098088,6.7741165703667,0.0,0.0,0.0,-6340.630195047761,0.0,0.0,2711683.346176088,925.0425381527198,208.34499793687917,0.0,0.0,0.042248459486474904,0.0,0.0,0.3,1.1613270156182287,1.1271471764278642,1.1103334403946528,1.1135734211556758
 06/28  07:00:00,12.473333333333333,21.222025680099318,7.78909795930105,0.0,0.0,0.0,-7446.584241897034,0.0,0.0,2907311.3945786823,988.7797122460995,224.78857417120074,0.0,0.0,0.033879648681417886,0.0,0.0,0.3333333333333333,1.1387353074697155,1.1107491761009973,1.0950273118169476,1.0985286728641563
 06/28  08:00:00,13.095,21.197890916263123,10.746572713132299,0.0,0.0,0.0,-5734.739324108674,0.0,0.0,3992461.6300969603,1307.8260544228367,293.1341562488222,0.0,0.0,0.059632934741299486,47.54012383791364,47.54012383791364,0.43333333333333335,1.1422180073605033,1.1106422885646894,1.097302932032801,1.1007769865929287
 06/28  09:00:00,15.020000000000003,21.180108198195107,8.852766863579847,0.0,0.0,0.0,-5095.041200862817,0.0,0.0,3373519.1293960167,1021.3191267622764,217.48779790945437,0.0,0.0,0.0829728199694196,127.51134976701071,127.51134976701071,0.3,1.2099395844631764,1.1630676496907026,1.1434375330436768,1.1470602760892528
 06/28  10:00:00,16.736666666666665,21.192130481446895,5.929432147662721,0.0,0.0,0.0,-6309.349134878803,0.0,0.0,2287175.6685600965,712.0356511603841,150.744526318692,0.0,0.0,0.05674235635859522,68.326149773233,68.326149773233,0.23333333333333334,1.2638393827583492,1.2043918044275486,1.1808601060035704,1.1847423313124328
 06/28  11:00:00,19.24666666666667,21.218117860369777,8.445270480714363,0.0,0.0,0.0,-6872.714029880345,0.0,0.0,2981957.44309294,942.644058090647,199.26549225614025,0.0,0.0,0.0618924715379301,66.9498884186577,66.9498884186577,0.26666666666666666,1.3447509732747711,1.2681707382835394,1.2373773810705357,1.2418338697553208
 06/28  12:00:00,21.42666666666667,21.190101876252253,5.73763521556488,0.0,0.0,0.0,-6281.735382893034,0.0,0.0,2114704.840987087,700.2784513378047,147.60315353228253,0.0,0.0,0.046820437228216306,18.589325199471954,18.589325199471954,0.2,1.4180255742055117,1.3268787077626645,1.2889353535849037,1.2940652710423075
 06/28  13:00:00,22.768333333333334,21.2035390382289,5.675235056562082,0.0,0.0,0.0,-6880.704355170015,0.0,0.0,2052045.3025913099,692.6752881195001,146.59331981429568,0.0,0.0,0.043592391166287076,2.9542935658002603,2.9542935658002603,0.2,1.4645074700887,1.3644417183368753,1.3218353779025351,1.3274829999804822
 06/28  14:00:00,24.178333333333338,21.191564567721038,0.0,0.0,0.0,0.0,-7660.637160053954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  15:00:00,25.310000000000006,21.379778679432786,5.476921021472811,0.0,35.44522163634906,0.0,-16003.753587890242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  16:00:00,26.168333333333337,21.411907840098966,17.09159515653433,0.0,137.7393158367577,0.0,-17941.0927965848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  17:00:00,27.26833333333333,21.410225062336547,18.2533109597595,0.0,188.04381710291625,0.0,-18103.731580979296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  18:00:00,27.79999999999999,21.39668979958113,30.790785763482724,0.0,324.0636479597518,0.0,-18500.448361635565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  19:00:00,27.490000000000002,21.40745540275348,32.6736625644694,0.0,354.56251433160764,0.0,-19477.18795222084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  20:00:00,27.20000000000001,21.413959935171196,39.30659156214488,0.0,385.1067705290269,0.0,-20324.735744550417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  21:00:00,26.373333333333335,21.401356012552196,40.87248057138022,0.0,331.344972918981,0.0,-19556.120846013288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  22:00:00,24.153333333333332,21.39493548180328,24.91441103058525,0.0,181.30059069867397,0.0,-18267.198969475634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  23:00:00,21.92166666666667,21.41375574176723,29.611512627740016,0.0,167.71613059997452,0.0,-19201.180475644735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  24:00:00,19.96333333333333,21.399807720944636,21.852292138207204,0.0,100.8154204689672,0.0,-18998.315848545983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/29  01:00:00,18.899999999999988,21.38919109654859,13.542362559941179,0.0,57.65373514200087,0.0,-18547.734233366617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/29  02:00:00,18.02166666666667,21.395809844439807,8.114307922588488,0.0,32.56574761911453,0.0,-18002.45493452688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/29  03:00:00,17.199999999999992,21.43605512499143,0.0,0.0,0.0,0.0,-18133.744437114852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/29  04:00:00,16.94166666666667,21.233930919462928,0.0,0.0,0.0,0.0,-9457.831964704126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/29  05:00:00,16.958333333333332,21.20127640886407,2.7384605107364055,0.0,0.0,0.0,-7375.795104861597,0.0,0.0,909774.9210807511,274.2531282215951,58.941403010252756,0.0,0.0,0.016666666666666666,32.59389001727828,32.59389001727828,0.06666666666666667,1.332936213249098,1.2665176764768589,1.2341686303621877,1.2387267341122137
 06/29  06:00:00,16.94166666666667,21.18928498494795,2.8491901680847933,0.0,0.0,0.0,-6870.770816666723,0.0,0.0,1020358.9152556239,314.1929141088955,67.11671880306969,0.0,0.0,0.022394864159339858,31.667438022240706,31.667438022240706,0.1,1.2806163492785358,1.219304993522679,1.1925244225925373,1.1964886001438015
 06/29  07:00:00,16.390000000000004,21.189729658789286,5.780190690122642,0.0,0.0,0.0,-6227.856253848228,0.0,0.0,2121637.903144919,650.5754666603857,138.87541518742032,0.0,0.0,0.04902189046575622,70.54181323852858,70.54181323852858,0.2,1.2673604928647841,1.2097610317121772,1.1833077062966042,1.187181154635551
 06/29  08:00:00,18.115000000000002,21.19553079664396,5.74081532875246,0.0,0.0,0.0,-6501.0481965312965,0.0,0.0,2090471.065215123,663.7911905388629,140.04382514762608,0.0,0.0,0.04698494885792544,48.097244659389915,48.097244659389915,0.2,1.2991312446730123,1.2313794392631456,1.20546984302065,1.2096039110878996
 06/29  09:00:00,21.136666666666667,21.200198370009367,2.837515441075744,0.0,0.0,0.0,-7386.108945838568,0.0,0.0,1018264.3886332226,336.2298652515588,70.87656671937854,0.0,0.0,0.021790914471583923,9.461216713555997,9.461216713555997,0.1,1.3945587003803779,1.3081720997483415,1.2723931814571945,1.2772893833035173
 06/29  10:00:00,23.07833333333333,21.19802230411903,2.8043769946455304,0.0,0.0,0.0,-7301.5932145477855,0.0,0.0,986565.8108864499,333.66459071871526,70.10312029298076,0.0,0.0,0.020076617053003516,0.0,0.0,0.1,1.4576617505482112,1.3587673755214227,1.3170175828773878,1.322573574667156
 06/29  11:00:00,24.778333333333332,21.161440461380423,2.824055825654512,0.0,0.0,0.0,-5708.944038336041,0.0,0.0,1051427.9949669845,356.1810795750915,76.06488808104451,0.0,0.0,0.02109463005100027,0.0,0.0,0.1,1.5017001040360547,1.393951778765468,1.348306709425491,1.35443049452807
 06/29  12:00:00,26.736666666666668,21.128009387917803,0.0,0.0,0.0,0.0,-4911.069358453923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  13:00:00,28.626666666666665,21.099581274421816,0.0,0.0,0.0,0.0,-3678.118735157182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  14:00:00,30.58833333333333,21.378863024398196,11.498891490513893,0.0,78.04383472815807,0.0,-19048.949448007686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  15:00:00,32.26833333333333,21.402437389489027,18.78594768053795,0.0,186.76631236931516,0.0,-20474.659579672127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  16:00:00,33.93666666666666,21.40454168089285,33.32059096259836,0.0,409.5614996868911,0.0,-19282.45296818956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  17:00:00,34.690000000000005,21.402979454817356,34.146289808646834,0.0,504.19865272120427,0.0,-20123.799767794553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  18:00:00,35.019999999999996,21.408793036419706,41.412387222784304,0.0,598.0760032360793,0.0,-22690.57639503424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2833333333333334,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  19:00:00,34.72166666666667,21.411517633084067,57.87617896104341,0.0,749.0241860456241,0.0,-24113.794885250845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7333333333333334,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  20:00:00,34.15833333333333,21.42571482952777,81.03546350970055,0.0,820.1550926788344,0.0,-25272.708400577005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2666666666666666,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  21:00:00,33.26333333333334,21.42076895638492,71.79631558885879,0.0,677.3289911531288,0.0,-22860.669672974156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9666666666666666,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  22:00:00,31.06333333333334,21.407147996327897,59.962325699552636,0.0,493.9605915895175,0.0,-21595.78350018917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7333333333333334,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  23:00:00,28.553333333333338,21.41274043532656,44.117062953692354,0.0,374.3909901257521,0.0,-20488.226225505092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  24:00:00,26.063333333333333,21.405945928227528,33.23840419879836,0.0,264.974166428612,0.0,-19579.91597811827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  01:00:00,24.12166666666667,21.405427595720294,31.074451295484334,0.0,212.52142374391346,0.0,-19153.223919202337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  02:00:00,22.73166666666667,21.39743408446033,23.962969457451113,0.0,146.4377563609799,0.0,-18153.07498070223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  03:00:00,21.94166666666667,21.404338763124702,23.254204954167562,0.0,128.05563010674558,0.0,-18769.118549881237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  04:00:00,21.131666666666668,21.40668529594516,16.890875025346233,0.0,78.27518070408453,0.0,-18342.4391670248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  05:00:00,20.29,21.408855485294307,11.198576030416863,0.0,45.83430429911461,0.0,-18572.66717175998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  06:00:00,20.310000000000002,21.412977721966374,11.090631509644679,0.0,42.07476989469458,0.0,-18200.731442593245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  07:00:00,20.600000000000012,21.39550157235196,0.0,0.0,0.0,0.0,-16398.56228534191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  08:00:00,20.29,21.476436543515735,0.0,0.0,0.0,0.0,-19818.311733136292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  09:00:00,19.69,21.41851992816735,0.0,0.0,0.0,0.0,-17295.28292388899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  10:00:00,19.399999999999988,21.268986627889372,0.0,0.0,0.0,0.0,-10912.63787668185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  11:00:00,20.27833333333333,21.135036104433137,0.0,0.0,0.0,0.0,-5189.64076289928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  12:00:00,22.236666666666665,21.21520633997976,0.0,0.0,0.0,0.0,-8643.24041015952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  13:00:00,24.488333333333333,21.395895081077857,5.53246029787371,0.0,27.29204133273066,0.0,-16708.634704833396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  14:00:00,26.736666666666668,21.408981746125903,11.16773882882106,0.0,61.47987631466835,0.0,-17520.17682642769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  15:00:00,27.490000000000002,21.387301993638278,16.906147718224144,0.0,102.02883771758944,0.0,-16923.170542906268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  16:00:00,28.078333333333333,21.399801930149877,17.279416740455257,0.0,113.21219383882432,0.0,-17587.076513650743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  17:00:00,28.899999999999984,21.40945175541485,30.481333198575,0.0,250.77992823523607,0.0,-19097.36050159302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  18:00:00,29.158333333333335,21.398912457272314,36.541630349873216,0.0,379.34567423345413,0.0,-19499.019394299456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  19:00:00,28.831666666666663,21.407275267134455,58.45230898946419,0.0,495.2703654067843,0.0,-20605.269490705217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  20:00:00,27.73166666666667,21.539023264116974,104.11035384231988,0.0,819.4815811178615,0.0,-28778.886835916834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  21:00:00,26.631666666666668,24.300347255391703,164.3076306441844,0.0,1277.6379251973574,0.0,-274616.9328545529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  22:00:00,25.221666666666668,21.49174684899462,91.96741294870714,0.0,636.6926230055719,0.0,-28963.368152367028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.433333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  23:00:00,23.831666666666663,21.40893340574202,68.13345754642408,0.0,403.8521390221966,0.0,-21115.38963485806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  24:00:00,22.163333333333334,21.399120978882493,58.88437609177954,0.0,327.6422617262826,0.0,-20326.85175459639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6333333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
