Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/01  01:00:00,0.5316666666666668,21.14492021107644,52.58038953641831,3372.422047292868,1362.2350746351708,67.1700741599553,107.00668489799106,0.3729877696921348,1511.8639215219143,1511.8639215219143,1.2,0.8754606607717395,0.846928019078534,0.8330926016115401
 01/01  02:00:00,0.0,21.138016149274318,74.28430827042311,3843.8363071225967,1567.9594571401979,80.83057928582197,102.51705983566002,0.48741470082169985,2115.0792538468,2115.0792538468,1.2333333333333334,0.866847230922685,0.8361729690454396,0.8214662113067999
 01/01  03:00:00,-0.5683333333333335,21.119251327788046,77.56802088384808,3936.7484366695294,1615.8164603128928,83.76217798555844,100.20631980344017,0.4560876263690753,2258.2311554090975,2258.2311554090975,1.3166666666666667,0.8581772958913608,0.8257187528587049,0.8099183762670428
 01/01  04:00:00,-1.1000000000000005,21.134419034811653,72.05498565638482,3672.5552132354114,1521.4626101843126,79.20489393407689,104.8385975062118,0.41434780306935143,2624.5971366260655,2624.5971366260655,1.2833333333333334,0.8491895537780749,0.8148782228795284,0.7979804351967327
 01/01  05:00:00,-1.1000000000000005,21.128592259430885,76.7201784284696,4032.795389044342,1667.7392882692245,91.36367687756176,93.51151519023374,0.4678913848339485,2899.0683581092812,2899.0683581092812,1.45,0.8493276286188357,0.8150583932304151,0.7982111663885723
 01/01  06:00:00,-1.1000000000000005,21.126701796837548,77.30273885250705,4037.657982586216,1669.494158570187,95.98891387492364,93.17801156705096,0.47891538073308215,2773.9176191968445,2773.9176191968445,1.45,0.8494091948920388,0.8151388701431111,0.7983200170146044
 01/01  07:00:00,-1.1000000000000005,21.134396044745763,74.19868258622806,4037.1049033404292,1667.5980204805755,95.97009137731975,91.02599047426561,0.4131098397265051,2815.5870982236106,2815.5870982236106,1.55,0.8494973607699171,0.8152158440905739,0.7986663487819975
 01/01  08:00:00,-1.1000000000000005,21.136224376663602,76.92760601638582,4136.5143652191455,1708.2199893302811,98.28074725606757,90.16243251346661,0.40821831655058766,2801.620416422716,2801.620416422716,1.6,0.84959467207624,0.815318573011875,0.7988242772302777
 01/01  09:00:00,-1.41,21.153661100455597,89.56002115046412,4169.723199165557,1735.7275930584835,97.10813070587427,99.00217430639,0.4760768374693167,3094.1964188017873,3094.1964188017873,1.5,0.8452705604241737,0.8096428476065138,0.7927512094478436
 01/01  10:00:00,-1.3900000000000001,21.14027925243079,75.71071482142776,4039.468178698646,1676.7076966230075,94.02760813930693,90.79399542285006,0.4830440192841482,2908.3263580661605,2908.3263580661605,1.4833333333333334,0.8449364976259179,0.8094814623921719,0.7924653217221759
 01/01  11:00:00,0.03666666666666664,21.134423241031858,75.59714046932494,4003.062443724599,1617.5566167409213,74.7923967752922,100.60107677129619,0.45386023108714585,2289.89940632072,2289.89940632072,1.3166666666666667,0.8673116652990004,0.83685477823335,0.8220575037795014
 01/01  12:00:00,2.5466666666666673,21.143834668268074,51.51284684238958,3490.9917868735256,1342.3448836831383,70.6840452232388,105.85809615810346,0.34770782435707,1488.7772982742597,1488.7772982742597,1.2,0.9075655006504123,0.8859398629747489,0.8756851481280179
 01/01  13:00:00,4.468333333333333,21.203668712480965,54.57989765308648,3019.7749406954276,1144.2187175440895,90.06205680084368,124.17992101676596,0.37910039491617026,3321.004432032305,3321.004432032305,1.0333333333333334,0.939594132424632,0.9249191766442512,0.9181438618236194
 01/01  14:00:00,5.878333333333334,21.155709332196377,44.562286416313675,3845.122500811556,1279.5337074676077,0.0,126.7329058202177,0.29112917649503506,1226.0636906346951,1226.0636906346951,1.0,0.9619174507829192,0.9522791346490229,0.9479090328112779
 01/01  15:00:00,7.2683333333333335,21.17242666770677,37.50555381409226,3315.8528286107307,1076.0176763243796,0.0,138.5685030725225,0.22097211508523612,1185.337195056367,1185.337195056367,0.85,0.9849387975358125,0.9803709438372251,0.9784627456783045
 01/01  16:00:00,7.800000000000003,21.16562753226139,32.80520748220905,3083.83345940099,981.7518043259403,0.0,141.1539592616117,0.22326714706630793,1014.2829008792254,1014.2829008792254,0.7833333333333333,0.9942476189570297,0.9917220004077041,0.9908029339561534
 01/01  17:00:00,6.663333333333333,21.16100934268726,29.1616902053734,2817.628082769302,905.1215834248579,0.0,145.1269746226755,0.14529367393417872,908.0382983196898,908.0382983196898,0.7666666666666667,0.977323107888462,0.9710403513279647,0.9682577102311832
 01/01  18:00:00,4.411666666666667,21.180936778968995,42.01440255093816,2717.6420659317896,994.4323559647454,44.54779419256156,133.7752533824693,0.3311237330876535,1815.7492115399493,1815.7492115399493,0.85,0.9406341085204157,0.9261092999739832,0.9194500290280548
 01/01  19:00:00,2.473333333333333,21.194524914182853,55.2070582832124,3112.726591584456,1224.4292743555861,70.9266806086341,118.58584450117868,0.4070707774941065,3413.2268537435552,3413.2268537435552,1.0666666666666667,0.9087603233878061,0.8871326438068814,0.877073136202229
 01/01  20:00:00,1.3900000000000001,21.19962071636816,48.92871155356417,2783.386379252369,1112.7439902396661,65.55705438442631,123.25732524710392,0.38371337376448034,3018.4045261846036,3018.4045261846036,0.9333333333333333,0.8908572919294819,0.865248243713673,0.8532782791009011
 01/01  21:00:00,1.1000000000000005,21.192922090003613,55.89753221911537,3168.8522199450495,1275.0846395899919,71.9656291916549,112.46687218685585,0.43766563906572065,3454.2086069798456,3454.2086069798456,1.0666666666666667,0.8858427591321055,0.859132497202461,0.8466218592015183
 01/01  22:00:00,0.8416666666666667,21.180485697215843,39.003436839611894,2584.3948568561464,1032.057858905471,58.00973108994024,121.20339388066671,0.3719242206110648,2201.079661542244,2201.079661542244,0.8666666666666667,0.8818687949651698,0.8543257524197423,0.8413548535029476
 01/01  23:00:00,0.8583333333333333,21.154927462691784,46.43233939980046,3357.2674476031248,1328.084524119727,78.37604961368964,100.81580709989755,0.26786202929350134,1776.5151583000747,1776.5151583000747,1.3333333333333333,0.8816648828979663,0.854216491760655,0.8412904985827502
 01/01  24:00:00,1.1000000000000005,21.15709303731709,42.00326554128731,3045.018059941659,1198.9605778214964,62.2709476518554,112.60899651312717,0.2514910574628267,1534.7961492059708,1534.7961492059708,1.1666666666666667,0.8857606223968976,0.8591980784981564,0.8467016707723606
 01/02  01:00:00,0.8416666666666667,21.145530510438594,64.3561082178885,3937.8906168654335,1566.2853505272074,71.54086119906466,97.8228392946978,0.4296183853014365,1750.785941121178,1750.785941121178,1.3333333333333333,0.88183926258658,0.8543439838068808,0.8414284140880844
 01/02  02:00:00,0.29,21.137123363361823,70.74182742581105,3710.058175809938,1489.9251451117375,73.3236977902831,107.74082144201812,0.44571134675412416,1750.9289548460208,1750.9289548460208,1.1833333333333333,0.8731257478596162,0.8436147477075935,0.8297115219894752
 01/02  03:00:00,-0.5683333333333335,21.12879254424331,80.40057152967167,4244.205703540237,1728.1136861497985,82.73330421268267,92.05455343091268,0.4755519765317195,2780.2849788691897,2780.2849788691897,1.4666666666666666,0.8593606919926453,0.8270935654273458,0.8115030706325335
 01/02  04:00:00,-1.41,21.140260865478787,71.80220222576736,4105.212160431282,1693.8058719084445,67.40717515070781,90.80596005007206,0.3865551416104912,2655.6337572046923,2655.6337572046923,1.5666666666666667,0.8454680400876454,0.810103584200325,0.7933536674804806
 01/02  05:00:00,-1.7000000000000006,21.150568650996536,94.16159357899863,4528.173375944503,1884.6993826234109,73.4481528292588,91.84660410504593,0.4885479963913669,3357.0358411239054,3357.0358411239054,1.6,0.8410018605246381,0.8043161366285927,0.7870952575475594
 01/02  06:00:00,-2.268333333333333,21.1846348125736,66.76337090623382,3168.6813267465536,1347.190705088341,61.156119991288605,117.91013004325472,0.4104493497837264,4159.070272696584,4159.070272696584,1.15,0.8323452130433803,0.7935944347412236,0.7755129475425827
 01/02  07:00:00,-2.49,21.1569584226037,82.27105083478702,4115.37941067582,1742.5861192994314,89.09137304701667,87.96305273805011,0.50950577301237,3793.7496966410595,3793.7496966410595,1.5166666666666666,0.828006009204911,0.7884572970290263,0.7698653306041365
 01/02  08:00:00,-3.078333333333333,21.159584753585353,97.89669789024613,4781.286360495248,2046.1678593755196,99.57840263252088,71.66200355654878,0.5596056763210875,3656.316208854607,3656.316208854607,1.85,0.8188685838310655,0.7773170152571716,0.7578141969526259
 01/02  09:00:00,-3.9000000000000017,21.14906430174427,95.84491872643585,4688.738523002044,2030.8743208079186,71.83539592420567,73.3487882721251,0.5717007667802335,3270.254036939751,3270.254036939751,1.75,0.8053544978380712,0.7607583029141151,0.7398400122791865
 01/02  10:00:00,-3.9000000000000017,21.154325826472622,99.10444382230051,4875.394426765922,2111.276726332688,56.735007507783315,72.34932912483767,0.5643081616908918,3144.0791118055913,3144.0791118055913,1.8333333333333333,0.8053154952641551,0.7607332798031157,0.7398058045149002
 01/02  11:00:00,-3.0216666666666665,21.15150177792766,95.22350941634075,4879.307333605302,2080.2801815093585,68.3279199904066,72.20945196652488,0.543983220137775,3269.3113532659772,3269.3113532659772,1.85,0.8192643127486074,0.7778522219495386,0.7584183717549071
 01/02  12:00:00,-1.631666666666667,21.138789961955556,83.17765387950037,4494.897635649837,1863.4761547266548,76.56853401180277,79.95553208324931,0.4951284401100946,3133.077593404995,3133.077593404995,1.6,0.8418593045346819,0.8054881063480794,0.7883212581847961
 01/02  13:00:00,-0.5316666666666668,21.136458682376972,80.35498324136124,4446.140728488233,1807.4805911797264,78.07176727445379,86.43257613510978,0.4386031654928531,2731.390926734638,2731.390926734638,1.6,0.859631202794763,0.8273282121554626,0.8120565021860319
 01/02  14:00:00,1.4466666666666668,21.128422106803864,77.03833864399962,4441.2975782178155,1735.7182609963465,74.01711578358446,91.88041321213147,0.4358301910944659,2436.7605017394208,2436.7605017394208,1.4833333333333334,0.8910796947825886,0.8658003870904346,0.8536378957580478
 01/02  15:00:00,3.6266666666666665,21.137712526514886,69.28613587035532,3988.2997592903866,1497.7972060847537,74.91453542134902,107.63768143287017,0.455864100563831,1505.2149901223916,1505.2149901223916,1.1666666666666667,0.9267400295309834,0.9089996341518585,0.9008812350485972
 01/02  16:00:00,4.141666666666667,21.139829577398896,71.77658057001776,4319.21374886401,1605.1639629279991,98.41304440165871,96.21059563476015,0.46945238611750756,1755.2409412018792,1755.2409412018792,1.3333333333333333,0.9360008471131814,0.9203383677259929,0.9132021311026031
 01/02  17:00:00,3.5900000000000003,21.168516139239873,31.425274202553837,2611.438291310337,953.5687335601493,62.24353988981231,117.35991613404606,0.37581117565546346,1506.2235291492,1506.2235291492,0.8,0.927212068910612,0.9096032395986846,0.9014816099827669
 01/02  18:00:00,2.7316666666666674,21.157049539404124,43.322784311602184,3409.987255593209,1278.2637100788522,68.40994085973766,99.90855541796364,0.3768077606081198,1727.5044204340336,1727.5044204340336,1.1333333333333333,0.9135521026113252,0.8929344621257473,0.8834091569518766
 01/02  19:00:00,1.631666666666667,21.15673363831995,49.25038790594112,3389.7604537639368,1314.6525306362105,55.531086389578654,110.4796208495055,0.33123361500031356,1659.2053001740674,1659.2053001740674,1.1666666666666667,0.8958329599205593,0.8712679471292145,0.8599107130732708
 01/02  20:00:00,1.1000000000000005,21.152007745846724,51.63923439345852,3667.9101544857144,1439.4744471881081,56.42649938386879,100.13059825970666,0.3249169685776271,1744.7823544509706,1744.7823544509706,1.3333333333333333,0.8866333587399496,0.8600746968714629,0.8477685037566819
 01/02  21:00:00,0.5316666666666668,21.15608325901915,44.948012398181504,3167.2745867475232,1256.1520465955655,47.35588679045922,112.57170452200225,0.28118304993500487,1540.0332454296306,1540.0332454296306,1.1666666666666667,0.8779017551693991,0.8493856141690651,0.8361593174795956
 01/02  22:00:00,0.0,21.14741987639645,61.94255587526909,3907.9608043377434,1570.7084566798703,47.47462721581044,98.86665852389862,0.4141499916891515,1759.90600523615,1759.90600523615,1.3333333333333333,0.8688564883261143,0.8382960729245069,0.8241200911556334
 01/02  23:00:00,0.0,21.151367639172197,61.93757787066157,3634.6982671857118,1462.4297292689198,41.559593580332944,110.29115623404988,0.3954461243438848,1658.5877536570913,1658.5877536570913,1.2,0.8689504841872535,0.8383587998327323,0.8241984997909156
 01/02  24:00:00,0.0,21.150811578844888,68.49565955601534,3914.0904920055414,1571.3255438976762,81.2896078160401,96.79089396966154,0.4549830246233889,1993.5710858788211,1993.5710858788211,1.3333333333333333,0.8689553646123344,0.8383823386623573,0.8242061977251315
 01/03  01:00:00,0.0,21.146599019529376,70.5504879159624,3494.629858446703,1411.1302626252555,98.57157561732168,109.92708611846906,0.4503645694076547,1633.8705972381692,1633.8705972381692,1.1666666666666667,0.8689785664948195,0.8383118217589173,0.8241397771986462
 01/03  02:00:00,0.0,21.14122939891423,80.79686857924486,4068.9274478679567,1638.4089844489936,105.90537019345435,95.71394936470543,0.5214302531764728,1973.543253293822,1973.543253293822,1.3333333333333333,0.8690301718129222,0.8383549692501755,0.8241937115627193
 01/03  03:00:00,-0.3099999999999999,21.135022306811347,71.0150026159982,3604.1182205137793,1451.8051918153756,91.87183081111655,106.88363008942325,0.42073521925775503,2017.3813889993305,2017.3813889993305,1.2166666666666666,0.8643301864503764,0.8327625591643957,0.8179509544182351
 01/03  04:00:00,-0.6,21.16198734249097,91.89291014379053,4440.939347845623,1805.7561554830795,114.85035893136815,93.33333333333333,0.4797043935264023,3076.070462041612,3076.070462041612,1.5833333333333333,0.8594827890468828,0.8267667285672478,0.8115961883733763
 01/03  05:00:00,-0.6,21.16920516448077,81.42650557694465,3941.3330693456896,1603.2626704540667,97.7117387561183,106.66666666666667,0.4258495964460709,2764.2634439616495,2764.2634439616495,1.4,0.859544139785917,0.8267783323975263,0.8116796337375877
 01/03  06:00:00,-0.29,21.16694969768879,88.3578966666027,4418.790536701443,1786.7107920901813,117.14216129155542,93.33333333333333,0.4599653308888087,3212.5088188774125,3212.5088188774125,1.6,0.8642820633924551,0.8326088927066466,0.8180022208482973
 01/03  07:00:00,0.0,21.170043218233257,77.81134802242245,3873.1137574249956,1558.7397041823758,109.16849605499868,106.66666666666667,0.4048738179854659,2826.1458035750256,2826.1458035750256,1.4,0.8692482235773141,0.8386557428808123,0.8245696786010153
 01/03  08:00:00,0.0,21.135156444101742,79.65341916909132,4030.3843932289014,1618.5645817343643,108.77231840889037,98.18696328844575,0.478907915835817,2775.29021427669,2775.29021427669,1.3833333333333333,0.8690479409484388,0.8386978517745649,0.8242784496419907
 01/03  09:00:00,0.0,21.14867331486107,89.44467369898776,4240.55037619539,1708.214617785159,114.68089327026502,100.0,0.47411175072217737,2646.9183723241395,2646.9183723241395,1.4666666666666666,0.8692517677088337,0.8387323462180308,0.8245417231904535
 01/03  10:00:00,0.0,21.123171152201653,78.98459171888537,4018.2397707664477,1612.5354766061469,108.16939335899744,100.0,0.4949617271055701,2934.5298706682274,2934.5298706682274,1.3666666666666667,0.8689810735364571,0.8387321657616008,0.8242651382603121
 01/03  11:00:00,0.3099999999999999,21.111653040518128,80.50517634877505,4136.9289364944225,1652.1631425199403,95.29180667051199,100.0,0.4801794119082842,2702.721766184533,2702.721766184533,1.3833333333333333,0.8737885844016309,0.8445919926682257,0.8306153527898629
 01/03  12:00:00,0.8583333333333333,21.12677643826667,77.02408556226949,4190.833271589422,1654.0212964589607,74.67441581772232,100.0,0.45403279563599763,2580.761017290535,2580.761017290535,1.3666666666666667,0.8827811315988429,0.855579440051901,0.8425129952924
 01/03  13:00:00,1.1000000000000005,21.112180035914758,79.53629686399455,4427.256560259663,1741.1464870002649,45.129714598234706,100.0,0.4579481673495829,2412.5306425969106,2412.5306425969106,1.3833333333333333,0.8870018300562137,0.8607011652387212,0.8480978465285177
 01/03  14:00:00,1.1000000000000005,21.126707648905168,75.52901437850159,4395.378681045809,1726.0176066162514,38.021803480844454,98.15856682136105,0.4291371226062736,2677.543953625833,2677.543953625833,1.4166666666666667,0.8870555840754236,0.8607485098496743,0.8482470346327041
 01/03  15:00:00,1.41,21.148400696013034,75.27995782536772,4287.333427986786,1682.3033304780467,48.16949061678244,102.54786409620141,0.4399892555242805,2563.35648684486,2563.35648684486,1.3833333333333333,0.8920012234077382,0.8666268324102767,0.8547724519863081
 01/03  16:00:00,1.7000000000000006,21.128237457572926,77.85769581105606,4551.866239225648,1770.1972669522145,27.825393970363113,100.0,0.47120986241785623,2249.0711946075276,2249.0711946075276,1.3666666666666667,0.8968394324883711,0.8727128610621644,0.8611652433192274
 01/03  17:00:00,1.7000000000000006,21.15067065665281,54.55291419362349,3951.497071002154,1523.7087329419296,12.501312850319659,102.88034488448709,0.3530385190054747,1841.9858374526652,1841.9858374526652,1.2833333333333334,0.8970197861211331,0.8726002086004025,0.8614306508972686
 01/03  18:00:00,1.7000000000000006,21.147075463272714,55.02487565944287,3699.4959545554734,1424.207090428442,44.720842026977785,107.58039107271831,0.31929570623074255,1507.3611885884816,1507.3611885884816,1.25,0.8969447150057591,0.8727741006206801,0.8613453575021466
 01/03  19:00:00,1.3900000000000001,21.13819344971082,79.8425067183312,4436.7191666843855,1730.8274988080225,92.867217730231,93.33333333333333,0.4736780880939876,1838.1656753238067,1838.1656753238067,1.4666666666666666,0.8920887485371785,0.8669227001131875,0.8548947114352146
 01/03  20:00:00,0.8416666666666667,21.147499912397855,74.45102369016594,3828.761619472115,1512.924744131184,89.85183665424971,107.6650106349978,0.41109674874973134,1989.3541666691826,1989.3541666691826,1.2833333333333334,0.8833863969539043,0.8560229815914303,0.8432273400823312
 01/03  21:00:00,0.6,21.131869281288413,81.9640006513236,4237.4406071705225,1674.1792026804858,112.20795167824024,93.33333333333333,0.43788588995776756,2361.8985823358594,2361.8985823358594,1.4666666666666666,0.8791900097397949,0.8510792308013453,0.83765473618562
 01/03  22:00:00,0.6,21.14129128366757,78.21969992998865,3949.751068509048,1570.6870224914444,109.27400525652064,103.34559495063986,0.42224675749512264,2774.439877350992,2774.439877350992,1.4,0.8791712867840947,0.8510021745484924,0.8378793940360545
 01/03  23:00:00,0.6,21.149483842177307,76.55865276356748,3967.6992646349777,1577.338004530444,100.0766111585827,102.0441723564401,0.40494869547845636,2933.710223614783,2933.710223614783,1.4333333333333333,0.8793085977395306,0.8510213343401657,0.8380348608458388
 01/03  24:00:00,0.6,21.136194087959996,83.8607226900396,4254.199995390748,1691.749455312138,108.07991770755113,98.96912877814478,0.4390175127699063,2903.512113250543,2903.512113250543,1.5,0.8792000262803314,0.8509551540432074,0.837912442651954
 01/04  01:00:00,0.6,21.154178150072145,76.45092789936888,4004.1973515843433,1591.1366512205452,101.20825717259082,100.79902631334166,0.4182506537076836,3009.5772912793173,3009.5772912793173,1.4333333333333333,0.879268060853102,0.8509734074172769,0.8379502992918807
 01/04  02:00:00,0.8583333333333333,21.148497206245903,75.53429691613141,4064.984963231066,1605.0194092250263,99.26066327673465,97.94349503644959,0.4601745489121138,3036.473424715619,3036.473424715619,1.4,0.8833548666532602,0.855919249673579,0.8433201813931536
 01/04  03:00:00,1.1000000000000005,21.16851087377035,77.99949195437763,3981.951551402487,1570.0635434369358,103.45378652436811,103.9067984213418,0.44624524713084746,3265.0409704494455,3265.0409704494455,1.35,0.8874647999471013,0.8609013176352464,0.848729079428306
 01/04  04:00:00,1.1000000000000005,21.15891066445276,79.05653124171968,4197.206815249373,1656.879154852194,103.58880289034444,97.36739516156818,0.4343343828699961,3281.8534191612466,3281.8534191612466,1.5,0.8874624695969634,0.8609281208660637,0.8488071094884062
 01/04  05:00:00,0.8416666666666667,21.160046889044754,72.31828330181646,3811.0528979368846,1507.0292200561876,76.42715830142248,109.2335489095931,0.41293324972886436,2819.3298344975506,2819.3298344975506,1.2666666666666666,0.8835895497714387,0.8561338051784436,0.8436167907162139
 01/04  06:00:00,0.6,21.1657525748699,75.26663895315144,4089.3702446577154,1629.209854199814,74.02485538354766,100.39015367604111,0.4336925796725598,3449.078576358305,3449.078576358305,1.4333333333333333,0.8794552574489677,0.8510771297190048,0.8381301628843362
 01/04  07:00:00,0.6,21.192431569982237,66.76015351000466,3411.1226197594747,1369.5108498408767,61.1742399946209,118.04767347278379,0.40976163263608106,4497.227743059623,4497.227743059623,1.1666666666666667,0.8797718973099109,0.8512599929400859,0.838355449055566
 01/04  08:00:00,0.6,21.154034974154467,81.66330252353221,4447.953823740764,1765.1690803549068,78.77080631735637,93.8622806884876,0.47403396763137756,3183.5464497195626,3183.5464497195626,1.5166666666666666,0.879435573564295,0.8511416053463999,0.8381172062772145
 01/04  09:00:00,0.29,21.157135134535043,73.11989312786052,3966.3446968261046,1583.966775540371,65.73821044391582,103.02923194571362,0.4170672010984316,3009.605051174629,3009.605051174629,1.3833333333333333,0.874717133014648,0.8453030961388103,0.8318333058666472
 01/04  10:00:00,-0.3099999999999999,21.165584614540286,74.90779744279897,4199.076440827869,1693.4193296098538,62.25051481725909,95.43768169520195,0.44679720050535027,3440.9851481895644,3440.9851481895644,1.4833333333333334,0.8649398970481686,0.8333774390518766,0.8189100592169319
 01/04  11:00:00,-0.29,21.138325272601886,80.225610351322,4499.887550920654,1809.779485534213,66.39132404887796,88.37664277678853,0.438831900776264,3063.255742270339,3063.255742270339,1.6,0.8647503265090873,0.833307374421214,0.8187648959992032
 01/04  12:00:00,0.8783333333333333,21.13102336919938,73.46561333758547,4199.1873167495305,1654.2877595433486,65.93822457455214,98.62031045716002,0.39743430057930257,2610.989325757086,2610.989325757086,1.45,0.8831867732876575,0.8559158238370917,0.843335049435257
 01/04  13:00:00,3.0950000000000006,21.148692512539295,72.65240676448717,4325.89446179061,1634.0673835035986,81.79464062702075,97.06645346278904,0.42628851816861213,2530.4933656819608,2530.4933656819608,1.4166666666666667,0.9189630135329151,0.8995186954937825,0.8905536373016357
 01/04  14:00:00,5.0200000000000005,21.13798664471413,53.74747331035772,4313.388561797127,1480.7562779378902,47.14843118437846,100.00365777356461,0.3736733538013258,1804.5063338164987,1804.5063338164987,1.25,0.9506068185221415,0.9381874939198596,0.9325049543894895
 01/04  15:00:00,5.8583333333333325,21.150571750381424,40.78401893681358,4529.393881282366,1430.6942699253982,0.0,101.3434933213329,0.39391451677983663,1288.326518307801,1288.326518307801,1.0666666666666667,0.9645187412761576,0.9551452150060199,0.9507844817551464
 01/04  16:00:00,6.099999999999997,21.13804933589095,38.844896641790264,4490.833175085858,1405.4110000083322,0.0,101.283604881628,0.3260305495887348,1120.4675097221,1120.4675097221,1.1166666666666667,0.9687034105635786,0.9602520653368732,0.9563488471068715
 01/04  17:00:00,5.841666666666666,21.17351400966388,32.421013440863476,3448.8205779744885,1084.280613453587,0.0,117.5232287941105,0.41238385602944766,1292.8078998485305,1292.8078998485305,0.7666666666666667,0.9647771352061927,0.9551981447870286,0.951055059567826
 01/04  18:00:00,5.290000000000001,21.170087728883285,28.53508350436293,2948.1256417752747,958.7358531058956,3.13619389715116,126.35569209203814,0.36822153953980946,1151.8616762281163,1151.8616762281163,0.7333333333333333,0.9559007793707797,0.9443526492493253,0.9392930318293075
 01/04  19:00:00,4.6899999999999995,21.18841144597512,29.393617952390976,1946.50374234647,725.7966310293319,47.18860585788663,143.57610869607564,0.2821194565196218,1718.3208153555036,1718.3208153555036,0.7666666666666667,0.9460338147640643,0.9323308179562062,0.9262532758618928
 01/04  20:00:00,4.400000000000002,21.181276635852154,25.017370152061133,1565.8501198638344,592.5984261072142,35.5723561740943,156.66080387109227,0.2166959806445387,1505.0816274016533,1505.0816274016533,0.7333333333333333,0.9411629393100323,0.9263707731284025,0.9197907588699288
 01/04  21:00:00,4.400000000000002,21.167288132486604,38.79096748662189,2402.306457012722,888.3759453763904,55.77457582009674,136.75086825101235,0.3162456587449381,1575.1331452677362,1575.1331452677362,0.8333333333333334,0.9411120578486775,0.926310893181319,0.919724254608678
 01/04  22:00:00,4.400000000000002,21.17743822681878,38.414063907366774,2330.634616987242,866.2773201809209,51.95767111764697,140.08034914690816,0.2995982542654592,1520.2311836053339,1520.2311836053339,0.8,0.9410522999527852,0.9262507757089825,0.919657046450079
 01/04  23:00:00,4.141666666666667,21.167073289512764,38.85726602856345,2406.067656928785,898.6306345831853,53.01153665745007,136.17622109129783,0.3191188945435107,1578.727736027295,1578.727736027295,0.8333333333333334,0.9371594832140571,0.9214806220209956,0.9144847152826074
 01/04  24:00:00,3.5900000000000003,21.179850996654025,29.79054507297588,2009.2190985146074,762.7377930085883,45.87713740120244,139.96535447898881,0.30017322760505605,1741.3426318962797,1741.3426318962797,0.8,0.9281794718192281,0.910513860309977,0.9025890718796454
 01/05  01:00:00,3.299999999999998,21.176806193611966,29.11819135952895,2262.950862478,839.673811577234,59.91555346356745,126.49641266027632,0.32761697462962763,1552.1213284026019,1552.1213284026019,0.7666666666666667,0.9233792707235117,0.904650608307153,0.8961920204825022
 01/05  02:00:00,3.299999999999998,21.161323731293372,39.78564687939176,3203.486025997333,1173.910560292974,96.62971183648854,100.28620428750723,0.42042108621778557,1796.6407721865546,1796.6407721865546,1.0666666666666667,0.923305743768639,0.9047035696579445,0.8961271121086714
 01/05  03:00:00,3.0416666666666665,21.16469309178273,36.710210656308234,2861.8066053900834,1060.479433117609,89.34455627121366,112.11057011983868,0.3746447210201109,1584.4893650780903,1584.4893650780903,0.9666666666666667,0.9193380561405415,0.8998307594618123,0.8908916998437973
 01/05  04:00:00,2.7999999999999985,21.158671261577684,44.539774944994626,3331.354910009421,1249.274643333966,107.2344227025253,99.60011632523381,0.3450725434750667,1822.0841167741878,1822.0841167741878,1.2333333333333334,0.91515015376403,0.8947421733045171,0.8854351758789136
 01/05  05:00:00,2.49,21.16332567126054,38.685763316614704,2920.2826161209523,1099.8404269827943,88.44894603801387,111.77648965826113,0.31082540890743643,1594.57431269407,1594.57431269407,1.0666666666666667,0.9104479122467709,0.8889599139942799,0.8791675177041484
 01/05  06:00:00,2.200000000000001,21.154540736117855,52.05333989984732,3608.831976220243,1368.5310718745636,107.89822134013376,96.5407643303045,0.3239001041106381,1827.8887909866835,1827.8887909866835,1.35,0.9055152333446245,0.8829266331700949,0.8726754853034399
 01/05  07:00:00,2.200000000000001,21.150852543867884,55.24642040147755,3473.2290768728867,1318.114680365254,103.10267113766895,106.93588522262685,0.3233845237053346,1600.7571557799392,1600.7571557799392,1.25,0.9055902179703875,0.8832604307004033,0.8727158695480884
 01/05  08:00:00,2.200000000000001,21.145514605592133,68.12081762331198,4122.378645950008,1573.1266318078083,117.20249913544033,93.61855787031185,0.40773690180699074,1849.149228853464,1849.149228853464,1.45,0.90552248113832,0.8830908401996354,0.8727155188079766
 01/05  09:00:00,1.9416666666666669,21.15034273166703,72.64594781628635,3861.151410143521,1492.402517120582,114.30443683094275,103.32020535703305,0.4381822847685975,2771.1015356841285,2771.1015356841285,1.3333333333333333,0.9015976111652406,0.8781551202899144,0.8675289400190209
 01/05  10:00:00,1.3900000000000001,21.152730895389087,72.89705534755036,3982.81937431558,1548.8462199011178,124.53305508714615,93.38118885676596,0.47942742789231196,2966.1530453441524,2966.1530453441524,1.3666666666666667,0.8927586245398077,0.8672585457747328,0.8556688856338851
 01/05  11:00:00,1.41,21.14397172160258,78.03880344765217,4234.707530110612,1647.9019109525054,126.74830051324201,88.82964631679238,0.5300786327794798,2901.7116201019444,2901.7116201019444,1.4166666666666667,0.8927891844793707,0.8672245462343987,0.8556129958578075
 01/05  12:00:00,2.526666666666666,21.143273188940483,90.70164192858964,5138.1231405355165,1960.7200981125422,130.39690808976258,73.10517212337894,0.5516735648978887,3457.191801513744,3457.191801513744,1.7166666666666666,0.9107658741704593,0.8892321095353374,0.8795087586209881
 01/05  13:00:00,3.868333333333333,21.137133341164187,84.74771749995871,4931.7163989357205,1833.8963109259348,129.92846453436,82.06704054857944,0.509413769528816,3191.5839626079255,3191.5839626079255,1.6,0.9326576454164105,0.915970913327499,0.9084896730736912
 01/05  14:00:00,4.709999999999999,21.136983777105016,80.36743313507601,4858.519679755713,1778.6447926699836,137.92260172545943,81.58591792177866,0.49056582219697276,3068.521995743194,3068.521995743194,1.6,0.946357894218058,0.9327335145941308,0.9266712006643536
 01/05  15:00:00,5.3100000000000005,21.136582492404454,72.33697781092248,6061.950034538327,1984.6171812462608,0.0,85.22709776427496,0.4788721466712453,2155.675717321102,2155.675717321102,1.45,0.9561426603797882,0.9447554161614035,0.9396048048748169
 01/05  16:00:00,5.599999999999997,21.135311710615323,57.19997178243479,5205.323958514538,1681.2432981899515,0.0,94.70925430705947,0.418249557204111,1812.1840734073692,1812.1840734073692,1.2666666666666666,0.9608655522572673,0.950585264009739,0.9460269522717524
 01/05  17:00:00,5.599999999999997,21.154754674533745,38.76231635746006,4303.201954491123,1351.1900414156794,0.0,103.32964908625604,0.2924135370831607,1315.432622837508,1315.432622837508,1.1,0.9610407185005089,0.9508050337086389,0.9460604875520175
 01/05  18:00:00,4.98,21.15309054106223,40.40575397308794,3591.564403901156,1211.4906246206704,61.73560219417227,105.72749296388623,0.3152485291530479,1387.5433177214372,1387.5433177214372,1.1,0.9513749107031061,0.939066334756475,0.9333108782359948
 01/05  19:00:00,3.5733333333333333,21.162449400589264,45.79997409937511,3413.602644085891,1247.341393930684,103.45554893244503,101.55218713214713,0.33321782242363673,1800.6530163964717,1800.6530163964717,1.2,0.9285985000219352,0.9111881581288831,0.9031832580253282
 01/05  20:00:00,2.231666666666667,21.164444846982647,31.530207332140023,2569.828047087278,963.1413457402369,77.36149167452116,112.2061186803415,0.39440526578346924,1602.5791165884316,1602.5791165884316,0.8333333333333334,0.9066747346558028,0.8842200970708698,0.874029996235191
 01/05  21:00:00,1.1316666666666664,21.17597285823624,34.03097145162785,2632.491367527156,1012.4343780894819,74.47072135000681,110.16798493153436,0.38381936593836874,1850.5373601857586,1850.5373601857586,0.8666666666666667,0.8887425413772461,0.8623182458889622,0.8502684840914742
 01/05  22:00:00,-0.019999999999999993,21.154905470111377,53.64431118456176,3382.6765012260084,1342.6361876212663,90.00589007921818,103.14171677579061,0.3493411663637242,1802.6678746849643,1802.6678746849643,1.2666666666666666,0.8701846107332045,0.839690406409682,0.8258063363570903
 01/05  23:00:00,-0.8583333333333333,21.143576817521964,75.34971777095888,3828.835685002481,1545.8501028112917,95.9176610146819,100.12454619162708,0.43285245094786023,2302.406021403067,2302.406021403067,1.3333333333333333,0.8563804626867296,0.822972035654574,0.8073732849197921
 01/05  24:00:00,-0.5316666666666668,21.155453695161512,73.26486367746814,3675.7200489178426,1482.7412631121967,95.1304012255675,106.86588600082207,0.42308393816345385,2743.7590202268093,2743.7590202268093,1.3166666666666667,0.8611631752077809,0.8287322501947895,0.8138097983113389
 01/06  01:00:00,0.0,21.148437226275398,88.94466072189454,4699.351217171402,1876.673256406591,131.59330644175887,76.11372852023297,0.5140718774154625,3361.1336884611396,3361.1336884611396,1.7,0.8700847787451086,0.8395229295196533,0.8256158822171243
 01/06  02:00:00,-0.3099999999999999,21.155024425281127,79.50080409604041,4065.613611204214,1634.883013732138,111.85227562560962,94.01804594337764,0.45620052071934486,3108.044857865962,3108.044857865962,1.4666666666666666,0.8652473467212862,0.8336363486986683,0.8192492169337935
 01/06  03:00:00,-0.29,21.168770674750647,94.79607244330903,4592.363314185526,1856.6599969803012,133.4281517823509,83.44957623194298,0.5570579983147225,4401.1478702236,4401.1478702236,1.65,0.8654108375370377,0.8337312559149512,0.819397166556109
 01/06  04:00:00,0.3099999999999999,21.159905578741228,101.80898924001066,5102.320813016599,2033.7533303336163,157.91167393396123,65.98643619316496,0.6535410770635566,3696.4188780586496,3696.4188780586496,1.7666666666666666,0.8751911208772953,0.845637187178809,0.8322691564592397
 01/06  05:00:00,0.8583333333333333,21.151728851712697,89.62963567563739,4721.490920195088,1861.5806104128087,144.57090586456383,73.0292041288265,0.6212691069128641,3657.2520607446886,3657.2520607446886,1.5833333333333333,0.8840405217922075,0.8564605810425212,0.8439966932166357
 01/06  06:00:00,1.1000000000000005,21.17734963144871,132.56701630188647,6404.3285218938945,2531.5204619121505,191.37770891715996,44.50178130029095,0.7774910934985453,5147.710476100244,5147.710476100244,2.183333333333333,0.8881389047609752,0.8614273412723232,0.8494146541304778
 01/06  07:00:00,1.41,21.155064782787807,107.14740623909871,5432.325265001953,2127.460354125201,164.59470002008686,63.29638550637685,0.6629824521234154,3804.234329526606,3804.234329526606,1.8333333333333333,0.8929956914888297,0.8674107791679213,0.8558692931138775
 01/06  08:00:00,1.7000000000000006,21.172650000334535,127.3965101784444,6302.749565568826,2456.771073490929,193.79948915658707,47.60734317471055,0.7411779491061208,5195.024741068447,5195.024741068447,2.1333333333333333,0.897864344158108,0.8733463821628721,0.8623026398978122
 01/06  09:00:00,1.7000000000000006,21.17169681941322,133.5372513645032,6653.599654588173,2586.183990602836,189.3662286338663,41.798137629990606,0.7644873069332161,5781.491021847376,5781.491021847376,2.2,0.8979679801878749,0.8734480660056556,0.8624229385723279
 01/06  10:00:00,1.9583333333333333,21.144978575829434,77.97101737746607,4617.841163205403,1766.3051699513878,116.79241186636207,74.00433771352375,0.6139805730028794,3054.461295617792,3054.461295617792,1.4333333333333333,0.9018860363795743,0.8782658880185984,0.8676360034244871
 01/06  11:00:00,2.7683333333333326,21.146394354895556,70.88275990864854,4335.491186541932,1641.997138409241,100.10026449248237,81.94822538672491,0.5902588730663754,2925.4786625837596,2925.4786625837596,1.3333333333333333,0.9148874255157042,0.8941404812696496,0.884864339539704
 01/06  12:00:00,3.61,21.145871552823653,70.69464239531867,4500.960502718299,1676.3323708724427,74.24657790807153,83.77445321653899,0.5811277339173052,2795.4852864321397,2795.4852864321397,1.3333333333333333,0.92861346770585,0.9109182994855077,0.9030515266977092
 01/06  13:00:00,4.158333333333333,21.14136842120666,71.71334660870187,4954.048809779668,1794.409806517171,53.30432410155613,75.03013162690436,0.6248493418654781,2827.351388287788,2827.351388287788,1.3333333333333333,0.9375396056686868,0.9218201039138904,0.9148701057703175
 01/06  14:00:00,3.8316666666666674,21.142626497795547,74.89201442789758,4967.076910747445,1833.9491031577986,49.25790852066963,81.50075012160546,0.5068669184688773,2722.266781235233,2722.266781235233,1.4833333333333334,0.9324459729788348,0.9156827075554013,0.908202096554977
 01/06  15:00:00,1.905,21.138366930551932,78.30363484413057,4953.182122884414,1900.411861208767,49.26231028180132,83.33333333333333,0.5237622011180887,2851.179629848941,2851.179629848941,1.5333333333333334,0.9014721952787652,0.8779350562838648,0.8671691706345253
 01/06  16:00:00,0.6,21.145785393016933,96.4637467442194,5590.6478716226875,2220.2553279862177,47.02149597457781,67.86339790353873,0.5637965847798742,3092.73071290932,3092.73071290932,1.8666666666666667,0.8798508034145747,0.8515231922704855,0.8386797087348249
 01/06  17:00:00,0.6,21.157129227033103,87.61951101137518,5233.06758626601,2061.949706679631,42.93272294770081,71.80264099827382,0.6107581773584866,2913.942556435555,2913.942556435555,1.6166666666666667,0.8800254757416545,0.8516078021594731,0.8387205629783746
 01/06  18:00:00,0.6,21.150184250190378,76.47510056599727,4490.636974231515,1772.7964700323569,63.67664021774109,86.71461702510292,0.4736974766662811,2913.6778254427177,2913.6778254427177,1.5166666666666666,0.8800008069174559,0.8515992974812086,0.8387475443050867
 01/06  19:00:00,0.6,21.140579574015682,81.36703307860913,4628.576892705165,1817.3336501722572,93.7029958223031,83.33333333333333,0.5083395210365731,3025.0709700063494,3025.0709700063494,1.55,0.8798578636094784,0.8514960089950273,0.8385329858648287
 01/06  20:00:00,0.6,21.15332141687562,70.10766686702017,3932.0911189037715,1548.5822824611557,80.54680091727072,100.01854411342457,0.4451194634751086,2772.5863395283254,2772.5863395283254,1.3333333333333333,0.8799377348489229,0.8516313080943454,0.8386397168676049
 01/06  21:00:00,0.6,21.163664482218625,78.19664313835706,4076.1575498103693,1612.0147309715567,82.27193454733083,101.45155740566214,0.4771219340600379,3037.5564513777067,3037.5564513777067,1.35,0.8801365532701482,0.8517294106870869,0.8388278480097097
 01/06  22:00:00,0.6,21.155237994529852,69.49076799477078,3784.2975724371645,1494.1668596328125,83.08100742370712,103.47407004118409,0.43375821795021896,2949.25701816254,2949.25701816254,1.2833333333333334,0.8800318207346007,0.8517156086057163,0.8387421366128057
 01/06  23:00:00,0.29,21.14419384791529,88.57665504381353,4922.1577978159785,1950.1889830682826,118.98765262116876,72.56521123296561,0.5306759031370446,3462.7935725026127,3462.7935725026127,1.75,0.875042292709409,0.845590308521481,0.8322027265728437
 01/06  24:00:00,0.0,21.140633740549433,84.32795711462587,4469.021914942646,1786.3645394909115,122.09801252528946,81.15616657853246,0.5523659200226033,3076.603266480489,3076.603266480489,1.55,0.8703577601641843,0.8397461958560632,0.8259211571205282
 01/07  01:00:00,-0.3099999999999999,21.14587598688979,81.86048342311655,4359.907243465913,1750.510216438968,111.19902878658962,85.60376719511501,0.5150509163525536,3109.1895641863207,3109.1895641863207,1.5333333333333334,0.8653703714350488,0.8336947488353542,0.8193149350642702
 01/07  02:00:00,-0.8583333333333333,21.15405173118524,88.10055005118281,4681.853277699496,1892.2778654946708,109.36277679683926,74.55630655854338,0.5791144884044035,3641.51944278895,3641.51944278895,1.6,0.8565622099086629,0.8229070668008691,0.8076053681058476
 01/07  03:00:00,-1.6683333333333337,21.163162040322284,84.98309590983446,4493.942648187631,1843.237654412022,104.0099615431367,74.65631667992896,0.6018156821173714,3876.0399488444145,3876.0399488444145,1.5166666666666666,0.8437239592366558,0.8071317508924455,0.7906187114130099
 01/07  04:00:00,-2.5100000000000002,21.165468504896484,95.193197386055,4764.861524319324,1984.9761026283506,98.64002225029058,70.09568255908843,0.649521587204558,4692.28136516089,4692.28136516089,1.6,0.8300256422800382,0.7903377408012563,0.772424331503855
 01/07  05:00:00,-3.058333333333333,21.162380236655174,84.40903828472419,4384.319420428082,1834.183463923449,82.63905959451516,77.55248453255336,0.5190355801408103,4263.713760116827,4263.713760116827,1.5833333333333333,0.8211466930724617,0.7796479243597128,0.7606847612834748
 01/07  06:00:00,-3.299999999999998,21.16025840655546,110.32050356781542,5332.156926078097,2247.8120325247946,104.49210052820514,57.78376887218188,0.6493682601822263,4110.048880997735,4110.048880997735,1.9333333333333333,0.8169825422797107,0.7745143891774565,0.7552196619842222
 01/07  07:00:00,-3.868333333333333,21.162916992211727,118.0189172243198,5626.1347992053425,2393.6541450175314,111.41676289923676,47.87846168337267,0.723127068978704,4422.1248160456635,4422.1248160456635,2.05,0.8079497991390826,0.7634665531283035,0.7432687719926367
 01/07  08:00:00,-4.709999999999999,21.153625650573357,112.55307516507055,5120.804955683223,2204.746300817165,95.38742739604866,62.35641898378621,0.6307123076804882,4698.924734923514,4698.924734923514,1.9166666666666667,0.7944172307613735,0.7468934400428652,0.7253490372814729
 01/07  09:00:00,-5.3100000000000005,21.167136318831094,115.69906214909912,5413.773653128613,2352.4783934110296,86.53525559489653,48.60963793684341,0.66042953053592,5060.52048469039,5060.52048469039,2.033333333333333,0.7846953776732487,0.7350229338771522,0.7124096035837802
 01/07  10:00:00,-5.8583333333333325,21.163153346588604,120.33413145411605,5430.155984350266,2375.5838272727083,63.78690696607298,54.254288664104706,0.6676035134582767,5103.098301395334,5103.098301395334,2.033333333333333,0.7758283463223071,0.7241584288391519,0.7007044032996889
 01/07  11:00:00,-4.963333333333333,21.160553667388466,103.27396425798962,4974.534351489305,2142.622817805352,56.51579354556365,67.01931093975945,0.5881536768813154,4448.060672997544,4448.060672997544,1.8333333333333333,0.7899162629201747,0.7414314492781132,0.7194242865321498
 01/07  12:00:00,-2.763333333333333,21.156353414664913,100.19617703124014,5288.274487695907,2204.1715611368063,71.27475299977739,60.88628983284871,0.6169016522676241,3953.383407105125,3953.383407105125,1.8666666666666667,0.8253795729752716,0.7848628810484047,0.7663991102135542
 01/07  13:00:00,-0.821666666666667,21.15004908345868,87.87300213785836,4707.140517530852,1918.8468689052092,62.29214857791488,81.35711052370999,0.5601509999470202,2846.673965351786,2846.673965351786,1.6,0.8568977140317614,0.8232787425741671,0.808120890501712
 01/07  14:00:00,0.3099999999999999,21.143288884322498,72.0452820559352,4555.55592414336,1783.734520982502,64.95190285040675,72.99975637467362,0.5747490563653112,3108.6395255874877,3108.6395255874877,1.4,0.875661323431126,0.8461213902264694,0.8328439736507501
 01/07  15:00:00,0.6,21.1463098807698,71.75153379732835,4489.693321854117,1755.4001381010874,65.02739860675058,76.39428619206305,0.5620924300783877,2991.900743490512,2991.900743490512,1.4,0.880479384874178,0.8520090895126404,0.839224110878536
 01/07  16:00:00,0.6,21.153845372754358,76.38384494291998,4418.529328295363,1759.7211314511355,61.14489999535314,83.58247896750642,0.5820259173294658,2936.803871285658,2936.803871285658,1.4333333333333333,0.8804687960388314,0.8519642972157526,0.8392231468501673
 01/07  17:00:00,0.6,21.138418176866946,80.30668441759316,4666.156082443203,1827.2787005767968,71.65413278920781,82.92652197088663,0.4995477152223998,3091.0277518561766,3091.0277518561766,1.5333333333333334,0.8804747768615915,0.8520745346760188,0.8392606643537465
 01/07  18:00:00,-0.019999999999999993,21.140056257243135,78.89254032320413,4519.983573416001,1791.52211928936,79.34437827306127,85.53356583798592,0.42113575484881827,3186.0614775162917,3186.0614775162917,1.6166666666666667,0.87069836837374,0.8401497993220425,0.826397633291294
 01/07  19:00:00,-1.1683333333333334,21.143223958471975,82.12220189071704,4415.228441508501,1797.9519270187354,78.36814987074459,85.09903618673187,0.5270025121595164,3175.4105570847705,3175.4105570847705,1.5333333333333334,0.8521070637944772,0.8173505749305908,0.8017179505996109
 01/07  20:00:00,-2.526666666666666,21.150372662248245,95.79362055762608,4846.743913224712,2016.5301812214452,82.8296568966888,73.16479383891664,0.5734054014599316,3356.6521765858283,3356.6521765858283,1.7333333333333334,0.8301597431359528,0.7905725791196374,0.772695124929752
 01/07  21:00:00,-3.299999999999998,21.15121840519874,96.76293769787408,4773.898523570221,2009.3137418627268,76.62629786100527,73.31757053180405,0.5572316385339847,3277.061340280439,3277.061340280439,1.7333333333333334,0.8174797895900972,0.7750493467517173,0.755879188190494
 01/07  22:00:00,-3.868333333333333,21.149067645355444,108.2029389926926,5095.3701955460365,2162.1717501800977,82.3841461479519,66.30325697949952,0.636641165794175,4050.046148604946,4050.046148604946,1.8166666666666667,0.8084121419250564,0.763898681957332,0.7438377425380794
 01/07  23:00:00,-4.709999999999999,21.155841597522414,109.21906670082181,5083.6091573973135,2198.9476643751796,89.95254516230145,59.30069227590535,0.6725022136692953,4116.539443065401,4116.539443065401,1.8833333333333333,0.7946216138306925,0.7470448066468548,0.7256229362104758
 01/07  24:00:00,-6.446666666666671,21.17288042548937,104.21710284322488,4911.627114266875,2167.625507473634,71.10604495057083,57.38349108008878,0.6221063580831342,4938.229291454805,4938.229291454805,1.9333333333333333,0.7668527815065914,0.7131992410931978,0.6889358984032801
 01/08  01:00:00,-8.058333333333334,21.169016661860404,123.6224361771076,5352.882644186422,2397.8113497884406,66.10437787415292,46.666666666666664,0.6495427645622401,5056.194834211021,5056.194834211021,2.2333333333333334,0.7404277939434036,0.6809099738381311,0.6540204270459127
 01/08  02:00:00,-8.300000000000004,21.163932211882525,137.55940288103452,5661.435689776981,2563.1466837854414,72.835400098014,38.415582687592895,0.7637532564328794,6127.313236846705,6127.313236846705,2.283333333333333,0.7365551216685815,0.6760292749000988,0.6487959216203719
 01/08  03:00:00,-8.041666666666666,21.170011345917988,140.3057152987398,5744.349026936264,2579.177830196643,79.7486593449343,40.0,0.735771415116652,5834.855030957277,5834.855030957277,2.35,0.7406420377190013,0.6810970628572137,0.6542304983328858
 01/08  04:00:00,-7.800000000000003,21.16669209188939,138.61325661914813,5727.00296456357,2566.915693761253,80.29940996777765,40.13124155649452,0.7576356671733545,5971.352172344777,5971.352172344777,2.283333333333333,0.744658841838223,0.6859398255931186,0.6595147304783999
 01/08  05:00:00,-8.626666666666665,21.156641125380126,143.40102442582327,5621.407432968984,2568.4193532612157,70.15894325885434,46.666666666666664,0.7316322102457394,6072.163168389756,6072.163168389756,2.3,0.7377024222942887,0.6757010752200173,0.6466518464805598
 01/08  06:00:00,-9.141666666666667,21.156213826888077,152.7706954685391,5814.084187135978,2704.0332204156857,65.27161328964615,43.333333333333336,0.7832021559768735,6671.324540380397,6671.324540380397,2.35,0.7366249894438233,0.6722393303633825,0.6406749535527513
 01/08  07:00:00,-9.468333333333332,21.157772145222143,155.22836386888318,5921.07398711525,2787.7375656710797,60.62142207426272,40.0,0.7961234752814086,7072.768083086598,7072.768083086598,2.4,0.7368410710322154,0.671021963576987,0.6377919033366247
 01/08  08:00:00,-9.431666666666667,21.157011802069746,149.58840539897622,5688.283636288573,2673.080159463842,58.380832952422566,46.666666666666664,0.7666666666666667,6964.378191429244,6964.378191429244,2.3,0.7369349172122356,0.6712039177477934,0.6381202805320392
 01/08  09:00:00,-8.900000000000002,21.14943584331936,156.09224911197518,5966.47375196109,2746.344803312635,65.42268033462014,40.0,0.8,7652.881614318475,7652.881614318475,2.4,0.7367185118615454,0.673444784071785,0.6432697803259895
 01/08  10:00:00,-8.021666666666667,21.155861739035632,152.8403272554757,5948.665659358009,2673.6420245226236,66.75571609879955,43.333333333333336,0.7833333333333333,6761.799921074263,6761.799921074263,2.35,0.7426741243642927,0.6829742230372003,0.6559704271571248
 01/08  11:00:00,-6.631666666666667,21.15200081349602,146.25709070999554,5932.835021300523,2610.906060391299,65.73461670158085,50.0,0.7498078662218792,6559.501717896124,6559.501717896124,2.25,0.7636903830494767,0.7090961882927779,0.684671175516601
