Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/08  12:00:00,-4.963333333333333,21.136133729469925,138.89801958779793,5948.417661984815,2557.6101100630954,62.870230098790415,56.666666666666664,0.7123594002986537,5011.419601770718,5011.419601770718,2.15,0.7904194400880825,0.7417946149113936,0.7200261574734713
 01/08  13:00:00,-3.3316666666666666,21.135863348538344,111.95340576272318,5493.025890449354,2297.6314618360566,58.285524605322394,66.66666666666667,0.5657848271892552,3558.889815998919,3558.889815998919,2.0,0.816842352113317,0.7742235289902807,0.7551141744082838
 01/08  14:00:00,-2.231666666666667,21.141005284068058,78.16779884096009,4742.178562473591,1935.684694607484,50.663641017680156,68.38122052014576,0.5327411623024305,3341.1444061496527,3341.1444061496527,1.6333333333333333,0.8347455000579503,0.7961415705101766,0.7787466629024882
 01/08  15:00:00,-1.3900000000000001,21.14604547741601,71.19924135315517,4265.839678763814,1741.3828258378337,46.24099049459957,79.25212841826804,0.6037393579086597,3180.571106318042,3180.571106318042,1.3333333333333333,0.8485760961831813,0.8128695347622045,0.7969700147006409
 01/08  16:00:00,-0.8416666666666667,21.148269006020858,70.5526350053967,4142.1813861285345,1683.0492053792245,51.0167893238737,84.85105422830132,0.5757447288584934,3073.5297846567187,3073.5297846567187,1.3333333333333333,0.8574726994079717,0.8237469088240864,0.8087439397045383
 01/08  17:00:00,-0.6,21.142382816684563,78.32127987059835,4479.7794677577,1789.7859979195175,59.03789272570284,86.6123847972151,0.4956548945783866,3264.357507717007,3264.357507717007,1.5,0.8614138882039905,0.828675563347593,0.8140262418352459
 01/08  18:00:00,-0.8583333333333333,21.14051307011491,74.06996055316056,4357.380213439736,1741.7884017526555,59.90601710347826,85.80088389609293,0.4231760543080888,3221.792486511987,3221.792486511987,1.5333333333333334,0.8573663053599314,0.8237797036338329,0.8087296100484446
 01/08  19:00:00,-1.41,21.13979408697742,77.61001953150283,4410.428194484497,1779.0412922655548,69.99041248457775,83.71029516755702,0.4006438486362717,3321.9647777211107,3321.9647777211107,1.6166666666666667,0.848418779513236,0.8128288114147971,0.7969030510186703
 01/08  20:00:00,-1.7000000000000006,21.139768312982664,79.06195761204303,4392.905032160954,1780.743994590379,79.66662649528863,83.4858139965511,0.42979998134050335,3368.0598713036993,3368.0598713036993,1.6166666666666667,0.8435784373713301,0.8069049055962207,0.7904980642900316
 01/08  21:00:00,-1.1316666666666664,21.14001023716055,79.51311455442865,4430.399523637056,1780.2255848735595,87.31133100379334,83.92527197407753,0.4566697604681479,3327.8848605924527,3327.8848605924527,1.6,0.8525254654633353,0.8178527861983845,0.8023165936005031
 01/08  22:00:00,-0.6,21.139075595904856,80.27551840658091,4501.43391678065,1797.7180635334792,92.32794058103909,82.93453763334395,0.4520632620093266,3216.168915070427,3216.168915070427,1.6333333333333333,0.8613697254945089,0.8286673785395412,0.8140281372423824
 01/08  23:00:00,-0.29,21.14229171809091,86.01219896128146,4584.871427141176,1831.356520975238,96.76855696860476,82.95575288120254,0.5351470717059512,3262.259210525401,3262.259210525401,1.5666666666666667,0.8663395759606435,0.8346550910745302,0.820542593155322
 01/08  24:00:00,0.0,21.14887250319906,70.87004112554881,4111.240049800009,1636.7430758361877,93.08386645405261,81.80650079420272,0.5909674960289863,3175.4172443416633,3175.4172443416633,1.3333333333333333,0.8712828683255824,0.8406080902149561,0.8270101127686953
 01/09  01:00:00,0.0,21.138993284743794,83.50237518194305,4981.458719420922,1953.841925857443,110.17847457151325,66.66666666666667,0.47687252562013427,3456.9242286838007,3456.9242286838007,1.8,0.8711958641705062,0.8407301143751523,0.8270139797771794
 01/09  02:00:00,-0.3099999999999999,21.13446858751839,115.30227482598568,5714.548714005922,2282.9544803459585,127.26865452335593,66.66666666666667,0.5962940162929378,3560.75615391232,3560.75615391232,2.0,0.8662488408072437,0.8345809258814759,0.8204828238129485
 01/09  03:00:00,-0.29,21.134538261600763,122.29173882175563,5814.639444328537,2325.821397470248,136.32926187731528,66.66666666666667,0.633818264210531,3532.168159347098,3532.168159347098,2.0,0.8663390202480846,0.8346655844717658,0.8205660518708959
 01/09  04:00:00,0.3099999999999999,21.125476901273007,127.92030063865712,5965.657331848878,2365.009094777669,145.18409784298518,66.66666666666667,0.6573798376142523,4469.3629753579735,4469.3629753579735,2.0,0.8761925432100824,0.8466248646650776,0.8335236263794213
 01/09  05:00:00,0.8583333333333333,21.120436894066565,130.0768742599793,6092.800719861746,2395.665805959934,144.45400208645998,66.66666666666667,0.6666666666666666,4751.673688116078,4751.673688116078,2.0,0.8851274167486681,0.8575193478901935,0.8453181010403519
 01/09  06:00:00,1.1000000000000005,21.133665504312862,108.50735264878939,5786.512134312618,2255.5932046226717,118.85056559237609,66.66666666666667,0.5380864129025547,3417.745141426111,3417.745141426111,2.0,0.8889546081654288,0.8623607304468656,0.8505505764302284
 01/09  07:00:00,0.8416666666666667,21.126856731744894,118.600722433178,6005.645161445998,2355.024567636431,109.52932976984192,66.66666666666667,0.5950579942971238,4243.321684504631,4243.321684504631,2.0,0.8850307265494171,0.8574674318530477,0.8452703267667278
 01/09  08:00:00,0.8583333333333333,21.1182781539627,130.0768742599793,6206.582093916106,2435.8648772738193,121.8635492990937,66.66666666666667,0.6666666666666666,5276.381874034391,5276.381874034391,2.0,0.8853511143590362,0.8577431454828619,0.8455918923853858
 01/09  09:00:00,1.6683333333333337,21.11880362485086,130.0768742599793,6305.276479512094,2443.2584684725134,127.79611013299834,66.66666666666667,0.6666666666666666,5022.888330652326,5022.888330652326,2.0,0.8983120580392788,0.8735973425310019,0.8627399175974971
 01/09  10:00:00,2.5100000000000002,21.12044311156397,130.0768742599793,6390.94371864884,2445.463167950774,136.25521337765642,66.66666666666667,0.6666666666666666,4543.980012030824,4543.980012030824,2.0,0.9119275788447497,0.8902642180183058,0.8807652185491736
 01/09  11:00:00,3.058333333333333,21.119964704422934,130.0768742599793,6522.287476174579,2476.168783434471,127.13501487807348,66.66666666666667,0.6666666666666666,4293.2040782279855,4293.2040782279855,2.0,0.9207060089157681,0.9010215749407025,0.8923980923083636
 01/09  12:00:00,3.299999999999998,21.12249411627401,130.0768742599793,6613.008200940278,2502.171102217806,116.63788634887702,66.66666666666667,0.6666666666666666,3895.330288541505,3895.330288541505,2.0,0.9246465786475343,0.9058525326503263,0.897623136568228
 01/09  13:00:00,3.299999999999998,21.138058147233618,83.5347609676882,5217.480374641634,1943.8865125472623,82.2564701106009,76.86189953117052,0.5084705606127009,3126.770400529506,3126.770400529506,1.65,0.9245517096178532,0.9058732519200036,0.8976143754600854
 01/09  14:00:00,3.868333333333333,21.139841558796306,73.61223128218337,4844.157761201319,1774.210793309261,59.39926512700018,86.27349836711981,0.47536053207294493,2846.3815101016517,2846.3815101016517,1.4666666666666666,0.9334959269821532,0.9168495066734323,0.9094089701944316
 01/09  15:00:00,4.400000000000002,21.138846032526928,80.4514082024108,5170.813911905673,1894.680246897747,72.2020055467077,82.3106121811758,0.47459337144170655,2753.9262347568088,2753.9262347568088,1.6166666666666667,0.9424528264048061,0.9277345397466763,0.9212962072629065
 01/09  16:00:00,4.709999999999999,21.139297947449815,75.01005243549312,4930.639569206597,1775.01331456747,79.86319546943447,84.29230133466241,0.4715083318141803,2847.915838366039,2847.915838366039,1.5,0.9473536554578176,0.9337602821816057,0.9277198880283137
 01/09  17:00:00,5.0,21.145953791055096,58.992780759731886,4001.3286904305246,1429.601939369261,70.38615934588806,104.4542418570167,0.37401855816448404,1960.223817734175,1960.223817734175,1.25,0.9522204918184695,0.939872744259636,0.9342748631715954
 01/09  18:00:00,4.6899999999999995,21.1616014337807,40.2524556179537,3403.402498276764,1197.6131396683502,70.81968798021855,102.68540427517932,0.40587111469194787,1739.751012178221,1739.751012178221,1.05,0.9476107078581031,0.9340369705726927,0.928022934538392
 01/09  19:00:00,4.141666666666667,21.157500749115304,43.40415403737074,3391.9542210186714,1219.1355268329455,82.82988907468383,107.1090604700688,0.2520221236580916,1554.9280430045942,1554.9280430045942,1.2166666666666666,0.9384937005554123,0.9230919343831764,0.9161258693826152
 01/09  20:00:00,3.5900000000000003,21.151106823687442,55.073942397751935,3937.087684926513,1435.518907351505,111.18169218280367,93.34469320458571,0.28827289883724105,1814.2161440532573,1814.2161440532573,1.45,0.9295049558754943,0.9123419217623951,0.9042428724953953
 01/09  21:00:00,3.0416666666666665,21.161368212342968,41.362790915569946,3127.0573289290373,1152.4686732668831,89.32370916361101,109.29805380715841,0.25697687109979056,1599.5854894116221,1599.5854894116221,1.1666666666666667,0.9206039128793468,0.9010795064497916,0.892462001903462
 01/09  22:00:00,2.7999999999999985,21.15039878539363,60.42607479015276,4009.2538174093393,1494.501898347579,107.57119099672686,93.88086529641302,0.3513997420337795,1831.6873886530727,1831.6873886530727,1.4333333333333333,0.9164302181725699,0.8961936874445829,0.8869549967512718
 01/09  23:00:00,2.49,21.140694784905484,72.10597713335272,4179.246085111252,1580.3941701736292,112.34982724540833,94.29407475474864,0.39321486737776673,2753.813667056724,2753.813667056724,1.4666666666666666,0.9115914506910313,0.8901118686584719,0.8805306940071913
 01/09  24:00:00,1.9416666666666669,21.1434110296809,73.73899806839434,4239.907861032986,1615.7128392898308,116.23225757441733,90.30291266000361,0.4536335120283836,3108.1841339505613,3108.1841339505613,1.45,0.9025998897802844,0.8790867074271297,0.8685382173078033
 01/10  01:00:00,1.3900000000000001,21.143347780057415,74.14568136790705,4088.5909585337363,1580.2761500063968,96.10228841775438,97.2794098005629,0.4746353044657552,2584.802888070569,2584.802888070569,1.35,0.893653704885883,0.8682022517264378,0.8568560684688443
 01/10  02:00:00,0.8416666666666667,21.143663762763534,71.27600250046827,4019.302558193094,1567.455994136147,82.03032934687651,98.48323943918868,0.4538066559357022,2558.7221795421406,2558.7221795421406,1.35,0.8847523257140187,0.8573647334592205,0.8451314650654086
 01/10  03:00:00,-0.2783333333333334,21.15122639652238,75.57446819997327,4161.796694172571,1657.5154831270982,88.98985647424637,90.93785119342391,0.4781658369390897,3176.770140949578,3176.770140949578,1.45,0.8668682285625131,0.8354514534237867,0.8212938807966413
 01/10  04:00:00,-0.5316666666666668,21.14185898615983,77.48627904394274,4312.169253905564,1721.3078225848644,85.17427357424812,87.18999414470667,0.4772153668548642,3160.360631516504,3160.360631516504,1.5,0.862093194654759,0.8295857482917929,0.8149649654853498
 01/10  05:00:00,-0.3099999999999999,21.140604479750497,78.84865255236919,4543.446461169739,1801.6309634370343,81.81343087795902,83.36705864878016,0.43477983264177017,3128.182778808087,3128.182778808087,1.6166666666666667,0.8660266651259357,0.8344170599436834,0.8201981303797425
 01/10  06:00:00,-1.1683333333333334,21.139052489069407,87.99620052381344,4611.885605063665,1868.1052899683302,98.75364938132317,81.45785006274114,0.5048242754812697,3124.924996501109,3124.924996501109,1.6666666666666667,0.852245066132431,0.817535906781234,0.801954105738728
 01/10  07:00:00,-1.3900000000000001,21.13617828505469,99.21862401010372,5186.911804034424,2098.5556128533585,128.0173723782351,66.66666666666667,0.47860918270786157,3512.4016341123265,3512.4016341123265,2.0,0.8484011052239474,0.8128549907104412,0.7969513491092506
 01/10  08:00:00,-1.1000000000000005,21.131721823190563,129.1747885251522,5820.158511082295,2361.7199573669814,134.29532050910697,66.66666666666667,0.6631578209253611,3947.449838544876,3947.449838544876,2.0,0.8533255733297928,0.8186942485892567,0.8032652075097698
 01/10  09:00:00,-1.1000000000000005,21.130050561778383,130.0768742599793,5831.819429557149,2366.247396455071,135.10900609828917,66.66666666666667,0.6666666666666666,4032.0135306749517,4032.0135306749517,2.0,0.8533724461045101,0.8187320144431732,0.8033136615990538
 01/10  10:00:00,-1.1000000000000005,21.148479453545473,83.6622946526221,4536.9203245934195,1833.7154066861185,109.88314279088034,77.64840786660211,0.49392670353296975,3400.006577272489,3400.006577272489,1.6833333333333333,0.8532242824514377,0.8187327049751979,0.8032645590635296
 01/10  11:00:00,-1.1000000000000005,21.15157329971171,80.36009513723273,4140.964823061456,1674.2447506593344,100.1822762694328,91.95194382136883,0.47674201590581,3525.3810365350696,3525.3810365350696,1.4833333333333334,0.8532149008103925,0.8186665025158173,0.8031938156643886
 01/10  12:00:00,-0.5316666666666668,21.143070716597133,76.45573090641746,4286.6843663667705,1709.4527927451236,98.65096922236262,85.13533821643558,0.4737287889960172,3118.4072632948355,3118.4072632948355,1.5166666666666666,0.8619765829682707,0.8294284803120745,0.81481226991623
 01/10  13:00:00,0.8783333333333333,21.143702941011846,71.6269217526232,4219.8422012636665,1637.8141621936893,92.1710170455491,88.58239797914669,0.42984802154602186,2879.9351207394066,2879.9351207394066,1.4833333333333334,0.8846864748766919,0.8573070594342113,0.8449249527232608
 01/10  14:00:00,1.9583333333333333,21.142352400682082,68.24643369067516,4093.2716143795874,1560.2590297108566,81.98440378860066,96.07954322490794,0.4542700283079769,2622.351875210194,2622.351875210194,1.3333333333333333,0.9025638909741827,0.879096711260845,0.868544868743255
 01/10  15:00:00,2.200000000000001,21.136627290230493,86.82417001009904,5238.497292498298,1987.313684032751,96.36072277425609,72.23682611352984,0.5220461319904351,3130.486405514986,3130.486405514986,1.7166666666666666,0.9067993959938995,0.8841842701243832,0.8741078214060194
 01/10  16:00:00,1.9416666666666669,21.14183063235279,78.33587204294348,4746.418015192317,1808.5922496355272,91.0095084825935,79.63429019626008,0.5124506630923981,3087.9398800521813,3087.9398800521813,1.55,0.9027531516071613,0.8791834478220409,0.8687270441818173
 01/10  17:00:00,1.7000000000000006,21.14832701413405,73.2926422404896,4181.386749288234,1602.179391470988,83.0455206140696,100.01551056989868,0.4184767741413563,1863.1587670021559,1863.1587670021559,1.3833333333333333,0.8986635956135751,0.874519429221348,0.8634470652765394
 01/10  18:00:00,1.3900000000000001,21.142960128183322,72.54616180782935,4082.9516628791557,1574.4910689749797,93.3172778274177,99.44506109298159,0.41170546682807047,2056.019382581832,2056.019382581832,1.4,0.8938615087816688,0.8685930984890784,0.8571426274974867
 01/10  19:00:00,0.5316666666666668,21.14413947069089,73.846237342546,4058.4810209468105,1593.4559654013703,105.09274424189053,92.55804486445703,0.47119221480832263,3087.616608879301,3087.616608879301,1.4166666666666667,0.8799354487014692,0.8514278662286464,0.8386323631873243
 01/10  20:00:00,0.3099999999999999,21.145269399197765,71.84720368301414,3945.7425384728976,1552.2320654298917,104.3051697747413,95.51323517782335,0.45131514668527317,2636.2288825578607,2636.2288825578607,1.3833333333333333,0.8758130981834115,0.8464168391317294,0.833206509082373
 01/10  21:00:00,0.29,21.141242681783986,77.75313310408478,4247.194309276222,1671.140623796565,111.96695710918667,88.15159867196166,0.4684944417382593,3212.927463144952,3212.927463144952,1.5,0.8759280028537778,0.8464913200217273,0.8332852354080825
 01/10  22:00:00,-0.5683333333333335,21.1420579398742,77.34662816794778,4235.020530362497,1689.3125539005594,115.72150303080116,85.26954641997035,0.4758897538081853,3270.4616773187427,3270.4616773187427,1.5333333333333334,0.862153964383543,0.829611708515095,0.8150364408695583
 01/10  23:00:00,-2.236666666666667,21.16122387216868,70.36128174464758,3508.561005697432,1451.7666207878283,89.7281319967394,103.73877764616324,0.44613369205351827,3824.265056876308,3824.265056876308,1.3,0.8357586966825499,0.7972438722241119,0.7800679985541272
 01/10  24:00:00,-4.178333333333333,21.169160281794852,87.12349635778949,4392.262987029519,1872.3047805033689,93.3500695987524,71.98752680176385,0.5851257887220618,4302.912424693966,4302.912424693966,1.6333333333333333,0.8038882909342305,0.758365286530399,0.7379136873509118
 01/11  01:00:00,-5.3100000000000005,21.158945466159786,112.89935258987254,5206.826942809536,2255.7151101980876,102.21472093432854,53.46489724288512,0.6665691548939131,4324.682708934612,4324.682708934612,1.9833333333333334,0.7851976828322857,0.7355139316843812,0.7132211877398007
 01/11  02:00:00,-5.599999999999997,21.157024695955975,105.51586530283838,4893.435239406939,2128.7403769119205,94.30096163664787,61.38507923311196,0.6177317495696216,4410.752608694526,4410.752608694526,1.9166666666666667,0.7804614748080577,0.7297532035718338,0.7070164332764678
 01/11  03:00:00,-5.599999999999997,21.166143605128962,106.9151055567935,4873.020017700484,2111.8031052130436,93.81814361211092,65.31737920161116,0.5960074143045726,4847.355791706704,4847.355791706704,1.9166666666666667,0.7804776637581882,0.72977695666032,0.7070516408094262
 01/11  04:00:00,-5.290000000000001,21.16158419145854,112.71051561564933,5213.429444446511,2251.16251600468,97.65205806449514,56.48753190292862,0.6275844107963973,4625.0832358091775,4625.0832358091775,2.033333333333333,0.7854250196471592,0.7358301788294808,0.7136011080216226
 01/11  05:00:00,-4.6899999999999995,21.15477641128579,106.79694521219987,5091.299122560154,2182.6453736198405,94.9195722497599,58.1840757086234,0.6187268299362325,4280.6094973934005,4280.6094973934005,1.9333333333333333,0.7951804254517307,0.7476935668766646,0.7264074785799849
 01/11  06:00:00,-3.8316666666666674,21.157037506413747,107.03270777495604,4923.72835990388,2098.292299009878,102.94382088792378,66.89027544955103,0.6655486227522449,3493.2982367364043,3493.2982367364043,1.7833333333333334,0.8089534836256131,0.7644404812350548,0.74454676977879
 01/11  07:00:00,-3.299999999999998,21.153440017584632,100.51956395378535,4666.142345064019,1977.6853107811903,105.99788012131148,73.55663984526065,0.6322168007736967,3421.6648671941653,3421.6648671941653,1.7,0.8177639980141014,0.7752043080156825,0.7562062403546896
 01/11  08:00:00,-3.0416666666666665,21.151022323660854,106.2293998199349,4918.368286293798,2070.479275517306,113.47913432854726,69.32323272595606,0.6520359967699109,3242.04999288767,3242.04999288767,1.7666666666666666,0.8217709950998496,0.7801503907035847,0.7615416705638951
 01/11  09:00:00,-2.7999999999999985,21.1640661886616,112.19950712423224,5299.644933332377,2218.70587043286,118.72858868851083,60.61408958677215,0.6826318473355346,3863.261019115923,3863.261019115923,1.9166666666666667,0.825724266811653,0.7850500975806834,0.7668248571697376
 01/11  10:00:00,-3.368333333333333,21.163290152833763,97.16956965997285,4895.756911863146,2056.3482019760854,100.31161407115748,65.56298838586372,0.5546029694915158,4133.957227549049,4133.957227549049,1.9,0.8167691656316269,0.7741885987866095,0.7550939701036563
 01/11  11:00:00,-2.763333333333333,21.154991223038955,101.7043542428943,4899.015452540485,2045.3344824634153,109.21209918532087,67.8259800907728,0.6596919407028172,3744.9686965541105,3744.9686965541105,1.7166666666666666,0.8261417797473585,0.7854405973371956,0.7672929050194176
 01/11  12:00:00,-1.3900000000000001,21.148252242659286,84.43591936281571,4467.518240558463,1814.524265028078,109.39149011970554,75.57633263949532,0.5932521216443029,3260.8698356012615,3260.8698356012615,1.5166666666666666,0.8486122049435758,0.8129415211743826,0.7970394395759944
 01/11  13:00:00,-1.1000000000000005,21.156334293391957,69.39280040106355,3696.731445930139,1525.8451843137595,83.07040335260803,94.54978018525458,0.5272510990737271,2949.5663309684437,2949.5663309684437,1.3333333333333333,0.8534682751256365,0.8188366895183463,0.803447961102765
 01/11  14:00:00,-1.1000000000000005,21.144583417147487,76.9864689158772,4612.526976838758,1856.7363759016941,63.581551574626374,73.8844471182388,0.5359162776673744,3201.0273113363064,3201.0273113363064,1.5666666666666667,0.853457606896526,0.8189273859986421,0.803488883090401
 01/11  15:00:00,-0.8416666666666667,21.14342263730957,78.3659877017193,4649.575859669072,1867.829569928485,40.19135150072923,80.92502111790421,0.4979500271129305,3113.2487052983433,3113.2487052983433,1.5666666666666667,0.8575048429395287,0.8238661376067516,0.8088734087428883
 01/11  16:00:00,-0.29,21.14059804836016,76.22385440057482,4606.757900847985,1821.2299831560053,45.69842693983548,84.00171938533607,0.4857109611060292,3039.3165115688635,3039.3165115688635,1.5166666666666666,0.8663307196295337,0.8347387679090497,0.8205211635483545
 01/11  17:00:00,0.3099999999999999,21.144498135423337,71.39781807546707,4217.876760429522,1654.685392540928,54.0045890417122,92.39252053708655,0.43934337927258904,2995.453899827594,2995.453899827594,1.4166666666666667,0.8761990997681625,0.8467162300321753,0.8335188960603301
 01/11  18:00:00,1.4266666666666667,21.14206561374308,74.6397435016752,4424.998989025067,1698.7724577439003,95.46680834271228,85.87693125054028,0.521202353893374,3075.9750308388307,3075.9750308388307,1.4333333333333333,0.8939111471401908,0.8683990407457812,0.8569759425474384
 01/11  19:00:00,1.631666666666667,21.142641522528734,77.67545467230708,4154.452960667576,1595.3564299939742,121.9336217330637,94.2369057026697,0.4249869366048728,2700.5075570441377,2700.5075570441377,1.45,0.8979669299385342,0.8734195781594347,0.8624538701744032
 01/11  20:00:00,0.8416666666666667,21.149905535914986,72.63249971819927,3997.3737406998457,1556.395920308137,112.6640991896915,94.44417703519687,0.4297013476111566,2992.6215284593154,2992.6215284593154,1.4333333333333333,0.8849753121160372,0.8575398356613098,0.8452487442997043
 01/11  21:00:00,0.8583333333333333,21.14345454253067,75.13176963048379,4149.597401658797,1615.5175556944066,112.26360212790976,90.29053514026842,0.49395359430986224,3122.817448082084,3122.817448082084,1.4166666666666667,0.8849981000997688,0.8575201967576331,0.8452550848026843
 01/11  22:00:00,1.6683333333333337,21.140522883590712,77.4658869610549,4467.357921195139,1709.1280655961878,125.45916842257053,84.24558628436641,0.46868727712356006,3193.0405474743675,3193.0405474743675,1.55,0.8979575278385913,0.8733590573848597,0.8623995794797176
 01/11  23:00:00,2.200000000000001,21.138078939179852,82.3457973863633,4708.196465070029,1792.5567117449718,135.84684711413308,82.03641357146348,0.4267549780403259,3149.8559503907454,3149.8559503907454,1.7,0.9069127077979703,0.8843022210854401,0.8742945180208268
 01/11  24:00:00,2.5100000000000002,21.141093817896056,82.5458719993288,4644.998434888355,1759.8685861226215,136.52955442407176,84.14736289599362,0.46917569365977035,3187.0170255090907,3187.0170255090907,1.6166666666666667,0.9118584771650668,0.8903056682749775,0.8807811827114332
 01/12  01:00:00,2.7999999999999985,21.137686276283247,84.60311310887944,4813.066460125126,1815.1627181195413,142.91234263881725,83.33333333333333,0.4125670302219366,3244.8518787492676,3244.8518787492676,1.7333333333333334,0.9167125713301079,0.89626874062752,0.887264023254472
 01/12  02:00:00,2.49,21.136081729723188,87.67059959641792,4875.726710681184,1851.248147729581,142.56271830648402,83.33333333333333,0.42888720162208155,3333.7983846679226,3333.7983846679226,1.75,0.9118605470634267,0.8903119548940583,0.8808334612245848
 01/12  03:00:00,2.200000000000001,21.136751584009332,83.83214550427837,4745.048062807646,1805.8056669581938,136.8769146369725,83.33333333333333,0.4170001294155209,3321.5635105912493,3321.5635105912493,1.7166666666666666,0.9070358546373295,0.884433987130699,0.8744516336119371
 01/12  04:00:00,2.200000000000001,21.14267447711061,73.06311873660223,4275.62390149928,1617.006005954331,115.92635812878301,88.16532627275227,0.47834091711621507,3104.464340653795,3104.464340653795,1.4333333333333333,0.9069874878886512,0.8843583821290013,0.8742551405038383
 01/12  05:00:00,1.0633333333333337,21.143126187232017,75.81294696578524,4311.65824091433,1672.4582260720392,109.92500687801517,87.62052694213864,0.4703176127324379,3146.597973809169,3146.597973809169,1.5,0.8891007923337306,0.8625072380590052,0.8506501702895213
 01/12  06:00:00,0.0,21.14309419351696,75.65391681396845,4259.52464131211,1678.9690096381942,107.85393813567005,85.81389369952629,0.47734144815554747,3144.7183767490224,3144.7183767490224,1.5,0.871243217587114,0.8406893698280771,0.8270306794763884
 01/12  07:00:00,-0.3099999999999999,21.14342625562225,77.32781466923247,4261.227422380561,1692.459011351371,106.92619674337176,86.95768032315581,0.46694500310887194,3192.9065271171467,3192.9065271171467,1.5333333333333334,0.8664293552780717,0.8347898882902727,0.8206769413805659
 01/12  08:00:00,-0.8583333333333333,21.14014719328658,83.33091896528298,4517.348241888275,1807.2605746021397,108.714545169213,83.33333333333333,0.4640934771401636,3307.1045152766387,3307.1045152766387,1.6666666666666667,0.8575032129543612,0.8239097524808471,0.8089192235037631
 01/12  09:00:00,-1.41,21.141501956690977,89.28619984280388,4561.151280856394,1852.5577234250425,99.44747753084651,83.76969490150597,0.5017069340848157,3334.7162309948317,3334.7162309948317,1.65,0.8486512051727462,0.8130152514825421,0.7971718732255634
 01/12  10:00:00,-1.7000000000000006,21.146160369507292,85.45108865618631,4345.627079582683,1778.9217535908579,94.98498288950978,84.69728786315027,0.5501111476462212,3333.2731805903522,3333.2731805903522,1.5166666666666666,0.8439384154312457,0.8071806666299827,0.7908816565536892
 01/12  11:00:00,-1.9583333333333333,21.14054086891486,84.13688251867039,4688.901731422884,1905.2566991569668,100.03591725920037,68.4153807248078,0.5522372319230139,3422.048205869456,3422.048205869456,1.6666666666666667,0.8399417133000575,0.8023605689948222,0.7856060122469773
 01/12  12:00:00,-2.200000000000001,21.134879984639234,120.68900727138758,5598.378318045551,2299.2832802567236,112.98172606929066,66.66666666666667,0.6211174769911117,3763.664253724356,3763.664253724356,2.0,0.8358950623936953,0.797354883387504,0.7802680667671462
 01/12  13:00:00,-2.200000000000001,21.125913316136252,130.0768742599793,5752.301488075775,2364.5199906290086,116.12865311135994,66.66666666666667,0.6666666666666666,4679.528117924743,4679.528117924743,2.0,0.8360730378650949,0.7974709399812856,0.7804208003096826
 01/12  14:00:00,-2.200000000000001,21.137655438822943,101.579327698147,5037.189613969632,2069.4292573295916,92.39967350874763,71.67647623668623,0.6009160775141683,3684.5963094595686,3684.5963094595686,1.7666666666666666,0.8360523810257228,0.7975061086986674,0.7804424852645738
 01/12  15:00:00,-2.200000000000001,21.143853644360977,83.60035781854002,4631.684215663795,1901.067978911258,72.08436249921057,74.36829562743829,0.5212795235349043,3422.9876385313005,3422.9876385313005,1.6666666666666667,0.8359498773472801,0.7974611890874942,0.7803543846245449
 01/12  16:00:00,-1.9416666666666669,21.135367596237824,112.72476706563866,5610.535297979472,2290.8693617055715,85.39889897923076,66.66666666666667,0.5754975880412508,3531.1403660275964,3531.1403660275964,2.0,0.83995500487353,0.8023767398787733,0.785704382770714
 01/12  17:00:00,-1.9583333333333333,21.12856728117886,122.19433014566714,5701.372632792363,2329.499912563512,102.80299787946792,66.66666666666667,0.6235280722838242,4389.092500733022,4389.092500733022,2.0,0.8401444846274388,0.8024775177186757,0.785862243296885
 01/12  18:00:00,-2.200000000000001,21.1249897434033,130.0768742599793,5729.4358184908115,2350.5665235614892,121.75492435868175,66.66666666666667,0.6666666666666666,4845.059340446109,4845.059340446109,2.0,0.8363549961138267,0.7977524528527006,0.7807912786833787
 01/12  19:00:00,-2.7683333333333326,21.12610613311157,130.0768742599793,5642.310684477649,2336.900063642834,120.37168078366689,66.66666666666667,0.6666666666666666,4863.5188099482775,4863.5188099482775,2.0,0.8272605457828021,0.7866551814694682,0.7687716684972788
 01/12  20:00:00,-3.61,21.127172943608194,130.0768742599793,5550.080154960133,2326.9581433210083,111.57113179382556,66.66666666666667,0.6666666666666666,4784.325671825453,4784.325671825453,2.0,0.8135667744070094,0.7699101223624278,0.7506722619638597
 01/12  21:00:00,-4.158333333333333,21.131106554052753,130.0768742599793,5508.631099114792,2328.541466726459,101.03716449013697,66.66666666666667,0.6666666666666666,4441.1761244078425,4441.1761244078425,2.0,0.8046443549021713,0.7590088275944928,0.7388787204659804
 01/12  22:00:00,-4.709999999999999,21.12496327103976,130.0768742599793,5441.092046746381,2316.6429943643316,96.44196385515079,66.66666666666667,0.6666666666666666,5193.525150228814,5193.525150228814,2.0,0.7958395169668109,0.7482210944712139,0.7272493357655898
 01/12  23:00:00,-5.568333333333333,21.12581332722665,130.0768742599793,5316.362469531448,2292.852091320552,92.83742275875647,66.66666666666667,0.6666666666666666,5090.581638673872,5090.581638673872,2.0,0.7819782129360509,0.7312884659162423,0.708926424707324
 01/12  24:00:00,-6.409999999999999,21.146551481525982,153.7142652698477,6292.792691102227,2740.033671848111,103.33772786289643,36.666666666666664,0.7928627250302444,8103.188340001557,8103.188340001557,2.433333333333333,0.7684597432134691,0.7147382815251844,0.6911228289501226
 01/13  01:00:00,-7.2683333333333335,21.142762921551668,141.94260428001596,5753.545927550637,2534.6729137192847,83.48085929441358,46.666666666666664,0.7509411673487282,7443.259951301778,7443.259951301778,2.25,0.7546240916696182,0.6978324120143327,0.672819523306558
 01/13  02:00:00,-8.058333333333334,21.153283719675922,153.066518734677,5976.473835392412,2668.28237176258,80.84482260304023,40.0,0.7860778495448921,7259.170383512839,7259.170383512839,2.4,0.7414725278807688,0.6818050395204251,0.6554268962651477
 01/13  03:00:00,-9.178333333333335,21.148339791086677,159.34417096847469,6033.191772029184,2792.3881828529798,78.02459358802261,36.666666666666664,0.8166666666666667,8912.218575746034,8912.218575746034,2.45,0.7376938008529627,0.673201899064209,0.6418815774356686
 01/13  04:00:00,-10.0,21.122965076357676,133.3287961164788,5017.6664954395865,2396.0154131663444,56.88707984232851,63.333333333333336,0.6833333333333333,6534.072505038813,6534.072505038813,2.05,0.7379788872285784,0.6697020068399916,0.6337910373825857
 01/13  05:00:00,-10.31,21.14959423740211,156.09224911197518,5852.383016205977,2828.6763982080033,64.71659144214479,40.0,0.8,8076.198591092148,8076.198591092148,2.4,0.7380977131844443,0.6684287789946537,0.6308372849934544
 01/13  06:00:00,-11.168333333333333,21.148163789146434,149.58840539897622,5557.747963308624,2768.312422590598,56.41002353262168,46.666666666666664,0.7666666666666667,7407.464219751114,7407.464219751114,2.3,0.7386516646188082,0.6650989337834546,0.6228596387847148
 01/13  07:00:00,-11.699999999999994,21.14658803836682,156.09224911197518,5776.417341180114,2929.4373305230797,52.602194801197605,40.0,0.8,8685.918651087854,8685.918651087854,2.4,0.7390231341195911,0.6630128660450831,0.6178212185370917
 01/13  08:00:00,-11.958333333333334,21.13842651694704,159.34417096847469,5879.948798428612,3006.273243619604,52.2392379278798,36.666666666666664,0.8166666666666667,9856.577549124493,9856.577549124493,2.45,0.7393088783555307,0.6621372549379544,0.6155421610263685
 01/13  09:00:00,-11.631666666666666,21.14847704344303,152.8403272554757,5649.081391216712,2857.1263635097143,55.19159042727423,43.333333333333336,0.7833333333333333,8187.087231464745,8187.087231464745,2.35,0.7390564236554715,0.663320573959743,0.6184590309984818
 01/13  10:00:00,-11.100000000000001,21.14964465619601,156.09224911197518,5789.686771439985,2874.4259073629337,63.688698358879314,40.0,0.8,8736.414626288471,8736.414626288471,2.4,0.7387332598928309,0.6654519099283068,0.6235480163473566
 01/13  11:00:00,-10.841666666666667,21.141526848507205,152.8403272554757,5718.9257033484455,2811.296567355669,55.16851568095098,43.333333333333336,0.7833333333333333,8560.778265814268,8560.778265814268,2.35,0.7386840796908536,0.6665613393723313,0.626063038337625
 01/13  12:00:00,-10.600000000000001,21.13475462670027,143.08456168597726,5376.996193042027,2621.9930524719025,50.39453715302634,53.333333333333336,0.7333333333333333,7752.711167574697,7752.711167574697,2.2,0.7384452012594377,0.667438104615968,0.6282717867123591
 01/13  13:00:00,-10.29,21.14427116636746,156.09224911197518,5887.176869528068,2838.9438491826486,56.545246333913504,40.0,0.8,8726.55755874192,8726.55755874192,2.4,0.7383259024245408,0.6687107028697825,0.6312289997000818
 01/13  14:00:00,-10.0,21.153300995895037,156.09224911197515,5944.384978504284,2835.280715411103,48.2112223492342,40.0,0.8,8375.315684155375,8375.315684155375,2.4,0.7381866665884219,0.6699087725085665,0.6340436744486527
 01/13  15:00:00,-9.69,21.14803646772886,162.9508381159047,6296.39865986181,2964.937477576349,48.66400480758784,30.21753528980361,0.848912323550982,9671.676561764541,9671.676561764541,2.5166666666666666,0.7382734206835082,0.6713941471261514,0.6372850144388714
 01/13  16:00:00,-9.141666666666667,21.137910655958603,153.74616545310607,6148.459954360776,2831.6607758131067,43.628719914568215,33.333333333333336,0.7952028711962756,9825.042698973588,9825.042698973588,2.466666666666667,0.7381080558532572,0.6737673068211741,0.6427222469714678
 01/13  17:00:00,-8.900000000000002,21.150650069981904,150.6689058372638,6110.125754645606,2788.1342711907687,44.712135689947175,33.333333333333336,0.8236704282214188,8898.176184236807,8898.176184236807,2.4166666666666665,0.7378061854288097,0.6745910901475832,0.644807947007425
 01/13  18:00:00,-8.900000000000002,21.150813580750086,151.83880727104264,6101.368585215366,2784.0859111542495,54.317855559966695,33.333333333333336,0.7912240159753571,8824.088542788502,8824.088542788502,2.466666666666667,0.7377472253726735,0.674529210957629,0.6447610165401534
 01/13  19:00:00,-8.900000000000002,21.145043390490546,150.48942925419502,6012.038150709226,2743.3907635018777,69.44179959878026,33.333333333333336,0.8030118201819529,9469.564636391084,9469.564636391084,2.433333333333333,0.7378478460366272,0.6746326036997518,0.6448764165447883
 01/13  20:00:00,-8.900000000000002,21.14201994358252,148.7095054331783,5915.919093470472,2704.4839633245388,80.58123406351609,33.333333333333336,0.7722042840544415,9820.936968042206,9820.936968042206,2.4166666666666665,0.7379191586457919,0.6747041164844022,0.6449510558781527
 01/13  21:00:00,-8.900000000000002,21.1510723721874,151.64680724171248,5936.6313361077155,2714.9043214417543,89.55683267507109,33.422390295944226,0.8051388200296252,8962.564050089082,8962.564050089082,2.4166666666666665,0.7378280177791203,0.6745893691789295,0.6448243412439106
 01/13  22:00:00,-8.900000000000002,21.154514120333154,156.09224911197515,5910.447544458327,2702.0000439865953,83.79751204937044,40.0,0.8,8003.876028715983,8003.876028715983,2.4,0.7377329129068689,0.6744587545152083,0.6446868605143533
 01/13  23:00:00,-8.900000000000002,21.148305208487088,149.58840539897622,5690.925110682351,2601.1662329473975,73.2789143343364,46.666666666666664,0.7666666666666667,7203.515641789986,7203.515641789986,2.3,0.7377413981402756,0.6744672504139161,0.6446987340061499
 01/13  24:00:00,-8.900000000000002,21.148308060599046,152.8403272554757,5801.129290201848,2651.1522830138097,78.53739837894005,43.333333333333336,0.7833333333333333,7515.231533120673,7515.231533120673,2.35,0.7377647968102962,0.6744906687928304,0.6447314624954446
 01/14  01:00:00,-8.590000000000002,21.15539303002894,149.58840539897622,5678.560491536185,2565.255447699354,83.30801925680477,46.666666666666664,0.7666666666666667,7507.032673219474,7507.032673219474,2.3,0.7375823650483443,0.6756965375518349,0.6476063337879906
 01/14  02:00:00,-8.300000000000004,21.151365767263908,156.09224911197518,5961.354647999042,2664.862669732566,84.94202353857848,40.0,0.8,7534.386337465788,7534.386337465788,2.4,0.737870901348169,0.6772977105749718,0.6506974330837545
 01/14  03:00:00,-8.300000000000004,21.15785250936326,152.8403272554757,5871.191876682364,2625.4316020172682,74.03596491517779,43.333333333333336,0.7833333333333333,6626.169733695843,6626.169733695843,2.35,0.7378212810769751,0.6772480994552984,0.6506230610721193
 01/14  04:00:00,-8.610000000000001,21.156454571163486,162.59609282497416,6224.529855864229,2814.0613390242,76.25208779518607,33.333333333333336,0.8333333333333334,8346.571663821374,8346.571663821374,2.5,0.7375835882805554,0.6756435445414699,0.6474876765251222
 01/14  05:00:00,-9.468333333333332,21.14763363744175,152.8403272554757,5801.335533687901,2708.08106319195,65.56565048911129,43.333333333333336,0.7833333333333333,7697.4479188425785,7697.4479188425785,2.35,0.7381883320524453,0.6723651607149371,0.6395491799790067
 01/14  06:00:00,-9.69,21.153984936885696,149.58840539897622,5664.643698950202,2666.7719979339895,62.663776337368894,46.666666666666664,0.7666666666666667,7647.258602484445,7647.258602484445,2.3,0.7382799854209485,0.671391092252089,0.6372702364209604
 01/14  07:00:00,-9.400000000000002,21.148634413975,156.09224911197518,5914.592469989451,2754.3620769273844,71.28240871401037,40.0,0.8,7911.662815651697,7911.662815651697,2.4,0.7380891104627203,0.6725405902344052,0.6400395803783849
 01/14  08:00:00,-9.400000000000002,21.15445604089802,149.58840539897622,5651.149391884906,2631.912094229251,72.82629880979617,46.666666666666664,0.7666666666666667,7341.5357426520795,7341.5357426520795,2.3,0.7380647308707639,0.6725162128153503,0.6400075395513969
 01/14  09:00:00,-9.141666666666667,21.14996048653506,156.09224911197518,5908.083425631064,2725.5172567578534,78.87298040551804,40.0,0.8,7718.279694918286,7718.279694918286,2.4,0.7379127154856645,0.6735241539206182,0.6424186257679799
 01/14  10:00:00,-8.900000000000002,21.155004321269978,149.58840539897622,5675.78248914455,2593.6141317041347,77.42364602557515,46.666666666666664,0.7666666666666667,7043.191339339131,7043.191339339131,2.3,0.7377817547651162,0.6745076702054227,0.6447552229167814
 01/14  11:00:00,-8.590000000000002,21.150416856982037,152.8403272554757,5831.167132087146,2634.163700728619,77.42584659696497,43.333333333333336,0.7833333333333333,7028.056826984332,7028.056826984332,2.35,0.7375844978160183,0.6756999030565931,0.6476087960383686
 01/14  12:00:00,-8.041666666666666,21.139451511676715,143.08456168597723,5575.327159842107,2481.835865438529,61.94129020047564,53.333333333333336,0.7333333333333333,6746.077757552543,6746.077757552543,2.2,0.7420256013729427,0.682366774779376,0.6561921351831322
 01/14  13:00:00,-7.489999999999998,21.150218837859697,149.58840539897622,6010.562024748471,2654.326568152213,44.63310726380325,46.666666666666664,0.7666666666666667,6705.648736734916,6705.648736734916,2.3,0.7510416954432002,0.6933688454340747,0.668113384484765
 01/14  14:00:00,-7.199999999999997,21.154794143597076,149.69770310939887,6228.624612210033,2736.117401087076,48.72464569556319,40.0,0.7695451879926403,6967.302596096332,6967.302596096332,2.4,0.7558430440995163,0.6992740633480018,0.6745207302414383
 01/14  15:00:00,-6.941666666666667,21.130868522296943,130.0768742599793,5284.406828099249,2316.3967589228755,46.889739039505606,66.66666666666667,0.6666666666666666,5621.5867689834695,5621.5867689834695,2.0,0.759874032630194,0.7041727515924415,0.6797728284362237
 01/14  16:00:00,-6.39,21.130760856895396,130.0768742599793,5393.2918136327435,2346.4021145098936,42.466724528635986,66.66666666666667,0.6666666666666666,4773.208472158821,4773.208472158821,2.0,0.7687644400895598,0.7150459532799592,0.6915109637895455
 01/14  17:00:00,-6.099999999999997,21.139099947614433,113.70955457729922,5157.853649821698,2226.3009751901536,47.71728054510099,66.66666666666667,0.578975559803371,3817.2286272241745,3817.2286272241745,2.0,0.7735842977879436,0.721026600119858,0.698010893663015
 01/14  18:00:00,-6.099999999999997,21.13823252322978,115.30730005516175,5116.464205703043,2208.8635016379067,61.40368244310592,66.66666666666667,0.5806421553736513,3899.3216137795494,3899.3216137795494,2.0,0.7735931681181035,0.7210250144779915,0.6980086213221052
 01/14  19:00:00,-6.409999999999999,21.132872977426835,130.0768742599793,5297.162965419068,2303.6748919429656,66.45262375448955,66.66666666666667,0.6666666666666666,4393.9876518071405,4393.9876518071405,2.0,0.7687194597487308,0.714977050695087,0.6914594676425289
 01/14  20:00:00,-6.6999999999999975,21.13525998422195,130.0768742599793,5256.113416745295,2295.6737557578035,64.41298118776457,66.66666666666667,0.6666666666666666,4271.84328365656,4271.84328365656,2.0,0.7639025985642192,0.7090917803858158,0.685096496180151
 01/14  21:00:00,-6.6999999999999975,21.138155169705215,130.0768742599793,5228.057742029051,2283.9013632524516,71.3532366434391,66.66666666666667,0.6666666666666666,4006.411916916985,4006.411916916985,2.0,0.7638750431411825,0.7090642496890637,0.6850565469248094
 01/14  22:00:00,-7.836666666666667,21.143222916798315,141.5501200870744,5640.356284404279,2506.4958728809925,70.27865340528935,50.0,0.7230867383775106,5803.3873046731915,5803.3873046731915,2.25,0.7472427532396048,0.6883535808947787,0.6623147363967468
 01/14  23:00:00,-9.468333333333332,21.156625929214727,152.26091684352787,5910.411460699574,2753.8258247537456,57.1164976569948,40.0,0.7806156022118503,7285.921368230304,7285.921368230304,2.4,0.738404522606716,0.6726018708446622,0.6398584637417107
 01/14  24:00:00,-10.878333333333332,21.14365950678111,159.34417096847469,5989.50507153642,2937.447947481881,50.66717155362125,36.666666666666664,0.8166666666666667,8711.805459548787,8711.805459548787,2.45,0.7394258258946166,0.6671999378959114,0.6266423437520245
 01/15  01:00:00,-11.390000000000002,21.115430370526436,130.0768742599793,4841.971592547584,2419.1692511987726,43.92649462788795,66.66666666666667,0.6666666666666666,7150.569370531947,7150.569370531947,2.0,0.7395338440793662,0.6649028161766685,0.6213919246554517
 01/15  02:00:00,-11.41,21.13985716130833,149.58840539897622,5554.831774327414,2779.5178432487915,53.30515014073269,46.666666666666664,0.7666666666666667,7946.037592559448,7946.037592559448,2.3,0.7394815459814321,0.6648110437910038,0.6212504950603758
 01/15  03:00:00,-12.836666666666666,21.14996978041623,152.8403272554757,5586.407366898634,2934.002267911126,44.52742358275623,43.333333333333336,0.7833333333333333,8543.442946285804,8543.442946285804,2.35,0.7404407754371718,0.6593315699700203,0.6078947026256302
 01/15  04:00:00,-14.468333333333334,21.138495316857625,152.8403272554757,5471.741937884831,3026.375436097919,37.14572730085861,43.333333333333336,0.7833333333333333,9182.85021763115,9182.85021763115,2.35,0.7415672397522958,0.6529995678448551,0.5923907800500224
 01/15  05:00:00,-15.31,21.157010916745588,169.09993653797312,5913.28580552006,3359.5252522886217,39.13221422800225,26.666666666666668,0.8666666666666667,9716.770001856767,9716.770001856767,2.6,0.7339556220761074,0.6403631432435586,0.5778611811705755
 01/15  06:00:00,-15.290000000000001,21.15389079538825,162.59609282497416,5687.43303137594,3230.202150359635,37.623764000684936,33.333333333333336,0.8333333333333334,9644.71546629555,9644.71546629555,2.5,0.7343601126233749,0.6408845878042257,0.5783169649742028
 01/15  07:00:00,-14.431666666666667,21.142408345083442,159.34417096847469,5706.580726899077,3154.4253321239676,38.6828873649044,36.666666666666664,0.8166666666666667,9442.972769463324,9442.972769463324,2.45,0.7415259014475084,0.6530579526692881,0.5925804628464199
 01/15  08:00:00,-13.899999999999995,21.145073658738216,159.34417096847466,5763.022726782511,3129.8062283123277,37.060144055286365,36.666666666666664,0.8166666666666667,9721.322027167744,9721.322027167744,2.45,0.7412405682439088,0.6552216047378276,0.5977405148510061
 01/15  09:00:00,-13.59,21.13942036216888,165.84801468147364,6015.534686442091,3232.1582664336383,42.40680817519502,30.0,0.85,10086.816724587763,10086.816724587763,2.55,0.7411510753850148,0.6565285581158318,0.6007435266888678
 01/15  10:00:00,-13.610000000000001,21.15039838634491,169.09993653797312,6143.217751520244,3303.6975394853353,39.762798861368694,26.666666666666668,0.8666666666666667,10238.153886938473,10238.153886938473,2.6,0.7411267996147679,0.6564390516220991,0.6005798100889699
 01/15  11:00:00,-13.899999999999995,21.147959821093778,162.59609282497416,5900.365997316097,3202.595853286963,32.39873645040144,33.333333333333336,0.8333333333333334,9597.644767128239,9597.644767128239,2.5,0.7413399928804608,0.6553208845134136,0.5978163265886823
 01/15  12:00:00,-13.021666666666668,21.116417937683625,136.58071797297828,5003.780099384165,2642.4438448731353,32.50864866510526,60.0,0.7,8752.709020852044,8752.709020852044,2.1,0.7407739355574912,0.6586728824303607,0.6059917259353694
 01/15  13:00:00,-11.631666666666666,21.131897852396385,156.09224911197518,5849.162488495381,2942.9411644581987,36.77573451928104,40.0,0.8,9251.32277224114,9251.32277224114,2.4,0.7398628861094052,0.6641287397326583,0.6192764811141459
 01/15  14:00:00,-10.221666666666666,21.15163857573001,153.96348877374177,6008.8935503350995,2876.0637756420383,35.76161011231343,36.666666666666664,0.7976096301404215,8882.366518095021,8882.366518095021,2.4166666666666665,0.7390574085820324,0.6697483172124843,0.6327257174757783
 01/15  15:00:00,-8.831666666666669,21.150676438632637,151.29960451486295,6094.738342211497,2774.6695774088635,41.99737820602075,34.331739221984975,0.8078094228383496,8861.892739193601,8861.892739193601,2.4,0.7382101853417822,0.6752419963519368,0.6459900573078733
 01/15  16:00:00,-8.041666666666666,21.137219165661975,141.03327381133977,5667.683784083193,2518.290330631212,45.3546473053832,50.00266134419917,0.7472777098597366,7465.219079530148,7465.219079530148,2.2,0.7423669868011263,0.6827209234211755,0.6567028609507164
 01/15  17:00:00,-7.800000000000003,21.14835688772387,134.5069732569794,5653.191029231347,2500.791888227954,49.11012957686127,46.666666666666664,0.7204398016994901,6420.551365856487,6420.551365856487,2.216666666666667,0.746358249440531,0.6876529382595706,0.6619985701780262
 01/15  18:00:00,-8.368333333333332,21.14464372952921,137.9149963384459,5536.068115215705,2481.9342354701444,48.91455207004089,50.463324550868656,0.7420950481488167,6501.506372259938,6501.506372259938,2.1666666666666665,0.7399650180488927,0.6790488056950242,0.6519861302944776
 01/15  19:00:00,-10.036666666666665,21.147959849509235,162.59609282497416,6180.148240604219,2935.3565500458794,55.330148341223165,33.333333333333336,0.8333333333333334,9003.86341112439,9003.86341112439,2.5,0.738970820127525,0.6705813173393987,0.6347470768533443
 01/15  20:00:00,-12.805000000000001,21.125299991062217,143.08456168597723,5260.213704366869,2747.6721557028013,36.30375832172034,53.333333333333336,0.7333333333333333,8499.936885630084,8499.936885630084,2.2,0.7406316728066187,0.6597272317382464,0.6085200812665997
 01/15  21:00:00,-14.399999999999993,21.13361974550368,156.09224911197518,5643.859982054823,3108.959903286094,24.448581143550324,40.0,0.8,9577.488437126805,9577.488437126805,2.4,0.7418951228827789,0.6536017208671138,0.5932277391897565
 01/15  22:00:00,-14.141666666666664,21.139810080128214,152.84032725547567,5530.957360926315,3023.197794274295,28.97695864696826,43.333333333333336,0.7833333333333333,9194.974670173217,9194.974670173217,2.35,0.7416609647592095,0.654526165709573,0.5956029064488566
 01/15  23:00:00,-14.468333333333334,21.147553779505692,152.8403272554757,5486.74762088579,3032.0168251775513,33.128074695749554,43.333333333333336,0.7833333333333333,8680.56917101533,8680.56917101533,2.35,0.7417413796249002,0.6531731209860135,0.5925137858340932
 01/15  24:00:00,-14.69,21.143805360037888,162.59609282497416,5827.167786181017,3240.5790743072366,32.50417453896691,33.333333333333336,0.8333333333333334,9532.608898620076,9532.608898620076,2.5,0.7419408643098288,0.6523129027638626,0.5903309044865497
