Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/16  01:00:00,-14.709999999999999,21.149244106065527,165.84801468147364,5949.213179268801,3309.4193801771544,31.068207320127797,30.0,0.85,9858.366494058515,9858.366494058515,2.55,0.7420508873147248,0.6523607091182317,0.5902702486741683
 01/16  02:00:00,-14.69,21.143187360894917,169.09993653797312,6060.238283182626,3368.247330764313,33.912864308370594,26.666666666666668,0.8666666666666667,10225.219256987168,10225.219256987168,2.6,0.742114813239329,0.6524897852798948,0.5904580134669698
 01/16  03:00:00,-14.709999999999999,21.149351537032672,162.59609282497414,5812.263170045149,3233.5608896768545,36.241697968306646,33.333333333333336,0.8333333333333334,9572.249559653616,9572.249559653616,2.5,0.7420583928866368,0.6523696528891211,0.5902798142591184
 01/16  04:00:00,-14.431666666666667,21.158363469502994,169.09993653797312,6067.184359096368,3346.6789324899532,38.95579212528635,26.666666666666668,0.8666666666666667,9621.900756944815,9621.900756944815,2.6,0.7418127866975799,0.6533527234029329,0.5928013084664575
 01/16  05:00:00,-13.899999999999995,21.149421026106644,172.3518583944726,6236.692856352191,3381.096267591311,39.96776535791885,23.333333333333332,0.8833333333333333,10448.778223243675,10448.778223243675,2.65,0.7415416242330486,0.6555222793453518,0.5979701151330075
 01/16  06:00:00,-14.468333333333334,21.155746936406373,169.09993653797312,6078.857299526344,3356.006345547357,34.75593413530642,26.666666666666668,0.8666666666666667,9639.887274257717,9639.887274257717,2.6,0.7418486977553436,0.6532662903549968,0.5925604524166445
 01/16  07:00:00,-15.0,21.15025953239295,172.3518583944726,6157.064334863997,3456.5941860113944,31.170622362557463,23.333333333333332,0.8833333333333333,10485.438599206575,10485.438599206575,2.65,0.7422014801977734,0.6511783059245888,0.5874522039497259
 01/16  08:00:00,-15.0,21.150094959779764,169.09993653797312,6041.071910789676,3390.1962994548244,30.69077313448224,26.666666666666668,0.8666666666666667,9979.507474015545,9979.507474015545,2.6,0.7422771214149685,0.6512539093317371,0.5875026062211578
 01/16  09:00:00,-15.0,21.13797404830313,172.3518583944726,6151.493349954324,3450.2281584688617,33.203184093692116,23.333333333333332,0.8833333333333333,11043.516192164703,11043.516192164703,2.65,0.7424073646749982,0.6513841266667213,0.587589417777814
 01/16  10:00:00,-15.31,21.136482080748088,169.09993653797312,5942.904236284814,3367.522391339316,31.395411233297917,26.666666666666668,0.8666666666666667,10837.639853305522,10837.639853305522,2.6,0.7345166522262239,0.6409233406965945,0.5782321163404923
 01/16  11:00:00,-14.979999999999997,21.116614444477356,156.3102750421675,5702.436394260852,3202.93504273873,28.972700341244412,33.333333333333336,0.796553836703511,9716.738222915266,9716.738222915266,2.5,0.7384656536130275,0.6470204404016794,0.584670056791338
 01/16  12:00:00,-13.83166666666667,21.13297618354833,159.34417096847469,5799.405888966843,3137.9538265548113,29.10153736314057,36.666666666666664,0.8166666666666667,10025.407038618308,10025.407038618308,2.45,0.7414167053821481,0.6556774539198567,0.5984936093963446
 01/16  13:00:00,-12.731666666666666,21.149869473226097,169.09993653797312,6263.260144808825,3268.904333102437,30.55459628954766,26.666666666666668,0.8666666666666667,10224.492487260884,10224.492487260884,2.6,0.7407609208774235,0.6600337984364462,0.6090254028941154
 01/16  14:00:00,-12.199999999999994,21.15038653522153,159.34417096847469,5961.005927153116,3055.8366385175987,26.04029455415065,36.666666666666664,0.8166666666666667,9273.11159025181,9273.11159025181,2.45,0.7404545992353425,0.6621682252384624,0.6141666501395707
 01/16  15:00:00,-11.631666666666666,21.115504035779782,136.58071797297828,5146.733431269075,2588.3637803297247,24.1711668556082,60.0,0.7,8229.25391703439,8229.25391703439,2.1,0.7401033305080257,0.664352217263316,0.6194746358762314
 01/16  16:00:00,-11.41,21.13788860270285,156.09224911197518,5890.871348808922,2939.040746872441,30.924791352297426,40.0,0.8,9506.386118208657,9506.386118208657,2.4,0.7399895249975228,0.6653150114985285,0.6217662446119548
 01/16  17:00:00,-11.699999999999994,21.132397880807495,139.83263982947776,5266.538034169744,2651.8875337147088,24.5952603664295,56.666666666666664,0.7166666666666667,7846.493956150493,7846.493956150493,2.15,0.7402591806608234,0.664247314173764,0.6190504954288482
 01/16  18:00:00,-11.699999999999994,21.124410285606206,143.08456168597723,5396.382931719901,2718.7145933791076,22.90065045703975,53.333333333333336,0.7333333333333333,7743.50200307416,7743.50200307416,2.2,0.7401544238524573,0.6641425649270825,0.6189461849881073
 01/16  19:00:00,-11.958333333333334,21.15192196129531,149.58840539897622,5636.196823823789,2864.8963904408524,19.24387384208652,46.666666666666664,0.7666666666666667,8081.0916121373275,8081.0916121373275,2.3,0.7403296167322911,0.6631603203722264,0.6165350463238882
 01/16  20:00:00,-12.51,21.1450895566047,152.8403272554757,5728.224102604712,2966.950800919272,14.448117840941302,43.333333333333336,0.7833333333333333,7866.52542454745,7866.52542454745,2.35,0.7406150915760202,0.6609383248629618,0.6112246741442622
 01/16  21:00:00,-11.921666666666665,21.152232419701395,152.8403272554757,5780.372327838038,2936.217592715656,14.214469133306428,43.333333333333336,0.7833333333333333,7581.546024531055,7581.546024531055,2.35,0.740158651019397,0.6630825596084403,0.6165755819460963
 01/16  22:00:00,-10.841666666666667,21.157599305192004,159.34417096847469,6116.337576024439,2991.1618866045837,17.88569412144155,36.666666666666664,0.8166666666666667,7916.560086624438,7916.560086624438,2.45,0.7395315909391482,0.6674102549803752,0.6270036505603284
 01/16  23:00:00,-10.600000000000001,21.128104243823618,136.58071797297828,5244.370639520784,2544.0022436696654,19.81675703683131,60.0,0.7,6388.080140130517,6388.080140130517,2.1,0.739293669230341,0.6682855669615893,0.6292348861365304
 01/16  24:00:00,-10.29,21.14376371000474,143.08456168597723,5506.456379785036,2642.25422802228,24.29601966777291,53.333333333333336,0.7333333333333333,6333.492695682182,6333.492695682182,2.2,0.7389936131172923,0.6693714307488545,0.6320007383266971
 01/17  01:00:00,-11.136666666666667,21.15250276597073,162.59609282497416,6188.191316117236,3059.4171620474513,24.61937819314148,33.333333333333336,0.8333333333333334,8860.819368287532,8860.819368287532,2.5,0.7397302092603264,0.6663365241356566,0.6243534663376545
 01/17  02:00:00,-12.199999999999994,21.123905986511172,139.83263982947773,5247.913399231647,2689.74605434661,18.23356529241704,56.666666666666664,0.7166666666666667,7864.74483733381,7864.74483733381,2.15,0.7404707151548091,0.6621844410252656,0.6141818577397449
 01/17  03:00:00,-12.199999999999994,21.147973939763286,159.62482687744972,6029.3605420028125,3092.1657363621366,20.952503269293324,34.20819030711761,0.828959048464412,9398.227589859842,9398.227589859842,2.466666666666667,0.7405489566835713,0.6622630525786537,0.6142555817648282
 01/17  04:00:00,-12.199999999999994,21.126313209010377,136.89617253199944,5140.016565211215,2635.7122963426114,29.920581378705972,57.238108160401154,0.7138094591979943,7849.273357392122,7849.273357392122,2.1166666666666667,0.7405319766130407,0.6622459417386276,0.6142395347597136
 01/17  05:00:00,-11.941666666666665,21.108117589887815,130.0768742599793,4853.847104396819,2467.3164587920455,29.959289837871015,66.66666666666667,0.6666666666666666,7589.074760564576,7589.074760564576,2.0,0.740176215654912,0.6630398181855808,0.6164595585789229
 01/17  06:00:00,-11.699999999999994,21.137771945945985,149.5884053989762,5630.030365947662,2839.054485622099,26.757505656255173,46.666666666666664,0.7666666666666667,8345.834986695041,8345.834986695041,2.3,0.7399961958228425,0.663984389483659,0.6187886721587496
 01/17  07:00:00,-11.699999999999994,21.14628649802758,146.33648354247674,5514.029841259165,2780.9426382408437,24.34436198907441,50.0,0.75,7552.558942349306,7552.558942349306,2.25,0.7399727950850502,0.6639609952011679,0.6187653758774416
 01/17  08:00:00,-11.390000000000002,21.14996961294731,156.09224911197518,5904.204325540548,2946.955443533386,27.241877370209554,40.0,0.8,8031.577706093036,8031.577706093036,2.4,0.7397610613018141,0.6651412210438391,0.6216549225613514
 01/17  09:00:00,-11.100000000000001,21.153366886119002,159.34417096847469,6014.725635735489,2970.703886695764,38.80015866120921,36.666666666666664,0.8166666666666667,8371.397863482172,8371.397863482172,2.45,0.7396133222418989,0.6663308819786564,0.6244886419307228
 01/17  10:00:00,-10.841666666666667,21.14763983824415,152.8403272554757,5789.92455975676,2832.9140616568666,37.88079015949731,43.333333333333336,0.7833333333333333,7886.048088932696,7886.048088932696,2.35,0.739485307193673,0.6673616038144037,0.6269450227696873
 01/17  11:00:00,-10.600000000000001,21.15540972046207,152.8403272554757,5834.88565163047,2831.798166710519,31.16790651405404,43.333333333333336,0.7833333333333333,7100.771437971631,7100.771437971631,2.35,0.7392482850556265,0.6682403458605867,0.629183494571394
 01/17  12:00:00,-9.721666666666666,21.127467932039888,130.0768742599793,5042.463011670519,2372.8344971805413,22.952299293677637,66.66666666666667,0.6666666666666666,6180.222533574251,6180.222533574251,2.0,0.7386410038018973,0.6715425844500029,0.637250754694546
 01/17  13:00:00,-8.331666666666667,21.13378863173742,137.94642656629682,5486.814634324544,2455.5441367126186,33.13229651833264,56.666666666666664,0.7050157487886984,5618.9514323995245,5618.9514323995245,2.15,0.7399101440275727,0.6790576187363281,0.651971036476193
 01/17  14:00:00,-6.921666666666666,21.1556187269698,138.68765969311957,5812.180019782961,2544.0084424250363,48.58876820216956,50.04326224223814,0.7278740098163504,5196.39674175428,5196.39674175428,2.2,0.7601994284075477,0.7045607663457525,0.6802390514570951
 01/17  15:00:00,-6.409999999999999,21.169641612412246,133.05313711099714,5920.396099686105,2585.3380446775786,58.7688519946633,39.518485696431284,0.8021728031498603,6156.339195406729,6156.339195406729,2.15,0.7688991193449344,0.7151528677026684,0.6917348207231336
 01/17  16:00:00,-6.39,21.16935036269466,133.95096945930047,6004.4680669173185,2615.5199825103286,70.45306298860338,34.76612049925969,0.7876446868973087,6767.326776932413,6767.326776932413,2.216666666666667,0.7691942329861903,0.7155218987198052,0.6921262794425114
 01/17  17:00:00,-3.5166666666666657,21.155843758977518,100.56755217163136,4876.547858392612,2039.160004229579,74.36829745373514,72.56285332562356,0.5836343552259389,4236.695190959849,4236.695190959849,1.7833333333333334,0.8146701086691656,0.7712082195421862,0.7522040034359151
 01/17  18:00:00,-3.1149999999999998,21.144895995241935,91.6874624673642,4547.969413396351,1887.262504873827,65.19170110226949,83.07697906615357,0.5112328636659473,3870.856466552124,3870.856466552124,1.6666666666666667,0.822760971952462,0.7810984795375122,0.7629231492431977
 01/17  19:00:00,-5.0,21.154446969527104,94.99567769513061,4738.711007563726,2029.2078927891541,61.94025246910794,65.27789227939391,0.6242268154381404,4401.773597534086,4401.773597534086,1.7,0.791631015809797,0.7429864033363835,0.7217630896829818
 01/17  20:00:00,-4.6899999999999995,21.137271390921534,101.1282113943806,4659.861298228294,1981.3076883509336,72.03572508679677,76.51250466496282,0.5824584584478785,3681.6860386620187,3681.6860386620187,1.7,0.796432328366583,0.7488945706635128,0.728074367816091
 01/17  21:00:00,-5.0200000000000005,21.15470237113045,98.35930699903929,4674.211075116986,2010.694258035776,66.93704404132875,69.34034453901177,0.5968329140658823,4256.647731271899,4256.647731271899,1.7333333333333334,0.79141599246636,0.7427450189292418,0.7214481918169302
 01/17  22:00:00,-5.599999999999997,21.16264366017365,112.02704229774672,5078.486176730276,2192.1384318279024,66.85050815726272,63.178080936371565,0.5951274612986439,4547.681752914072,4547.681752914072,1.9666666666666666,0.781861506669346,0.7310821707295905,0.7088637326408197
 01/17  23:00:00,-5.599999999999997,21.15026169609582,86.21845544060128,4394.991633657217,1899.1679695031737,54.598755976322046,70.29385629668572,0.606703791270871,3883.0320053631353,3883.0320053631353,1.5666666666666667,0.7819021914020019,0.731095242453972,0.7089159503906403
 01/17  24:00:00,-5.290000000000001,21.14977002503186,70.9009050745446,3796.147152409843,1661.307477681851,46.05150200928535,81.60842531539092,0.5919578734230453,3427.9066101949916,3427.9066101949916,1.3333333333333333,0.7868039219516263,0.7370523278261054,0.7153644152882281
 01/18  01:00:00,-5.0,21.151024850385763,85.92870804943036,4277.164529569114,1854.116996535825,53.22826991126232,75.92067101178525,0.5880657191942966,4020.723954841796,4020.723954841796,1.5666666666666667,0.791551457217482,0.7428913556873443,0.7216288767815666
 01/18  02:00:00,-5.0,21.149827205765355,101.34568937512284,4853.940194851628,2085.4680541303187,56.65329023847131,66.63532083745862,0.6668233958127068,3762.6192765018213,3762.6192765018213,1.7,0.7914164694519099,0.7427305458447313,0.7214354154528334
 01/18  03:00:00,-5.3100000000000005,21.149972544662173,108.56789879421703,5117.322856644936,2201.0527134978183,55.04187929627101,61.64152710494002,0.6583319674662014,4238.505200490943,4238.505200490943,1.85,0.7864585311085002,0.736721417736537,0.7148910664958961
 01/18  04:00:00,-4.98,21.153582090590866,105.34496457028871,4941.365722986429,2114.9529307178777,54.600779118111156,69.18249267851165,0.6344715601551235,4089.184738218274,4089.184738218274,1.7833333333333334,0.7915270532068563,0.7429152459007271,0.721590200803411
 01/18  05:00:00,-4.141666666666667,21.14625024319869,86.7950816384573,4445.792036453606,1881.963697189137,52.344300028058186,76.5574212773307,0.583524600902932,3424.841025014104,3424.841025014104,1.55,0.8052530595052946,0.7596842151475928,0.739719318267626
 01/18  06:00:00,-4.468333333333333,21.146797122452355,79.7377149997886,4120.54727475342,1765.3761936330486,44.90665752570897,82.18601346580886,0.5674321022549903,3445.4510216184412,3445.4510216184412,1.45,0.8002968627984138,0.7535948154496583,0.7331745269343146
 01/18  07:00:00,-4.6899999999999995,21.150236065449068,86.47794538018778,4425.72348163723,1902.94701270892,57.14340439440583,71.00919492663503,0.6449540253668249,4031.032444463634,4031.032444463634,1.5333333333333334,0.7963982328211269,0.7488099275632732,0.7280213585563597
 01/18  08:00:00,-4.709999999999999,21.15069021148854,96.72665937257827,4638.635746449888,1980.5213696910582,78.10001754432575,70.39972031430973,0.588314304284688,3985.3460227518467,3985.3460227518467,1.7166666666666666,0.7961694800541251,0.7485949486558431,0.7277399981000471
 01/18  09:00:00,-5.3100000000000005,21.14868416634902,94.7726824965318,4750.731862084125,2043.7706499401459,74.99033461626557,59.74589400459465,0.6914490787851981,4609.511340398128,4609.511340398128,1.6666666666666667,0.7864923580040597,0.736742226402427,0.7149407730784461
 01/18  10:00:00,-5.8583333333333325,21.156481922014464,124.56731159184332,5532.010175880593,2391.5991491906457,74.11200597443471,53.43180196190344,0.6462983945120235,4762.231270183364,4762.231270183364,2.15,0.7774390585860363,0.7257401782823093,0.7030505093256961
 01/18  11:00:00,-5.531666666666667,21.153550823770026,116.92544491630413,5324.599656588277,2292.7759090079576,73.06823585590674,57.107058639370976,0.6679162692849989,4485.320146852534,4485.320146852534,2.0,0.7825125182970305,0.7319423232345731,0.7097022666121725
 01/18  12:00:00,-5.0,21.152679649710155,115.11626022386973,5302.766241180748,2269.009745575748,75.38762366083914,58.43186393934733,0.6478177049208365,4472.092455185355,4472.092455185355,1.9666666666666666,0.791314240783822,0.742673230224518,0.7213243128509277
 01/18  13:00:00,-4.4316666666666675,21.142622980881367,79.50911100345654,4211.417152474853,1796.70778477869,56.60932932091725,76.7942111185596,0.5426132522714026,3464.310852353147,3464.310852353147,1.5333333333333334,0.8003888154566553,0.7537721107051983,0.7333157074111087
 01/18  14:00:00,-2.453333333333332,21.147226648700737,81.14412031060172,4229.513375517241,1746.8722319024278,56.67856348172002,89.73123427465491,0.49791872242476753,3311.808846864712,3311.808846864712,1.5166666666666666,0.8318057710332846,0.7922119228965652,0.7748419177081352
 01/18  15:00:00,-0.22166666666666673,21.142288560165444,74.03619669839901,4358.09990693414,1714.7741526541708,61.36776078579225,87.36952303200286,0.5019785730895245,3217.0101369712866,3217.0101369712866,1.4333333333333333,0.8680617176595534,0.8366068977651308,0.8227136818943378
 01/18  16:00:00,0.6,21.149559078196276,74.36073616581753,4235.107974779914,1648.0277232955657,62.95376551746733,95.05624761228037,0.4596363609499578,2996.065011125933,2996.065011125933,1.4,0.8818489854717683,0.8534466730990783,0.8409734781523961
 01/18  17:00:00,1.1683333333333334,21.14199637929206,66.9285760546788,4095.9728520133017,1568.6458537304534,66.08233644462695,100.0,0.3772312904310959,1630.3682631815257,1630.3682631815257,1.4,0.8907269431145547,0.8646410148114805,0.8528549870387631
 01/18  18:00:00,1.7000000000000006,21.153793564293405,67.29890063698694,4105.866214605111,1559.2970664473867,75.9703237346411,100.0,0.3964076024980544,1832.679759738346,1832.679759738346,1.3833333333333333,0.8997098352978983,0.8756606060760797,0.8647187573585138
 01/18  19:00:00,1.1316666666666664,21.136526361048357,82.13260964928845,4348.502049723227,1680.7946252098477,86.37802334168177,100.0,0.3916759592994221,1691.0338381707156,1691.0338381707156,1.5,0.890865878941865,0.8647663473445432,0.8533199577418297
 01/18  20:00:00,0.29,21.147793575476626,79.66922128671017,4290.993861965632,1679.5484269735766,67.18379107807714,100.0,0.37237531860026996,1926.1097685592508,1926.1097685592508,1.5,0.8770184481420304,0.8478596242225289,0.8350520932651495
 01/18  21:00:00,0.0,21.136025551861582,81.90947133245905,4327.1188199822345,1702.8234157119687,64.06555944806645,100.0,0.3883632299684953,1728.6001679698118,1728.6001679698118,1.5,0.8721056208390557,0.841841056241687,0.8285490823345039
 01/18  22:00:00,0.0,21.146843174654432,80.46421996369054,4244.909666796769,1670.1345644508417,75.93339547172715,100.0,0.3834364663978681,2018.7487346326593,2018.7487346326593,1.5,0.872046947160193,0.8417751721991971,0.8284689652489966
 01/18  23:00:00,-0.3099999999999999,21.132573096461694,84.42171366795597,4284.158254670849,1696.582571926402,82.5197773073688,100.0,0.4190866467352714,1961.1723087447206,1961.1723087447206,1.5,0.8672492688808998,0.835863356599481,0.8220692487948947
 01/18  24:00:00,-0.6,21.147973872079415,77.47583192633944,4076.964468375095,1621.9736185793408,76.35424613634405,98.79896272868513,0.4547121486610122,2619.397417562624,2619.397417562624,1.4,0.8623111316152253,0.8296648976160234,0.8153398192262282
 01/19  01:00:00,-0.6,21.144158929891724,75.59682885494114,4014.5374535209307,1595.3926661746093,80.37566502987872,97.39040619195028,0.4239433819126828,2765.157856695697,2765.157856695697,1.4166666666666667,0.8623308196669188,0.8296458188014176,0.8152592038715358
 01/19  02:00:00,-0.6,21.138046957768772,73.40661944999822,4046.6340970289893,1607.0343889452854,76.67798652244373,94.37634333532993,0.4258560885959978,2904.644837502598,2904.644837502598,1.4333333333333333,0.8623462670753056,0.8296721988788285,0.8152425148234899
 01/19  03:00:00,-0.8583333333333333,21.145030450210317,72.56221152275252,4031.1633171790486,1610.689102967047,75.8076625586293,93.56200593300612,0.4737747642636422,3245.547491414479,3245.547491414479,1.4166666666666667,0.8582930092041832,0.8246687375068937,0.8098073764076426
 01/19  04:00:00,-1.1000000000000005,21.14496034558888,73.43282620559421,3988.2411669499265,1602.0243930116683,91.17664602990581,92.55120077750689,0.4972915229837112,3309.541007615779,3309.541007615779,1.4166666666666667,0.8541743472745219,0.8196494222120541,0.8043717809756629
 01/19  05:00:00,-1.1000000000000005,21.143290716983966,76.34378503862739,4148.010073721176,1664.7618756104378,98.12114715062765,88.55395026074001,0.46088878288586665,3361.6400205333653,3361.6400205333653,1.5166666666666666,0.8541485031129529,0.8196190012793197,0.8044064950035448
 01/19  06:00:00,-1.1000000000000005,21.143150266448682,75.50100256744594,4154.421832470786,1665.5097737049134,94.68976174929509,87.69603136901921,0.48296601888643464,3352.487304425488,3352.487304425488,1.4833333333333334,0.8541390054730064,0.8196111471887657,0.8043722193701696
 01/19  07:00:00,-0.8416666666666667,21.144939759116273,73.08085497567474,3991.6449236317853,1596.183647722337,92.87432476675778,92.53860291902188,0.48917624512823166,3297.01646807774,3297.01646807774,1.4166666666666667,0.8581920825100856,0.8245676639821571,0.8096808477121318
 01/19  08:00:00,-0.6,21.14519873012161,72.62771081257132,3965.5135976036486,1578.7410253616667,93.72044445145217,94.00206609040555,0.4751070854919181,3280.896345915207,3280.896345915207,1.4166666666666667,0.8622492594764456,0.829525749505925,0.8150418054877016
 01/19  09:00:00,0.019999999999999993,21.142677403830042,78.95020472923134,4124.985885055262,1624.2078765772997,101.6784723283342,94.92394896486645,0.4437343939981063,2844.7242137596854,2844.7242137596854,1.45,0.871879527260615,0.8413166178948246,0.8278293026473076
 01/19  10:00:00,0.6,21.143388649427482,72.69809601564768,4130.851619434396,1608.6349363773288,105.00404609023309,90.53580832408605,0.4703156912973135,3246.225135372332,3246.225135372332,1.45,0.8817075394123005,0.8533339840274478,0.8408181527629265
 01/19  11:00:00,0.8583333333333333,21.14462092031078,72.3254119731213,4103.231163424683,1589.645937291636,96.80265925179316,92.85698845908283,0.46808757112424954,3212.7990799171557,3212.7990799171557,1.4166666666666667,0.8858032646451356,0.8583016548612646,0.8461632980524662
 01/19  12:00:00,1.41,21.142540742336298,80.56449814187059,4300.488703397304,1656.6614603986955,90.4405518416873,99.26948992713086,0.44274925193762277,2102.3219911208557,2102.3219911208557,1.4333333333333333,0.8944972848638267,0.869135913186461,0.8579476543385708
 01/19  13:00:00,2.526666666666666,21.153753674144,62.85483853945314,4036.385322624251,1507.875365068019,81.57116094483393,100.0,0.3724695568764575,1817.9920673430117,1817.9920673430117,1.3666666666666667,0.9122358306024526,0.8910346309225933,0.8812611481300353
 01/19  14:00:00,3.299999999999998,21.14846921839828,49.75967545222204,3742.4996847957946,1362.3271491624123,82.39569391918857,100.0,0.23606413194245376,1580.502750497325,1580.502750497325,1.3833333333333333,0.9254977847581387,0.9072618548643802,0.8987799993919617
 01/19  15:00:00,3.61,21.159907694488993,50.88022886239953,3745.9889743680005,1354.3078000984137,87.59953170303669,100.01645856659614,0.26183689083376077,1806.9198166945112,1806.9198166945112,1.35,0.9303165453810393,0.9131080076837504,0.905123081774736
 01/19  16:00:00,3.9000000000000017,21.150706173669416,45.10688711588885,3640.6325502874556,1305.0074854290951,74.61627591800566,100.68652835677398,0.2853983567222716,1558.7688990015083,1558.7688990015083,1.2666666666666666,0.9353112886631908,0.9188398604135446,0.9117393760412749
 01/19  17:00:00,3.5900000000000003,21.17028383049246,38.465123576721716,3233.8628660770805,1153.410834019092,65.77840336666388,104.49613773399665,0.36197055617107543,1788.5147659970391,1788.5147659970391,1.0333333333333334,0.9305899764980592,0.9130581238518586,0.9053592764395254
 01/19  18:00:00,3.299999999999998,21.163576345173862,32.75803781995551,2913.4668535895744,1034.0912819991004,64.43573246794817,106.96334198046374,0.3758799593967429,1582.965552275189,1582.965552275189,0.9,0.925725738069247,0.9070583065998815,0.8988930540182117
 01/19  19:00:00,3.0416666666666665,21.16948954504905,40.34333014743301,3277.986404978986,1191.434902371177,71.84422848062627,103.67587915776497,0.41312267073387665,1812.601703720692,1812.601703720692,1.0333333333333334,0.9215829600562698,0.9020668896414362,0.8934825304850197
 01/19  20:00:00,2.49,21.151645062252097,48.367692859235014,3579.6546965863413,1324.6777823402615,83.27636645965971,100.91369514881843,0.30400017350531294,1607.6226032478007,1607.6226032478007,1.2833333333333334,0.9127153897472624,0.8912673629916558,0.8818754847189082
 01/19  21:00:00,2.200000000000001,21.161916638312267,51.47970921218423,3571.2484926898965,1330.331948988912,93.49266473565469,100.84472372220908,0.31640850772270823,1861.82457963307,1861.82457963307,1.2833333333333334,0.9077414866103878,0.8852790937199885,0.8752753470493048
 01/19  22:00:00,2.200000000000001,21.152267775387976,48.83681610895457,3487.0972297566377,1299.0831307083567,99.21108531864178,100.97577553050309,0.3091152029334806,1640.1331243121306,1640.1331243121306,1.2833333333333334,0.907721873223191,0.885172532573959,0.8752812919824892
 01/19  23:00:00,2.200000000000001,21.1613545764998,53.51724051057371,3607.103227942444,1344.3262235724324,102.58536089436602,100.31119580106976,0.32666506295532916,1875.438019379137,1875.438019379137,1.3,0.9077285989009877,0.8852921240519803,0.8752540991656644
 01/19  24:00:00,1.9416666666666669,21.145976744301567,62.14906225023554,3828.239731986489,1443.185418497288,107.69114527528139,100.0,0.3426646279636721,1645.4248730943573,1645.4248730943573,1.3833333333333333,0.9036501313432107,0.8805290323290111,0.8698854476186191
 01/20  01:00:00,1.3900000000000001,21.153345144804963,69.83977505182534,3997.518919405941,1528.4748073259054,96.67953063337275,100.0,0.40771599703182404,1873.9782213599658,1873.9782213599658,1.3666666666666667,0.8946760495311171,0.8695497557489914,0.8580129090715694
 01/20  02:00:00,1.1000000000000005,21.140386818396586,76.09258063909039,4107.4019629764825,1584.1603985104205,99.07765175185575,100.0,0.4409921672407167,1644.9815683004344,1644.9815683004344,1.3833333333333333,0.889711549198959,0.8634749767422164,0.8514617330684117
 01/20  03:00:00,1.1000000000000005,21.15245990727124,74.46553283952694,4006.87559592402,1544.171548410127,108.64856129014653,100.0,0.43795074515044025,1895.6279787687747,1895.6279787687747,1.3666666666666667,0.8896478504887966,0.8634108781546722,0.8513729607747769
 01/20  04:00:00,1.1000000000000005,21.140645643186122,78.61945608020655,4070.8829005085977,1572.2501820265784,115.78592411594454,100.0,0.45305776183440144,1665.784233599571,1665.784233599571,1.3833333333333333,0.8896519196618282,0.8633930087318011,0.8513666608185051
 01/20  05:00:00,0.5316666666666668,21.14844056267185,78.53749911478683,4050.898448802997,1581.1700628575445,111.87086310196638,100.0,0.4516553264420961,2057.15618088329,2057.15618088329,1.4,0.8808203514864746,0.8525802287298497,0.8397735887100535
 01/20  06:00:00,0.0,21.13196216211326,83.07877306154768,4133.961100058006,1631.5339990367563,111.7880566228579,100.0,0.40474108691565386,2050.9835650564264,2050.9835650564264,1.5,0.8717476539325324,0.8414591322064581,0.8280698281299753
 01/20  07:00:00,0.3099999999999999,21.14411612706842,80.37115097157829,4112.967282062488,1613.8535512283686,108.70388231768791,100.0,0.3826574283698067,2189.8222230113292,2189.8222230113292,1.5,0.8764845372992319,0.8472773099169046,0.834358922468174
 01/20  08:00:00,-0.019999999999999993,21.13636814583486,77.64000617239046,4070.6021201722515,1605.820663958901,92.65869851932766,98.18903105999536,0.4262749812542991,2411.3973591442655,2411.3973591442655,1.4333333333333333,0.8718279397579328,0.8414259966851159,0.8279892501014839
 01/20  09:00:00,-0.29,21.143206270230923,75.41364310650197,4119.021726435638,1628.7242233345905,79.95481295885541,94.04103376766665,0.4049607601862767,2703.6808710730393,2703.6808710730393,1.45,0.8668511421408616,0.835302962196142,0.8213033508148985
 01/20  10:00:00,0.0,21.143441128900562,74.85945446086467,4095.2229123224697,1611.5953285489552,81.83279809464733,95.22872375876592,0.39398187991766753,2696.4502655942333,2696.4502655942333,1.45,0.8717460033108887,0.8412923506233654,0.8277818920476281
 01/20  11:00:00,0.8783333333333333,21.148924255456713,72.92390047268222,4156.500284739575,1611.5911576561882,66.93553519343507,98.31498331825854,0.46024079846994964,2392.1761776791877,2392.1761776791877,1.35,0.8853743279972406,0.8580214706198022,0.8458165423657644
 01/20  12:00:00,2.268333333333333,21.13862336705069,64.42361335618214,4248.618572065474,1596.515470329918,42.551629104051045,100.0,0.36057824987781684,1538.6028969159645,1538.6028969159645,1.3833333333333333,0.908093829342119,0.8859952182367734,0.8757889686716401
 01/20  13:00:00,2.7999999999999985,21.153965574583292,55.68833294376073,4051.6043875908704,1495.0931775449965,41.85772749596632,100.0,0.28455077788786143,1742.54044436152,1742.54044436152,1.3666666666666667,0.9172469879357869,0.8971899348758018,0.8878609584091005
 01/20  14:00:00,3.368333333333333,21.144765797345478,50.95820569692348,3942.3042595665524,1436.6351862714582,45.85688528003687,100.43432618070263,0.2964472538149808,1517.5373075859388,1517.5373075859388,1.3166666666666667,0.9260458318081091,0.9077346475281303,0.8995155980779159
 01/20  15:00:00,3.9000000000000017,21.16107550685152,45.18678798707808,3756.0812744974005,1349.2377980793374,40.84555036202722,101.82655240435822,0.29442512543632887,1711.5118968221877,1711.5118968221877,1.2333333333333334,0.9350775222735979,0.9185940374799993,0.9114601868629812
 01/20  16:00:00,4.468333333333333,21.146500513411848,46.89825856302443,3918.9867880265056,1392.8066397744317,44.22396676353224,100.62785874277455,0.25863624498120014,1485.432192189509,1485.432192189509,1.3166666666666667,0.9438709151572641,0.9295151140708958,0.9230913623506205
 01/20  17:00:00,5.568333333333333,21.162025095864866,35.999537322868065,4026.6521402501735,1247.0373883392226,0.0,106.80085950446963,0.38408954850415167,1356.9894551914747,1356.9894551914747,0.9333333333333333,0.9617766060125661,0.9511774089949695,0.9465841240486772
 01/20  18:00:00,5.531666666666667,21.16734816690082,29.494072157702007,3257.0618812999896,1018.1448402261138,3.184222743013516,118.3926345049727,0.37694017130003615,1190.2783439603663,1190.2783439603663,0.7666666666666667,0.9621441916795354,0.9515215895421963,0.9470410673130212
 01/20  19:00:00,4.121666666666667,21.172535827471407,37.2970669733352,3124.1199535769492,1102.5862302576131,70.05464329255307,106.89803706965948,0.3623964544812237,1781.1196778328126,1781.1196778328126,1.0,0.9394408903895389,0.9239254771037919,0.9170751986261503
 01/20  20:00:00,2.7316666666666674,21.156816738792088,40.90908746602007,3260.065250803471,1202.759648322505,80.99305285909892,104.18977316699518,0.25273419591749247,1606.3924528101206,1606.3924528101206,1.2333333333333334,0.9166697697721832,0.8961195116718303,0.8871477953997783
 01/20  21:00:00,2.5100000000000002,21.169161039454057,41.97986579852596,3203.555590615823,1189.209360206323,83.24563354282127,105.32049910880484,0.37216435309640805,1848.1608537958048,1848.1608537958048,1.1,0.9123522106057773,0.8908261547249136,0.8813608461225523
 01/20  22:00:00,2.7999999999999985,21.15808021042172,39.76064333721008,3194.031341512609,1172.3003726586112,88.13829287956473,103.77651082117755,0.4348107161310358,1619.7585487674198,1619.7585487674198,1.0333333333333334,0.91732203230628,0.8969128846928379,0.8878879006216789
 01/20  23:00:00,3.368333333333333,21.154538015414023,64.77376796161379,3998.355493933263,1474.4697167869388,107.38403712602263,100.26430140639816,0.368067999600185,1862.0598632132517,1862.0598632132517,1.3666666666666667,0.9259351863077849,0.907671123673786,0.8994282411810377
 01/20  24:00:00,3.9000000000000017,21.141288900479154,75.5938212923507,4354.665212633064,1603.8682465784252,104.85947655733996,99.12164213764063,0.4534030193390448,1972.3537820619115,1972.3537820619115,1.3833333333333333,0.9348317914319167,0.9185657706530912,0.9112475850467874
 01/21  01:00:00,4.778333333333332,21.1355325501418,63.706769539026986,4516.89227242604,1574.0924255778843,73.09676849967882,100.0,0.36181480337247707,1460.9642587358126,1460.9642587358126,1.3833333333333333,0.9484330546150085,0.9353359337587873,0.9291717511242819
 01/21  02:00:00,5.599999999999997,21.142626784774247,50.04619483006647,5004.8378922110005,1597.388675766436,0.0,100.0,0.24346760856492733,1355.449181443234,1355.449181443234,1.3666666666666667,0.9625312960795983,0.9525808697970283,0.9477655732712511
 01/21  03:00:00,5.8583333333333325,21.14100921183969,55.6356557661803,5078.563946587423,1627.5242732740924,0.0,101.29324011427528,0.3502840024623587,1729.110858865393,1729.110858865393,1.3166666666666667,0.9665036802185205,0.9572927826253765,0.9529824208734587
 01/21  04:00:00,4.653333333333335,21.13794604094462,67.89998610525207,4431.036082504679,1545.9413993595672,91.12152362709516,98.9372703771034,0.45102333618062557,1985.6944937181686,1985.6944937181686,1.3,0.9479972670584139,0.9345395481086888,0.9286062930810365
 01/21  05:00:00,3.0416666666666665,21.143640353705834,73.48946333634187,4124.254614418399,1538.8567198483474,125.36656691396416,96.32767744094741,0.4198257190458567,2594.023852019534,2594.023852019534,1.4166666666666667,0.9210495376987669,0.901585781425132,0.8930025533095773
 01/21  06:00:00,2.7999999999999985,21.144621660982256,79.83253938173802,4487.869517288356,1686.2557474461653,129.0906754386065,89.51987313579707,0.47011778490764045,3066.463033232669,3066.463033232669,1.5166666666666666,0.9169401067892777,0.8965543049188541,0.887553380432579
 01/21  07:00:00,3.6266666666666665,21.139415604020595,79.43615247374052,4683.993532908334,1729.205368767564,144.781300850022,83.56332218154532,0.42747698093822983,3172.8731922276706,3172.8731922276706,1.6333333333333333,0.9299498481512117,0.9124100281822141,0.9046995399660829
 01/21  08:00:00,4.400000000000002,21.141504310054472,74.79196873493302,4474.265156579064,1625.030095589892,143.92245640535054,86.40349178457873,0.5404663940361722,3097.0599676989823,3097.0599676989823,1.4166666666666667,0.9427973551195532,0.9280801505309505,0.9216023928470591
 01/21  09:00:00,4.141666666666667,21.14724253227417,66.94683784580258,4017.0908765895133,1460.0774232166311,127.22189058488566,98.63681243173389,0.4036493643412172,2006.4647714452678,2006.4647714452678,1.35,0.9388488281071354,0.9234606509962803,0.9164539008186584
 01/21  10:00:00,4.778333333333332,21.14671432109841,56.149325137604976,4336.64556706627,1494.3216223995755,71.0969404491866,99.43860213678057,0.3066557811574331,1717.46154784333,1717.46154784333,1.3833333333333333,0.9484705704756252,0.935308540987622,0.9291987545427213
 01/21  11:00:00,5.8583333333333325,21.143363027985767,53.673506224209845,4883.57062532543,1570.1621170852522,0.0,103.29543915402608,0.40045262415950894,1743.4785073795167,1743.4785073795167,1.2166666666666666,0.9663834021613265,0.957088904301463,0.9529099469731003
 01/21  12:00:00,5.531666666666667,21.1377814496801,55.6299085227797,4915.851959060192,1592.4052774557504,4.1056504196596295,101.36516182951507,0.4171069566571235,1840.5684946392817,1840.5684946392817,1.2333333333333334,0.9616040746981921,0.9512179763703362,0.9465515245935909
 01/21  13:00:00,5.878333333333334,21.147078282992503,46.29983684745994,4839.628547036157,1530.1951837815363,0.0,100.60178458529339,0.32202228834651214,1347.5763070023822,1347.5763070023822,1.2333333333333334,0.9663091651059048,0.9570232855028517,0.9527521740449142
 01/21  14:00:00,6.6999999999999975,21.14883626608532,33.32535847373694,4073.4275706567964,1211.705746072793,0.0,105.30301230119171,0.36279277513452196,1149.3485644196073,1149.3485644196073,0.9333333333333333,0.9803393343353275,0.9739289506772338,0.9711686555759477
 01/21  15:00:00,7.2683333333333335,21.164255245273456,34.09647431253032,4005.8856945972875,1167.2004782317742,0.0,107.36132302818335,0.35315781177273936,1291.7161426377575,1291.7161426377575,0.9,0.9891284626745463,0.9846321673671424,0.9827842030919086
 01/21  16:00:00,7.800000000000003,21.151646998103217,31.483742351054048,3963.635859348561,1127.251390003831,0.0,106.97113331919144,0.33084513458920634,1110.6581768454646,1110.6581768454646,0.9,0.9981594802734054,0.995692668908816,0.9947248637953015
 01/21  17:00:00,7.800000000000003,21.179515848564748,31.70008907367871,3359.3266906073864,1001.4327885256134,0.0,123.80439245004622,0.38097803774976885,1271.87340134438,1271.87340134438,0.7666666666666667,0.998175372662153,0.9956111432551179,0.9947539389196873
 01/21  18:00:00,7.2316666666666665,21.173875183951257,27.574620577621026,2746.871482961154,844.6754892105031,0.0,139.70796476702793,0.3010308794421081,1133.8617235761028,1133.8617235761028,0.6666666666666666,0.9897624276252934,0.9853205898661266,0.983563972840243
 01/21  19:00:00,6.39,21.17224554212483,32.95049712128179,3659.7511539245907,1106.281127629458,0.0,113.50709604966255,0.40250993699940013,1328.0642973789688,1328.0642973789688,0.8,0.9756645139566236,0.9680915888645946,0.9649611165200014
 01/21  20:00:00,5.841666666666666,21.151483814520343,32.5593769878301,3949.054020557291,1196.5778164147725,0.0,105.73883317829473,0.2783696011131436,1179.5276912547438,1179.5276912547438,1.0,0.9667445279290348,0.9573429758229927,0.9531758675858393
 01/21  21:00:00,5.8583333333333325,21.168462265033742,33.08219890579353,3672.1906128304586,1122.5110250111359,0.0,112.15840876493561,0.4081544795763179,1348.373459718959,1348.373459718959,0.8,0.9665836980142539,0.9569986339070514,0.9529640127726006
 01/21  22:00:00,6.099999999999997,21.16893011945074,29.00659225683085,3182.5139299728476,986.1462827897602,0.0,122.27236233711214,0.3886381883144393,1172.105256475022,1172.105256475022,0.7333333333333333,0.9706609405847116,0.9619714622209377,0.9583668312762872
 01/21  23:00:00,5.531666666666667,21.17956803802621,32.17484615321184,3356.8078554775648,1057.5821286510463,0.0,119.66799888492564,0.4016600055753717,1361.039579083172,1361.039579083172,0.7666666666666667,0.9618765820231732,0.9512379212563862,0.9467578020630836
 01/21  24:00:00,5.3100000000000005,21.155168481061356,30.775741885038524,3687.381872828952,1124.6437673269234,0.0,108.22371843518728,0.3666040453224664,1198.3899988448336,1198.3899988448336,0.8333333333333334,0.9576707063791516,0.9461494906245833,0.9411818965989183
 01/22  01:00:00,6.168333333333334,21.15660516306988,38.92813121723186,4375.696987709018,1350.5357852481695,0.0,103.65149806059908,0.3747478416437174,1333.86337068324,1333.86337068324,1.0333333333333334,0.9712430482482255,0.9628478968534685,0.9591911552843367
 01/22  02:00:00,6.39,21.151554055351298,33.81289903389219,3923.885300493104,1198.7142891905046,0.0,109.96334477474701,0.35616183918341343,1158.4296738490423,1158.4296738490423,0.9333333333333333,0.975479127745954,0.9679869553515378,0.9647900283236478
 01/22  03:00:00,6.409999999999999,21.190031518171967,30.243285657286314,2825.291940064864,903.2490224826682,0.0,136.49701471307174,0.3175149264346412,1328.74067635841,1328.74067635841,0.7666666666666667,0.9753775431021408,0.9677633504623796,0.9646327256510137
 01/22  04:00:00,4.6850000000000005,21.163527691141837,38.303512346372045,3217.902845872254,1111.7727740624132,42.8773764813867,115.61728443818343,0.32550393902840863,1397.399917582108,1397.399917582108,1.0,0.9492423809519159,0.9358905030867616,0.9301158343027964
 01/22  05:00:00,2.49,21.15724583168067,56.609795794877535,3799.9056183758394,1417.4906689208415,76.98022566526832,101.42490578278219,0.38752007919754206,1816.6471270200743,1816.6471270200743,1.25,0.912348531423971,0.890852875072285,0.8813910065491461
 01/22  06:00:00,2.5100000000000002,21.152634843816134,45.320804684232044,3466.4280435236474,1290.7018231489012,70.09574458228829,103.78716062492866,0.27565307306994075,1588.679505706371,1588.679505706371,1.2666666666666666,0.9121739266947305,0.890652933928963,0.8812350515922205
 01/22  07:00:00,3.9366666666666665,21.149699938608933,57.55739051622316,3972.711196386445,1440.9495101596483,76.53057478013329,99.97314770257243,0.33128971055003,1897.5620138670972,1897.5620138670972,1.3333333333333333,0.9346049050429053,0.9182423988911907,0.9108809877613833
 01/22  08:00:00,4.6899999999999995,21.14421561147807,69.9545809123128,4407.53500634319,1584.3963386009298,94.83488983405391,92.3463315386211,0.4239776980338456,2865.9923169283165,2865.9923169283165,1.4166666666666667,0.947605407075545,0.9340461444229645,0.9280411247356503
 01/22  09:00:00,4.400000000000002,21.14058359819613,75.17196536517191,4778.465449304197,1733.2576424598726,97.00245984688539,85.38486443903321,0.5209835343481476,2931.898845573227,2931.898845573227,1.45,0.9427378077712069,0.928043556365647,0.9215377792440995
 01/22  10:00:00,5.0200000000000005,21.136912792637002,74.16486821497632,5553.957009019956,1888.340162669237,45.78829252436431,83.33333333333333,0.4445616783068657,2548.432805072648,2548.432805072648,1.5333333333333334,0.9525770968274031,0.9401342965503318,0.9346035859518119
 01/22  11:00:00,5.8583333333333325,21.13564647583138,67.75393291351037,5982.623095040238,1893.1571676541957,0.0,83.5871967739533,0.3873415532987698,2139.7237823315027,2139.7237823315027,1.4666666666666666,0.9662920912284864,0.9569268730585627,0.9527594740036539
 01/22  12:00:00,6.099999999999997,21.135853186011506,65.21659840718323,5862.64805871416,1840.73258634073,0.0,84.71177268333152,0.39255481306693363,2126.7913158039614,2126.7913158039614,1.4166666666666667,0.9703085651270603,0.961818573827588,0.9580847642273356
 01/22  13:00:00,6.9783333333333335,21.140235819083088,61.42542648767517,5525.8620567404005,1724.1238084297595,0.0,93.01822680790664,0.4863054610223189,2018.6015574414405,2018.6015574414405,1.25,0.9840475087593569,0.9785778349876108,0.9763387493274464
 01/22  14:00:00,7.489999999999998,21.148680582839074,50.409902885534656,5013.322038172345,1546.0852445909927,0.0,102.15396084039988,0.35427995850599847,1573.769550889476,1573.769550889476,1.2333333333333334,0.9930859303631568,0.989774120230054,0.9882258125617241
 01/22  15:00:00,7.7683333333333335,21.15013680788103,32.8710466047423,4042.0626445742264,1171.8744717047043,0.0,107.4417710514556,0.37285675057679224,1107.392427586049,1107.392427586049,0.9,0.9971201423075036,0.9944475938086522,0.993393640879808
 01/22  16:00:00,8.300000000000004,21.18656400370458,30.595537040552582,3046.89980396044,917.5944590395567,0.0,133.42797073698137,0.33286014631509314,1247.1846646790095,1247.1846646790095,0.7666666666666667,1.006099578112903,1.0053421626337558,1.0052934859233675
 01/22  17:00:00,8.300000000000004,21.18095233872902,26.057958654605795,2470.035738385382,746.1623680923415,0.0,149.3352074427495,0.24323951262577273,1091.2948679772292,1091.2948679772292,0.6166666666666667,1.0063512268493942,1.0055916933869005,1.0055328609004723
 01/22  18:00:00,8.041666666666666,21.184834062875154,26.701698092970744,2610.2014059817884,781.5382492155825,0.0,146.72630278161984,0.25160431213482615,1098.2486810953508,1098.2486810953508,0.5833333333333334,1.002525867243612,1.0009369215319899,1.000478297478267
 01/22  19:00:00,7.2316666666666665,21.181223535216727,26.408535696657186,2491.863042579031,769.0547574780916,0.0,147.84892208076343,0.2557466108346903,1128.5883594755626,1128.5883594755626,0.6,0.9895713157818554,0.9850833065750727,0.9833537113990037
 01/22  20:00:00,6.39,21.186917008553085,29.269840165611093,2608.269112904755,829.6034888419838,0.0,144.97830723370288,0.27510846383148563,1324.4007738999235,1324.4007738999235,0.6666666666666666,0.9757435864428149,0.9681498599643502,0.9650471675176974
 01/22  21:00:00,5.531666666666667,21.192423779068488,25.489824074437465,2203.495204659305,718.0815730740144,0.0,152.9127422425111,0.23543628878744466,1191.2704130020013,1191.2704130020013,0.5833333333333334,0.9620904602389675,0.9514563811312711,0.9469942975647123
 01/22  22:00:00,5.0,21.185864532417543,26.12684113531753,1637.9259461530555,599.3487343299049,37.43428806894236,157.4631743570779,0.20284772358574638,1540.3129963547153,1540.3129963547153,0.6166666666666667,0.9529387195790805,0.9403308716423779,0.9349632210361599
 01/22  23:00:00,5.0,21.181560881857006,30.219911355330666,2145.52869472616,762.5750550931205,45.639327614160116,140.46831986129806,0.26610734393168944,1745.5673352770298,1745.5673352770298,0.7166666666666667,0.9528263498169827,0.940287202307191,0.9347903297849673
 01/22  24:00:00,5.0,21.190808609737232,26.9901714588281,1984.3476559888106,698.3713915199024,40.76594541276999,145.3335433593139,0.26272528054202937,1489.928615960821,1489.928615960821,0.6166666666666667,0.9527756554051638,0.9402234622847813,0.9347406644675348
 01/23  01:00:00,5.0,21.186327974154633,26.238813089333597,1656.6036137042543,605.8879561157503,37.87332916970971,156.71462390933002,0.2068245341125345,1535.9962927753904,1535.9962927753904,0.6166666666666667,0.9527742529448414,0.9401655095441297,0.9347813326537827
 01/23  02:00:00,4.4316666666666675,21.17890963658113,26.417883176101093,1910.2185354357894,700.8441477518136,31.62715760019303,144.6214398721501,0.2768928006392496,1514.8130053298735,1514.8130053298735,0.6666666666666666,0.944044832615458,0.929442511731148,0.9231828066791736
 01/23  03:00:00,3.3316666666666666,21.178763222165358,32.52303411901463,2715.9260991653186,980.1239715097156,38.91505776083237,116.54839621024767,0.38505324362716303,1747.6494312928444,1747.6494312928444,0.8,0.9260992344303781,0.9075608619248233,0.8994833698338148
 01/23  04:00:00,2.49,21.161856521708824,33.23724613800139,2977.0983664902255,1085.6192018252934,46.174119749396795,107.88546663613126,0.3012803419560427,1557.5414593010116,1557.5414593010116,1.0,0.9122295361692825,0.8907714435773563,0.8811615994036524
 01/23  05:00:00,1.9416666666666669,21.169583786972854,39.64045499218294,3193.8700750113235,1197.8380451439723,51.3436400527374,106.66170407456465,0.42319118327096833,1798.3058990675543,1798.3058990675543,1.0,0.9031930245108144,0.8797210166103228,0.8692412349079781
 01/23  06:00:00,1.7000000000000006,21.153382919022587,42.818832858383175,3444.965300523146,1301.1511648065023,45.36415483569301,103.80115899363113,0.24592413001839022,1565.2403851979325,1565.2403851979325,1.2666666666666666,0.8990945308976772,0.8747191341369588,0.8639820362427094
 01/23  07:00:00,1.7000000000000006,21.163121636870724,46.483829751060426,3527.5318280024976,1333.8457751466312,50.57094352501471,103.22558392321584,0.3056830564257615,1793.998183000596,1793.998183000596,1.2333333333333334,0.8990771011105636,0.8746671353766842,0.8639209770785626
 01/23  08:00:00,1.7000000000000006,21.150486728014865,47.9364750286052,3587.961036393265,1356.4672436973,59.97561505466842,102.0252186599402,0.31173076749975903,1582.9258270926707,1582.9258270926707,1.2666666666666666,0.8990669679497324,0.8746656812732979,0.8639192336382788
 01/23  09:00:00,1.7000000000000006,21.159987573623457,51.56074274003629,3646.00546432589,1378.2988793674833,68.3030725315723,101.26447235491405,0.3638568989106004,1820.080438378314,1820.080438378314,1.2333333333333334,0.8990675022461528,0.8746348625958368,0.863882282672955
 01/23  10:00:00,1.7000000000000006,21.147378130625384,53.52172974266412,3692.2295751067372,1398.9725054138953,75.76253613352897,101.09354912996722,0.36571913397718053,1601.8368574235485,1601.8368574235485,1.2666666666666666,0.8990458362812718,0.8746214846413557,0.863866242778552
 01/23  11:00:00,1.7000000000000006,21.157939640126617,52.65631877477551,3752.226202273567,1419.2218877870337,53.67404785992671,101.21728939621975,0.372867534751612,1793.9849744240666,1793.9849744240666,1.2333333333333334,0.8990464220709475,0.8746094816788182,0.8638518514714274
 01/23  12:00:00,2.526666666666666,21.14952009570931,45.10325815198157,3656.2383831595794,1356.269110441966,42.05671345664659,101.85160915670842,0.3107976104784594,1531.187995540876,1531.187995540876,1.2333333333333334,0.9117866369565661,0.8902328317796641,0.8807375856483528
 01/23  13:00:00,3.868333333333333,21.167833433622448,38.04483325287992,3366.605877348134,1200.283351642723,35.05317784958984,105.63621822199751,0.38720608188551264,1699.2460689487116,1699.2460689487116,1.0,0.933686618942373,0.9170102482651198,0.9095722296110446
