Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/23  14:00:00,4.400000000000002,21.159072898268253,32.497056097873994,3222.3836163464616,1111.8442523579636,20.673678560080326,106.52518171961957,0.27625703604239943,1446.1370638400542,1446.1370638400542,1.0,0.9427477730495029,0.9281039073246532,0.9215386337393808
 01/23  15:00:00,5.0200000000000005,21.17571265839171,32.88017155047166,3244.1122162370525,1070.182513125946,8.788267539269764,114.92516652242261,0.36655306820167366,1496.8601322240154,1496.8601322240154,0.8333333333333334,0.9523208021736751,0.9396774558379947,0.9341989958705947
 01/23  16:00:00,5.599999999999997,21.170731050634288,28.63060437437128,3032.3885480535123,963.2333264207025,0.0,125.54821418770163,0.372258929061492,1177.2212860915872,1177.2212860915872,0.7333333333333333,0.9622095731976714,0.9517172782257971,0.9472759276932087
 01/23  17:00:00,5.290000000000001,21.19232162844427,29.581925788121968,2584.2722906665776,857.7430777916683,0.0,142.25921358271384,0.28870393208643097,1361.6765710944985,1361.6765710944985,0.7666666666666667,0.9575462801735095,0.9460072012277465,0.9410984496532289
 01/23  18:00:00,5.0,21.17126903918969,28.55709850241874,2516.3905863734567,884.6670725249801,17.99610718028451,126.10472424997805,0.3694763787501098,1437.2069841030768,1437.2069841030768,0.7333333333333333,0.9526639879582166,0.9400203536553715,0.9346214338286967
 01/23  19:00:00,5.0,21.17940154584442,32.10942737646078,2705.908045346748,941.9071242727041,38.121246744703996,120.08158116701058,0.3995920941649472,1690.534286733597,1690.534286733597,0.7666666666666667,0.9525465222046596,0.9398962503185273,0.9344851636676389
 01/23  20:00:00,4.6899999999999995,21.169888054569626,29.166921781373325,2443.076841590844,858.0784909685622,60.068643212941,120.55323614842638,0.39723381925786805,1545.128208216622,1545.128208216622,0.7333333333333333,0.9477757117704628,0.9340629096564719,0.928173896416347
 01/23  21:00:00,3.8316666666666674,21.17638472765655,34.58908174760113,2833.8773735902996,1005.6641347278862,75.50847928081039,109.98615766526909,0.36842624752835784,1803.8539197610073,1803.8539197610073,0.9,0.9340527445053354,0.9173751964102327,0.9100274118912764
 01/23  22:00:00,3.0416666666666665,21.158424090086427,38.10548444634616,3133.128559350033,1143.2506051670782,86.74386749167085,104.26648713503464,0.436041414388236,1604.3979213323112,1604.3979213323112,1.0,0.9210092532296391,0.901522282944567,0.8928092478485462
 01/23  23:00:00,3.058333333333333,21.17153581358932,37.72900931161941,3072.7522755496498,1117.055871794423,74.55898290283909,106.20194006636855,0.3802973334617133,1812.6376747935478,1812.6376747935478,1.0,0.9208333911537098,0.9012936069091786,0.8925660556340929
 01/23  24:00:00,3.299999999999998,21.161095021412493,34.21737904939903,3002.8065752278276,1075.9460197837036,69.98653778859516,105.98632836732851,0.3358032389131857,1574.7997773131497,1574.7997773131497,1.0,0.9249580713741191,0.9063541808439034,0.8980152843112745
 01/24  01:00:00,3.0416666666666665,21.16770257425184,42.48417401848918,3287.9782347096843,1205.0956524344367,86.76414019577796,103.47062777374228,0.3481617558055558,1824.7436909648143,1824.7436909648143,1.1333333333333333,0.9209193386677431,0.9013985256531493,0.8927709367300098
 01/24  02:00:00,2.7999999999999985,21.150246785055593,49.19717464494931,3534.588946700533,1307.856124316629,100.19603974475781,101.11817292481037,0.3283043808983466,1612.9661890161844,1612.9661890161844,1.2666666666666666,0.9168150285188911,0.8963708519905693,0.8873925875352552
 01/24  03:00:00,2.231666666666667,21.15621946274452,61.22333384902194,3811.892032739136,1433.50431142592,104.66268690035163,100.09068358799514,0.3677635413116491,1854.8892328429351,1854.8892328429351,1.3333333333333333,0.9079763767882544,0.8858393759174371,0.8756730293672211
 01/24  04:00:00,1.7000000000000006,21.138027522905325,79.58168021235097,4177.695226406378,1603.9247997131147,112.54930255067954,100.0,0.46716218022337835,1641.063726137531,1641.063726137531,1.3833333333333333,0.8988971134974829,0.8747774713411841,0.8636344273590064
 01/24  05:00:00,1.1316666666666664,21.141496726864485,78.30903139145553,4106.577863017995,1593.0040370503548,111.42392453816505,98.99683340498993,0.45472142748348104,2193.039105175626,2193.039105175626,1.4,0.8900437770836487,0.8638537616578132,0.8520535386371834
 01/24  06:00:00,0.8583333333333333,21.144543299904075,70.8406546463332,4049.5090118582943,1574.154327283492,108.60357032629385,91.13943922524523,0.4673169873356017,3128.4990519773974,3128.4990519773974,1.4166666666666667,0.8851160220854933,0.8576507331372696,0.8453668608042345
 01/24  07:00:00,0.5316666666666668,21.14269242660481,76.10256964718117,4282.855012824406,1675.335280880931,112.95023262825455,86.64885470048142,0.46324457736304936,3207.6496450524273,3207.6496450524273,1.5166666666666666,0.8802023939562098,0.8516172120889723,0.8389003428196006
 01/24  08:00:00,0.3099999999999999,21.14292742230665,75.18814709727755,4214.390455315437,1653.626026329446,114.99225867427263,86.60848215472147,0.5136328295733237,3228.820090691516,3228.820090691516,1.45,0.8761698580596854,0.8466860037399283,0.8335218758279735
 01/24  09:00:00,0.6,21.1454736575949,71.67935860964401,3979.528121495167,1555.238700425694,105.29721909185831,94.02773067700227,0.4489505135392644,3146.811744643578,3146.811744643578,1.4166666666666667,0.8810832179323541,0.8526824822493774,0.8399839222053225
 01/24  10:00:00,0.8583333333333333,21.14749344145522,78.0924138400945,4228.721440847011,1646.8552044366008,99.03857604324914,93.12055925778458,0.43773449618016097,3047.4599140551454,3047.4599140551454,1.4666666666666666,0.8851048610618684,0.8576279745414612,0.8453826291036022
 01/24  11:00:00,1.41,21.144461739353076,69.83760640517117,4134.648737830585,1588.4487759183214,71.07656696568249,96.20670431261308,0.4472913244493388,2533.136896361459,2533.136896361459,1.35,0.8940224870570465,0.8685739770862543,0.857264190804439
 01/24  12:00:00,3.4050000000000007,21.138901263376244,76.09526185558079,4678.688743396511,1736.9349729339767,57.67704416477151,94.57939263488282,0.44521208898467873,2376.121128855186,2376.121128855186,1.45,0.9254744777478884,0.9071340835789757,0.8989677780822892
 01/24  13:00:00,5.878333333333334,21.13410969973637,69.93211124582268,6060.2449375080005,1920.192407350856,0.0,83.39131289464186,0.42028442185615006,2183.512570763283,2183.512570763283,1.45,0.9662844602709775,0.9569116478805005,0.9527573451630059
 01/24  14:00:00,7.2683333333333335,21.132388204151273,73.4938153653775,6453.295548671373,2010.9299025879159,0.0,82.12546461678774,0.4510976812934601,1974.9171397720602,1974.9171397720602,1.5166666666666666,0.9888435804317351,0.9844854427357395,0.9826003754341691
 01/24  15:00:00,7.800000000000003,21.138303589152788,57.88257244467377,5393.702795566845,1654.9300609535574,0.0,98.64444311373136,0.4052513789490631,1751.4133234155188,1751.4133234155188,1.25,0.9976273444281307,0.9953020032620195,0.9943470682132904
 01/24  16:00:00,8.058333333333334,21.140232854378045,44.777477099457315,5211.151425820668,1558.7679730061973,0.0,93.58975538877161,0.3072810575561693,1248.9767270684792,1248.9767270684792,1.3,1.0018659513702948,1.0006836024250565,0.9998258842571759
 01/24  17:00:00,8.041666666666666,21.16226215632541,30.65478455867306,3683.284442070697,1057.42926558627,0.0,115.6797087488935,0.3581314548921075,1097.1707930430857,1097.1707930430857,0.8,1.002169132067832,1.0005792263678437,1.0000708981299489
 01/24  18:00:00,7.489999999999998,21.177065558633522,31.321716301910396,3211.724433975606,976.626186996543,0.0,127.10102301298255,0.3644948849350873,1281.3926506380276,1281.3926506380276,0.7833333333333333,0.9934006444725826,0.9897703188666527,0.9884351753567554
 01/24  19:00:00,6.941666666666667,21.170057853027874,29.015153283379238,3272.6624209101774,978.9671703248732,0.0,122.19777308578301,0.38901113457108505,1138.4189540860712,1138.4189540860712,0.7,0.984412827053262,0.9788003465857571,0.9765734478429268
 01/24  20:00:00,6.39,21.1777589727596,31.260666537122674,3104.7061696282076,980.65691513079,0.0,127.63292841283118,0.36183535793584426,1325.2714001262686,1325.2714001262686,0.8,0.9754870231304703,0.9678995378809864,0.964781140174519
 01/24  21:00:00,5.841666666666666,21.18034425342194,27.979835899565288,2878.296498414354,909.7895642991695,0.0,131.21813391637207,0.3439093304181397,1179.7032172750924,1179.7032172750924,0.7,0.9666452255354685,0.9570777359037631,0.9530742972959401
 01/24  22:00:00,5.8583333333333325,21.160347790043243,33.786300219237674,3873.0932419045366,1179.177666853698,0.0,105.62795921716221,0.47186020391418904,1343.5875528302945,1343.5875528302945,0.8,0.966484789034445,0.9568772778252,0.9528577541380743
 01/24  23:00:00,5.841666666666666,21.159008939056214,31.785473217477694,3735.6330234214565,1136.8050297325035,0.0,111.75903964964007,0.33618618924095056,1176.960253086231,1176.960253086231,0.8666666666666667,0.9665849094341069,0.9571159141136721,0.9530037230020413
 01/24  24:00:00,5.599999999999997,21.14598852501178,42.30943868574716,4776.144144413356,1499.9249041248079,0.0,94.93772113488089,0.48549712191163436,1353.5994321487703,1353.5994321487703,1.0666666666666667,0.9624033743848617,0.9520772662973572,0.9475124331419856
 01/25  01:00:00,5.599999999999997,21.149949828420077,36.70117347959652,4147.823261774565,1301.9633645617698,0.0,108.46685973002398,0.4171602207504997,1185.2486744024363,1185.2486744024363,0.9333333333333333,0.9624064637282896,0.9520585908480254,0.9475099275310834
 01/25  02:00:00,4.98,21.15591540948392,40.91222554233634,3964.7891647873125,1310.4379895337336,53.00384379474551,97.3337452592713,0.408600537286279,1589.8540483444635,1589.8540483444635,1.1,0.9527794273548496,0.9403243218656399,0.9348082911616292
 01/25  03:00:00,3.8316666666666674,21.163214060015438,39.34997620297713,3121.1491283905148,1124.9608646581933,84.4425976249819,109.60292206222489,0.35884895048622517,1591.2121405199437,1591.2121405199437,1.0333333333333334,0.9341821565263326,0.91756885816934,0.9102616652177001
 01/25  04:00:00,3.299999999999998,21.146372959750458,68.71137666008025,4269.178551333014,1579.0199967599053,112.8255363355202,93.53225230542266,0.38836293497057633,1842.7818352702345,1842.7818352702345,1.4666666666666666,0.9249996285014784,0.9065897181404566,0.8982370550189666
 01/25  05:00:00,2.473333333333333,21.141165707826094,75.96599023551525,4043.1853854320548,1534.725040619394,106.58294120813154,106.66666666666667,0.3787097626237463,1698.8794413727292,1698.8794413727292,1.3833333333333333,0.9121881272656486,0.8909860526571249,0.8815383610468466
 01/25  06:00:00,1.9583333333333333,21.139320796351623,84.82853337989506,4538.111974345269,1734.30425395191,111.94590146588699,93.33333333333333,0.48314747298522687,1960.2025622159354,1960.2025622159354,1.5,0.9030140042527025,0.8797601209432722,0.8691791995110913
 01/25  07:00:00,2.5100000000000002,21.145980460220127,66.48144821040987,3880.9394639511493,1460.8026666724863,89.15161169618862,106.66666666666667,0.3914756549954709,1601.0737508026837,1601.0737508026837,1.2833333333333334,0.9118896486965579,0.8906977026218262,0.8808424305333236
 01/25  08:00:00,2.7999999999999985,21.144596996417366,69.99050285324294,4385.386333205789,1637.5265707167584,91.74629139323062,93.33333333333333,0.4099765833779811,1808.353763938582,1808.353763938582,1.4666666666666666,0.916838878852831,0.8967425785465416,0.8874032723151367
 01/25  09:00:00,2.49,21.141037992746252,75.38700014127605,4320.757419188173,1634.5941837582307,80.45804366943295,99.57289642999032,0.4499592711788388,1978.1278406781407,1978.1278406781407,1.3833333333333333,0.9120478068993378,0.8907825749682733,0.8811193193271206
 01/25  10:00:00,2.5100000000000002,21.14322603232121,67.92390769883394,4005.9352529701123,1512.83417040186,62.84445694272857,106.06727371169427,0.4226084808154011,2089.0682958741972,2089.0682958741972,1.2666666666666666,0.9118855306536966,0.8905011635698094,0.8809566548050107
 01/25  11:00:00,3.368333333333333,21.13757418308048,80.52085372068073,4887.511392086438,1822.8901015306894,61.32018706397115,93.33333333333333,0.5050839065488952,1741.821086399914,1741.821086399914,1.4666666666666666,0.9255749497982528,0.9073947960596574,0.8989902003976629
 01/25  12:00:00,4.158333333333333,21.141696793121316,63.07384131176356,4227.216749502441,1549.131184219277,47.77097968202422,106.66666666666667,0.40269844746512123,1492.7573187162955,1492.7573187162955,1.2833333333333334,0.9385628720878565,0.9233334161087647,0.9162001652872668
 01/25  13:00:00,5.0200000000000005,21.138189181112296,61.80292592839749,5065.994417053406,1730.6438602523203,30.771813832368046,93.33333333333333,0.3592141096662497,1530.3435446190235,1530.3435446190235,1.4666666666666666,0.9523753085606137,0.9402065796198066,0.9344561439476787
 01/25  14:00:00,6.168333333333334,21.147355035978247,38.04082490713139,4305.6048106771,1334.2046468705578,0.0,107.31271228348484,0.2942685149174997,1163.7281199230445,1163.7281199230445,1.0833333333333333,0.9711805820888791,0.9629830207070793,0.9591590344033167
 01/25  15:00:00,6.958333333333333,21.145889003848698,41.262750423650495,4869.932034970428,1467.4359907048865,0.0,94.22581677344537,0.37868098165238884,1298.5509020501638,1298.5509020501638,1.15,0.9842986565853761,0.9789446019586483,0.9764521241070422
 01/25  16:00:00,7.510000000000002,21.148249567073503,36.62170450713969,4318.733839167177,1289.02460043178,0.0,107.84797836866797,0.3110998173723126,1118.016343282788,1118.016343282788,1.0333333333333334,0.9931830942568899,0.9898116732769727,0.9882125474283391
 01/25  17:00:00,7.800000000000003,21.15238873879029,36.312290410919125,4517.34560229996,1290.290164471495,0.0,96.7730902481314,0.31659697296789246,1267.0667803500728,1267.0667803500728,1.0666666666666667,0.998225458241664,0.9958249634012198,0.9947966949540131
 01/25  18:00:00,7.489999999999998,21.165961671444013,29.455140344963716,3427.8332979148227,998.4053603422361,0.0,120.02954660500858,0.34222163989508836,1124.6445062906896,1124.6445062906896,0.7666666666666667,0.9936365012730144,0.9900494051557591,0.9886783763677853
 01/25  19:00:00,6.063333333333332,21.1559876198449,35.16975309186747,4170.005189295067,1246.4524652562911,6.571676358968788,97.79121039960147,0.33439302337162957,1391.3436936696069,1391.3436936696069,1.0,0.9710220619274231,0.962508872682269,0.9588030132166672
 01/25  20:00:00,4.121666666666667,21.161897848177833,39.70022513464026,3243.828022090887,1158.2324391173731,76.47574354690992,108.15071669568268,0.23827287650070467,1568.5194453410338,1568.5194453410338,1.1666666666666667,0.939336222293946,0.9238233381451522,0.9171124666245151
 01/25  21:00:00,3.0416666666666665,21.159028985204603,43.62485503465228,3599.038305181274,1312.2052119197733,72.21956592280067,96.12350804811429,0.4397405485150111,1799.3802019871966,1799.3802019871966,1.1333333333333333,0.9212614205794555,0.901763521842673,0.8931366876139963
 01/25  22:00:00,1.9216666666666669,21.159726402020013,43.8209843552014,3291.2389183663113,1231.312056232485,66.61956562842248,107.55141883024135,0.288714625295404,1604.4444468542538,1604.4444468542538,1.1666666666666667,0.9036617394125221,0.8803208703324583,0.8699254894413574
 01/25  23:00:00,1.1000000000000005,21.147763131718435,67.98270255649521,4195.499181407325,1611.057463933966,85.30754626762199,93.33333333333333,0.39359281135984897,1856.6780263512912,1856.6780263512912,1.4666666666666666,0.889496104833602,0.863283692165482,0.851224363119968
 01/25  24:00:00,0.8416666666666667,21.14441678418124,72.74014261606072,3951.3389760431046,1536.03361094953,74.73268349395855,106.66666666666667,0.42832036211721125,1646.4417011573971,1646.4417011573971,1.3,0.885429076775992,0.8583001393643077,0.8458937440314781
 01/26  01:00:00,0.29,21.14015132517837,79.16925173368755,4247.272200339798,1670.4796372044116,74.80828445779476,98.47562548836123,0.42293445730281903,2165.502205458703,2165.502205458703,1.4666666666666666,0.8764403691363127,0.8471707610035165,0.834201071054612
 01/26  02:00:00,-0.3099999999999999,21.142703561664785,79.61023572202926,4362.936527184125,1728.5866219236784,82.75152597340937,87.95054122049478,0.45253275899944917,3100.5629136946427,3100.5629136946427,1.5166666666666666,0.866726176403609,0.8351314719014012,0.8210566430290445
 01/26  03:00:00,-0.6,21.142621094513117,75.84900905374288,4314.617724849187,1717.527515071967,78.94892791655398,86.84595869398136,0.49138825258451163,3253.3550231786244,3253.3550231786244,1.4833333333333334,0.8618762974916242,0.8291500695520678,0.8146200336680087
 01/26  04:00:00,-0.8583333333333333,21.143103074880514,79.21536734457212,4426.6642882951455,1770.4607640200766,75.64571100296628,86.83424027745936,0.4294387061761374,3352.0189341055147,3352.0189341055147,1.6,0.8577983856544543,0.8241801119000232,0.8092760163231577
 01/26  05:00:00,-0.5316666666666668,21.13976682070698,81.5036889927063,4561.2646348809685,1814.6925897080175,83.71541268609991,83.46646691359011,0.44908541549111186,3193.377048336857,3193.377048336857,1.6333333333333333,0.8626946084157522,0.8301645416808778,0.8157551530668609
 01/26  06:00:00,-0.3099999999999999,21.1400873674995,78.13177270906304,4514.712046286793,1782.4664624993359,79.3982073625947,83.61286128697617,0.3943422263882078,3291.9697823935835,3291.9697823935835,1.6333333333333333,0.8666752016708794,0.8350579343989892,0.8210309486571977
 01/26  07:00:00,-0.29,21.139766109077808,79.20694577389322,4544.319176884629,1792.63313667034,86.63520487195463,83.33333333333333,0.39131003860178953,3308.1736543447423,3308.1736543447423,1.6666666666666667,0.8666841882107287,0.8350871427332115,0.8210426310275842
 01/26  08:00:00,0.3099999999999999,21.140012076906476,78.92672112235014,4495.914837369895,1754.8765074133432,107.32194101962158,83.33333333333333,0.38140516521884416,3329.489020694083,3329.489020694083,1.6666666666666667,0.8764233276258365,0.8469871192112817,0.8339170826270695
 01/26  09:00:00,0.8583333333333333,21.13958702207305,76.80181117340462,4470.810275494735,1728.7824967573022,101.91225865803536,84.1636456393979,0.4682688439779143,3331.3820444892485,3331.3820444892485,1.5333333333333334,0.8853712945321717,0.8578768227372469,0.8457081050907216
 01/26  10:00:00,0.22166666666666673,21.13980249072075,77.78747061135209,4570.797533655344,1789.9511242897504,74.07649294381343,84.10694097036232,0.438573207618138,3267.499088707556,3267.499088707556,1.5833333333333333,0.8756263327940864,0.845973985112822,0.8328447674177848
 01/26  11:00:00,1.1566666666666667,21.14072191239434,78.05272298474004,4760.861387435448,1832.2921139711545,56.603347038052604,85.13899660999424,0.43441919995055867,3223.006290395773,3223.006290395773,1.5833333333333333,0.8896422338691372,0.8630973148813044,0.8513684481692394
 01/26  12:00:00,3.368333333333333,21.13536684704676,85.62248484870335,5384.067856601205,2003.6704916951742,52.36401483279396,80.19513832414177,0.5030732668427941,3001.4308323235323,3001.4308323235323,1.65,0.9260230886170138,0.9075254906469047,0.8994715758748646
 01/26  13:00:00,5.346666666666664,21.136772039138087,73.87136497375761,5818.7634623458225,1931.9257642486018,16.675503497756004,83.28277773888628,0.47200227503502507,2382.3486681474974,2382.3486681474974,1.4833333333333334,0.957740124161509,0.9463447739717045,0.941385854170828
 01/26  14:00:00,7.2683333333333335,21.137366010557646,64.64463909270161,5860.539671953156,1799.8478985239115,0.0,87.81011891422285,0.5009545317832104,2069.1519140041155,2069.1519140041155,1.2833333333333334,0.9890400443939629,0.9846228882037689,0.9828521509346241
 01/26  15:00:00,8.368333333333332,21.14057098848322,60.730490710268924,5534.514952278438,1687.0398686970339,0.0,96.37315228432934,0.46768198363142316,1989.7794701702603,1989.7794701702603,1.25,1.0044044156543472,1.0034415693905985,1.0032326774186229
 01/26  16:00:00,9.468333333333332,21.144055525195974,46.40251178981389,4750.57947361521,1439.5393706389646,0.0,102.02032537917844,0.3734429956827489,1407.8086566910008,1407.8086566910008,1.1166666666666667,1.00654181329545,1.0063034640632207,1.0060140327036289
 01/26  17:00:00,9.69,21.158499563346556,34.78827721848264,4174.35389495978,1188.26765482942,0.0,105.06573030719093,0.396096134747921,1246.0819156176672,1246.0819156176672,0.9166666666666666,1.0068518902618728,1.006306793773465,1.006188125958012
 01/26  18:00:00,9.141666666666667,21.17771834057531,24.615634734519087,2536.077612033192,753.0916403354986,0.0,147.0447739231662,0.23631015758406881,940.5534936281006,940.5534936281006,0.6,1.007202178670965,1.0065747607293718,1.0065549274362182
 01/26  19:00:00,8.331666666666667,21.18224395413928,30.826898642646597,3081.373272599684,923.3093629103615,0.0,134.2208559797401,0.3089472317941267,1255.925883973422,1255.925883973422,0.7666666666666667,1.0049704603778316,1.003890522254938,1.0036693413025732
 01/26  20:00:00,7.2316666666666665,21.171573045032176,27.751278348145604,2873.1261257185492,870.7583769895256,0.0,135.6155638309325,0.29886802827153924,1132.6966055400594,1132.6966055400594,0.7166666666666667,0.9897178090021038,0.9852321608792364,0.983490287646633
 01/26  21:00:00,6.39,21.18959340108036,29.99901593293297,2755.4952697474364,878.3355547358606,0.0,139.82084401776277,0.29010736807527376,1332.0429179857063,1332.0429179857063,0.7666666666666667,0.9758507672968679,0.9682804379400759,0.9651734767084484
 01/26  22:00:00,5.841666666666666,21.170832959671767,28.560381498102327,3031.3163293025254,952.8626013658662,0.0,126.16004172234064,0.3691997913882966,1185.9667648222191,1185.9667648222191,0.7333333333333333,0.9670381439771158,0.9574665029449203,0.9534919077618318
 01/26  23:00:00,5.599999999999997,21.166189601570533,34.20465020897286,3915.362180252747,1192.7161141739502,0.0,106.29683777394823,0.3908466549898154,1361.1194168552825,1361.1194168552825,0.8666666666666667,0.9628095753333553,0.9523760186137703,0.9479185430959848
 01/26  24:00:00,6.168333333333334,21.15013535728211,32.84884897937541,4082.369071046293,1215.6000177410037,0.0,102.79963204415975,0.2900851160801725,1170.6810747214518,1170.6810747214518,1.0,0.9715266022520596,0.9631527280238104,0.9594563615012507
 01/27  01:00:00,6.958333333333333,21.16641028005928,33.57937293879137,3922.6663002519704,1148.5359110285365,0.0,107.58691242467197,0.42965050452417575,1305.7776609271893,1305.7776609271893,0.8,0.9844931824374706,0.978863301830745,0.976608503725267
 01/27  02:00:00,7.199999999999997,21.157837250326395,30.134236189496697,3625.3414560774186,1058.7140512428496,0.0,112.44759234860945,0.43776203825695287,1134.6940927782089,1134.6940927782089,0.7333333333333333,0.988583074849659,0.9838468807553878,0.9820228161912427
 01/27  03:00:00,6.941666666666667,21.171478248324597,32.67578083599548,3611.042247824767,1081.9307330361037,0.0,115.30352895337745,0.42348235523311256,1307.1820732891736,1307.1820732891736,0.7666666666666667,0.9845672560124114,0.9789489597272619,0.9767274224152012
 01/27  04:00:00,6.958333333333333,21.15523132737952,30.89605605297796,3807.099137577824,1108.9592899336915,0.0,108.25686879953626,0.40507057698364163,1143.814865802338,1143.814865802338,0.8,0.984483243492156,0.9788791500700673,0.9766035631984425
 01/27  05:00:00,6.941666666666667,21.163767248520283,34.27840030174232,4060.076976023446,1187.0178363552375,0.0,105.1779730843747,0.3613563906205777,1306.4260985797018,1306.4260985797018,0.9,0.9845458314924183,0.9790103913484192,0.97670017289071
 01/27  06:00:00,6.6999999999999975,21.153484947020907,31.220294875019526,3900.2319655201854,1136.5612820529143,0.0,105.53329844106257,0.3862592991817858,1152.8345158448433,1152.8345158448433,0.8333333333333334,0.9804888508378953,0.9740192999544284,0.9713238441460389
 01/27  07:00:00,6.39,21.164898772271656,34.02722306305077,3975.3669354782596,1180.7768273222327,0.0,105.84933823710035,0.3835053179033672,1329.2524289872865,1329.2524289872865,0.8666666666666667,0.9756679753096443,0.9681328591654417,0.9649584441828009
 01/27  08:00:00,6.099999999999997,21.157000806158027,30.404520320040042,3644.785911372121,1092.5147035886255,0.0,110.09270058073281,0.4495364970963359,1174.6299664529722,1174.6299664529722,0.7333333333333333,0.9707943051396517,0.962100136769102,0.9585044782067768
 01/27  09:00:00,6.409999999999999,21.170387479107838,32.880926244518974,3643.8253525036366,1102.824124155457,0.0,113.5161682497412,0.43241915875129394,1330.9171886186164,1330.9171886186164,0.7666666666666667,0.9755320591668151,0.9679015778449064,0.9647790473119923
 01/27  10:00:00,6.958333333333333,21.154932555713327,30.94230803291345,3824.4408910598036,1112.604752128445,0.0,107.82406413564988,0.37385985731601173,1145.0224211351572,1145.0224211351572,0.8333333333333334,0.9844618197798206,0.9788759025347495,0.97657570679132
 01/27  11:00:00,7.510000000000002,21.16560396219273,33.72987165053494,3966.544902378432,1146.8441224768044,0.0,107.97732481648093,0.40357437887907255,1285.2543195813198,1285.2543195813198,0.8333333333333334,0.9933000504270105,0.9896716068902232,0.9882790213644329
 01/27  12:00:00,8.368333333333332,21.171966253211703,27.913327108327167,2975.8490700168604,885.3696542462413,0.0,131.79760191792735,0.34101199041036334,1102.8241593487494,1102.8241593487494,0.7333333333333333,1.0047049341240861,1.003577357294207,1.0033642466960673
 01/27  13:00:00,8.021666666666667,21.189457101232524,30.20766244163965,2885.09168191735,884.1873030743859,0.0,138.57070204307612,0.2985072429961705,1271.9916993116335,1271.9916993116335,0.7666666666666667,1.0008991630954447,0.9989363110572955,0.9983321603854028
 01/27  14:00:00,7.199999999999997,21.17671056627271,27.572763459879454,2806.539978659789,868.085826356638,0.0,134.76481471934238,0.3261759264032882,1140.0039966734996,1140.0039966734996,0.7333333333333333,0.9886691918295494,0.9839558207628012,0.9821377641053346
 01/27  15:00:00,8.078333333333335,21.18765896600711,30.720372384492237,3053.6764906494022,927.8108011675442,0.0,132.34032373679466,0.33829838131602663,1272.148591995118,1272.148591995118,0.7666666666666667,1.0006341538606356,0.9985951956418063,0.9979737905503787
 01/27  16:00:00,9.468333333333332,21.17931878227658,26.92289637253182,2679.517238177718,812.5205028763772,0.0,135.9107278143043,0.29786559513943567,1100.3875268832187,1100.3875268832187,0.7333333333333333,1.0068641973090127,1.0062165584264815,1.0062165584264815
 01/27  17:00:00,10.0,21.181586460008177,30.28397157164927,3016.2154137242137,892.6845732639702,0.0,0.0,0.3028551874738573,1250.7089555129096,1250.7089555129096,0.6833333333333333,1.0068988743362268,1.0062535221140791,1.0062425831567139
 01/27  18:00:00,9.69,21.17787468255148,22.003487006166417,2048.0928948269698,618.8197082228633,0.0,158.28845391065894,0.2085577304467053,943.4052803419111,943.4052803419111,0.5,1.007256112196605,1.006593555158225,1.006593555158225
 01/27  19:00:00,8.573333333333332,21.165795884732557,28.421779314225137,3031.168382508326,889.040710073271,0.0,135.3794404708842,0.28914806015966993,1096.9739294312094,1096.9739294312094,0.6666666666666666,1.0056299147782144,1.004714792127992,1.004539039638271
 01/27  20:00:00,6.921666666666666,21.177434205792302,32.00279928227603,3201.569990635098,981.4743852262066,0.0,132.32748645800444,0.30131142355047136,1305.1855130900499,1305.1855130900499,0.7333333333333333,0.9848079586576993,0.979284943642799,0.9770338276645094
 01/27  21:00:00,6.668333333333334,21.166172908857238,27.364735193948043,2807.866437622528,855.8192609252651,0.0,136.8264140268536,0.3006231577823678,1152.8388980654247,1152.8388980654247,0.6166666666666667,0.9797138593421372,0.9729941565557442,0.9702692088070712
 01/27  22:00:00,6.373333333333334,21.177178622976534,30.442007762879086,2948.0952928348097,912.6213637673384,0.0,135.989205602728,0.2927640530664848,1326.9943322917618,1326.9943322917618,0.6833333333333333,0.9758935271974584,0.968352371037471,0.9652409119037526
 01/27  23:00:00,5.8583333333333325,21.176847266004938,26.115730088037417,2393.7298139880227,765.5337271280043,0.0,147.45944050434403,0.26270279747827985,1184.4890100446537,1184.4890100446537,0.6166666666666667,0.9668441550086785,0.9572332853804081,0.953240030879021
 01/27  24:00:00,5.841666666666666,21.19551620369715,28.865367768592225,2466.3147570949855,799.066890576065,0.0,148.50233476783254,0.25748832616083717,1356.4204383018753,1356.4204383018753,0.65,0.9669792957675983,0.9573997116133577,0.9534201588216376
 01/28  01:00:00,5.8583333333333325,21.184608295675698,26.10646338131004,2369.136707820254,764.409151416049,0.0,147.5401781020112,0.2622991094899441,1186.5467507858386,1186.5467507858386,0.6166666666666667,0.9668516179428172,0.9572395668079492,0.9532468823641072
 01/28  02:00:00,5.841666666666666,21.19075844835502,29.313398170058395,2601.424706596147,833.7181216763663,0.0,144.68982126452974,0.26041858007844254,1353.0763496952281,1353.0763496952281,0.6833333333333333,0.966840262323309,0.9572762017401891,0.9532751373801452
 01/28  03:00:00,5.290000000000001,21.17978634668354,26.606792852196044,2434.843415108898,799.6163294509616,2.8388224925699332,143.14867077591984,0.2842566461204008,1204.5383777915304,1204.5383777915304,0.7166666666666667,0.9579018163503336,0.9463650824307571,0.9414884209121389
 01/28  04:00:00,5.0,21.18049751178157,32.655376056907905,2657.0643753285685,912.5564245614859,74.46188006010479,115.59949468777064,0.39102054861403884,1805.267686406012,1805.267686406012,0.8,0.9529344646458172,0.9403039307299768,0.934909072238769
 01/28  05:00:00,5.0,21.170619954809933,29.09509057873277,2404.8054309245795,835.5787993214485,67.4513780481757,121.17828738312309,0.39410856308438447,1569.9283651012322,1569.9283651012322,0.7333333333333333,0.9528539379513113,0.9402050078998297,0.9348247784742035
 01/28  06:00:00,5.0,21.185866286188148,30.980472389968433,2275.1827090557363,810.9645441252528,62.07588148720656,129.78356041935095,0.35108219790324535,1795.1646922225946,1795.1646922225946,0.7666666666666667,0.9528212326901172,0.9401780256915373,0.9347950996646618
 01/28  07:00:00,4.4316666666666675,21.17035234543682,29.419993176198766,2445.349513960631,860.2279015538433,70.26511546865359,118.25882519573572,0.4087058740213214,1586.3259607541258,1586.3259607541258,0.7333333333333333,0.9440786204687909,0.9294779719271314,0.9232228692524317
 01/28  08:00:00,3.5900000000000003,21.176532796771657,34.4093951307036,2853.1575315950045,1006.801076455001,83.47173574272567,106.66622459604923,0.3359213172078428,1840.0852788791626,1840.0852788791626,0.9333333333333333,0.9301743444320104,0.9126026968780748,0.9048496805117622
 01/28  09:00:00,3.299999999999998,21.160085458220802,36.97141072031506,3093.6954156891543,1111.7024828642025,91.84909378831226,103.15486728029303,0.3735902312273916,1619.8596577728174,1619.8596577728174,1.0333333333333334,0.9252246407477461,0.9066204802129579,0.8983524461420802
 01/28  10:00:00,3.868333333333333,21.171663402488896,37.996892885225485,3103.16016177033,1099.5395914887383,91.51005521608144,103.9417676759515,0.38671018419103415,1835.286758819662,1835.286758819662,1.0,0.9339845411910566,0.917306575525053,0.9099072380451948
 01/28  11:00:00,5.0200000000000005,21.169539157933674,29.530644411475535,2746.076796036529,915.7006310968503,45.47989018570431,119.82553385704837,0.3462253716426196,1422.4577454446455,1422.4577454446455,0.8,0.9525988074083688,0.9399540946128184,0.9345044399023476
 01/28  12:00:00,5.599999999999997,21.187036597939237,30.881482109527674,2962.8251409621557,956.8436592428566,0.0,130.93663065112173,0.3453168467443913,1360.662854904367,1360.662854904367,0.7666666666666667,0.962497765864713,0.9520144742544842,0.9475974870186789
 01/28  13:00:00,5.8583333333333325,21.173936845871008,28.036257396239648,2871.9990324979726,914.0657214737961,0.0,130.72655300933678,0.34636723495331595,1182.1732755853159,1182.1732755853159,0.7333333333333333,0.9665182368213917,0.9569205295606211,0.9529039906229588
 01/28  14:00:00,6.409999999999999,21.193564218667508,29.412073167962344,2596.909564570073,840.1918200672785,0.0,143.73908047745937,0.28130459761270327,1331.1836812957351,1331.1836812957351,0.7666666666666667,0.9753670118224959,0.9677565248530355,0.9646256045459949
 01/28  15:00:00,7.526666666666667,21.17531806385225,26.850539846931962,2664.6105035411447,811.5892960016735,0.0,141.40357167476716,0.26165079068478825,1124.4645919002855,1124.4645919002855,0.7333333333333333,0.9930738393175533,0.9894575128628393,0.9880265561300299
 01/28  16:00:00,10.056666666666667,21.183107078032297,30.73166089149389,3112.3847797462327,922.7090167158443,0.0,62.90541730440622,0.28905226986407695,1249.1072414896003,1249.1072414896003,0.7666666666666667,1.0065991604707223,1.0059796808103476,1.0059468016105624
 01/28  17:00:00,11.958333333333334,21.17018372116697,26.662206986561827,2681.7823196480144,795.4757845674159,0.0,0.0,0.2698467949090579,1089.973482204379,1089.973482204379,0.6166666666666667,1.0066491488842233,1.0060453304481385,1.0059889920960183
 01/28  18:00:00,12.51,21.17954729830494,29.24006009245435,2704.5029681775704,820.6266077351429,0.0,0.0,0.2738111466530295,1246.2289631791587,1246.2289631791587,0.65,1.0066585820015803,1.0060016073691422,1.0060016073691422
 01/28  19:00:00,11.043333333333331,21.16947836992623,26.127148383617218,2511.030184308016,756.7661761954536,0.0,30.0629640619149,0.26320021569906127,1093.0660260720574,1093.0660260720574,0.6,1.0067373210648243,1.0060811716589673,1.0060811716589673
 01/28  20:00:00,8.573333333333332,21.17626930976263,30.516115411281945,3042.132510574514,905.1069118207829,0.0,136.10187676896584,0.3116005249917393,1253.343316484726,1253.343316484726,0.6666666666666666,1.0053487857025323,1.004402022378586,1.0042557408903554
 01/28  21:00:00,7.2316666666666665,21.171370995935497,28.72826884838202,2931.227517292126,896.005355657611,0.0,138.2184349542522,0.2665088112697498,1132.665978021749,1132.665978021749,0.7,0.9894604178263879,0.9850249877079132,0.9832398708961693
 01/28  22:00:00,6.39,21.18311857303712,30.56265631307116,2943.475870103379,927.7622939608082,0.0,133.71444909703948,0.33142775451480266,1334.1281481535536,1334.1281481535536,0.75,0.9756021397750502,0.96801754207617,0.964906268459642
 01/28  23:00:00,4.963333333333333,21.16890836761962,29.20368932837313,2706.6699901156276,901.1495735649083,46.91786149676135,120.29409722910935,0.39852951385445323,1440.1221282906113,1440.1221282906113,0.7333333333333333,0.9531947545127389,0.9406099040009396,0.9352637564237187
 01/28  24:00:00,3.5900000000000003,21.18395568775529,31.753007272822384,2337.7232436414347,856.5271097004495,73.79809755719349,122.77757579776524,0.38611212101117365,1854.282881423769,1854.282881423769,0.7666666666666667,0.9302011182958572,0.9125297009185576,0.9048899080825573
 01/29  01:00:00,3.299999999999998,21.170054377609713,29.54466359171841,2430.7106414309496,880.8548329718159,68.99511740961663,117.01754756146248,0.41491226219268756,1613.4152451590492,1613.4152451590492,0.7333333333333333,0.9252654859750274,0.9064951888927539,0.898361896064323
 01/29  02:00:00,3.0416666666666665,21.17811602300821,33.722599885808265,2723.223945379646,977.7021061097627,85.17892640275066,108.34726753151267,0.3734535424504349,1866.7094082174885,1866.7094082174885,0.8666666666666667,0.9211988434693782,0.9016009325178959,0.8929913939207137
 01/29  03:00:00,2.7999999999999985,21.162526133364704,34.96493012551166,2915.7728759300344,1055.8668947086321,95.73618312148987,104.29335152861569,0.35916428615887364,1648.2452990061274,1648.2452990061274,1.0,0.9170681313073619,0.8966662134051601,0.887552535338478
 01/29  04:00:00,2.7999999999999985,21.17047823505052,40.306012522122266,3151.3263223745894,1153.743966323862,95.30906347926319,103.09575745368868,0.44903880866582113,1868.4363353862766,1868.4363353862766,1.0,0.9170094448661126,0.896580138765034,0.8874928190736874
 01/29  05:00:00,2.231666666666667,21.15364092315665,46.24011608652891,3399.4393606504514,1265.5432888753348,100.00496147231864,100.7807907102655,0.3285391180081575,1642.6114338441278,1642.6114338441278,1.2333333333333334,0.9081919092421472,0.8859218222979629,0.8759451594803114
 01/29  06:00:00,1.7000000000000006,21.158732316476076,58.69048544033715,3697.602176507017,1401.0100694535051,110.49332414591736,100.0,0.33034486944162667,1894.7518222194033,1894.7518222194033,1.3666666666666667,0.8990602812300239,0.8750338480320244,0.863883322188855
 01/29  07:00:00,1.3900000000000001,21.142344046027656,72.22237528554764,4000.7628976152655,1537.9253984459099,112.93716906560819,100.0,0.4311478667939508,1664.6740992142638,1664.6740992142638,1.3833333333333333,0.8942394586571355,0.869106136095734,0.8575160060907557
 01/29  08:00:00,1.978333333333333,21.15214236473151,70.97522407942905,4039.3127371335877,1536.0294729835828,108.46795449918685,100.0,0.433147073904261,1877.3626722012236,1877.3626722012236,1.3666666666666667,0.9028289350775072,0.8796076104641304,0.8688718275838965
 01/29  09:00:00,1.9216666666666669,21.140891314912412,73.67533688954794,4085.0229589326336,1558.5965163177136,115.11127339970342,100.0,0.39916578328466557,1674.6623716913714,1674.6623716913714,1.4333333333333333,0.9032084818478613,0.8800674521746296,0.8695362205224284
 01/29  10:00:00,1.978333333333333,21.151251957136264,70.99911908265148,4086.085027128978,1554.0751305404265,101.1979237649874,100.0,0.4054911334605614,1877.2626959663646,1877.2626959663646,1.4,0.9028413260672561,0.8796195486943624,0.8689947436236685
 01/29  11:00:00,4.504999999999999,21.156325478141355,38.43006800417982,3359.86711880824,1156.3373991902563,55.90112361653064,108.1864483716478,0.36065630697972473,1462.7167180358895,1462.7167180358895,1.0166666666666666,0.943267665534938,0.928705912607575,0.9222613145591702
 01/29  12:00:00,6.9783333333333335,21.191161450522234,29.80010186767098,2735.047533056718,868.0933894751299,0.0,140.35832116759235,0.2982083941620382,1305.3366888761218,1305.3366888761218,0.7666666666666667,0.9839890125087857,0.9783260261524698,0.9760644358005657
 01/29  13:00:00,8.626666666666665,21.170496951111726,27.662472425593283,2926.3991319671377,863.8015526669321,0.0,135.1859587573883,0.29688345899297264,1094.1442795990322,1094.1442795990322,0.7166666666666667,1.0050935187713632,1.0041274016556998,1.0039543206339376
 01/29  14:00:00,10.020000000000003,21.184968914087708,30.492153371597116,3028.5097647317975,904.7736680121216,0.0,64.02730083243222,0.29458479915606756,1247.5922546688194,1247.5922546688194,0.75,1.0065220343324581,1.0058932823079012,1.005871765083975
 01/29  15:00:00,11.426666666666668,21.169728983337503,26.669622503843595,2679.5398330886915,796.2237987619654,0.0,0.0,0.2868321588220098,1087.9118431987877,1087.9118431987877,0.6,1.0065811014728951,1.0059220186309268,1.0059220186309268
 01/29  16:00:00,12.768333333333334,21.171131811350254,26.403944594083686,2605.652728555744,776.9847219022832,0.0,0.0,0.2752583619930476,1088.4023157021727,1088.4023157021727,0.6,1.0066175168550695,1.0059578740297728,1.0059578740297728
 01/29  17:00:00,13.300000000000008,21.189263311164236,18.012924416336308,1629.2367579468037,493.0823051943565,0.0,0.0,0.15971346277102055,782.0909822830919,782.0909822830919,0.36666666666666664,1.0067345502662524,1.0060612672768046,1.0060612672768046
 01/29  18:00:00,13.868333333333334,21.19594675347696,14.060722556208809,1207.4147297729387,369.00566705435216,0.0,0.0,0.11254031367719275,628.7564096175354,628.7564096175354,0.2833333333333333,1.0069471907529637,1.006274384888649,1.006274384888649
 01/29  19:00:00,12.694999999999999,21.195462379134618,21.042375929505063,1792.4588858345767,550.6634531396428,0.0,0.0,0.1666885952167725,939.0290448091066,939.0290448091066,0.4166666666666667,1.0066705624414092,1.0059982562612069,1.0059982562612069
 01/29  20:00:00,9.653333333333334,21.177104524473126,19.494570649439847,2038.9250420779092,596.5540627147612,0.0,95.93121978198633,0.2077869822895666,787.6034455810925,787.6034455810925,0.45,1.0069947788002533,1.0063412323329672,1.0063185093381555
 01/29  21:00:00,8.041666666666666,21.172469048115982,27.42299591638713,2836.8084864824186,835.4465781192438,0.0,140.35015493530426,0.2686153152933087,1107.051425997487,1107.051425997487,0.6166666666666667,1.0024930559590899,1.0008817963106915,1.000410954680301
 01/29  22:00:00,7.489999999999998,21.183548961185828,30.010019768388066,2847.9060068910485,869.4426626834185,0.0,141.02151197152787,0.2886099447436018,1284.9338500988488,1284.9338500988488,0.6666666666666666,0.9934245218928682,0.9898060756007926,0.988463941749131
 01/29  23:00:00,7.199999999999997,21.169532385924892,27.51772161822738,2850.310987200826,863.1887528615313,0.0,135.77439913729808,0.30734613631942487,1135.9226744238747,1135.9226744238747,0.6833333333333333,0.9885498558871885,0.9838842083975933,0.9820065799624588
 01/29  24:00:00,6.631666666666667,21.188141585969593,29.22417701789843,2621.8187831294103,825.3659350021018,0.0,145.37615438228582,0.27311922808857086,1320.5731073520112,1320.5731073520112,0.65,0.9798083704077134,0.973138896024788,0.9704451242826683
 01/30  01:00:00,6.409999999999999,21.178828151503982,26.22030735286056,2428.9426364247583,771.9231146191463,0.0,146.61329794445066,0.2506502722962894,1165.1894960217453,1165.1894960217453,0.6833333333333333,0.9754655777018734,0.9678993424429074,0.9647175638177663
 01/30  02:00:00,6.131666666666666,21.19452608767489,29.18077510612571,2548.97423700866,823.8913108520961,0.0,145.7543001673832,0.27122849916308395,1343.4272070712095,1343.4272070712095,0.75,0.9715149361608891,0.9630539637968489,0.9595391384955555
 01/30  03:00:00,4.98,21.175585780294416,27.755562026860666,2332.472586825277,798.9230638663814,41.637320088440724,132.9434104745331,0.33528294762733446,1432.896196815331,1432.896196815331,0.7333333333333333,0.9529140933467573,0.9403112973158337,0.9349384053654699
 01/30  04:00:00,4.709999999999999,21.182990299700467,32.03219055977229,2431.652986367518,859.1872320296686,80.46198398211483,120.49970335616321,0.39750148321918394,1831.2438573674879,1831.2438573674879,0.7666666666666667,0.9477506815856319,0.9340052969884568,0.9281148039962182
 01/30  05:00:00,4.121666666666667,21.17342755895566,28.662510225796755,2213.0437430065035,797.2292737867475,74.98359499086709,124.72420130494784,0.37637899347526094,1617.625842454549,1617.625842454549,0.7333333333333333,0.9391243674052945,0.9234640762871353,0.9167121968022636
 01/30  06:00:00,3.0416666666666665,21.17760882173907,33.724995454709116,2713.170856970861,972.7061127712853,87.81881714568927,108.44349876488474,0.3405227576321552,1870.6440735051183,1870.6440735051183,0.9,0.9210878608146491,0.9015138203946782,0.8928644545860551
 01/30  07:00:00,2.49,21.160725746975825,36.9691164117334,3006.860271616156,1107.2686597628929,87.06658552757871,105.29964084111265,0.3679236054526234,1633.757937467165,1633.757937467165,1.0333333333333334,0.9121582362215026,0.8906939853460174,0.8811116237701966
 01/30  08:00:00,2.5100000000000002,21.162142760724013,52.61148993362536,3568.944246308441,1330.9084556292141,104.41261012700959,101.25341150694334,0.32292065679954296,1867.009991037283,1867.009991037283,1.3,0.911907323761663,0.8905448933811964,0.8808980839923989
 01/30  09:00:00,2.231666666666667,21.13713876088148,81.50619097013828,4238.958194478347,1617.2421702725076,125.89069844602267,100.0,0.43420281946072475,1688.5045812455678,1688.5045812455678,1.45,0.9078852331904195,0.8857627564531056,0.8757636463977604
 01/30  10:00:00,2.526666666666666,21.15684689285036,59.427759837610324,3795.338157543396,1419.560203443,105.17135872858121,100.15529036691241,0.34934313348738905,1859.0250734237575,1859.0250734237575,1.35,0.9117023974821077,0.8904806193566472,0.8806441929632515
 01/30  11:00:00,4.746666666666667,21.163672146739767,33.55593971651383,3070.8790708698816,1044.8836705295428,51.57079883130559,113.7843171995825,0.34480723417039805,1415.4786831317242,1415.4786831317242,0.9333333333333333,0.9472692060390864,0.9335606365179563,0.9275460482364049
 01/30  12:00:00,6.9783333333333335,21.1918746218924,29.638270704078636,2686.754692343483,856.1319712257783,0.0,141.76829989687764,0.29115850051561165,1302.901504305224,1302.901504305224,0.7666666666666667,0.9838680144788922,0.9782075245831753,0.9759409914135467
 01/30  13:00:00,8.936666666666666,21.176288176051674,26.138892347017872,2512.807244706345,758.200536436311,0.0,142.62458519519424,0.26371182107298474,1090.2645527526831,1090.2645527526831,0.6333333333333333,1.0054493193559861,1.00454435800305,1.0044337684149296
 01/30  14:00:00,10.878333333333332,21.18276915236817,29.887662506204713,2909.472152172939,868.1980322375017,0.0,0.0,0.30202282134388214,1237.6693789227727,1237.6693789227727,0.6333333333333333,1.006379905777664,1.0057200364258125,1.0057200364258125
 01/30  15:00:00,12.836666666666666,21.1774346794595,25.705474035590463,2400.814910331604,727.6451105288681,0.0,0.0,0.2448307049013546,1082.6485853268828,1082.6485853268828,0.5833333333333334,1.0063836715514685,1.0057263880724243,1.0057263880724243
 01/30  16:00:00,14.468333333333334,21.186674956680616,22.605949322378443,2230.9450927628227,663.430316041506,0.0,0.0,0.23480295516728983,937.8180764909836,937.8180764909836,0.5,1.0066936203603882,1.0060224979533996,1.0060224979533996
 01/30  17:00:00,15.0,21.223201246477664,14.241879900476855,1245.2953271607098,382.49216346235914,0.0,0.0,0.12043211882775066,626.1575851137854,626.1575851137854,0.31666666666666665,1.006710116811618,1.0060384273534844,1.0060384273534844
 01/30  18:00:00,15.31,21.204593849212092,14.508472173333969,1319.7315736492785,401.71781781266924,0.0,0.0,0.13204574829738852,626.2165435795577,626.2165435795577,0.31666666666666665,1.0067053985107601,1.006033468601826,1.006033468601826
 01/30  19:00:00,14.411666666666667,21.18675636253107,18.147920999604086,1660.6665057590408,503.34871242770936,0.0,0.0,0.16559435451982,781.4471650150474,781.4471650150474,0.38333333333333336,1.0066175166386768,1.0059458789808504,1.0059458789808504
 01/30  20:00:00,11.026666666666667,21.196675824477257,18.16219625382585,1660.1040000076953,504.00237125712033,0.0,43.28043454280749,0.1662162311831593,785.2290507596383,785.2290507596383,0.4,1.0066892676564558,1.0060300191046736,1.0060189442943046
 01/30  21:00:00,8.331666666666667,21.201531240938547,18.13440646650111,1651.0508534054045,502.2073363984697,0.0,166.99887652977142,0.16500561735114289,789.3381312414373,789.3381312414373,0.4,1.0049268896859556,1.0038591363887248,1.0036648664500292
 01/30  22:00:00,7.489999999999998,21.208183265865554,18.221690954928093,1636.0838967119382,510.5382180715809,0.0,166.23839709338418,0.16880801453307917,807.4989224528209,807.4989224528209,0.4166666666666667,0.9937648593990205,0.9901980742249564,0.98889751526961
 01/30  23:00:00,7.199999999999997,21.171149860399332,26.74083393988592,2647.8605169091315,802.222124268481,0.0,143.39993896585688,0.25701926237542794,1134.7274094236855,1134.7274094236855,0.6166666666666667,0.9884879360480802,0.9837795287419914,0.9819326903644104
 01/30  24:00:00,6.631666666666667,21.183321856733265,26.609495760090542,2565.155585313698,796.8629780854375,0.0,144.25537135860108,0.2510849427385279,1151.939312864185,1151.939312864185,0.6333333333333333,0.9795826443804382,0.9729436920011715,0.9702173454147235
 01/31  01:00:00,5.531666666666667,21.182963602864792,30.032488155845105,2666.2627832968305,876.696439294866,6.298779937866258,138.31450533214175,0.3084274733392913,1420.2464553271632,1420.2464553271632,0.7333333333333333,0.9616745253407243,0.9510309528574828,0.9465329799553955
 01/31  02:00:00,6.136666666666667,21.180509221057537,27.978080932504806,2892.943287528544,908.2301032039247,0.0,131.23342433492272,0.34383287832538645,1169.4958851595816,1169.4958851595816,0.7,0.9699878823360019,0.9612258819410624,0.9575651008053739
 01/31  03:00:00,8.078333333333335,21.160266755441803,33.927235385095585,4061.5420207957513,1161.8279874342197,0.0,105.0231641154712,0.44506909349185364,1260.7716065428708,1260.7716065428708,0.8333333333333334,1.0002099710364325,0.9981821438263384,0.9975338925215032
