Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/31  04:00:00,7.763333333333334,21.167130402448525,29.5621833251655,3481.2662039745696,1007.1075669582243,0.0,118.69171887757322,0.34693402041271804,1113.8095164440304,1113.8095164440304,0.7666666666666667,0.9969275840300234,0.9941960915654652,0.9931969450532038
 01/31  05:00:00,6.6999999999999975,21.154055590102235,41.73231418654125,4358.279675608679,1345.3833577187681,0.0,106.88892179730107,0.37990977206832277,1394.8981244462832,1394.8981244462832,1.0333333333333334,0.9800174673227413,0.9736994334614021,0.9708918553571088
 01/31  06:00:00,6.39,21.146892153416765,43.85507625410849,4613.666722471572,1433.8758986122796,0.0,102.53758211464054,0.33140038866410865,1402.2435202072013,1402.2435202072013,1.15,0.9751096345838469,0.9678133544785085,0.9645143890345891
 01/31  07:00:00,5.531666666666667,21.175412941115646,31.474447926355133,3067.7285737398047,988.0566762421723,6.344095431167275,125.74923020532313,0.3712538489733843,1417.5997657692758,1417.5997657692758,0.8,0.9614802459304038,0.9508456486859258,0.9463326827168408
 01/31  08:00:00,5.568333333333333,21.164173624451166,33.239271908918056,3546.3961878015366,1123.9280485649383,0.0,119.57327253298678,0.3413921465466804,1188.34825774965,1188.34825774965,0.8833333333333333,0.9612384957826124,0.9506970041806398,0.9460351767057469
 01/31  09:00:00,6.409999999999999,21.14635410504528,45.074815531552034,4697.218615472451,1466.902573514665,0.0,102.86252347731208,0.3156107805436206,1403.2200293808696,1403.2200293808696,1.1833333333333333,0.9749206121737874,0.9676301957016836,0.9642633930383411
 01/31  10:00:00,6.6999999999999975,21.16080686796324,33.68945729276089,3899.8182677597288,1163.7540259530315,0.0,106.4717180049194,0.46764140997540304,1310.064931337935,1310.064931337935,0.8,0.9799954821526063,0.9734628974268594,0.9708090016847891
 01/31  11:00:00,8.973333333333334,21.18374631730999,26.349484509269523,2564.541144047526,776.364378616826,0.0,107.0812750909438,0.27288590295986415,1094.2074794931411,1094.2074794931411,0.6166666666666667,1.001114510279428,0.9993116748759292,0.9987911140291961
 01/31  12:00:00,13.425,21.16795012262571,26.585541129046785,2674.849293398873,789.1576309661798,0.0,0.0,0.2667095590698843,1084.3168709063398,1084.3168709063398,0.5833333333333334,1.0061199209283502,1.005520182613296,1.0055094108386267
 01/31  13:00:00,16.426666666666666,21.179512443480835,26.740523925321,2706.995114944417,804.702854784288,0.0,0.0,0.2899208561390194,1075.2010267982555,1075.2010267982555,0.5833333333333334,1.0057967076727445,1.0051380759430883,1.0051380759430883
 01/31  14:00:00,17.76833333333333,21.17218326575564,25.754956067240805,2409.2858054001185,733.9947886001956,0.0,0.0,0.24698630369209662,1073.5988504002898,1073.5988504002898,0.5833333333333334,1.0057344236639574,1.0050817316772755,1.0050817316772755
 01/31  15:00:00,18.300000000000004,21.193480135657843,22.282199047950638,2133.4778666217794,642.4949488988754,0.0,0.0,0.2041386893451014,928.5444595006677,928.5444595006677,0.5,1.0058576791905545,1.005211069240143,1.0051891931343948
 01/31  16:00:00,18.300000000000004,21.18358230240501,18.498125324108887,1758.1535850954465,530.6406004637988,0.0,0.0,0.1808503978397381,774.7118991248476,774.7118991248476,0.4,1.0057902106922174,1.005131998474453,1.005121090922328
 01/31  17:00:00,18.041666666666668,21.216705791723374,14.719351116838672,1381.1705237000965,418.5954092491,0.0,0.0,0.14123232331160504,621.8452840293553,621.8452840293553,0.31666666666666665,1.0058992201528865,1.0052298549645857,1.0052298549645857
 01/31  18:00:00,16.663333333333334,21.185447240097908,10.697410731272113,936.1080810116331,289.35179735753445,0.0,0.0,0.0910211364474843,465.6238046243972,465.6238046243972,0.23333333333333334,1.005749615595921,1.0050811571216784,1.0050811571216784
 01/31  19:00:00,14.979999999999997,21.21675165524205,17.682327442855044,1525.7660804212283,470.87524261413944,0.0,0.0,0.1453115796532268,784.4051082141772,784.4051082141772,0.36666666666666664,1.0061179909431008,1.0054500028129796,1.0054500028129796
 01/31  20:00:00,14.141666666666664,21.235610535417063,14.533779080521573,1315.4591098609171,404.44629140943164,0.0,0.0,0.13314819976737868,630.1523262786691,630.1523262786691,0.3333333333333333,1.0062727266616902,1.005605505308549,1.005605505308549
 01/31  21:00:00,13.899999999999995,21.193205042041665,18.65560841474308,1807.3866393982187,541.1457071966904,0.0,0.0,0.1877108752375178,784.7199499037005,784.7199499037005,0.4,1.0061644810613062,1.0055072331609465,1.005496196866448
 01/31  22:00:00,13.899999999999995,21.187930876763367,19.112597576624747,1917.2283351505007,572.631243707439,0.0,0.0,0.19118668285647075,784.6150427722845,784.6150427722845,0.45,1.0061191553326538,1.005474389525805,1.0054530115829203
 01/31  23:00:00,14.158333333333333,21.19945514014346,21.86538514335534,2025.174427695893,611.9789214860697,0.0,0.0,0.20254156258645287,942.8623292873224,942.8623292873224,0.45,1.0060534814327962,1.0053987722920938,1.0053887603380949
 01/31  24:00:00,13.83166666666667,21.193116210279467,18.20524300853515,1665.3482689014102,509.03370633569074,0.0,0.0,0.16809148830785542,784.2524487398259,784.2524487398259,0.4,1.0059985038988655,1.0053320344488503,1.0053320344488503
 02/01  01:00:00,13.300000000000008,21.215064267416498,18.525189576796286,1751.444575985784,531.6487662239703,0.0,0.0,0.182029405015061,787.757678372371,787.757678372371,0.4166666666666667,1.006191531617844,1.0055250615254174,1.0055250615254174
 02/01  02:00:00,12.731666666666666,21.230079428429082,14.865888177464369,1415.4025123925,428.56864127430646,0.0,0.0,0.14761595591819907,629.9847343941044,629.9847343941044,0.3333333333333333,1.0061984946545643,1.0055307269396518,1.0055307269396518
 02/01  03:00:00,13.078333333333335,21.180207249732348,14.985377126956012,1454.3278656342075,437.68506279856234,0.0,0.0,0.15282128452821458,625.3773608397298,625.3773608397298,0.3333333333333333,1.006015386148955,1.0053471464782582,1.0053471464782582
 02/01  04:00:00,13.899999999999995,21.202151405590826,22.041176638977678,2051.9916563859983,621.0199749722211,0.0,0.0,0.19347009450275082,936.3199649370658,936.3199649370658,0.4666666666666667,1.0059344263325678,1.005287961871502,1.0052672151770121
 02/01  05:00:00,14.468333333333334,21.185079212511866,23.049895969723107,2356.4404046575905,695.3434016065954,0.0,0.0,0.22127549898831134,932.9702512047729,932.9702512047729,0.5333333333333333,1.005894763208231,1.0052495943102207,1.0052278287510812
 02/01  06:00:00,14.69,21.17484613848169,25.96561245642863,2464.6288454927767,749.4097317537642,0.0,0.0,0.25616318351393036,1079.3651540251979,1079.3651540251979,0.5833333333333334,1.0056151167013754,1.0049622594473198,1.0049622594473198
 02/01  07:00:00,13.83166666666667,21.1731209206934,30.191682927023937,2983.174783071957,893.6860517124463,0.0,0.0,0.31526694309113995,1232.4317756235966,1232.4317756235966,0.6666666666666666,1.0057050434334214,1.0050526057130307,1.0050526057130307
 02/01  08:00:00,13.041666666666666,21.184186982736133,26.167324941368047,2525.67853920354,760.4073019927765,0.0,0.0,0.23207765600887104,1081.3705109999516,1081.3705109999516,0.6166666666666667,1.0057396680337491,1.005102765373692,1.0050809564207532
 02/01  09:00:00,12.49,21.181654643141822,28.903427191525118,2597.3399357880216,799.4408003527572,0.0,0.0,0.2591463188364453,1237.1984442566572,1237.1984442566572,0.6666666666666666,1.005821135223143,1.0051608174494624,1.0051608174494624
 02/01  10:00:00,12.199999999999994,21.174026080106593,22.9680951560274,2321.5589845580803,693.198786785449,0.0,0.0,0.25057920959843866,923.7761729802713,923.7761729802713,0.5333333333333333,1.0058017866744309,1.0051451459909075,1.0051451459909075
 02/01  11:00:00,11.941666666666665,21.218933787559816,17.562404871932188,1475.6606837069783,462.6455267611787,0.0,0.0,0.140087361078479,776.5454912318759,776.5454912318759,0.4166666666666667,1.0059894709634167,1.0053228791087407,1.0053228791087407
 02/01  12:00:00,11.958333333333334,21.209734698231166,21.602021378486157,1933.9655578075628,593.1362072185256,0.0,0.0,0.1910685774614909,930.6158838056987,930.6158838056987,0.4666666666666667,1.0060269593685562,1.0053577261877533,1.0053577261877533
 02/01  13:00:00,13.078333333333335,21.18552427700672,22.810301466704423,2284.760792131082,680.2508573272704,0.0,0.0,0.24370520150809033,928.875123784195,928.875123784195,0.5,1.0060752634698757,1.005404343802048,1.005404343802048
 02/01  14:00:00,13.59,21.18628152934782,22.732905293752435,2259.3023981497167,674.9690203522114,0.0,0.0,0.24033357162024963,926.6929068088224,926.6929068088224,0.5,1.0059934908997108,1.005322564634841,1.005322564634841
 02/01  15:00:00,13.041666666666666,21.204090549000906,18.405206328705756,1728.6576827436804,523.7676733696478,0.0,0.0,0.17680254314485994,770.4177199028314,770.4177199028314,0.4,1.0059004916708087,1.0052404015355612,1.0052291499655062
 02/01  16:00:00,12.231666666666666,21.200535414245053,18.078699671287815,1638.4600014002942,500.0737632052493,0.0,0.0,0.16257884754414623,770.719899888372,770.719899888372,0.4,1.005937702004742,1.0052672177755457,1.0052672177755457
 02/01  17:00:00,11.390000000000002,21.193064453190313,18.55812883594797,1778.595874410151,534.7198405127835,0.0,0.0,0.18346434664593497,769.8305613493251,769.8305613493251,0.4,1.0059325906403442,1.0052603990870979,1.0052603990870979
 02/01  18:00:00,10.531666666666666,21.18130673537651,23.643725870372123,2557.152497070731,738.1836304238568,0.0,0.0,0.24711997957527837,923.5365955613368,923.5365955613368,0.5333333333333333,1.006015774047536,1.0053639721566838,1.0053419683896627
 02/01  19:00:00,9.431666666666667,21.177866068060382,25.64845752916497,2388.8060852441904,725.2579749400361,0.0,151.53062404009697,0.24234687979951508,1071.0408416098494,1071.0408416098494,0.5833333333333334,1.005903356825445,1.0052448879757478,1.0052448879757478
 02/01  20:00:00,8.590000000000002,21.173010828565058,26.884992815487955,2719.320851986319,808.9928507713588,0.0,142.4930488572681,0.26315868083879984,1067.8266425313102,1067.8266425313102,0.6166666666666667,1.0057945739358214,1.0051616345898278,1.0051402677835044
 02/01  21:00:00,8.041666666666666,21.16888151456938,23.419328639265714,2435.6705875582143,716.8366378796275,0.0,148.72043688623177,0.22025880321692334,927.4542586210705,927.4542586210705,0.5333333333333333,1.0016198708344721,1.0000363407389554,0.9995569024223435
 02/01  22:00:00,7.800000000000003,21.184101487167712,19.133111641347377,1927.3158605992278,578.5316429831283,0.0,158.29750516159908,0.20851247419200464,781.2485975477708,781.2485975477708,0.4166666666666667,0.997471878949812,0.9948950549218855,0.994028673468127
 02/01  23:00:00,7.489999999999998,21.17388396502681,23.498719656973964,2394.066770412809,718.2022492610189,0.0,149.8372847790694,0.17423870710007147,945.3123339903931,945.3123339903931,0.6,0.9927977804928266,0.9892568146772786,0.9878543432491759
 02/01  24:00:00,6.941666666666667,21.17741810188105,23.265815573088997,2119.292357269403,667.5602623055771,0.0,157.91291329148535,0.17752788254630392,959.7147944535739,959.7147944535739,0.5666666666666667,0.9837786862593588,0.9782144687595147,0.9759703933755488
 02/02  01:00:00,6.6999999999999975,21.154064653160823,31.061297909981786,3111.3460159532215,987.0854827188539,0.0,140.0,0.11716479304939857,966.5378831086448,966.5378831086448,0.8666666666666667,0.9794763836933,0.9730683062012042,0.9703734299562263
 02/02  02:00:00,6.39,21.17442001375123,24.87765288245295,2317.2126102362017,733.6222160942636,0.0,153.22090098685047,0.19041768413350466,975.7548206474032,975.7548206474032,0.6,0.9748352215678566,0.9673123865575661,0.9641439856330317
 02/02  03:00:00,6.099999999999997,21.1855860545424,23.02948428547908,2187.647104462217,688.8026950614872,0.0,153.71534129402778,0.15312242371677695,985.2837782315153,985.2837782315153,0.6,0.9697873513904909,0.9611538721839544,0.9574258267273238
 02/02  04:00:00,6.099999999999997,21.17933364164235,24.089470195493835,2313.6367455995232,735.6892123263431,0.0,151.56103128552041,0.19335273943900005,984.9913935629022,984.9913935629022,0.6,0.9697641033682388,0.9611274746635968,0.9574023272805412
 02/02  05:00:00,6.099999999999997,21.177190414472715,24.540555675455874,2352.488483778949,751.2981385887899,0.0,151.16067812249784,0.20644235083734527,984.444645150579,984.444645150579,0.6,0.9697340224001678,0.9610972400913058,0.9573723281929788
 02/02  06:00:00,6.099999999999997,21.173379587313146,25.374847955931468,2428.0427662424067,779.8627819253309,0.0,150.1305960681911,0.22831910010914078,984.214906819596,984.214906819596,0.6,0.9697236438708996,0.9610864877691935,0.9573646839944452
 02/02  07:00:00,5.841666666666666,21.16732975807957,25.604728004603015,2444.776802608636,790.9579893627874,0.0,148.10115880650952,0.22663606708980438,990.9258554000579,990.9258554000579,0.6333333333333333,0.9658253217261882,0.9563064253387235,0.9522284467913887
 02/02  08:00:00,5.8583333333333325,21.183168244823158,21.297072443348718,1738.6870557256823,575.3906441317862,0.0,164.443198679963,0.1777840066001851,993.4388464586215,993.4388464586215,0.5,0.9655697744986562,0.9559273576201224,0.9518353615321524
 02/02  09:00:00,6.099999999999997,21.183199190518117,21.256465834349104,1737.5332163082164,572.1197595869857,0.0,164.7969899627229,0.17601505018638547,985.9730509440236,985.9730509440236,0.5,0.9698393850887955,0.9611394834638372,0.9574793354822293
 02/02  10:00:00,6.099999999999997,21.17850260177731,21.654764844803513,1845.2933910379866,602.630243146134,0.0,161.32674900189792,0.19336625499051038,986.1143735977835,986.1143735977835,0.5,0.9698614487330044,0.9611603643313114,0.9575016138387329
 02/02  11:00:00,6.668333333333334,21.185249395621216,25.288144366063076,2167.1966704528913,696.6954301085839,0.0,156.22107391521303,0.20948894876279914,1132.062081672476,1132.062081672476,0.6,0.9783979896866519,0.9716845592864652,0.9688335739031991
 02/02  12:00:00,7.510000000000002,21.195646950511637,28.66320883821683,2499.096170046378,784.1598583917872,0.0,150.26367532447838,0.2486816233776081,1257.95062244968,1257.95062244968,0.6333333333333333,0.992380120628361,0.9886992855059786,0.9873249475341628
 02/02  13:00:00,7.800000000000003,21.19475660627719,25.051385940552937,2161.4059780240336,682.6980650387862,0.0,156.7327014466726,0.21633649276663705,1093.9260102123633,1093.9260102123633,0.6166666666666667,0.9974594422754962,0.9948823566261732,0.9940126750856285
 02/02  14:00:00,8.058333333333334,21.201892384461082,28.447814953040545,2450.191105731014,766.0109067711702,0.0,152.14032744620275,0.2392983627689861,1239.2846185778646,1239.2846185778646,0.6333333333333333,1.0014478865528431,0.9997568034952573,0.9992914531581282
 02/02  15:00:00,8.300000000000004,21.18248108815438,26.392298220349222,2571.7442774462297,778.2254931122801,0.0,145.04979841130358,0.274751007943482,1075.387737787578,1075.387737787578,0.6166666666666667,1.0055680544993753,1.0047881177049807,1.0047380400088015
 02/02  16:00:00,8.300000000000004,21.198830966098992,28.644668755105062,2526.5764374051732,779.6091646221258,0.0,150.42520863021807,0.24787395684890964,1229.8571148405094,1229.8571148405094,0.6333333333333333,1.0055482289474773,1.0047711327459785,1.0047219419030384
 02/02  17:00:00,8.610000000000001,21.182333286879302,25.980944290335703,2473.6580376388943,748.5833453615395,0.0,148.63378235266626,0.2568310882366687,1074.2611100356182,1074.2611100356182,0.6,1.0060080010222359,1.0053343990065253,1.0053319397448706
 02/02  18:00:00,8.900000000000002,21.17513255415394,26.357414821718486,2563.984023938173,769.5544862550813,0.0,147.22972763416254,0.23986028990909872,1072.649357407074,1072.649357407074,0.6166666666666667,1.005965692908645,1.005386290711797,1.0053104096494017
 02/02  19:00:00,8.021666666666667,21.188492767213596,29.047243834409528,2628.1139036193554,810.9260911584637,0.0,146.91771176645267,0.2654114411677367,1242.8343919780634,1242.8343919780634,0.65,1.0001331628153205,0.9981741165734431,0.9975828302477451
 02/02  20:00:00,6.941666666666667,21.180833462844483,25.892287051980286,2368.5976816127104,748.4098098894373,0.0,149.4062220824652,0.2529688895876739,1125.86818139536,1125.86818139536,0.6166666666666667,0.9838483667668122,0.9782403446457439,0.9759923879613683
 02/02  21:00:00,6.131666666666666,21.19400425047513,29.084412217910824,2552.6627067008735,819.9748421966127,0.0,146.59387654846734,0.26703061725766336,1317.5980885043589,1317.5980885043589,0.6333333333333333,0.9709154723873675,0.962440697738753,0.9588872201265862
 02/02  22:00:00,5.599999999999997,21.183940104178298,25.763240185908476,2273.7435742140774,742.9226022251729,0.0,150.5305626124545,0.24734718693772753,1172.715869624076,1172.715869624076,0.6166666666666667,0.9618523908296546,0.9513588202693729,0.9468881357158695
 02/02  23:00:00,5.290000000000001,21.183404149625456,29.012411442762737,2530.7566294338585,836.8412379594588,0.0,148.9529725920221,0.1979866424312404,1184.4713447483634,1184.4713447483634,0.7,0.9571352534876737,0.9456403333704554,0.9406967142596145
 02/02  24:00:00,4.6899999999999995,21.177791260280053,25.74163477539645,1604.1329337899324,589.7528550761048,64.65086050113548,150.30390745502783,0.24848046272486096,1619.5806716126115,1619.5806716126115,0.6333333333333333,0.9474286937643009,0.933731071039928,0.9278034876189978
 02/03  01:00:00,4.141666666666667,21.17532431978346,23.072360007828326,1555.6796538680194,579.1028660951512,59.3088672615484,148.42426579769702,0.2578786710115149,1387.2851910052466,1387.2851910052466,0.6333333333333333,0.9383440837574238,0.9226816927912612,0.9158351575933639
 02/03  02:00:00,3.9000000000000017,21.177399826124326,26.677829276200235,1778.9780227731073,662.1035590270253,66.44569062087307,142.01471743512926,0.28992641282435355,1620.0231444857259,1620.0231444857259,0.6666666666666666,0.9341266455937003,0.9175285916843438,0.9102530866593199
 02/03  03:00:00,4.158333333333333,21.173692534803124,26.923558791683817,1812.4184074331451,671.3331847098005,71.58729149032796,139.82843730225764,0.30085781348871166,1623.93031393759,1623.93031393759,0.7,0.9380842766647528,0.9223678706343483,0.9154934999647105
 02/03  04:00:00,4.400000000000002,21.176375384746724,27.54701686385443,1949.3973679483204,707.6949225877678,77.24622609365024,134.4486285690809,0.32775685715459546,1620.102783317742,1620.102783317742,0.7,0.9421868922615905,0.9273854491448522,0.9209263170757898
 02/03  05:00:00,4.400000000000002,21.17554020904033,31.673116455402212,2274.151245717401,821.0960911482756,89.68236066191321,123.42544204342772,0.3828727897828613,1850.2863321715397,1850.2863321715397,0.8,0.9421752414707782,0.9273754685679149,0.9209143936588192
 02/03  06:00:00,4.400000000000002,21.176220529821347,30.55913595855778,2323.9431449563936,828.2804728789499,89.99797094068398,123.35708759622798,0.33873711493615166,1619.795866715422,1619.795866715422,0.8,0.9422078434581499,0.9274678801089539,0.9209524795463795
 02/03  07:00:00,4.141666666666667,21.160280844320138,44.48625548505549,3348.533050826481,1203.5827571673556,125.74746304941807,98.63825185431268,0.36549825715033574,1854.4439392409774,1854.4439392409774,1.2,0.9382249289234785,0.9226837550379093,0.9157567439244796
 02/03  08:00:00,3.5900000000000003,21.160653219386813,44.9367234127074,3143.6465499806172,1145.7169212378556,114.26502569409882,108.73424754592052,0.33580334380261073,1631.19107782677,1631.19107782677,1.1166666666666667,0.9293567288024253,0.911971849273638,0.9040101528509268
 02/03  09:00:00,2.473333333333333,21.14247918350058,82.12754813963338,4340.704280221388,1649.3676151958582,149.66405235424767,93.33333333333333,0.4862988075048058,1919.8477461209093,1919.8477461209093,1.4833333333333334,0.9115257457069924,0.8903299839309976,0.880460426974477
 02/03  10:00:00,1.7000000000000006,21.14417523757189,74.07418243133628,3797.3885933248675,1462.9916226035762,126.04674435314132,106.66666666666667,0.4509087152106688,1720.1604071542122,1720.1604071542122,1.2833333333333334,0.898403462932156,0.8742953744116059,0.8631067621630261
 02/03  11:00:00,1.1316666666666664,21.146722357642783,74.89300261143836,4073.605912006277,1573.2924394856225,131.08276629712458,93.33333333333333,0.40316979649208856,1904.6636312702985,1904.6636312702985,1.4666666666666666,0.8897388028387737,0.8637073019194187,0.8515661809990391
 02/03  12:00:00,0.8583333333333333,21.1489251026787,67.39185967962905,3578.289417597069,1389.8246366327903,113.52785638111135,106.66666666666667,0.360300934130883,1669.8028903279749,1669.8028903279749,1.2833333333333334,0.8846772745776098,0.8575396615837675,0.8448450067003767
 02/03  13:00:00,1.1000000000000005,21.144776037160163,78.27943046439354,4190.9343779083165,1621.7686361370268,119.78251712122879,93.33333333333333,0.4207744262046642,1884.5424442138599,1884.5424442138599,1.4666666666666666,0.8887964093014246,0.8625476964589471,0.8503062831577715
 02/03  14:00:00,1.1000000000000005,21.148504160159124,61.877945011492855,3645.0444960750838,1405.4451592775724,81.555604454057,106.66666666666667,0.32501077249233556,1619.5136208369363,1619.5136208369363,1.2833333333333334,0.8888271714298986,0.8626250004719425,0.8503503812399089
 02/03  15:00:00,1.1000000000000005,21.145838667030414,67.14646963777876,4183.673837011805,1610.616591456041,74.15907672077054,93.33333333333333,0.34750993465732244,1823.409466813205,1823.409466813205,1.4666666666666666,0.8888158491971745,0.8626016979902819,0.8503565792067016
 02/03  16:00:00,1.1000000000000005,21.145554078333802,63.001644448524694,3824.036378378484,1476.4473500056863,53.69505808562038,106.66666666666667,0.3450019904885736,1576.6901269545222,1576.6901269545222,1.2833333333333334,0.8887937453454727,0.8625890863507167,0.8503201406920763
 02/03  17:00:00,1.1000000000000005,21.14472282518344,66.73220536224284,4277.129942855842,1646.768753818525,52.35442477015291,93.47091157561808,0.3929238814587974,1790.5514354464672,1790.5514354464672,1.4166666666666667,0.8888512042476272,0.8625145630119133,0.850404125568214
 02/03  18:00:00,1.1000000000000005,21.15319986532684,50.071881154276,3491.278961422445,1341.1694123512214,49.36800591249093,107.76430223432278,0.3482330205003682,1576.4858976692387,1576.4858976692387,1.1666666666666667,0.8888698311762603,0.8622687529389634,0.8504386410177005
 02/03  19:00:00,1.1000000000000005,21.147891352767058,62.09071651691019,4062.970004886268,1562.041615317605,71.22081228447134,93.70868780355774,0.38849729836638836,1819.9793158216403,1819.9793158216403,1.3833333333333333,0.8888203887570651,0.862341045244587,0.8503759160745129
 02/03  20:00:00,1.1000000000000005,21.14873550104338,59.82014217374881,3652.553917845909,1407.3694690123461,72.96420513098623,106.66666666666667,0.3194820214810688,1605.5861382275043,1605.5861382275043,1.2833333333333334,0.8888127305478714,0.8626176410304557,0.8503439319275368
 02/03  21:00:00,1.41,21.144964678940244,72.32740284461396,4219.882217148948,1620.4844402368105,99.06731105109954,93.33333333333333,0.39744380286716413,1845.8057940527292,1845.8057940527292,1.4666666666666666,0.8935840660818578,0.8684204589094815,0.8566700035165582
 02/03  22:00:00,1.7000000000000006,21.14691608513613,66.37268164668798,3724.464355876006,1425.7564726039677,100.47703250763496,106.66666666666667,0.37572879410818566,1625.641521554762,1625.641521554762,1.2833333333333334,0.8984924252428389,0.8744390688278892,0.8631623436576944
 02/03  23:00:00,1.7000000000000006,21.14234694572574,81.86322947851538,4374.321335839312,1680.1086626504198,117.82221379040563,93.33333333333333,0.47246687992549,1856.9280299404734,1856.9280299404734,1.4666666666666666,0.8984495188312122,0.8743541913396291,0.8631178920579268
 02/03  24:00:00,2.268333333333333,21.145958047089447,68.33206426662365,3775.9566781506205,1433.1882385088113,109.79819004791504,106.66666666666667,0.39362334850556263,1622.6488867080354,1622.6488867080354,1.2833333333333334,0.9071913235604119,0.8850740133863632,0.8746883526392153
 02/04  01:00:00,2.49,21.143251511722728,78.54298762943922,4329.972845709037,1638.734917985867,131.0801972186022,93.33333333333333,0.46016508758268493,1856.9309188980378,1856.9309188980378,1.4666666666666666,0.911462126707809,0.8902669938791467,0.8803490350821342
 02/04  02:00:00,2.200000000000001,21.14358409433594,72.74369948655333,3887.9852153459465,1482.2631761730804,107.26887256865952,106.66666666666667,0.42776530141398716,1622.770638789801,1622.770638789801,1.2833333333333334,0.9065258448429269,0.8842379609970455,0.8738016799760148
 02/04  03:00:00,2.5100000000000002,21.14378341838283,74.2972771286991,4307.487497664431,1625.4112070318636,116.30335371887344,93.33333333333333,0.42778868458793334,1835.0992437887319,1835.0992437887319,1.4666666666666666,0.9113323537616506,0.8901265782095107,0.8801886913036142
 02/04  04:00:00,2.49,21.146188016107466,65.68549774177556,3788.382758113106,1431.0652675176088,102.20457118778309,106.66666666666667,0.3845963518428741,1607.6366307062951,1607.6366307062951,1.2833333333333334,0.9115134892447201,0.8903670650393624,0.8804236396499002
 02/04  05:00:00,2.200000000000001,21.14026516163157,81.08560103533769,4289.414241101254,1641.3109136818841,113.0833482028304,99.37872228666158,0.47637317560462306,2080.1787818214098,2080.1787818214098,1.4166666666666667,0.9065700532219046,0.88420043995221,0.8738883664995527
 02/04  06:00:00,2.200000000000001,21.13739596838395,80.92382435161403,4413.14587245921,1684.0463216542003,116.33655116843784,93.84786977776743,0.4731918742135063,1991.1628557440672,1991.1628557440672,1.4666666666666666,0.9065337383615975,0.8841646428827555,0.8739954441049628
 02/04  07:00:00,1.9416666666666669,21.141866404943624,70.37853327115009,3899.5902909360975,1493.938707740954,102.88129248888198,102.52074816589295,0.4333883651796925,2223.968726921213,2223.968726921213,1.3166666666666667,0.9025740186125503,0.8792314226014791,0.8686464021360286
 02/04  08:00:00,1.7000000000000006,21.14434692813222,72.5404387666515,4155.400346282119,1593.945484180241,112.14880386254846,90.9253190328373,0.47619510397165726,3085.3627066996164,3085.3627066996164,1.4166666666666667,0.8985198152608157,0.8740799905912648,0.8630994297048262
 02/04  09:00:00,1.9583333333333333,21.14263555200722,75.57577710449716,4106.430326649729,1571.3671996741775,116.30163054684107,96.4995605840342,0.4647413036052987,2641.6100904447067,2641.6100904447067,1.3833333333333333,0.9025623282885088,0.8790527910851635,0.8685816866163248
 02/04  10:00:00,2.200000000000001,21.144449099945934,74.67967086473762,4182.625310369986,1589.9212390162115,110.37067903573643,93.79976054587162,0.46042886674705735,3098.3248341916,3098.3248341916,1.4,0.9067135032725714,0.8840622256129769,0.8739589764847583
 02/04  11:00:00,3.078333333333333,21.142209053680755,72.50679385547868,4498.2732926520375,1673.8400242180749,80.4193741824169,88.71272861032595,0.4358952899538522,2778.370079709163,2778.370079709163,1.4666666666666666,0.9205018348985248,0.900989856866831,0.8922657915262001
 02/04  12:00:00,4.158333333333333,21.143783900638507,67.43707038248768,4324.84300083185,1584.0150950119455,37.75196631863725,102.79926770998615,0.41285955699013105,2384.299217996273,2384.299217996273,1.3,0.9382706660147915,0.9227590551873649,0.9159053009050314
 02/04  13:00:00,3.5733333333333333,21.13940391902421,74.91963644339934,5134.994692312162,1891.6266174886769,15.467104095345203,83.46940249426328,0.4616282925300393,2750.0936886782015,2750.0936886782015,1.5166666666666666,0.9293413367945075,0.9117598347635559,0.903920309932373
 02/04  14:00:00,3.6266666666666665,21.137818897762404,75.66862014156614,5160.03715311496,1904.68184375071,5.034903594286331,86.2422996269714,0.446586480795586,2784.803838369196,2784.803838369196,1.5166666666666666,0.9295459579258464,0.9119879284874775,0.9042018841323515
 02/04  15:00:00,5.588333333333333,21.14287031305633,60.76953038065384,5055.704872282533,1670.4491200337768,1.3895634210721968,96.8676460340897,0.46196653356441697,2183.3375422719373,2183.3375422719373,1.25,0.9610409125420218,0.9505344497485618,0.9459951270386563
 02/04  16:00:00,7.526666666666667,21.142022834151422,45.63982820526405,4837.97512589134,1484.1749825437255,0.0,102.70131952902653,0.33207086612283443,1332.3462992014113,1332.3462992014113,1.2,0.9925438792479728,0.9892725189383273,0.9876167475934238
 02/04  17:00:00,8.041666666666666,21.155307659121817,35.09566297758632,4316.583404009962,1226.0173638244328,0.0,100.24779437620009,0.4282072371929389,1242.2859743264814,1242.2859743264814,0.9,1.001936343260409,1.0003375148546272,0.9998235745491626
 02/04  18:00:00,7.489999999999998,21.173936201020584,28.516875787598742,3143.822847625796,937.4201967652642,0.0,126.53909186973384,0.3673045406513308,1110.6476265441513,1110.6476265441513,0.7,0.993157049648945,0.9895298043392647,0.9881908284048713
 02/04  19:00:00,6.941666666666667,21.15559473153091,35.9800412813862,4288.837549451741,1270.2887227143353,0.0,100.50148277055183,0.3928869977159976,1288.1896335234885,1288.1896335234885,0.9666666666666667,0.9841461433523977,0.9786314482113466,0.9762879897088316
 02/04  20:00:00,6.958333333333333,21.142511677415367,40.499924642632,4548.1974775455255,1403.7039594677117,0.0,106.69032995965001,0.2706083784635378,1127.3676998637807,1127.3676998637807,1.1666666666666667,0.9839063040979353,0.9787319134778706,0.9761095612598059
 02/04  21:00:00,7.510000000000002,21.14204542240315,53.61251016239187,5143.668132577206,1598.6022396185501,0.0,101.32513486760425,0.3917662183663527,1639.6969242066284,1639.6969242066284,1.2666666666666666,0.9927311152713141,0.98941619567745,0.9878159563370892
 02/04  22:00:00,7.489999999999998,21.142614038435703,58.50477161483782,5230.7248705095935,1630.7000401311695,0.0,100.8157115451172,0.4275104948929774,1986.426219618211,1986.426219618211,1.25,0.9927179039494495,0.9892634685014422,0.9879111882852664
 02/04  23:00:00,6.941666666666667,21.13309713317258,69.0809424084277,6151.249863387677,1924.7077748442514,0.0,83.99435936709423,0.48204232754055015,2071.01339225341,2071.01339225341,1.4166666666666667,0.9837404756513176,0.9782616278225605,0.9759325084002508
 02/04  24:00:00,6.39,21.14472232785115,71.92488013653163,5900.8763047842685,1901.3529460303303,0.0,89.06138834467741,0.5381634039413379,1835.8688529479805,1835.8688529479805,1.3833333333333333,0.974846876392474,0.9672471303961896,0.9640699538446736
 02/05  01:00:00,5.841666666666666,21.13397549518091,78.61236220939304,6731.1465442617855,2167.112854573874,0.0,72.09890907243962,0.5018290911392236,2239.3826665038355,2239.3826665038355,1.6333333333333333,0.9660080092954803,0.9565183584928126,0.9524061836180701
 02/05  02:00:00,5.290000000000001,21.132618341979995,80.36235708823119,6639.296451571056,2179.412615738246,6.185034574627264,73.90912746981284,0.48511391887074085,2323.089572359189,2323.089572359189,1.6666666666666667,0.9570724342872593,0.9456083542856483,0.9406096260107161
 02/05  03:00:00,5.0,21.139799482128502,78.94374636310243,5202.055878392869,1850.0695249391783,111.47027178784437,73.06298746290015,0.5282813688172012,2980.7947132791587,2980.7947132791587,1.6,0.9522161662975257,0.9396501984253808,0.9341698856272824
 02/05  04:00:00,5.3100000000000005,21.139548340855534,67.74290488178843,5768.98785731576,1871.6133885103882,0.0,86.03639709431631,0.5015635652837404,2132.368434558773,2132.368434558773,1.3666666666666667,0.9571117754343165,0.9456675848035789,0.9406720344199296
 02/05  05:00:00,5.8583333333333325,21.148468856624664,44.763504107154155,4725.783853868368,1497.481006640385,0.0,101.59499373035638,0.35971186572971614,1333.5258542079207,1333.5258542079207,1.1666666666666667,0.9659812163809676,0.9566209926706369,0.952421564631533
 02/05  06:00:00,5.841666666666666,21.146880048699412,34.88475266228873,4142.2880932318885,1280.2446219801684,0.0,104.74663260189966,0.3565173302946572,1166.2298774471337,1166.2298774471337,1.0,0.9661294113032984,0.9567215105183826,0.9525210078316491
 02/05  07:00:00,4.721666666666668,21.156405689124355,48.43207818317691,4034.014851350917,1387.9994625211139,52.522731757169964,101.92625486894624,0.35469947917025024,1601.4492079175,1601.4492079175,1.2,0.9484379839518934,0.9351621735593427,0.9292008047278365
 02/05  08:00:00,4.158333333333333,21.145168096358116,65.257473526593,4166.542760633355,1522.4367845917009,98.73801708604906,99.17964567954279,0.386873407904711,1921.387998373739,1921.387998373739,1.3833333333333333,0.9384149282776956,0.9230304025612316,0.9160158408685822
 02/05  09:00:00,5.278333333333334,21.141611299149915,55.43230179096532,4587.678644731878,1530.9983425312362,39.66592152935819,100.91063069244592,0.3394106998806505,1661.7140142638887,1661.7140142638887,1.3,0.956071090406049,0.9446267320278326,0.9394311633139879
 02/05  10:00:00,6.9783333333333335,21.140174005262143,47.70205786858678,4959.6138198117305,1541.9024500217022,0.0,101.23834968806912,0.24321217089483638,1350.6569720350526,1350.6569720350526,1.3333333333333333,0.9836151101484715,0.9784134419960172,0.975800590369179
 02/05  11:00:00,8.368333333333332,21.13137548426856,44.16656879840777,5057.42169060475,1529.0269166092737,0.0,100.0,0.2114640875761328,1083.0444646405454,1083.0444646405454,1.35,1.0039329828445065,1.0033636429895285,1.0027334183711223
 02/05  12:00:00,9.158333333333331,21.15213907369573,39.05048477264024,4641.307009201211,1356.4933962260411,0.0,101.75110062322067,0.40362088705330434,1230.8812808304942,1230.8812808304942,1.0166666666666666,1.0061137544351402,1.0056534744697965,1.005465536520899
 02/05  13:00:00,10.278333333333334,21.14941965848232,31.94937943958077,4100.970805110331,1150.1375934879509,0.0,34.32344350868555,0.35082374301098534,1075.7411619682975,1075.7411619682975,0.9,1.0061259447719832,1.005568684029407,1.0054614264928035
 02/05  14:00:00,11.41,21.165229376751004,33.52299140960553,4005.965923969842,1131.5346956557366,0.0,0.0,0.46038961281870727,1228.1998523558962,1228.1998523558962,0.7666666666666667,1.0061093287681695,1.0054413155234485,1.0054413155234485
 02/05  15:00:00,12.526666666666669,21.167685510517366,28.49724236395901,3164.73727307646,926.5079003491845,0.0,0.0,0.34986376899693206,1074.502990007684,1074.502990007684,0.7333333333333333,1.0060822015475228,1.0054370727088342,1.0054264375540791
 02/05  16:00:00,13.300000000000008,21.182518833710716,30.38617462376307,3046.1691862377065,905.1744806309005,0.0,0.0,0.3237396361540034,1226.0192817096167,1226.0192817096167,0.7,1.00610568719152,1.0054529869338493,1.0054529869338493
 02/05  17:00:00,13.300000000000008,21.172702730066646,26.33162613270921,2579.2603491004506,773.3004200488105,0.0,0.0,0.2721079337933988,1072.4536541090933,1072.4536541090933,0.6,1.0062900816569185,1.0056283859755621,1.0056283859755621
 02/05  18:00:00,13.300000000000008,21.190887846613666,21.782680973188246,1991.9262224399174,605.7316401073712,0.0,0.0,0.19893869901647498,920.7262029430678,920.7262029430678,0.4666666666666667,1.006281085484598,1.005613162029673,1.005613162029673
 02/05  19:00:00,12.163333333333334,21.177770751886147,23.332790646361957,2466.893774561818,716.6205842619129,0.0,0.0,0.26646653539600057,926.5604261591373,926.5604261591373,0.5,1.0064407149567753,1.0057653073858204,1.0057653073858204
 02/05  20:00:00,9.963333333333335,21.17096918931293,27.867380864995646,2990.937534015519,870.9262344831352,0.0,70.43444385276646,0.2711278054405243,1076.190530431147,1076.190530431147,0.6666666666666666,1.0063094702722466,1.0056918888140225,1.005649030932845
 02/05  21:00:00,8.900000000000002,21.18039717602951,31.82980334608985,3233.0894356026024,966.1790854975437,0.0,134.13037485564374,0.26461758019727794,1228.566555282901,1228.566555282901,0.7666666666666667,1.0061708109259542,1.0055955187940262,1.0055240884939949
 02/05  22:00:00,8.590000000000002,21.16962023386905,27.494863237216617,2928.262314844911,853.572863256378,0.0,136.5298206997303,0.2896363533563285,1076.0497346341995,1076.0497346341995,0.6333333333333333,1.0062025785536488,1.0055666887897214,1.0055432460661102
 02/05  23:00:00,8.041666666666666,21.185198724368963,30.07729082744988,2906.825968869752,875.4178154972562,0.0,140.31528335671234,0.2601346334382898,1243.2400458269954,1243.2400458269954,0.7,1.0017301299373862,1.0001125880508224,0.9996293494488493
 02/05  24:00:00,7.2316666666666665,21.181036700283183,26.116546378496064,2454.0910838585564,762.2115544872497,0.0,147.45232844905095,0.2627383577547452,1120.5018488693702,1120.5018488693702,0.6166666666666667,0.9890900146933423,0.9845778610818157,0.9828390243251057
 02/06  01:00:00,6.6999999999999975,21.19478799098534,28.964667088538462,2548.2843370285036,807.4738496167575,0.0,147.6371742768076,0.2618141286159619,1302.6100837064057,1302.6100837064057,0.6333333333333333,0.9799636988294481,0.9734250319428965,0.9707692838377143
 02/06  02:00:00,6.39,21.18491927726503,26.07248854371319,2390.6452721875535,762.6780262518026,0.0,147.83618906355346,0.26081905468223265,1150.9233650060667,1150.9233650060667,0.6166666666666667,0.9752190720791325,0.9676191660814903,0.9644852773653324
 02/06  03:00:00,6.409999999999999,21.18371470659246,31.152252104011527,3117.043400273914,974.4768366577108,0.0,128.57750571945746,0.3571124714027126,1314.8347160682267,1314.8347160682267,0.7333333333333333,0.9749048910669436,0.9672785708909521,0.9641202313465372
 02/06  04:00:00,6.6999999999999975,21.17094899835439,28.388552307319245,3032.0934053024616,936.7687609440919,0.0,127.6571297905248,0.361714351047376,1139.3902642893343,1139.3902642893343,0.7333333333333333,0.9797696451784208,0.9732448902772678,0.9705798821430329
 02/06  05:00:00,6.39,21.18060899010696,31.75390234226131,3287.607864240102,1021.3447022558559,0.0,123.33553612861532,0.38332231935692335,1314.6345239007628,1314.6345239007628,0.7666666666666667,0.9750226061818882,0.9674341072257959,0.9642892018144477
 02/06  06:00:00,5.531666666666667,21.15445406823162,31.38665126628431,3695.0845062805115,1133.7364499878274,4.996826299063345,108.02975872155109,0.35561800817458056,1177.9928165166941,1177.9928165166941,0.8666666666666667,0.9613391007172095,0.9507865973855695,0.94617559783589
 02/06  07:00:00,4.121666666666667,21.173986396544688,34.51909668920977,2936.2655862548136,1032.3091217012466,61.26640935858055,109.91409868129423,0.30325963397553546,1760.229886196765,1760.229886196765,0.9666666666666667,0.9386321320470806,0.9231001035836967,0.9161574847783461
 02/06  08:00:00,3.0416666666666665,21.157480798642275,37.82629053731933,3161.6016568757113,1160.5195110839566,66.52371710175514,106.64992151099544,0.387647320570906,1565.501467483446,1565.501467483446,1.0333333333333334,0.9206373660274699,0.9011580476144214,0.8924055120429413
 02/06  09:00:00,1.9216666666666669,21.162477315475716,49.666131103711365,3485.6134494179687,1320.6633353783482,76.38769609888621,103.70974682852611,0.3322985912107786,1828.3758772448418,1828.3758772448418,1.2333333333333334,0.9029548899974027,0.879482117168222,0.8690868032113512
 02/06  10:00:00,2.5466666666666673,21.147951593155263,49.13530148312571,3666.3716980756117,1369.8746923943943,57.785544943734934,102.77152850917987,0.31274539607881413,1553.1627022969521,1553.1627022969521,1.2666666666666666,0.9113740369125476,0.889779877054006,0.8802375529523283
 02/06  11:00:00,4.158333333333333,21.16486193587631,39.841410952393986,3500.9524270456614,1254.4777479591544,27.18051498818437,106.27080261940515,0.42739643852152504,1668.6757404311904,1668.6757404311904,1.0,0.9383198906806341,0.9227426036111767,0.9157731787428378
 02/06  12:00:00,5.278333333333334,21.153761111418927,32.61979623173597,3659.9858470225386,1167.5452543555525,3.7805085483285423,107.66024526110701,0.33881214910500107,1245.2398932888789,1245.2398932888789,0.9333333333333333,0.9560332197345643,0.9443624471923755,0.9391788239673503
 02/06  13:00:00,6.668333333333334,21.160938477869774,35.451249506590145,4077.3514068436207,1229.1826709433187,0.0,107.20703963055901,0.3094001947114216,1298.4256399229791,1298.4256399229791,1.0,0.9788061870021781,0.972217191989954,0.9693086856898725
 02/06  14:00:00,7.510000000000002,21.15170308532013,31.013178127166515,3898.9768988399724,1114.9725223534087,0.0,107.07820789518465,0.31077629952543606,1106.7421218864579,1106.7421218864579,0.9,0.9926801097891023,0.9891167773437856,0.9876396387334428
 02/06  15:00:00,7.800000000000003,21.16546059207153,33.272059521474475,3887.336772819249,1119.595140973145,0.0,110.1083598364485,0.44945820081775756,1253.0590804046003,1253.0590804046003,0.7666666666666667,0.997630392802407,0.9950579031654663,0.9941918987925953
 02/06  16:00:00,8.058333333333334,21.166978657003423,28.685025395674376,3217.218563233067,945.8004660742265,0.0,125.0740627278713,0.3746296863606436,1088.9450221224192,1088.9450221224192,0.7333333333333333,1.0016104093979883,0.9999338019011954,0.9994699257025805
 02/06  17:00:00,8.041666666666666,21.19572815542434,28.86554527464688,2576.8715766053165,795.2566604794824,0.0,148.50078821922082,0.2574960589038959,1245.9531651759014,1245.9531651759014,0.65,1.0019596196777023,1.0003066284674902,0.9998599605470535
 02/06  18:00:00,7.800000000000003,21.177071142072506,25.46318896153342,2298.634913078881,711.4368399578635,0.0,153.14480473167058,0.23427597634164718,1099.141615616934,1099.141615616934,0.5833333333333334,0.9979558075536301,0.9953905657478624,0.9945305825271421
 02/06  19:00:00,7.489999999999998,21.181209692657763,25.522028692012544,2298.789576696606,715.1788704964935,0.0,153.13494616461927,0.22040745192022992,1112.6394044185765,1112.6394044185765,0.6,0.9932240257235386,0.989673277595195,0.9882755162606126
 02/06  20:00:00,6.631666666666667,21.19611316090361,25.319059453320154,2201.7630458220824,704.2993108463369,0.0,154.4005550848904,0.22799722457554797,1140.9345064620813,1140.9345064620813,0.5833333333333334,0.9795041247872024,0.9728391755801837,0.9701316560972199
 02/06  21:00:00,6.099999999999997,21.184768018828226,28.75177863080875,2445.636031477152,792.5640669738293,0.0,149.49199747924953,0.2525400126037523,1324.211765439669,1324.211765439669,0.6666666666666666,0.9703550105931605,0.9616636682742433,0.9580389703168665
 02/06  22:00:00,6.099999999999997,21.198508004286154,24.974254350070336,2087.286665122852,679.2666180488521,0.0,157.4047222090665,0.2129763889546675,1160.2404842896865,1160.2404842896865,0.5833333333333334,0.9703704865550644,0.9616728794922567,0.9580484299843384
 02/06  23:00:00,6.099999999999997,21.181323212112815,29.306845914148763,2600.289553496587,835.1930949606271,0.0,144.65588899767732,0.27672055501161325,1324.2179218212161,1324.2179218212161,0.6666666666666666,0.9703273409985569,0.9616291172233902,0.9580017388481384
 02/06  24:00:00,5.841666666666666,21.196365500329808,25.59605524030178,2246.120487006419,727.5339082546791,0.0,151.98718698522342,0.24006406507388295,1169.6407389342453,1169.6407389342453,0.5833333333333334,0.9663899517783957,0.9568099889370608,0.9527868062915543
 02/07  01:00:00,5.599999999999997,21.187497106864914,29.775978881534808,2685.9766635729516,872.6953290366097,0.0,140.56849636860937,0.2971575181569532,1346.8895909750013,1346.8895909750013,0.6833333333333333,0.9622696143228342,0.9517682135052611,0.947331049443364
 02/07  02:00:00,5.290000000000001,21.17989806569625,28.030504263521447,2861.8676599740597,919.2032022494219,0.0,130.77667805682057,0.3461166097158971,1190.0661002035235,1190.0661002035235,0.7,0.9573671469281987,0.9458250087289827,0.9408992535406271
 02/07  03:00:00,4.6899999999999995,21.15487867058437,49.00918788399657,3798.571442993715,1344.3602522357526,92.92047559809255,95.74446842205552,0.3418644838554193,1769.0783030292816,1769.0783030292816,1.2833333333333334,0.9475327565749966,0.9340804563479985,0.927996739984133
 02/07  04:00:00,4.400000000000002,21.142022249388035,74.41086815736084,4241.229465630973,1551.878778654865,127.46387900635214,99.62685004897365,0.443674762523044,1986.8200620815405,1986.8200620815405,1.3833333333333333,0.942469175302445,0.9280258205920765,0.9213940494161491
 02/07  05:00:00,4.141666666666667,21.142864750712395,67.74309297975503,3911.3408946580134,1435.0849516374342,110.34253542854532,105.50010012517971,0.4392206851786883,2108.528103590046,2108.528103590046,1.25,0.93847247363671,0.923074898626021,0.9161374711599869
 02/07  06:00:00,3.9000000000000017,21.142305971663028,72.8593957977882,4449.785272652444,1632.8796451669887,108.27015446520808,93.42152900061272,0.43008517310391897,1797.8953787182297,1797.8953787182297,1.45,0.9344211658439321,0.918254261448362,0.9106829203425363
 02/07  07:00:00,3.9000000000000017,21.156204818287744,46.24542258111164,3405.805582677318,1235.596542870696,82.95863556018807,108.65630096363276,0.3117875451203858,1567.5350954181588,1567.5350954181588,1.1666666666666667,0.9345391938999215,0.9180379374602076,0.9108301515764529
 02/07  08:00:00,3.9000000000000017,21.152248478918107,54.2650742848271,3916.258657802467,1421.3339056495502,99.73632144652198,95.25922230917327,0.36916585074335095,1797.7968432891394,1797.7968432891394,1.3333333333333333,0.9345225196217942,0.9180338785242538,0.9108255529920511
 02/07  09:00:00,3.9000000000000017,21.153618908454217,50.17018523142,3518.5583917521853,1279.0062644364816,85.42787026499177,108.17794205925286,0.34577884582528395,1566.6400718012783,1566.6400718012783,1.1666666666666667,0.9345482426235558,0.9180316030279243,0.9108229749612455
 02/07  10:00:00,4.158333333333333,21.154865532145855,47.080893894055095,3804.129695762105,1373.0670083456164,65.51360039549834,97.99795822066814,0.3162269434260504,1735.6174699014264,1735.6174699014264,1.3,0.938507466865914,0.9229388613070084,0.916115923259246
 02/07  11:00:00,4.709999999999999,21.158659461498797,39.06310940653863,3394.1351907515145,1208.136951468672,36.22245495156411,111.02726337526698,0.31815393332864284,1466.0206987590957,1466.0206987590957,1.0666666666666667,0.9474110679551396,0.9338027353896388,0.927835636656639
 02/07  12:00:00,5.568333333333333,21.154746338165953,36.04297782490172,4182.532128408611,1286.988684681718,0.0,100.85286071500573,0.2997970724475437,1345.8403405323832,1345.8403405323832,1.0666666666666667,0.9612651068705776,0.9507411879330543,0.9460347950703488
 02/07  13:00:00,6.668333333333334,21.170993415906405,29.01713858993566,3259.7640275502417,983.7560514261528,0.0,122.18047579919417,0.3890976210040293,1141.0845082206934,1141.0845082206934,0.7,0.9790301535364581,0.972280192468992,0.9695281884476793
 02/07  14:00:00,7.510000000000002,21.17914419621786,30.732099163393823,3018.9491942497075,934.6335751197055,0.0,132.23815238458266,0.3388092380770866,1272.8044763175421,1272.8044763175421,0.8,0.9928988526505811,0.9892482933663709,0.9878908674394606
 02/07  15:00:00,7.489999999999998,21.189339236277185,26.345393333227538,2482.104006991877,777.0589615392341,0.0,145.45846440413854,0.27270767797930706,1117.1912343431356,1117.1912343431356,0.7,0.9931136922035507,0.9895034157114874,0.9881639388805307
 02/07  16:00:00,8.336666666666666,21.18160131378689,30.240176074546934,2905.0614086487735,894.3106624191842,0.0,136.52410742761538,0.317379462861923,1253.2511728287916,1253.2511728287916,0.8,1.0016464397517286,0.9999225634782065,0.9994360529888445
 02/07  17:00:00,8.573333333333332,21.191500822703734,25.480222594454826,2310.0880065639644,709.9004304370039,0.0,152.99639660329464,0.23501801698352667,1090.8936006511497,1090.8936006511497,0.6333333333333333,1.0053226038003895,1.0043774209442224,1.0042464565847273
 02/07  18:00:00,7.800000000000003,21.180023669041645,22.783997000748595,2242.34821056903,674.4417276426401,0.0,152.635460740747,0.19321180596188633,949.7009630230928,949.7009630230928,0.5666666666666667,0.9983408327478515,0.9958051044281475,0.9949063639563221
 02/07  19:00:00,7.489999999999998,21.191936207361568,28.727996221721856,2513.155839404848,785.8702926343141,0.0,149.6992053507084,0.2515039732464579,1273.7221500240967,1273.7221500240967,0.65,0.9933985607175163,0.9897674548221483,0.9884349577974925
