Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 02/07  20:00:00,6.631666666666667,21.18180737448596,25.889696244025846,2356.2862556034656,746.9036344628468,0.0,149.4287948924626,0.2528560255376869,1144.1041963589248,1144.1041963589248,0.6166666666666667,0.9797584421190825,0.9730936317840386,0.970398709741962
 02/07  21:00:00,5.221666666666667,21.19556515584816,28.656785485611035,2164.671319857075,732.1114375250485,21.55812143307806,150.19586627310636,0.2490206686344682,1529.7108911620037,1529.7108911620037,0.6333333333333333,0.9570851140462079,0.9453810557170625,0.9404225359449617
 02/07  22:00:00,3.8316666666666674,21.178415215090627,26.83806382074324,1862.3358345305737,682.7089963854094,60.33245327056996,140.7671287200449,0.29616435639977545,1609.9280230386141,1609.9280230386141,0.6166666666666667,0.9343304566314955,0.9175618101534984,0.9103308045398214
 02/07  23:00:00,2.473333333333333,21.178466602985,34.706753230764186,2620.7913979144164,973.6153090537828,77.51682288874008,115.42223289476316,0.35948928109633904,1861.1455566020054,1861.1455566020054,0.9,0.9122682970379168,0.8907504297118999,0.8812268273323691
 02/07  24:00:00,1.7000000000000006,21.15455665315871,46.198634373853984,3303.531207216845,1253.7086348749674,93.21730459965703,104.17856660672834,0.2864973039303335,1641.0900905582896,1641.0900905582896,1.2666666666666666,0.8990958727023239,0.8747112092399845,0.8639697040408603
 02/08  01:00:00,0.821666666666667,21.15556022637621,66.06465221640907,3779.787023058096,1463.9734964863237,98.04004873037628,100.85952842370328,0.4141203693471495,1916.2411303312103,1916.2411303312103,1.3,0.885453622660818,0.8581508983841907,0.8458355084566496
 02/08  02:00:00,-0.3099999999999999,21.14396288327127,80.47205388290826,4109.29253977756,1633.186567640038,92.06956113923567,99.38401974122664,0.4647073331354076,2303.6151478993197,2303.6151478993197,1.4166666666666667,0.8666432375462025,0.835274789607379,0.8209654925849675
 02/08  03:00:00,-0.8583333333333333,21.157944257754536,69.08742020518216,3601.052190626682,1449.91413426151,70.66956157845662,108.25365998888778,0.41281113943208136,3039.360247103954,3039.360247103954,1.2833333333333334,0.8576811259320333,0.8241504924843699,0.8091124804755957
 02/08  04:00:00,-0.5316666666666668,21.14360556097036,74.78823258275423,4203.8008053671465,1674.291816327271,84.68971106040803,87.9241284648345,0.4791895685354667,2980.728381558135,2980.728381558135,1.4666666666666666,0.8623442091363767,0.8298711783293542,0.8153150175743445
 02/08  05:00:00,0.3099999999999999,21.143610373872818,73.70175072033818,4041.0931696885455,1585.5249876552714,93.35859147958624,95.07428741628517,0.44802881766851327,2659.344801033445,2659.344801033445,1.3833333333333333,0.8760438089378343,0.846652985479106,0.8335477390052277
 02/08  06:00:00,0.6,21.14283473900159,74.27155061799161,4114.612654185523,1606.0933179946717,91.42375304496058,94.18925626462762,0.39136965945178764,2648.3946381252526,2648.3946381252526,1.45,0.8809326826324617,0.8526639903363392,0.8400020694780073
 02/08  07:00:00,0.29,21.14482700355699,68.32476192171266,3898.8458202455577,1533.3603258580274,74.2627672460067,98.41313578689207,0.4186752887145477,2700.7202051944014,2700.7202051944014,1.35,0.8760920271966205,0.8466743588097059,0.833489703325095
 02/08  08:00:00,0.0,21.144656741124574,72.56468686565978,4209.465711479131,1663.2241653112505,70.4453424060659,90.07479647699394,0.4805136989255779,3029.075404942436,3029.075404942436,1.4166666666666667,0.871243012595453,0.840680012458295,0.8269769870521734
 02/08  09:00:00,-0.5683333333333335,21.163228411703454,71.02945483435148,3907.5290324790703,1564.7463853552995,62.809703228845734,99.9314401518711,0.47431176272135994,3710.4525581413286,3710.4525581413286,1.3166666666666667,0.8625650412134908,0.8299858177000179,0.8154849065476084
 02/08  10:00:00,-0.5316666666666668,21.14456269083308,75.05764676919635,4386.263139854223,1746.036764050019,53.28545530516896,87.6503786584542,0.4976353315483004,3289.5768262420092,3289.5768262420092,1.45,0.8624219872929312,0.8298729664666791,0.8153240543209199
 02/08  11:00:00,0.8783333333333333,21.144839357563253,67.7038796214152,4261.4943923126475,1649.3860946277914,29.50919914773463,93.33535374023545,0.44801204789637655,2872.8877528406233,2872.8877528406233,1.35,0.8850661760628031,0.857601830338181,0.8453464253161794
 02/08  12:00:00,2.836666666666667,21.139882756416146,69.48448874696102,4554.42932892061,1708.7816380858565,14.248367048568287,100.08437810433587,0.42619844986788985,1808.3444105257158,1808.3444105257158,1.3666666666666667,0.9164357970384096,0.8961986300013269,0.8869506841581575
 02/08  13:00:00,4.778333333333332,21.139425891121693,57.72300677890052,4735.036384641125,1640.881686495024,1.8082719712578332,100.745632268157,0.3652312622330004,1592.7167466113408,1592.7167466113408,1.3333333333333333,0.9481625414850665,0.9350261924941236,0.9288575612173936
 02/08  14:00:00,5.599999999999997,21.147281786182404,53.39321726944122,4983.0870907466415,1606.6884169154757,0.0,101.70584716607758,0.3569334476536466,1668.9372605507124,1668.9372605507124,1.2833333333333334,0.9621734412152202,0.9520900386763934,0.9473506089333404
 02/08  15:00:00,5.290000000000001,21.140295527223945,62.092938423788176,5299.467882362877,1732.7426472100337,0.004771935586197242,94.62212627605653,0.47178237972649184,2181.9419013782467,2181.9419013782467,1.2833333333333334,0.9573544919145821,0.9460039097351476,0.9409939708499582
 02/08  16:00:00,5.3100000000000005,21.14528710486951,51.86757247204413,4840.33361261486,1557.0936532362487,0.0,99.73414338533775,0.4273786468888335,1781.5834579202372,1781.5834579202372,1.1666666666666667,0.9574151883859476,0.9460327162205662,0.9410570589438808
 02/08  17:00:00,5.290000000000001,21.156754803036392,30.681498362101355,3579.1777823041807,1106.552343441562,0.7622157792145715,110.4456709107475,0.39523736819982264,1190.833160594493,1190.833160594493,0.8,0.9578713961762098,0.9463526092117545,0.9414281511230372
 02/08  18:00:00,4.6899999999999995,21.181151879370354,31.843583638954154,2694.2283466608346,950.6023052783173,21.198520886372226,122.45084301347177,0.3877457849326413,1661.2982890003914,1661.2982890003914,0.7666666666666667,0.948222461020572,0.934508407270559,0.9286678409510335
 02/08  19:00:00,3.8316666666666674,21.16381562546939,31.051744616057128,2925.1189184866325,1018.8913978262584,41.47117949814645,108.49506566272626,0.34727243418161297,1513.0194453114168,1513.0194453114168,0.8666666666666667,0.9344175214009435,0.9177410595310571,0.9104359156703203
 02/08  20:00:00,3.0416666666666665,21.175420409754693,34.332343108750116,2902.0630051181806,1042.1475558290008,58.19199684106159,109.00019446327296,0.26756653375226913,1789.4053705600274,1789.4053705600274,1.0,0.9212656360205409,0.9017578824806697,0.893072560080332
 02/08  21:00:00,2.49,21.16484181971918,31.605563724485663,2761.1292645107765,998.6561874951935,68.27574066432119,108.06360290844026,0.241963160277206,1603.6422616225886,1603.6422616225886,1.0,0.9123561263696677,0.8908950236918576,0.881296993415159
 02/08  22:00:00,1.9416666666666669,21.175031927008362,36.29438528595481,2859.445117226789,1064.2703551343702,78.29519794108047,108.23935368812454,0.3377679192410522,1861.4666996043966,1861.4666996043966,1.0,0.9033384238188087,0.8798680858989737,0.8693970266412268
 02/08  23:00:00,0.821666666666667,21.153281366950864,51.34221102374265,3404.678567108019,1310.7883492068393,90.80752839418275,102.35827113258327,0.37200858476649734,1653.476019009602,1653.476019009602,1.2166666666666666,0.8856717313980306,0.8583029965042461,0.8461365736095037
 02/08  24:00:00,0.3099999999999999,21.15527018091311,67.19746650587344,3800.396241630289,1481.2357270279713,98.8331632373506,100.0,0.36943506666278425,1901.8197555023828,1901.8197555023828,1.3666666666666667,0.87641133787453,0.847295455053666,0.8338760841926677
 02/09  01:00:00,0.8583333333333333,21.142873650452987,69.41315596490745,3918.7018806024494,1515.941178777717,101.04660233018856,100.0,0.3878694787176247,1649.1435733016483,1649.1435733016483,1.3833333333333333,0.8852511983516488,0.8581140988838468,0.8455902317725751
 02/09  02:00:00,1.1000000000000005,21.14869488837278,77.2689703628866,4103.732465017035,1588.375150560072,103.69163383199364,100.0,0.4654817576376302,1942.2007318788667,1942.2007318788667,1.3666666666666667,0.8892839694039433,0.863010027309651,0.8509113759184227
 02/09  03:00:00,0.8416666666666667,21.134377389625744,81.32442656865076,4174.6514078145565,1627.7358877133536,108.2753256272449,100.0,0.4621056399197808,1837.5319636809377,1837.5319636809377,1.4166666666666667,0.8852319522507842,0.8580448248799276,0.8456732451555632
 02/09  04:00:00,0.8583333333333333,21.144445270886525,79.80477336574685,4136.155178869825,1612.4184394841727,111.04807028871957,100.0,0.3749798138353794,2104.1569206624717,2104.1569206624717,1.5,0.8850316396198541,0.8578202083219622,0.8457050331954724
 02/09  05:00:00,1.1000000000000005,21.133334928665423,81.44507819824187,4240.2477613767805,1647.0592917892488,101.48641327705081,100.0,0.4975179893222622,1815.8450407840035,1815.8450407840035,1.3833333333333333,0.8891695121827795,0.8628688363070419,0.8508155318640666
 02/09  06:00:00,0.8416666666666667,21.147616781141828,73.46896662028259,4071.8274563250625,1584.9419391464037,84.355191153679,98.96384141154665,0.4352142895026373,2470.009349047819,2470.009349047819,1.3833333333333333,0.8851596546751972,0.8578547217994607,0.8456785484432692
 02/09  07:00:00,0.8583333333333333,21.144400996883977,71.6282002307079,4041.164563875944,1571.215196045644,79.95881271788669,97.9968737668028,0.45319602421139,2583.457211796929,2583.457211796929,1.35,0.8851189757613113,0.8577128807543084,0.8455641450307819
 02/09  08:00:00,1.1000000000000005,21.142807242950244,74.58754918737432,4165.930294234747,1612.1821922576542,87.59925283101165,95.6974607505665,0.429294870767519,2609.518328474543,2609.518328474543,1.4166666666666667,0.8891768534525959,0.8626806104584452,0.8508889002011265
 02/09  09:00:00,1.1000000000000005,21.139950521397516,78.44562584245568,4499.096703691653,1740.0261381538148,108.33829310255707,85.22212811258338,0.44414605226112885,3236.1615738692776,3236.1615738692776,1.5833333333333333,0.8892223073612614,0.8626350701920344,0.8508391589816082
 02/09  10:00:00,0.8416666666666667,21.14053280302568,77.756436851149,4533.902180030796,1758.7276492644924,94.86618379140636,84.70718166841661,0.4753316338913825,3205.0054570745083,3205.0054570745083,1.55,0.8852140273762463,0.8577369356047536,0.8455051503411785
 02/09  11:00:00,0.6,21.140524596110545,75.75339163830498,4566.244697620395,1777.8811759033827,60.7558765088221,85.57745868582494,0.47897378164570004,3120.443460746164,3120.443460746164,1.5,0.8812053360752379,0.8528133576089072,0.8401884407882725
 02/09  12:00:00,0.8583333333333333,21.138417943945008,77.09493717370744,4878.704830783046,1886.1129998076397,30.11222459240317,83.33333333333333,0.49359902204566847,3061.7339920656977,3061.7339920656977,1.5333333333333334,0.8853282145568033,0.8578908934824396,0.8456278442101336
 02/09  13:00:00,1.6683333333333337,21.14105057046721,72.31012693968889,4789.903715273565,1819.127954905806,7.062715852135481,86.12080951850389,0.4783371431178789,2857.8436536896183,2857.8436536896183,1.4166666666666667,0.8982671001845017,0.8736570988770078,0.8627032585809822
 02/09  14:00:00,3.078333333333333,21.142710231359672,68.51394405046246,4693.657508068469,1734.1778029435757,0.2335768598077806,91.64642625846618,0.3863361546700255,2705.7371386154864,2705.7371386154864,1.4166666666666667,0.9209621324759976,0.901467160425055,0.8927896534710544
 02/09  15:00:00,3.5900000000000003,21.136749206615708,75.88775205843099,5244.408897849441,1930.8296648218666,0.06861996360453128,85.14173326017948,0.46832363382056186,2789.774815452321,2789.774815452321,1.5166666666666666,0.9298466479689415,0.9122732779483903,0.9044975966688646
 02/09  16:00:00,3.868333333333333,21.13842880264155,75.44012473855567,5286.251821294101,1929.346742882983,0.06865976360817067,83.98455052731836,0.4765328569462742,2711.8189914296026,2711.8189914296026,1.5,0.9340443487501149,0.9174069897641317,0.9100400840481034
 02/09  17:00:00,4.709999999999999,21.13599414737814,60.640288859733374,4622.882468352773,1659.9297185904031,0.059052018669205696,98.12338409289272,0.40490203097356,1840.6926084516665,1840.6926084516665,1.3333333333333333,0.9477072306743839,0.9343143594626856,0.9282468960879068
 02/09  18:00:00,5.568333333333333,21.161750247356867,36.34601903131702,4082.8004071529135,1263.4888452827665,0.0,105.75912560924199,0.39615935485812753,1349.519503612308,1349.519503612308,0.9333333333333333,0.9617755101017637,0.9511729527023838,0.9465804317680596
 02/09  19:00:00,5.531666666666667,21.14475460179688,45.76610882230696,4696.9002231569675,1491.5173903528323,0.0,101.55189831254978,0.32118458265378996,1438.1638831924545,1438.1638831924545,1.2166666666666666,0.9618537045836576,0.951557562446385,0.9468224315071451
 02/09  20:00:00,4.4316666666666675,21.1357431281211,78.51554690573455,4410.792909477133,1612.400772665535,115.39251591701117,98.86308615288696,0.4615066193778135,2136.843137804657,2136.843137804657,1.4,0.943761829856473,0.9293612495610118,0.9230941138484218
 02/09  21:00:00,2.453333333333332,21.14293017335499,82.59693790008886,4318.102770027971,1640.1960106787692,126.48889051061539,100.0,0.4081794036288869,2086.177176215761,2086.177176215761,1.5,0.9123613348432313,0.891129693527967,0.8817482195563426
 02/09  22:00:00,0.8416666666666667,21.132207383039713,85.00579105047407,4247.829546701847,1657.430242492468,118.60768847282252,100.0,0.42551695504452347,1944.9173308008842,1944.9173308008842,1.5,0.8854437907739858,0.8581940080385883,0.8461320414883091
 02/09  23:00:00,0.6,21.141995551136404,74.41318156710055,4117.511921337351,1603.6759753739009,84.29647743998142,96.17484340964509,0.41929011379580156,2680.991350952379,2680.991350952379,1.4166666666666667,0.881373707882122,0.8530486558470778,0.8405036167331421
 02/09  24:00:00,0.29,21.143836782345883,74.82992353275773,4080.783076585421,1600.6864409301131,79.2714175413975,97.50321886708912,0.4453477135844889,2660.6348876261754,2660.6348876261754,1.3833333333333333,0.8765432004051295,0.8471105218014442,0.8341034967271205
 02/10  01:00:00,-0.5683333333333335,21.14748705617385,78.97979518448484,4229.866628730217,1687.884460605128,77.17486003550273,92.6789676028695,0.4576914251482689,3119.9887785052247,3119.9887785052247,1.4666666666666666,0.8627526970463476,0.8302400898264165,0.8157971564592172
 02/10  02:00:00,-1.41,21.14430977229981,73.22386744004419,4216.268169695188,1704.5353017130542,45.07423791071629,89.86004758657624,0.4968245354081714,3130.0303416639435,3130.0303416639435,1.4166666666666667,0.8489076072361853,0.8133018355580712,0.7974192717391166
 02/10  03:00:00,-1.9583333333333333,21.15206354839521,73.31788616291121,4106.471188926899,1673.8726106083077,25.900957616930462,96.51089606966671,0.45886975718853207,2998.835883066391,2998.835883066391,1.3666666666666667,0.8400673464462666,0.8025009206826917,0.7857979119369829
 02/10  04:00:00,-2.5100000000000002,21.167597383723237,74.24105377681443,3827.6872979326727,1588.2978870205072,39.42647873681006,102.76074184159073,0.4521515167260243,3887.418949905979,3887.418949905979,1.35,0.8313654299271517,0.7917631184922237,0.7742944657100986
 02/10  05:00:00,-2.49,21.14555289161312,87.85231974271906,4576.072759216965,1882.8986505083421,78.62834519985039,80.7774371596404,0.4754797375930672,3469.627527682313,3469.627527682313,1.7,0.8310449378187506,0.7914896221955974,0.7739205318584291
 02/10  06:00:00,-2.7683333333333326,21.15524062176088,91.75189392990293,4588.891777826043,1914.2663129543023,81.23760957495324,76.99610174750562,0.5773793748644503,3706.8724052009843,3706.8724052009843,1.65,0.8270494958264488,0.7865062002705228,0.7685427492177321
 02/10  07:00:00,-3.61,21.15891750431741,106.16852733899333,4866.665527117631,2058.5587470350333,81.3412901582432,77.32844971810225,0.5885766875656668,3073.067369761649,3073.067369761649,1.8333333333333333,0.813154259314963,0.7695744834584289,0.7502201886997352
 02/10  08:00:00,-4.158333333333333,21.154102142467977,118.61586965612962,5278.509788942198,2254.0903601830705,80.85756116402673,66.20274781909612,0.6689862609045194,3430.842751479699,3430.842751479699,1.9333333333333333,0.8043180705479196,0.7586828015433416,0.7384368415845014
 02/10  09:00:00,-4.400000000000002,21.156236002775234,98.33848200578905,4704.586472845378,2011.1695047689166,74.98992961602421,71.44724507588452,0.5812281287130239,3862.0205934069245,3862.0205934069245,1.7666666666666666,0.8004482935101095,0.754011162216718,0.7333987240283215
 02/10  10:00:00,-3.5733333333333333,21.160878080992543,102.95596188686334,4871.645118888117,2057.4167648511025,68.29420956979831,75.26177069258685,0.5947600609004072,3092.2454694261082,3092.2454694261082,1.7666666666666666,0.8134509349099818,0.7699033591047711,0.7505801337811107
 02/10  11:00:00,-1.6633333333333333,21.148793926409848,81.86844654468027,4506.788285845179,1834.019151557761,28.505862502458424,88.32401377418712,0.47888561856125406,3231.8353707673787,3231.8353707673787,1.5333333333333334,0.84413343392245,0.8074577907686161,0.7911869634599807
 02/10  12:00:00,0.5883333333333334,21.14304332422614,72.22840407862746,4420.11316966838,1725.004425519871,2.913326955879837,97.93724993771198,0.4455530945975122,2390.21440275216,2390.21440275216,1.3666666666666667,0.8803161124607922,0.851812884943309,0.8391252313164709
 02/10  13:00:00,2.268333333333333,21.144683583579788,68.63907415619195,4605.177523423957,1741.9055510098647,0.062086448575818944,100.0,0.41970826494258273,1679.9545246010252,1679.9545246010252,1.3833333333333333,0.9078500613537314,0.8857471514360403,0.8755712503698978
 02/10  14:00:00,3.368333333333333,21.132394573862552,68.2667934572799,4759.117434223811,1769.6534378532606,0.06254361336512365,100.0,0.3241185528512807,1437.3125064483252,1437.3125064483252,1.5,0.925636167796939,0.9074912777002155,0.8994538275249346
 02/10  15:00:00,4.468333333333333,21.14899057585016,55.55122787379293,4476.5531177246385,1612.58443929193,0.05729065327198287,100.0,0.3097910730075949,1602.909215562061,1602.909215562061,1.3833333333333333,0.9435366998409289,0.9293996623855345,0.9227940938399014
 02/10  16:00:00,5.3100000000000005,21.141072421086214,40.001842152587436,4537.422870280458,1431.2697456915953,0.0,100.33670990070978,0.3128103080721472,1187.8537927349294,1187.8537927349294,1.1666666666666667,0.9576624129452862,0.9464759417233233,0.9412486288601569
 02/10  17:00:00,5.8583333333333325,21.160130978788345,37.26681844551755,4151.758608922481,1280.5386644339023,0.0,105.92069210138126,0.37913029340779075,1338.6369110987437,1338.6369110987437,0.9666666666666667,0.9668088617369505,0.9573923384767404,0.9532340936008337
 02/10  18:00:00,5.531666666666667,21.173344461187604,28.02377425410109,2835.4404548882135,911.6652285228573,0.06914693074361708,130.83459674133016,0.345827016293349,1185.8154588741759,1185.8154588741759,0.7333333333333333,0.962264230668356,0.9516253344643535,0.9471775808500776
 02/10  19:00:00,4.6899999999999995,21.17550386351444,33.31678407778881,3126.4072641028138,1071.0734352620477,15.977923190056577,109.65243827493623,0.45173780862531887,1637.3867138538528,1637.3867138538528,0.7666666666666667,0.9482907016158655,0.9345652039888905,0.9287303895904188
 02/10  20:00:00,3.5733333333333333,21.16958149959995,29.327345231778533,2523.7789656684454,909.4340750888394,41.82309325831599,119.15267930065465,0.4042366034967266,1530.678948801421,1530.678948801421,0.7333333333333333,0.9305392392962006,0.9128906726584431,0.9052921696381634
 02/10  21:00:00,2.49,21.180893782859755,32.41336413982405,2560.8929011974224,951.3360231845508,52.782827403746325,117.11548753400244,0.41442256232998786,1806.4679085079872,1806.4679085079872,0.7666666666666667,0.9124887741271831,0.8908478910291411,0.8814482671735511
 02/10  22:00:00,1.0633333333333337,21.161595953869945,35.47041289430836,3016.660875113974,1139.2141779760038,43.17000749968486,106.03415989597413,0.3372956177657314,1586.4935957982857,1586.4935957982857,1.0,0.8899867862751346,0.8634753121157052,0.8517608545293747
 02/10  23:00:00,-0.3099999999999999,21.157193570304056,60.64611943479837,3817.773541910256,1499.649566237995,51.61230388078943,100.29720278521515,0.37106412576757736,1850.0220443506498,1850.0220443506498,1.3166666666666667,0.8670222453728216,0.8356319296551644,0.8214732671839166
 02/10  24:00:00,-0.8583333333333333,21.136068158057682,80.83850035597943,4226.515224998841,1689.976367385164,56.66144400290687,100.0,0.4530127348834301,1754.0431603594423,1754.0431603594423,1.4166666666666667,0.8579796131358146,0.8246763484326523,0.8096084966953007
 02/11  01:00:00,-0.8416666666666667,21.147943350205743,73.98019391776822,4096.8491905813225,1638.8345436253353,46.169173893528104,99.2549163753102,0.42434120433007755,2493.4815441399846,2493.4815441399846,1.4,0.8577994869652997,0.8243410835594908,0.8095213501288663
 02/11  02:00:00,-1.1683333333333334,21.137352017904114,73.86610638320688,4201.916953191076,1689.9036658336975,43.863803645524854,92.88994324730115,0.4175029398911717,2802.4268520012456,2802.4268520012456,1.4666666666666666,0.8530017348029487,0.8183652906096861,0.8029601064841816
 02/11  03:00:00,-1.3900000000000001,21.140071965105353,77.57385557854376,4514.440165433694,1814.9888323509876,46.101647096230316,84.23580955273489,0.3981963803328009,3273.5316032259375,3273.5316032259375,1.6166666666666667,0.8489313778470841,0.8133420882682816,0.7975662138045826
 02/11  04:00:00,-1.41,21.13915203962117,80.04859040006264,4622.804741591589,1858.6480486491128,49.65098367928605,83.33333333333333,0.4101147455319973,3298.4434331925377,3298.4434331925377,1.6666666666666667,0.8488880373024305,0.8133187531247773,0.7975144680927497
 02/11  05:00:00,-1.3900000000000001,21.140531369113805,76.058966126773,4422.674555299432,1779.0783851197803,49.885270227991185,85.01560389915265,0.4704087321236997,3285.792092010883,3285.792092010883,1.5166666666666666,0.8489228052867526,0.81333608897599,0.7974892980311528
 02/11  06:00:00,-0.8416666666666667,21.143518425133642,73.01217851056352,4258.499808407715,1703.0187857484516,50.410454892220315,89.17559501758164,0.49348950690548876,3164.3234388471446,3164.3234388471446,1.4166666666666667,0.8578505352068918,0.8242246360067714,0.8092402268147244
 02/11  07:00:00,-0.6,21.141209583850035,82.0092324273846,4639.561251951893,1849.9848219042053,56.07437251738479,84.34974565156223,0.47614422807586265,3187.819525545409,3187.819525545409,1.5833333333333333,0.8618997919532314,0.8291749975246893,0.8146553926766154
 02/11  08:00:00,-0.29,21.151631964401034,70.06505132486664,4046.1542929575276,1628.2648553091599,58.0094866518046,89.04774803417304,0.5547612598291348,3034.5653725929483,3034.5653725929483,1.3333333333333333,0.8669782870436865,0.8352375027756724,0.8212860338161827
 02/11  09:00:00,0.0,21.141730507672442,86.23193386151365,4677.978059976945,1855.3096135924561,84.3163455215164,83.83113913714004,0.5254898397656991,3265.4641298810325,3265.4641298810325,1.5833333333333333,0.8716824829420754,0.8410691655469126,0.8275864569336407
 02/11  10:00:00,0.3099999999999999,21.14511776499193,79.96249507635623,4558.992940771195,1799.3261875957335,66.08711223962241,84.61100939515578,0.5482206996244711,3132.607765700591,3132.607765700591,1.4833333333333334,0.8766468219819112,0.8471098424387533,0.8341152077493582
 02/11  11:00:00,1.4266666666666667,21.149674479136014,75.51837277013102,4634.518932103805,1793.7670984996544,29.463596974271688,88.06393733035983,0.5245236518962982,2856.049149701883,2856.049149701883,1.4333333333333333,0.8946028611888338,0.8690364146534606,0.8578463500556336
 02/11  12:00:00,2.7683333333333326,21.13971099703768,80.77173549369924,5015.33113616546,1878.574676302357,51.694556975601,85.09212980696921,0.4922214840495597,2817.9808308670536,2817.9808308670536,1.5333333333333334,0.9161567611889053,0.8955487084749194,0.8864625361628209
 02/11  13:00:00,3.868333333333333,21.148925558020313,52.751558150382316,3895.134376835455,1416.5103958745551,46.63319886170407,106.66666666666667,0.2995941341841075,1498.5374213854695,1498.5374213854695,1.2833333333333334,0.9338876897791415,0.9175866620455915,0.9099470808958141
 02/11  14:00:00,5.278333333333334,21.148369677089185,43.599007790548995,4574.359562791263,1486.8819199888276,9.724543799551663,93.52506001115192,0.31626035579166517,1457.8757631240985,1457.8757631240985,1.2666666666666666,0.9567610438080323,0.9454198965859043,0.9400564215325544
 02/11  15:00:00,6.668333333333334,21.1532848532755,34.111920260371434,4107.862833480502,1227.7460249715334,0.0,107.60245810196496,0.3229529597799592,1142.0289124101107,1142.0289124101107,0.9666666666666667,0.979491345068929,0.9730404364500255,0.970018421153277
 02/11  16:00:00,7.7683333333333335,21.166394602803408,32.91560056319413,3713.9341116445667,1088.819663546712,0.0,113.93399168750427,0.4010279783758753,1262.9171794279641,1262.9171794279641,0.8333333333333334,0.9973781333777519,0.9946216064090787,0.9936516511916633
 02/11  17:00:00,8.300000000000004,21.177652191288832,27.814706419510028,2966.546917109643,866.6273961636299,0.0,135.47394322359136,0.30274055388599364,1087.3965774065282,1087.3965774065282,0.6666666666666666,1.0065774240172893,1.0058321876416954,1.0057631810406114
 02/11  18:00:00,8.041666666666666,21.172442401779968,26.279456947477822,2548.5011589536675,766.3276665636947,0.0,146.39854035349134,0.25338583583673796,1094.914809054823,1094.914809054823,0.6166666666666667,1.002822282532013,1.001207929434842,1.0007659087876069
 02/11  19:00:00,6.353333333333335,21.169343056564415,30.81833877704257,2982.787316853964,926.1539002356029,2.322489527270515,133.89578448662078,0.2923642560718485,1361.0844617011658,1361.0844617011658,0.7166666666666667,0.9762052995221139,0.9687117771084385,0.9656129415139207
 02/11  20:00:00,4.6899999999999995,21.180562725892084,27.64444564992589,2159.1644601297226,754.1436002683586,39.098421091988385,138.66220937450245,0.2303307387356073,1517.6223249102375,1517.6223249102375,0.6833333333333333,0.9484026673074648,0.9349383470611508,0.9288804671336511
 02/11  21:00:00,3.5733333333333333,21.175966534950945,31.415215946685407,2245.180607049844,816.2514202743689,54.266766907278715,134.2887160621336,0.2656585406385131,1804.7121934755717,1804.7121934755717,0.7666666666666667,0.9306520987784531,0.9132054402630625,0.9054374776569549
 02/11  22:00:00,3.368333333333333,21.18533104508838,27.494980144233757,1903.9275870636934,707.0173092868006,51.1205243996931,142.15076918464985,0.2641283653343342,1597.4216229287144,1597.4216229287144,0.7,0.926124396516369,0.9075497166527368,0.8995136599014423
 02/11  23:00:00,3.9000000000000017,21.174821185433483,32.39676335748913,2491.5639109313565,901.1140405506387,75.26116470717166,117.1935249836138,0.4140323750819309,1829.8829648497442,1829.8829648497442,0.8,0.9351833221691279,0.9185713281674239,0.9114344582750545
 02/11  24:00:00,3.3316666666666666,21.18100216972476,28.636495779525212,2199.7967995679533,803.3563749813827,72.01875012759719,124.90280127728018,0.3754859936135991,1627.3504124122833,1627.3504124122833,0.7,0.926431937909493,0.9078782201141318,0.8998706420355175
 02/12  01:00:00,3.058333333333333,21.170597277869362,34.034717633627636,2806.6428240586656,1006.0353713722324,91.50960791046776,102.75379502434765,0.4862310248782617,1866.2239255302293,1866.2239255302293,0.8,0.9212708674419908,0.9015755383012963,0.8930493517893612
 02/12  02:00:00,3.299999999999998,21.167295933452674,36.90757529037493,2936.234570327507,1053.0060191180723,95.53666948044552,108.26239061120135,0.3460981758071989,1628.5884021578674,1628.5884021578674,0.9833333333333333,0.9252281313656036,0.9066244639989688,0.8983605401541295
 02/12  03:00:00,3.299999999999998,21.146530781324277,71.40676859524027,4276.013823001017,1587.7848109188656,133.43849425503416,93.33333333333333,0.4233670911341383,1851.9149853528036,1851.9149853528036,1.4833333333333334,0.9248917651370658,0.9065968885144827,0.8981058810814313
 02/12  04:00:00,3.299999999999998,21.14434900860517,72.71040693716309,3993.3909550656554,1493.0592655249982,115.51947247658462,106.66666666666667,0.40511010022751875,1612.1008155522245,1612.1008155522245,1.3333333333333333,0.9248216045888558,0.9065040529560142,0.8981759066345202
 02/12  05:00:00,3.299999999999998,21.140888270667137,78.63532787896445,4289.462452069637,1603.208604882181,130.1251855216265,97.60605166052228,0.4423060790396016,2082.4817241851933,2082.4817241851933,1.45,0.9248455180803322,0.9063569766482965,0.8981540699231042
 02/12  06:00:00,2.7316666666666674,21.141466570840723,76.95136792616795,4217.306783886309,1583.2469426282637,129.2635134329855,94.18059437662893,0.42144382705253347,2712.837585320665,2712.837585320665,1.45,0.9160283309553687,0.8954319523809503,0.8862993154573383
 02/12  07:00:00,2.200000000000001,21.14165200987517,74.92284310856506,4345.310855401757,1644.6831080511402,123.72952245920455,87.1188580655198,0.4540121673720437,3214.7663287228074,3214.7663287228074,1.5,0.9070834809210191,0.8844528982055855,0.8744143990152119
 02/12  08:00:00,1.9416666666666669,21.13853538679281,80.83991709992193,4646.357316955286,1770.7649511438492,130.48060004012075,83.33333333333333,0.4275966307146286,3306.7336666103843,3306.7336666103843,1.6666666666666667,0.9029876767275762,0.8794855527705483,0.8690697976548962
 02/12  09:00:00,1.7000000000000006,21.143247764540863,73.91315640260589,4242.815527132404,1620.4884490491863,110.13911242718268,90.634141768283,0.45345028325106995,3189.0120198896407,3189.0120198896407,1.45,0.8989969641522424,0.8745657693607541,0.8636940268863905
 02/12  10:00:00,1.9583333333333333,21.142314191756945,75.86785075053487,4183.309566113802,1593.3996005608153,105.4607409006962,95.84086129080728,0.4317189156479459,2660.2137948955615,2660.2137948955615,1.4166666666666667,0.9030755472254003,0.8795675324055867,0.8691676579200204
 02/12  11:00:00,3.6466666666666665,21.146643512779224,67.80078432361276,4155.145958080535,1533.9407767088262,96.57446763720138,99.2231374056209,0.40817432468362835,1987.490968621194,1987.490968621194,1.3666666666666667,0.9294970303476267,0.9121206210245575,0.9041712153664978
 02/12  12:00:00,6.136666666666667,21.146018129127594,41.8877925215135,4814.931049576225,1487.2069886695454,0.0,94.67225385286359,0.35749449104456116,1327.0910705053457,1327.0910705053457,1.1833333333333333,0.9702588518471412,0.9618027727207215,0.957932460912354
 02/12  13:00:00,8.078333333333335,21.150348683660923,35.496229774145235,4274.175309992324,1249.5784700601055,0.0,108.01683266902565,0.3298397645653814,1097.5616373461366,1097.5616373461366,0.9833333333333333,1.0003782370393555,0.9986647124346464,0.9977393679935987
 02/12  14:00:00,8.900000000000002,21.174069025932102,31.60634771191075,3344.726993680501,990.1298846631852,0.0,124.6211283815755,0.37689435809212235,1244.2141706998232,1244.2141706998232,0.8,1.0066538961006475,1.0059990207249003,1.0059990207249003
 02/12  15:00:00,9.468333333333332,21.18389683499738,26.28246567414493,2566.0591813593046,767.4408509015522,0.0,139.34006457817574,0.2699663437757879,1087.674437160783,1087.674437160783,0.6333333333333333,1.0067060026064676,1.0060522662091258,1.0060522662091258
 02/12  16:00:00,10.0,21.173959277972997,30.048832897850364,2944.2878274715617,878.2992798700815,0.0,0.0,0.2924603547502179,1237.6416001388418,1237.6416001388418,0.6833333333333333,1.0066894716850978,1.0060406196746023,1.006029388872251
 02/12  17:00:00,9.69,21.188054406953654,22.171792181449586,2104.052475000167,631.3540784124341,0.0,156.82206936574087,0.21588965317129546,936.1308645819875,936.1308645819875,0.5,1.006976965640505,1.00631105383388,1.00631105383388
 02/12  18:00:00,9.141666666666667,21.19538464118869,18.568116598157477,1783.1621787796655,532.30132179709,0.0,163.2201107671309,0.18389944616434548,781.9517827617584,781.9517827617584,0.4,1.007058228249739,1.0063949886419892,1.0063837940047253
 02/12  19:00:00,8.590000000000002,21.183211446791802,22.959457630946726,2338.5557015143804,687.527706709733,0.0,149.95941383678746,0.25020293081606254,938.9177436556582,938.9177436556582,0.5,1.0070400121180294,1.0063608076616788,1.0063586622668377
 02/12  20:00:00,6.905,21.180802065825205,23.744002361583533,2463.5697704579447,742.1910028009748,0.0,145.83614349676614,0.25052317785086775,983.9921346532003,983.9921346532003,0.5333333333333333,0.9856297881248354,0.9802289612683487,0.9780840700948431
 02/12  21:00:00,5.290000000000001,21.16716582857964,24.072311664585758,2229.1136550050255,722.1918251911098,1.7831691869486652,152.0822233859095,0.20242107653052788,1025.0572645260697,1025.0572645260697,0.5833333333333334,0.9580794977934486,0.9466311467488323,0.9417123852965058
 02/12  22:00:00,4.4316666666666675,21.18322708613815,30.763384881708728,2235.537123669127,802.9969652530332,37.63541671898411,138.7883194820674,0.2682696827287979,1731.8499559956088,1731.8499559956088,0.7166666666666667,0.9441416513302356,0.929727578786045,0.923319728513699
 02/12  23:00:00,4.158333333333333,21.180536761270993,27.456655739770618,2037.8967773274094,743.7476304422851,25.925190278352325,143.8196553030991,0.2765447544128031,1499.3157523363145,1499.3157523363145,0.6666666666666666,0.9389867961901823,0.9233631771556222,0.9165139717743315
 02/12  24:00:00,4.709999999999999,21.19165853291309,30.38424046377622,2334.0157904830394,834.5011110453994,24.3862246496859,135.15414694559271,0.32422926527203644,1682.0352409932996,1682.0352409932996,0.7166666666666667,0.9478957303525694,0.9341455422913606,0.9282705955640976
 02/13  01:00:00,5.0,21.17833240290329,27.510352076889255,2209.575677996735,776.9158950873774,27.30397575825494,137.6146927423583,0.2902639114477296,1472.3711241265291,1472.3711241265291,0.6833333333333333,0.9527051509837449,0.9401156376536605,0.934656236380442
 02/13  02:00:00,4.6899999999999995,21.18982632618769,28.97378330447468,1877.6336913626717,687.4608317477763,40.67712051077917,149.44944674417383,0.24524519806129863,1752.2871965079262,1752.2871965079262,0.6666666666666666,0.947931506585266,0.9342624849848673,0.9283404099187584
 02/13  03:00:00,4.141666666666667,21.169420957012342,30.058374340713574,2489.328197647708,879.4902079146989,71.55024393869404,118.44030538002434,0.3363180672582184,1584.137850833574,1584.137850833574,0.8166666666666667,0.9389238808691146,0.9232914994006362,0.9164520816645841
 02/13  04:00:00,4.158333333333333,21.17392063659987,35.824217692602915,2958.3327226198944,1041.6318844699385,83.64346304792646,107.63331577633994,0.3243739307568665,1807.2018416057385,1807.2018416057385,1.0,0.9386160878411245,0.9230406227523901,0.9160862773352083
 02/13  05:00:00,4.400000000000002,21.16423211887188,31.383527512358363,2812.584846521787,970.1523298855556,71.36651536918302,108.72771478989942,0.35972011715135466,1560.9710642615141,1560.9710642615141,0.8666666666666667,0.9427966719758221,0.928067467141614,0.9215929532904557
 02/13  06:00:00,3.8316666666666674,21.17692246049658,33.16109795460738,2804.6396828492425,988.2222209495509,60.57020476532836,110.73999134916431,0.44630004325417855,1776.559026764926,1776.559026764926,0.7666666666666667,0.9340865444791479,0.9173203141632699,0.9100592503201118
 02/13  07:00:00,3.299999999999998,21.157811941782107,38.085601499445275,3245.374830881246,1168.5807652516255,60.576589803920214,104.33524400317945,0.29450119289323773,1553.8189959780584,1553.8189959780584,1.1,0.9250651480499014,0.906457745282517,0.898198887297886
 02/13  08:00:00,3.299999999999998,21.168191965313085,40.4887741084323,3239.667302494211,1176.3200945644278,70.78068873138834,105.51544087143306,0.3595604964998906,1794.1122399587373,1794.1122399587373,1.0666666666666667,0.925008175139008,0.9063762926279504,0.8981151459745955
 02/13  09:00:00,3.0416666666666665,21.161485820199267,34.74665251843911,2971.6116475011213,1074.2806279680676,76.31314529503831,106.24982338912687,0.3476782611553469,1595.4703246159847,1595.4703246159847,1.0,0.9210056871463973,0.9015182548951921,0.8927880850002291
 02/13  10:00:00,3.058333333333333,21.171384773729834,37.61822851975591,3090.9920154900233,1124.8594018361732,66.62636752720685,106.95504987086605,0.37629848718535835,1798.271859512112,1798.271859512112,1.0,0.9208536345147309,0.9013153942896145,0.8925912825552126
 02/13  11:00:00,4.178333333333333,21.159061215162875,35.10800834704362,3199.052691529725,1121.8280468668831,56.81850915554084,104.84697279089157,0.35058639919462414,1525.8028383990697,1525.8028383990697,1.0,0.9385601233724487,0.9229682208023113,0.9159982556176968
 02/13  12:00:00,5.568333333333333,21.164658050196564,34.06406246886992,3896.1948187360204,1189.7400251620725,0.0,106.56854812503978,0.31889238364665906,1348.325532446081,1348.325532446081,0.9333333333333333,0.9613370366390337,0.9507395298171762,0.9460982491850749
 02/13  13:00:00,6.668333333333334,21.171464457050323,27.858009736570107,2892.5237941302057,896.5022392028214,0.0,132.27956296798754,0.33860218516006224,1143.8054611463338,1143.8054611463338,0.7333333333333333,0.9791222332221516,0.9723856780798493,0.9696396699009567
 02/13  14:00:00,7.510000000000002,21.198475446726132,28.751859696603518,2512.449084175835,787.9067756790977,0.0,149.49129118113146,0.25254354409434276,1273.684537983448,1273.684537983448,0.6333333333333333,0.9930803564030379,0.9894042260073199,0.9880500706660545
 02/13  15:00:00,8.058333333333334,21.180482236354216,26.20672838513384,2528.0111997209156,764.1015188968773,0.0,146.66660394271403,0.2666669802864298,1094.3191854590075,1094.3191854590075,0.6333333333333333,1.0018820654003486,1.0001911587753314,0.9997262285617875
 02/13  16:00:00,8.610000000000001,21.187776178294186,28.99679388517455,2634.180550087249,803.2937334375085,0.0,147.3572646543874,0.26321367672806323,1237.4926731717271,1237.4926731717271,0.65,1.0065120322110526,1.0058428155603798,1.0058411842686856
 02/13  17:00:00,8.900000000000002,21.17188810895261,26.596552191670447,2649.554570824991,789.7190529034688,0.0,143.72071325012362,0.267214215686977,1081.2282592813485,1081.2282592813485,0.6166666666666667,1.0065493205503853,1.005902485868167,1.0058915080993291
 02/13  18:00:00,9.158333333333331,21.209698552628687,21.80367323673348,1991.1755119335214,606.0479128907358,0.0,160.02936189441692,0.1998531905279153,930.6481132908151,930.6481132908151,0.48333333333333334,1.006732030658075,1.0060677623809984,1.0060677623809984
 02/13  19:00:00,8.831666666666669,21.21309563715168,14.664504889380586,1357.2342631608265,412.3426643075532,0.0,172.23139147107642,0.13884304264461772,627.1725062034639,627.1725062034639,0.3333333333333333,1.0070228072742797,1.0063503178875084,1.0063503178875084
 02/13  20:00:00,6.285,21.170262687436434,27.286244602084665,2280.818291288085,728.8845767605249,17.05223242085798,149.9272154122368,0.21397588079742977,1047.2893912343795,1047.2893912343795,0.6333333333333333,0.9761324157090416,0.9686857295291468,0.9656050072049529
 02/13  21:00:00,4.141666666666667,21.176152556170077,32.92522667906151,1883.3510681866255,698.7441001076811,63.502552363686135,153.1217799850448,0.19977346134004714,1385.5866548130168,1385.5866548130168,0.7,0.9392081540244239,0.9235707083300946,0.9168310044796596
 02/13  22:00:00,3.5900000000000003,21.18165454312039,36.42384628301151,2075.011261620506,771.4700352194483,62.80520626275113,146.67911390350318,0.25084095376840515,1610.4678211623507,1610.4678211623507,0.7,0.9302772392588221,0.9126887309128224,0.9050020585291276
 02/13  23:00:00,2.163333333333333,21.181525894649436,26.268137803223695,1690.0790196644627,648.4825590632885,50.510591477541084,147.61501271671386,0.23912469483261892,1640.5190187640276,1640.5190187640276,0.6666666666666666,0.9079510421573836,0.8853915678985387,0.8754706510679122
 02/13  24:00:00,1.1000000000000005,21.170046481023228,31.276121423560646,2399.9653113243935,924.105006233114,72.30201292280294,117.56043425078013,0.37493578522757187,1666.312475274979,1666.312475274979,0.8333333333333334,0.8895709399773994,0.8629528102750434,0.8511943011520771
 02/14  01:00:00,0.8416666666666667,21.173957010405477,38.1321622802671,2887.5698575541446,1105.0124557415263,84.4446583904718,106.46088981825518,0.3906352481023275,1905.9598294293792,1905.9598294293792,1.0,0.8854246325812197,0.8579909402281968,0.8457289266914906
 02/14  02:00:00,0.6,21.16063979556279,38.454022081052095,2998.3351177400514,1150.3716475169213,83.43869299022849,103.89888882894503,0.37143852429971874,1666.6518909320878,1666.6518909320878,1.0666666666666667,0.8812712133224014,0.8529422000929131,0.8402893630792945
 02/14  03:00:00,0.8583333333333333,21.157101857766673,62.49737533778168,3784.97627670705,1462.8438989280824,86.09670468264714,100.68730142307835,0.38465967195157635,1875.3595394401527,1875.3595394401527,1.3166666666666667,0.885115534880076,0.8578271960616688,0.8454289158138845
 02/14  04:00:00,1.1000000000000005,21.140114495477984,77.0126114200404,4247.657243456166,1649.6496392704644,73.136456438151,99.89487163113516,0.42965517060382014,2076.828132300699,2076.828132300699,1.4166666666666667,0.8890518332369067,0.8626954730329576,0.8508365546944797
 02/14  05:00:00,1.1000000000000005,21.14053937799764,76.39859613556935,4260.662952523826,1654.0653582032112,65.59849095813567,99.96303187228382,0.4697041966989322,2035.2456738402059,2035.2456738402059,1.3666666666666667,0.8890727430688237,0.8627218033336016,0.8507484438729551
 02/14  06:00:00,1.1000000000000005,21.135678227264716,75.71581668074106,4253.111022338953,1650.3831428751305,65.52610088498781,98.48328437051191,0.4686321576401903,2190.296411042915,2190.296411042915,1.3666666666666667,0.8890558562763078,0.8626189599823916,0.8507400847819179
 02/14  07:00:00,0.8416666666666667,21.14897807126624,60.18429309641944,3835.799030421482,1485.8630062790196,58.18765879638095,101.35076985502016,0.35455799564981194,1943.2439186274494,1943.2439186274494,1.3333333333333333,0.8851582032183629,0.8578998183359191,0.8455762486025016
 02/14  08:00:00,-0.019999999999999993,21.150779945030553,71.04681627397719,4032.9090680174927,1587.7241541476003,61.848766074914124,100.0,0.399911194224969,1863.661253406644,1863.661253406644,1.3666666666666667,0.8714141249736997,0.8412457800596196,0.8272835379326035
 02/14  09:00:00,-0.8583333333333333,21.14504557979252,77.26475570050884,4013.7305097982376,1613.8067824970171,58.137516940572816,103.95833144741523,0.4387599279651126,2365.182488588161,2365.182488588161,1.3666666666666667,0.857569572478626,0.82418781774186,0.8090453746114288
 02/14  10:00:00,0.03666666666666664,21.143846157783322,69.60497254641528,4019.516764333408,1583.6404885017434,54.366474881847026,99.15512743778817,0.40326353387372804,2024.7236524003488,2024.7236524003488,1.35,0.8710203968583515,0.8406643723191267,0.8268438031777222
 02/14  11:00:00,2.5466666666666673,21.141305709335803,71.20200992653163,4367.114704138965,1650.4402367249204,60.307329937147344,97.97571580218668,0.4325990115123066,1903.2841673277521,1903.2841673277521,1.4,0.9114476858119784,0.890107268828981,0.8803954608771937
 02/14  12:00:00,4.778333333333332,21.14189926008901,61.8228091843645,4762.038850492598,1649.418671273321,36.186421078015115,94.4040910036881,0.38200163452611263,2015.979326299417,2015.979326299417,1.3833333333333333,0.9480476477132075,0.9347632980574351,0.9288158894335504
 02/14  13:00:00,6.168333333333334,21.14197192488241,41.355141559344254,4503.068031336183,1414.9090158143783,0.0,106.73038427257048,0.22373484816132969,1152.929415490688,1152.929415490688,1.2166666666666666,0.9708165278265647,0.9626799684452726,0.9588251852457828
 02/14  14:00:00,7.2683333333333335,21.144264289772526,42.10447073588571,4892.683286888726,1476.339061358823,0.0,95.39897840888267,0.3857160817462806,1271.8603774416526,1271.8603774416526,1.15,0.9886743428453103,0.9843174358866957,0.9823773416193988
 02/14  15:00:00,8.368333333333332,21.15508672119694,32.25804858365267,4034.903249549934,1146.9964668292685,0.0,109.31599336390516,0.29636443611444696,1080.8970794166994,1080.8970794166994,0.9333333333333333,1.004178524587472,1.0031823057370235,1.0028162335913398
 02/14  16:00:00,8.900000000000002,21.16820222443003,32.535169662657935,3632.4364084446693,1056.5179519007584,0.0,117.18169539367433,0.38443603804498966,1233.172631780482,1233.172631780482,0.8333333333333334,1.0063971798308151,1.0057598306674693,1.005737674852254
 02/14  17:00:00,8.590000000000002,21.192880559439423,25.901859454209614,2401.695065011606,740.4034154436631,0.0,149.32282106604845,0.25338589466975786,1084.8115954165,1084.8115954165,0.7,1.0065175972846407,1.0058739008322664,1.0058739008322664
 02/14  18:00:00,7.7316666666666665,21.17650987753744,26.66430539968159,2596.1089431092987,795.0604605295495,0.0,143.6859107310534,0.269988209135267,1103.6388077356598,1103.6388077356598,0.7,0.9976358720035451,0.9949517259083892,0.9940264572698745
 02/14  19:00:00,6.631666666666667,21.17353615997933,34.38969036789909,3925.082055948606,1176.1688625162199,0.0,109.8962098776946,0.33213660127807293,1307.435733476809,1307.435733476809,0.9166666666666666,0.9797607313709195,0.973190820076202,0.970384480738927
 02/14  20:00:00,5.841666666666666,21.144419728022633,47.10022448553427,4821.0079903409915,1530.1205570133363,0.0,100.56320934612678,0.3505897043815806,1421.5006361295707,1421.5006361295707,1.2166666666666666,0.9663247901260629,0.9570802329172453,0.9528136462410806
 02/14  21:00:00,5.599999999999997,21.141788309659894,60.625717767685515,5218.512331898208,1688.0046033745793,0.0,97.27472223760724,0.4632549831733522,2144.842451861595,2144.842451861595,1.25,0.9620902901965661,0.9517655361128815,0.9473281526848021
 02/14  22:00:00,5.599999999999997,21.14030466572589,55.97667860233684,5070.876958280811,1641.84544448992,0.0,100.55530940287417,0.3728647369860695,1779.9028572909297,1779.9028572909297,1.3,0.9620758075801138,0.9519070253231586,0.947364219123488
 02/14  23:00:00,5.8583333333333325,21.146290544289442,39.1478583671469,4315.641562371989,1355.6808331620682,0.0,107.76422333514834,0.30997424804935275,1166.3418198076868,1166.3418198076868,1.0833333333333333,0.9661873831955682,0.9569284389255243,0.9526141115985867
 02/14  24:00:00,6.409999999999999,21.15231395397043,37.31663887551818,4440.184608075502,1340.1793746227493,0.0,97.92484914956981,0.353073746249828,1308.3033901477672,1308.3033901477672,1.0666666666666667,0.9750692591889204,0.9676136512002891,0.9642999190586298
 02/15  01:00:00,6.6999999999999975,21.16923439837619,29.445632511698804,3346.754807710874,1006.6965851508199,0.0,120.65816483517992,0.3415530189957108,1135.659768812225,1135.659768812225,0.7666666666666667,0.9799637799357865,0.9734761717540529,0.9707770927517535
 02/15  02:00:00,6.6999999999999975,21.18125531310974,30.381652223976893,2867.80379798417,914.1102970593863,0.0,135.29147486804285,0.3235426256597857,1300.0630956423888,1300.0630956423888,0.8,0.9799161574513265,0.973399503220366,0.9707425062611107
 02/15  03:00:00,6.39,21.191322078564948,25.991512722151665,2331.7481720630963,755.9669560195397,0.0,148.54170327635225,0.2572914836182387,1150.0005917246187,1150.0005917246187,0.7,0.9751680790014382,0.9675974031175137,0.9644625972788711
 02/15  04:00:00,5.531666666666667,21.190832189343656,28.579584597942063,2310.01217492108,774.8708497321061,0.6750369587619823,150.9922642898095,0.2450386785509526,1378.439874659834,1378.439874659834,0.7333333333333333,0.9614970672849925,0.9508606177476224,0.9463492933851495
 02/15  05:00:00,5.0,21.20631760883814,25.061747228234754,1764.74774374049,638.9397485072008,10.803033187281105,156.59320651351103,0.21703396743244482,1397.4632845491312,1397.4632845491312,0.5833333333333334,0.9525375669321742,0.9398753360283039,0.9344621592037522
 02/15  06:00:00,4.4316666666666675,21.18343471533684,30.566679708186403,2347.1884070959445,863.0292819923282,18.461745061896337,133.5562805769992,0.332218597115004,1660.005739633304,1660.005739633304,0.8,0.9436185567236455,0.9290236082993207,0.9227163169707688
