Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 02/15  07:00:00,4.158333333333333,21.182372602917255,27.44909324804802,2229.081311554443,815.3765957484223,13.12967948556237,135.75457322591885,0.3212271338704057,1446.4956764571834,1446.4956764571834,0.7,0.9385545024056146,0.9228325745405903,0.916016064652034
 02/15  08:00:00,4.141666666666667,21.167000760674462,34.301992210076875,3146.1106699772213,1115.6851341950419,10.69154159043838,110.21616855376266,0.38868783616525066,1634.7833404077041,1634.7833404077041,0.9,0.9386607541376079,0.9230251805316818,0.9161559563722155
 02/15  09:00:00,4.158333333333333,21.15769837023357,41.043111303377394,3432.046156824538,1228.6146938938753,51.59742334929668,108.00072215724501,0.32021101171139243,1503.0562733504012,1503.0562733504012,1.1,0.9384376662072921,0.9228379354367866,0.9159835014798823
 02/15  10:00:00,5.0200000000000005,21.16278089805841,39.17983595622743,3554.5857405386514,1195.3077797041917,51.71911156293803,105.68949436277397,0.41180683016583325,1567.2163138101955,1567.2163138101955,1.0,0.9521384174501271,0.939535190777441,0.9340528108335338
 02/15  11:00:00,5.290000000000001,21.170694466888314,29.395491895054484,3253.3176382231836,1018.5505067595278,0.0,120.53403292593791,0.33972514434875645,1184.4840000294284,1184.4840000294284,0.7666666666666667,0.9573603253909617,0.9458530596794679,0.940881999115357
 02/15  12:00:00,5.0,21.149266128915947,58.56741826136284,4096.8916251779865,1461.5025959518084,125.28928438934271,93.51750304807014,0.3513344851693505,1794.7272766698404,1794.7272766698404,1.4333333333333333,0.9521435178037191,0.9399538357348427,0.9342398815253984
 02/15  13:00:00,5.3100000000000005,21.156038644592332,33.329453486993835,3809.2544909628045,1189.8363903003622,0.0,111.23572120950404,0.37927183795833985,1182.703073334669,1182.703073334669,0.8666666666666667,0.9570701425081418,0.9456234955392875,0.9405347731057302
 02/15  14:00:00,6.736666666666666,21.169756859567695,32.38156242072787,3473.9786069436727,1066.7773116936519,0.0,117.86695183239954,0.4106652408380022,1294.6623041554203,1294.6623041554203,0.8,0.9795768927804199,0.9729959803774002,0.9703102548614925
 02/15  15:00:00,8.626666666666665,21.18794783458577,25.68486560319445,2377.8947061790986,726.2975345138822,0.0,151.21341313450694,0.24393293432746532,1082.208459237862,1082.208459237862,0.6166666666666667,1.0047589954310117,1.0037582256815614,1.0036028937918293
 02/15  16:00:00,10.020000000000003,21.17593607626647,29.91204005224954,2897.282239388306,870.8911397790048,0.0,63.84734900915503,0.30308478680938294,1227.8130091610296,1227.8130091610296,0.6666666666666666,1.0061750555566948,1.0055154461467422,1.0055154461467422
 02/15  17:00:00,9.411666666666665,21.18384240348159,26.379828914956967,2563.3688937673664,771.5846578268519,0.0,110.54342562477642,0.25736790453054875,1080.6188188879971,1080.6188188879971,0.6166666666666667,1.0063131201154476,1.0056637336272227,1.0056533045677134
 02/15  18:00:00,7.473333333333334,21.181658814926372,26.585564897343613,2608.0975115293245,794.7480468323791,0.0,143.36593297035435,0.28317033514822815,1112.7628512239996,1112.7628512239996,0.6333333333333333,0.9934394203477644,0.9898793935884027,0.9885700510524139
 02/15  19:00:00,6.6999999999999975,21.192856402772087,26.48585247763596,2361.6014337058537,749.8408604110017,0.0,151.68800984498384,0.22835155830446982,1141.9633207038858,1141.9633207038858,0.6,0.9802417377011249,0.9737407144679157,0.9711039096636784
 02/15  20:00:00,6.39,21.184840310622388,25.834238736825363,2345.3213668556227,744.2555215252523,0.0,149.9119768939765,0.2504401155301175,1153.1856049705145,1153.1856049705145,0.5833333333333334,0.9753567685377421,0.967765989893514,0.9646417194547144
 02/15  21:00:00,5.841666666666666,21.1854236281119,29.394449492043652,2599.5040760158636,842.2820685645365,0.0,143.8926294455664,0.28053685277216805,1340.6688086482502,1340.6688086482502,0.6833333333333333,0.966365527435757,0.9567848756218562,0.9527596036118465
 02/15  22:00:00,5.599999999999997,21.196074582132947,25.493507100636627,2207.5808919712154,720.0300382594305,0.0,152.88065331424195,0.23559673342879023,1182.244403814012,1182.244403814012,0.5833333333333334,0.9623063564716999,0.9518057709642499,0.9473716840891189
 02/15  23:00:00,5.599999999999997,21.184030679274997,29.024835861093614,2498.6662966513954,814.7418784759808,0.0,147.1129446563392,0.2644352767183039,1348.9308545481836,1348.9308545481836,0.6666666666666666,0.9622456002859586,0.9517463066681378,0.947307347718325
 02/15  24:00:00,5.599999999999997,21.192035201820584,25.70859435189737,2273.907418243213,737.1161177146197,0.0,151.00667278733897,0.2449666360633053,1180.0386557995594,1180.0386557995594,0.5833333333333334,0.9622362986283046,0.9517349862747051,0.947295099813666
 02/16  01:00:00,5.290000000000001,21.189952455849205,28.737376687293573,2341.2880753532886,777.868279057748,5.620893615990641,149.61747661173553,0.25191261694132233,1420.4906489934494,1420.4906489934494,0.6833333333333333,0.9574157706881572,0.945857076012243,0.9409346161021316
 02/16  02:00:00,5.3100000000000005,21.190744383698082,25.845471505182914,2298.887393817821,748.7594205797836,0.0,149.81410968407963,0.2509294515796018,1189.9166243779844,1189.9166243779844,0.6,0.9572089128131522,0.9456029364411527,0.940659327778513
 02/16  03:00:00,5.599999999999997,21.17633959027116,26.69069193903853,2314.353932835742,759.0591690877098,0.0,152.2323117906609,0.23771823988391566,1179.9565586957249,1179.9565586957249,0.6333333333333333,0.962128087554159,0.951652131268557,0.947187421652234
 02/16  04:00:00,5.290000000000001,21.19103518078297,25.102588354263595,2013.4788080630426,674.9886726427128,6.0094385679435,156.28659259706959,0.21856703701465202,1253.9002357879228,1253.9002357879228,0.5833333333333334,0.9574892373180659,0.9459381372434075,0.9410222399169669
 02/16  05:00:00,4.6899999999999995,21.171856997845968,34.32155376378609,2651.385639686567,932.2047011668917,101.8257512777893,115.84888058049198,0.32761691561730555,1622.2895436814447,1622.2895436814447,0.9166666666666666,0.9475824576900116,0.9340076528868837,0.9280079804132845
 02/16  06:00:00,4.400000000000002,21.16495333982439,41.368381417312655,3062.2674539821605,1091.842278516939,116.23553766682865,104.97764858909142,0.36340731524788056,1856.4133257046913,1856.4133257046913,1.0833333333333333,0.9425523767399836,0.9278910619418744,0.921385023977206
 02/16  07:00:00,3.8316666666666674,21.17373181294207,32.306462166906876,2523.2148034479624,902.6821425010762,92.98603070530469,116.76126485234687,0.3459429680198765,1633.3366276896766,1633.3366276896766,0.85,0.9338722831985419,0.9172368688092711,0.909855608902109
 02/16  08:00:00,3.0416666666666665,21.155667064586886,51.49801921666349,3661.919614690442,1345.6714913631777,128.04278397184166,93.88220981880956,0.29333808351525287,1878.205843683932,1878.205843683932,1.4,0.9207609493404357,0.9014597748514926,0.8926544942155517
 02/16  09:00:00,2.49,21.150324262098323,66.11451209981887,3851.942741744317,1451.612042896518,131.17079921632077,99.03596578228121,0.37484176663704166,2087.3934581515537,2087.3934581515537,1.4,0.9118146250188625,0.8904999027822481,0.8808469630317418
 02/16  10:00:00,2.5100000000000002,21.143465569120927,73.48461670299007,4147.740890770114,1566.8158142839081,142.29675204441662,90.05437163661703,0.5040076405321827,3238.9357904722942,3238.9357904722942,1.4166666666666667,0.9117785440337846,0.8902205576285156,0.8806098873072423
 02/16  11:00:00,3.058333333333333,21.143288361508386,73.15859727993787,4173.694882429107,1558.4480742087674,146.84560132609707,89.46556781348956,0.49720361688062853,3214.763289532224,3214.763289532224,1.4166666666666667,0.9206792405882426,0.9011017893281466,0.8923844747955594
 02/16  12:00:00,3.868333333333333,21.140411481598946,76.14833047270233,4462.784215200677,1640.9886751087895,150.58472535623372,86.05954061453683,0.43498136422919126,3254.710546350367,3254.710546350367,1.55,0.9336080301609655,0.916931700889405,0.909560828245254
 02/16  13:00:00,4.709999999999999,21.139767402889486,74.20429905550283,4663.580945801782,1677.9324495659441,115.46094003319457,85.24041702793093,0.513187872801597,3051.834588933451,3051.834588933451,1.4333333333333333,0.9473701300161873,0.9337448217980476,0.9277078259872603
 02/16  14:00:00,5.3100000000000005,21.14049424844298,62.281282530850156,5412.996733341088,1749.9624879139508,0.0,91.89517853064277,0.4990301992421596,2164.6783944664653,2164.6783944664653,1.25,0.9571508797276411,0.9457032146125972,0.940767011457612
 02/16  15:00:00,6.426666666666666,21.140692528854608,53.94828496364219,5098.373607289354,1614.4422940933596,0.0,99.46192518986778,0.3464121495006765,1739.4666034982458,1739.4666034982458,1.3,0.974891309121826,0.9675892756258873,0.9643256009226159
 02/16  16:00:00,7.199999999999997,21.148212897247387,36.42898624147975,4292.600012058003,1292.8955701393131,0.0,107.61748964047682,0.3768642094434885,1121.4756140480927,1121.4756140480927,0.9666666666666667,0.9881054174601147,0.983676143286976,0.9815535976688506
 02/16  17:00:00,7.510000000000002,21.163879133388665,33.21853481335946,3783.7100851571686,1115.8068377884777,0.0,111.18882307098937,0.41419265682639067,1271.6240909194134,1271.6240909194134,0.8333333333333334,0.9930645102451128,0.9894218566905878,0.9880458498136879
 02/16  18:00:00,7.489999999999998,21.180592433059235,27.424797835307913,2814.600104865392,856.086144313991,0.0,136.05398782222406,0.3197300608888798,1117.4073058924694,1117.4073058924694,0.7,0.9933113971772248,0.9896922777228875,0.9883575410044875
 02/16  19:00:00,6.631666666666667,21.177113191530427,31.279316034689398,3125.510924563374,981.172283985341,0.0,127.47044181694174,0.36264779091529126,1310.305378102988,1310.305378102988,0.8,0.97948768842481,0.9728104624366146,0.9700958918795705
 02/16  20:00:00,5.221666666666667,21.195843777754153,25.354530465066187,1959.998528816982,675.6864794141784,11.02897346085772,154.0279519046263,0.22986024047686857,1323.0835440890517,1323.0835440890517,0.6833333333333333,0.9568905095869619,0.9452151813728593,0.9402416567130025
 02/16  21:00:00,3.8316666666666674,21.17312977284832,26.046526570691483,1763.0229538578728,661.3975681219619,38.86730672815428,147.71821253117332,0.2614089373441333,1554.437386044946,1554.437386044946,0.6666666666666666,0.9343330426029793,0.917614927287611,0.9103813000274595
 02/16  22:00:00,2.7316666666666674,21.179140358104366,26.27314004618732,1728.9283058369924,667.928212133382,47.07761318272707,145.47819837150203,0.27260900814248995,1606.5224698863972,1606.5224698863972,0.7,0.9162694278976959,0.8955824840948989,0.8865331911870695
 02/16  23:00:00,0.7533333333333333,21.171266144472767,34.441891492797794,2604.8379030053784,1005.5739111507997,59.655977940970345,118.05191044593677,0.31842648045378824,1639.3141271153304,1639.3141271153304,0.9333333333333333,0.8847390506727602,0.8571440947632244,0.8448750900240849
 02/16  24:00:00,0.019999999999999993,21.14321109488433,69.296620873138,3936.2162409891494,1549.1672821832476,88.7697811370907,100.0,0.3872595319149833,1686.724858387416,1686.724858387416,1.4166666666666667,0.871135140023706,0.8408990735848119,0.8270986187845087
 02/17  01:00:00,0.29,21.147058128239003,77.10572907217671,4065.507584723274,1601.089717358774,97.78107656360092,98.2408702243456,0.42219666136831374,2582.2653983422365,2582.2653983422365,1.4333333333333333,0.876084815465763,0.8467397563936083,0.8336405810831892
 02/17  02:00:00,0.3099999999999999,21.136870531219483,74.11815444520124,4093.064820325147,1609.3317610822041,98.57526877701443,92.76746366657615,0.4506326928700907,2885.036933741702,2885.036933741702,1.4333333333333333,0.8760404174115078,0.8466001779215947,0.8334036267801525
 02/17  03:00:00,0.6,21.14116068128602,76.10545141191265,4338.218946278421,1695.5549298926396,105.87100443083139,86.10448134840716,0.46497405181752904,3275.1475117607033,3275.1475117607033,1.5166666666666666,0.8808357655683807,0.8524309601389002,0.8397539932932724
 02/17  04:00:00,-0.019999999999999993,21.14093034183583,75.47363884666478,4277.116381202865,1688.2024248904802,100.90774399780078,86.06084352344074,0.5048168758837669,3318.1303748013747,3318.1303748013747,1.4666666666666666,0.8711190045604842,0.8405657916825345,0.8268557048254099
 02/17  05:00:00,-0.29,21.141423061424643,82.77575317570715,4485.1888675512155,1784.5900304185038,104.26501570153688,83.50157234468983,0.5052042777317164,3285.721640129821,3285.721640129821,1.5666666666666667,0.8663215512547208,0.8346621734486334,0.8205453998495553
 02/17  06:00:00,-0.3099999999999999,21.151725258265607,69.94239256689262,3859.472691467972,1562.1555592649427,91.33027528241344,89.80285508777044,0.5509857245611478,3113.7050419539487,3113.7050419539487,1.3333333333333333,0.8663999337568431,0.8346370124511703,0.8205539151885067
 02/17  07:00:00,-0.6,21.145171527513003,71.93745430632347,4291.788452500186,1709.7843552226705,92.48212655278634,74.27180341414594,0.5716807265766839,3337.213050997228,3337.213050997228,1.4,0.8616766218994922,0.8288851450793115,0.8142951765728159
 02/17  08:00:00,-0.6,21.14196826109515,82.82958643787167,4549.080536731709,1819.4282574999138,93.29069695299532,78.8570068284526,0.5469294051711662,3404.126453301971,3404.126453301971,1.5333333333333334,0.8616285687739904,0.8288521363027893,0.8142809833875069
 02/17  09:00:00,-1.1683333333333334,21.148095033672746,87.16491938416878,4486.682822943324,1825.836765330838,88.92237979473087,84.29759507403128,0.5429975534308853,3383.246065346698,3383.246065346698,1.5666666666666667,0.8525735803679103,0.8177765183289082,0.8023109985632437
 02/17  10:00:00,-1.3900000000000001,21.144730154195916,78.98086794116422,4542.42847410112,1842.18101314671,63.05765182270064,75.43783724236683,0.5757390873223514,3408.3062279960377,3408.3062279960377,1.5,0.8488150654036354,0.8131771316479793,0.7972911118278422
 02/17  11:00:00,-0.22166666666666673,21.141065757062595,77.42835207239166,4866.819953448417,1921.7264738850577,43.38044569310242,72.35147852434237,0.5191749484758257,3287.95590601849,3287.95590601849,1.6,0.8675256549831657,0.8361135219162764,0.822092633300777
 02/17  12:00:00,1.4266666666666667,21.141866435368566,77.22804781875837,4760.588149162615,1833.8092582213028,47.066600026100524,85.18806748615529,0.48781148845537103,2999.6458549937715,2999.6458549937715,1.5166666666666666,0.8940372993638425,0.8685263776212211,0.8571827049547188
 02/17  13:00:00,2.7683333333333326,21.139942626098573,73.57256923067335,4769.494481285856,1782.4731550754639,46.7095311041904,85.9452080944996,0.5119784223904419,2940.797013423571,2940.797013423571,1.4166666666666667,0.9157623527724698,0.89510024020941,0.8858832623039016
 02/17  14:00:00,4.488333333333332,21.137901916825385,71.11071089260955,5207.511606001903,1827.367328479691,33.65539148104292,84.35585123778309,0.5042079017893231,2686.0106050252043,2686.0106050252043,1.4166666666666667,0.9434445740945162,0.9289865803075272,0.9225670845439334
 02/17  15:00:00,6.168333333333334,21.135683007415945,67.71869414437333,5900.838508832798,1862.725955810379,0.0,85.98393802412714,0.47414278810062827,2153.0280271660868,2153.0280271660868,1.35,0.9709005367808181,0.9625440907791603,0.9589248491541401
 02/17  16:00:00,6.958333333333333,21.134576896353952,57.23267019166369,5360.215662743956,1676.767957734952,0.0,95.43643296689676,0.44686243045148627,1806.5521261959389,1806.5521261959389,1.25,0.9837948290314097,0.9783981565633247,0.9760799470926841
 02/17  17:00:00,7.7683333333333335,21.148086933953646,42.53984849662776,4891.926638454863,1476.2871914000596,0.0,100.0,0.3536494669917809,1255.0041447937563,1255.0041447937563,1.1666666666666667,0.99681462297248,0.994603849961044,0.9931391626707622
 02/17  18:00:00,8.041666666666666,21.15394082167745,31.70394257456817,3823.109528280691,1107.9522489329981,0.0,112.25959095285994,0.37702770299236155,1090.349309857236,1090.349309857236,0.85,1.0021024817044801,1.0005831343937945,0.9999962527177867
 02/17  19:00:00,6.921666666666666,21.15935642219805,37.45895887283239,4329.090832214159,1298.810895623635,0.0,103.94943792315426,0.3824319218364018,1290.4653442257024,1290.4653442257024,0.9833333333333333,0.9844360729406023,0.9790996612355526,0.9766435398931758
 02/17  20:00:00,5.841666666666666,21.155053362448598,32.25640885562802,3715.1464259502004,1146.4836517570002,0.0,112.08293218166513,0.3919076187644768,1167.8013126520457,1167.8013126520457,0.85,0.9665163362953068,0.9570848900529666,0.9529383597982224
 02/17  21:00:00,5.599999999999997,21.195265788922036,29.11928078214946,2507.5021507349147,821.0257600015296,0.0,146.2900788570595,0.26854960571470243,1347.4861892580607,1347.4861892580607,0.7,0.9623950681922904,0.9519069628088442,0.9474811668621569
 02/17  22:00:00,4.98,21.177689682771252,27.252627563701495,2267.965693615732,776.3741890219989,32.96284387246768,137.38057021275696,0.31309714893621526,1398.6517486861012,1398.6517486861012,0.6833333333333333,0.9528537048762693,0.9402357880830727,0.9348557041087289
 02/17  23:00:00,3.8316666666666674,21.172357170778024,37.919088756512416,3063.207777894168,1094.8126807642734,85.3917901161232,106.51996094137557,0.3797314428636028,1811.1898929580761,1811.1898929580761,1.0,0.9340513807008283,0.9174383110316875,0.9100397221215936
 02/17  24:00:00,3.299999999999998,21.164644855087015,32.711349425514214,2683.5376720417626,972.8890709724753,76.31271547450177,113.06829539383394,0.3882654588301721,1598.8384075577646,1598.8384075577646,0.8666666666666667,0.9249900745458233,0.9063081903794195,0.8980585838619232
 02/18  01:00:00,3.299999999999998,21.17721029700456,35.44177439807994,2734.10235003216,993.7589089494471,85.03884043844722,112.44655630620075,0.35014489737431315,1841.2606199408035,1841.2606199408035,0.9333333333333333,0.9249278665041877,0.906240739760533,0.8979995377297475
 02/18  02:00:00,3.299999999999998,21.155945871612822,42.28402117066541,3224.1423486380722,1181.0041530280919,106.46679725510043,103.86906015707432,0.33694959921676915,1622.156690937585,1622.156690937585,1.1666666666666667,0.9248551958358943,0.9062404595782383,0.8980109658078175
 02/18  03:00:00,3.868333333333333,21.16154366913786,53.37290282135403,3586.8536113956643,1307.52274369785,121.81141633346446,101.92937220451527,0.37370404314353123,1845.647514325594,1845.647514325594,1.25,0.9335458630826249,0.9169722680075707,0.909525028487654
 02/18  04:00:00,3.263333333333334,21.137784669716375,81.4405062615207,4588.353695334968,1710.0543100898972,157.9908437573569,81.452205473972,0.5162825019464756,3259.7140026253464,3259.7140026253464,1.55,0.9245888327840998,0.9058952571288206,0.8976422808566419
 02/18  05:00:00,1.631666666666667,21.14131951818921,82.45946398014927,4470.238379895097,1716.24015016505,147.75115986659665,82.96392255573429,0.5246332781509391,3422.8382444713498,3422.8382444713498,1.5333333333333334,0.8979671540415359,0.8733164706571236,0.8623572117135663
 02/18  06:00:00,1.41,21.140714773979173,71.05645369889412,3922.9985496363574,1511.3808674689337,117.89639714374992,98.29944167727398,0.4438653395539517,2242.867802492517,2242.867802492517,1.3666666666666667,0.8938627049618777,0.8684749319658368,0.8570380808599793
 02/18  07:00:00,1.3900000000000001,21.14421817765856,73.10532808834877,4017.7448981225602,1547.8136747667556,110.80917377973655,99.26032837138814,0.4054312251787647,2072.8247670576475,2072.8247670576475,1.4166666666666667,0.8939576769827204,0.8687609905926094,0.8572819274160616
 02/18  08:00:00,0.8416666666666667,21.144542281158536,72.84004837594972,3957.7395155492095,1540.9427893084894,106.52977882091479,96.97393521297995,0.4645171000089993,2659.977123084377,2659.977123084377,1.35,0.8849852525943855,0.8575738988069935,0.8453879603505662
 02/18  09:00:00,0.8583333333333333,21.14815496143068,77.70409137882753,4177.085911245843,1628.372181822346,112.56814247462421,92.5949343100853,0.44819617774155174,3056.2979620332435,3056.2979620332435,1.4666666666666666,0.8849171873656195,0.8574855651742654,0.8452113058222892
 02/18  10:00:00,1.41,21.14440326540314,72.5685180889107,4233.4830955450725,1630.1754987972736,94.2589278227772,90.32145813707348,0.480522538176011,3035.679317783884,3035.679317783884,1.4166666666666667,0.8938980515456556,0.8683910671420499,0.8569710888026236
 02/18  11:00:00,1.7000000000000006,21.144083050203417,71.44738211805996,4369.923517153573,1670.6229078027507,64.1790373650441,90.25630019534779,0.45708270848566795,2921.632039002892,2921.632039002892,1.4166666666666667,0.8987362015351116,0.8743380226528984,0.8634038895859306
 02/18  12:00:00,1.9583333333333333,21.14447296747829,66.97395678355063,4334.88823227114,1643.510846997735,34.93569833228502,93.54098272028946,0.41582284881326126,2822.4731436414468,2822.4731436414468,1.3833333333333333,0.9028105811107872,0.8793548474673637,0.8688606656629978
 02/18  13:00:00,2.7683333333333326,21.14215067393651,67.66405186538148,4474.424446443567,1679.375882528874,10.926839800412502,98.26737398068748,0.4714238719023894,2226.461461094684,2226.461461094684,1.3,0.9157079511259657,0.8952009718892825,0.8859957593504703
 02/18  14:00:00,3.868333333333333,21.142294891614565,64.91521823396707,4539.489235489568,1670.4103480512608,0.1118968457077484,100.17638567600352,0.45092222865023385,2151.500268009302,2151.500268009302,1.3,0.9335072136293127,0.9169819536005873,0.9095714542210741
 02/18  15:00:00,4.400000000000002,21.142426344624983,63.74158248388839,4548.594408822712,1658.3728510667643,0.05880947614112463,100.66058746351938,0.4423398160708127,2127.667921649175,2127.667921649175,1.3,0.9424490172584153,0.9279251695253492,0.9214143039679902
 02/18  16:00:00,5.278333333333334,21.141873769156543,42.779415208701444,4267.577582835667,1398.0919884131831,0.018094290587251663,103.48516737002144,0.36104186293417295,1238.093751379088,1238.093751379088,1.1,0.956219071188254,0.9446814695696646,0.9394872012065322
 02/18  17:00:00,6.099999999999997,21.184451420061695,31.03238931234004,3043.3699127457394,966.6003789652353,0.0,129.62182859854937,0.3518908570072531,1323.5049053459734,1323.5049053459734,0.7666666666666667,0.970352223631138,0.9616671543548404,0.9580423216819637
 02/18  18:00:00,6.409999999999999,21.1788422783602,25.920669189970056,2366.9860620028244,749.3878326116004,0.0,149.15893837042307,0.25420530814788483,1150.4884198798018,1150.4884198798018,0.6166666666666667,0.9753442906575465,0.967696799780679,0.9645589415653494
 02/18  19:00:00,6.39,21.22422522076886,19.267219392578756,1897.7164975324126,592.744310211874,0.0,157.12907089670762,0.21435464551646188,823.3854222131938,823.3854222131938,0.45,0.9761955129757497,0.9686940748033818,0.9656219080249352
 02/18  20:00:00,5.221666666666667,21.19336374200141,28.693807710051356,2276.2902845695876,771.4741444248186,1.982184934120418,149.98727436733444,0.2500636281633277,1446.0597996429433,1446.0597996429433,0.65,0.9570388955619088,0.9453376295654236,0.9403753464174197
 02/18  21:00:00,4.141666666666667,21.18335275778313,26.276181563913813,1974.3616026907828,721.8092866873293,11.024104672231433,147.31784549072594,0.23695440772391002,1446.3263148354845,1446.3263148354845,0.65,0.9391071498249349,0.9234737603273516,0.9166552602722688
 02/18  22:00:00,3.3316666666666666,21.18720751353256,25.830856672004504,1841.7683473995155,685.8625990382847,13.008693550204374,150.96260097303846,0.21742125344786536,1477.4407236524446,1477.4407236524446,0.6166666666666667,0.9263089850761281,0.9078481088593021,0.8997502925558417
 02/18  23:00:00,2.7999999999999985,21.17542040664156,26.478530517404316,1929.3739646618842,736.1869712150602,17.081414031177456,144.1167473158408,0.27941626342079595,1505.0717163215477,1505.0717163215477,0.6833333333333333,0.9171146346272626,0.8965582184982478,0.8876079053568982
 02/18  24:00:00,3.058333333333333,21.16841956685773,29.392308486956285,2553.7176299038942,929.3752653938523,35.69983457406646,118.75593745101948,0.37373207093028715,1525.7763829975434,1525.7763829975434,0.7666666666666667,0.9209954748758782,0.9013312393185038,0.8927408026236614
 02/19  01:00:00,3.0416666666666665,21.160334244357788,53.84274726607183,3740.7578834547553,1379.5374423484843,74.29278180415729,101.96147985057614,0.3694585844057305,1780.861463120865,1780.861463120865,1.2333333333333334,0.9208821963006878,0.9015227716769715,0.8927304714481489
 02/19  02:00:00,3.368333333333333,21.140574693368357,77.33965897230308,4346.577071370483,1624.2660047709026,101.74388281228131,99.89869828371025,0.4171284450227388,1965.8114544282864,1965.8114544282864,1.4333333333333333,0.9253939635470136,0.907122848663242,0.8989558067994473
 02/19  03:00:00,3.3316666666666666,21.150969447238257,47.29940503015069,3503.7104182319076,1283.7395576580193,85.43139985543462,102.90062050670844,0.3818113547504919,1575.3486438886705,1575.3486438886705,1.1666666666666667,0.9257319847139736,0.9074394463133787,0.8991736674081529
 02/19  04:00:00,1.9216666666666669,21.158946393912526,56.65346049098793,3697.67116994736,1399.0249662169556,87.54338915050448,101.2540793565616,0.3469722709518285,1835.6138320335633,1835.6138320335633,1.3,0.9031332448233574,0.8797794579096465,0.8693141952934121
 02/19  05:00:00,1.6683333333333337,21.13798621824093,80.76028235132362,4599.139526985968,1765.2617672156396,108.39812072331546,85.06080442298156,0.48132393126113426,3115.3714700598603,3115.3714700598603,1.5666666666666667,0.8981268377239513,0.8735593251471464,0.8626529451935309
 02/19  06:00:00,2.200000000000001,21.139646213566152,83.51453408566881,4853.548529176685,1834.1725464781275,117.03816106809897,76.17560628388424,0.5384393378555407,3287.7797658596387,3287.7797658596387,1.5666666666666667,0.9070525683143393,0.8843806202570043,0.8743580489193367
 02/19  07:00:00,1.9416666666666669,21.140050202261737,82.12844362446481,4783.002091569893,1820.9233513250324,107.42350372203254,78.03004385628539,0.5523134479944029,3205.2807963189393,3205.2807963189393,1.5333333333333334,0.9029486038841045,0.8793481821635799,0.8689357763666695
 02/19  08:00:00,1.3900000000000001,21.142045426818733,80.97676893722422,4655.150747300739,1795.3772240994413,102.85844964417473,79.72525417721477,0.5608885842867092,3222.9913824217647,3222.9913824217647,1.5,0.894074149755779,0.8684721530677876,0.8571959579785572
 02/19  09:00:00,1.1000000000000005,21.14274194778051,74.11171657784153,4189.4951994653575,1626.3494780515427,92.30323129861632,93.32398062455118,0.446099758509946,2749.4660453915467,2749.4660453915467,1.4333333333333333,0.8891541530213831,0.8625492978310734,0.8507536551880844
 02/19  10:00:00,1.41,21.143072875653193,76.28763775796021,4447.4075002054215,1709.263996154553,81.5160345554429,88.36480041569084,0.4784616064664999,2879.11006035359,2879.11006035359,1.45,0.8939137668905697,0.8684774291993158,0.8571448609916051
 02/19  11:00:00,1.9583333333333333,21.143456088577476,68.11943887810978,4273.426696241043,1624.3185810934006,44.284292651035415,96.86585935743679,0.4161050331788001,2375.9757724971996,2375.9757724971996,1.3666666666666667,0.902827007084387,0.8794425327890171,0.8689062064383816
 02/19  12:00:00,3.3366666666666673,21.139781660337842,63.48893793269925,4251.165147550159,1577.1592765571097,22.93536926600014,106.66666666666667,0.3807199270621868,1468.4840885284018,1468.4840885284018,1.2833333333333334,0.9244174940161656,0.9060591762880096,0.8974558649665945
 02/19  13:00:00,5.278333333333334,21.139639975538394,59.70113055046314,5143.434369563858,1717.4866726746009,7.286727523858241,94.5755714953245,0.36240041190421757,1807.1792145871368,1807.1792145871368,1.4166666666666667,0.956271252271818,0.94488103693242,0.939657514558178
 02/19  14:00:00,7.546666666666668,21.138303413486323,56.86988010450298,5300.950195893512,1630.196431863844,0.0,98.54945525988722,0.39911601461968255,1753.3480698781823,1753.3480698781823,1.25,0.9917634844842744,0.9881406138608048,0.9865715749825282
 02/19  15:00:00,8.590000000000002,21.132747365481496,71.2838847740326,6485.551463243156,1968.8990636145043,0.0,83.33333333333333,0.42306271193952844,1946.3466135039378,1946.3466135039378,1.5,1.0060327916539684,1.0055884448407182,1.0054316225361097
 02/19  16:00:00,8.300000000000004,21.13098277157913,75.19748018789326,6727.966524595506,2058.6552054165486,0.0,79.63952533434218,0.4821318611960993,1941.6982035299593,1941.6982035299593,1.5333333333333334,1.0056944132326728,1.0050665325416748,1.004908363353414
 02/19  17:00:00,8.610000000000001,21.137807043541496,72.19281908975911,6387.8262349774395,1951.121360434957,0.0,84.47826747065551,0.5337700672138831,1867.0679514816825,1867.0679514816825,1.4,1.0062337310565799,1.0056604464294614,1.005592319132429
 02/19  18:00:00,9.158333333333331,21.14379011378106,61.79564861574475,5801.033699793217,1753.6929839625964,0.0,92.12248614428637,0.43623862127620583,1869.3606302054566,1869.3606302054566,1.3166666666666667,1.0062945779015464,1.0058632557141787,1.0057547924329033
 02/19  19:00:00,8.831666666666669,21.141894771772858,45.49159498151723,4976.567975055516,1494.5711967451964,0.0,101.55535353459791,0.2961648332332446,1304.6294894593605,1304.6294894593605,1.25,1.006554543335291,1.0063374970364556,1.0060035365448505
 02/19  20:00:00,7.473333333333334,21.13902649033904,38.439668507433296,4671.298077098482,1396.4304988431488,0.0,100.01218895197127,0.3562798622084523,1108.2338836201345,1108.2338836201345,1.1,0.9933391931115687,0.9902626486407294,0.9884366343236054
 02/19  21:00:00,6.39,21.16748534788376,34.05070312423016,3837.885936039059,1161.083422706392,0.0,110.49420353040415,0.38004946028024544,1311.721125022186,1311.721125022186,0.8666666666666667,0.9753887868331732,0.9678544347721799,0.9646668906615078
 02/19  22:00:00,5.841666666666666,21.15322033254466,42.547950357436115,4354.740071611456,1370.7036877150335,0.0,105.83288227199812,0.41330743732205083,1428.6170052502728,1428.6170052502728,1.0166666666666666,0.9664180887997159,0.9570161435065904,0.9528761088113663
 02/19  23:00:00,4.98,21.136191379210214,74.30640850882028,5361.885911276894,1835.7269979978225,62.016835018020046,85.25497810028395,0.4584359834700498,2690.2766851492515,2690.2766851492515,1.5,0.9522704993885,0.9397219450840975,0.9342846739724919
 02/19  24:00:00,5.0200000000000005,21.139005781422973,69.34161805388514,5139.491614824809,1753.9103179767394,56.81998289525928,87.74052962282468,0.4692039483848144,2651.492474826672,2651.492474826672,1.4166666666666667,0.9523482527620846,0.9398556440216965,0.9343978695894853
 02/20  01:00:00,6.168333333333334,21.136461527384093,49.76197555278085,4912.122056901356,1561.379966059478,0.0,101.39439334159755,0.33747395384171297,1493.2613286892874,1493.2613286892874,1.2666666666666666,0.9709178059089772,0.9627475987622239,0.9589852398477305
 02/20  02:00:00,6.39,21.141069849010496,53.614100166286484,5100.334465915152,1610.4326324818283,0.0,98.65236732985981,0.3739514301475415,1745.8431719461068,1745.8431719461068,1.2666666666666666,0.975068685887338,0.9677454543745276,0.9644666103715862
 02/20  03:00:00,5.841666666666666,21.13604775689506,66.58612039386406,5859.650124283658,1860.201015195774,0.0,85.36883377890234,0.45854361628112755,2160.628986332968,2160.628986332968,1.3666666666666667,0.9660048870793397,0.9565764133598113,0.952453159575776
 02/20  04:00:00,6.168333333333334,21.1398867543869,56.59354240991294,5253.597003108206,1672.9435197683931,0.0,96.59898914993586,0.40208645766031503,1759.992147653743,1759.992147653743,1.2833333333333334,0.970861817048707,0.9626388225838569,0.9589620953917326
 02/20  05:00:00,6.6999999999999975,21.142772889390564,51.861475253177645,4954.21818502688,1556.711141260952,0.0,101.98505937298405,0.3716685704379226,1714.9412153069948,1714.9412153069948,1.2333333333333334,0.9798775961804107,0.9736426417532985,0.9708269871660615
 02/20  06:00:00,6.958333333333333,21.141510312020852,54.69264337746685,5129.046046155049,1617.0417537421567,0.0,101.73412730482589,0.35536702214628885,1689.8067702218566,1689.8067702218566,1.3,0.9838158520785975,0.9785222578977686,0.9761344944688347
 02/20  07:00:00,6.941666666666667,21.150662422692715,41.44170949917588,4650.40096539985,1420.569459720701,0.0,101.82927601805389,0.3164185731178942,1293.6243707205324,1293.6243707205324,1.15,0.9840615644733691,0.9787541557442366,0.9762774140047044
 02/20  08:00:00,6.958333333333333,21.13796232667015,47.42008390159842,4943.414636684189,1519.285063289878,0.0,98.35483684837826,0.3781392478879978,1466.4890218399073,1466.4890218399073,1.1833333333333333,0.9839484933951064,0.9785996277539006,0.9761524174880151
 02/20  09:00:00,7.510000000000002,21.147175628042945,51.640318461303536,5134.499484637234,1583.954201150745,0.0,99.70269564019144,0.37991561106269744,1589.6155002866062,1589.6155002866062,1.2333333333333334,0.9927150474236565,0.9893631357281121,0.9878664746315056
 02/20  10:00:00,7.2316666666666665,21.142263279893427,46.265204593031605,4918.381890473295,1512.5904555330958,0.0,100.66024246793569,0.33860027690744954,1366.2626115247974,1366.2626115247974,1.2166666666666666,0.9889036350033038,0.9847304056781977,0.9827333695629878
 02/20  11:00:00,6.958333333333333,21.137387504427085,48.28487775525547,4911.987779168352,1529.8002729065458,0.0,101.57099554684365,0.34630459894059773,1456.851986160457,1456.851986160457,1.2333333333333334,0.9839429257026215,0.9786740792418301,0.9761972048233403
 02/20  12:00:00,8.078333333333335,21.159940056508553,35.42878793625915,4269.847603048769,1223.9001660999338,0.0,103.91211550013399,0.3720499169211022,1252.5674291852397,1252.5674291852397,0.9333333333333333,1.0001998580558256,0.9982537223687659,0.9975222664633827
 02/20  13:00:00,9.468333333333332,21.160460321052803,29.66696200514841,3541.103760775312,1012.7039884111568,0.0,114.25868029705033,0.4174060497671554,1082.1269793836852,1082.1269793836852,0.7333333333333333,1.0063837432848308,1.0057209979043618,1.0057209979043618
 02/20  14:00:00,10.878333333333332,21.18779591521773,30.316131855758023,2950.1735317798307,894.5928549984959,0.0,0.0,0.30396442593847406,1237.0833572903955,1237.0833572903955,0.7666666666666667,1.006279431638321,1.0056411196644697,1.0056305999683945
 02/20  15:00:00,12.526666666666669,21.170573532009644,27.1540885233386,2797.99857818573,826.5843338071078,0.0,0.0,0.29083862321425236,1076.9561331079483,1076.9561331079483,0.6333333333333333,1.0063148743903665,1.0056674672045682,1.0056571732506174
 02/20  16:00:00,13.868333333333334,21.177734445341407,30.225504820281607,3002.5235514211886,893.4065107480293,0.0,0.0,0.3167403351442799,1225.8267999303519,1225.8267999303519,0.65,1.0062157112426817,1.0055572540304534,1.0055572540304534
 02/20  17:00:00,14.709999999999999,21.179819696726394,22.048251394138315,2082.1496035939294,624.2324605803248,0.0,0.0,0.21050781328207463,924.2630462414721,924.2630462414721,0.4666666666666667,1.0064247118689906,1.0057554224915264,1.0057554224915264
 02/20  18:00:00,14.121666666666668,21.18156313267435,15.183500985219526,1510.223031446866,450.2381935908356,0.0,0.0,0.16145220640118563,621.098151711921,621.098151711921,0.35,1.0066629246242251,1.0059888872987186,1.0059888872987186
 02/20  19:00:00,12.163333333333334,21.230609543954095,18.362642090744604,1747.1171213598504,518.1201958925378,0.0,0.0,0.17494830602447928,778.6584416772249,778.6584416772249,0.36666666666666664,1.0068692892928868,1.0062045508138333,1.0061937650795256
 02/20  20:00:00,9.963333333333335,21.174672156439794,23.894572924235433,2596.836151844596,747.0012123986783,0.0,74.26454264720145,0.22516560206739014,934.1003691127328,934.1003691127328,0.5666666666666667,1.0068441441834763,1.0062130551487773,1.0061696205970916
 02/20  21:00:00,7.763333333333334,21.19846041344938,18.68673289186972,1761.287494255032,538.0781599257745,0.0,163.64844875738942,0.17201666040362068,793.2671408515588,793.2671408515588,0.4166666666666667,0.9978068201472635,0.9951655727288551,0.9942516117330226
 02/20  22:00:00,6.131666666666666,21.18773752576281,22.824309210285055,2155.3220319353477,681.2235766773777,0.0,153.01165472755756,0.2111808859840309,1000.8013966555849,1000.8013966555849,0.5333333333333333,0.9721329291309727,0.9637741734566738,0.9602938145333043
 02/20  23:00:00,5.8583333333333325,21.168045702135778,23.059077484338268,2227.6701454723875,701.2416490473478,0.0,150.7355885998394,0.2372572439672768,1001.4234873944716,1001.4234873944716,0.5333333333333333,0.9663872295581669,0.9567895535858951,0.9527407682015807
 02/20  24:00:00,4.963333333333333,21.18637277567458,30.323751387518392,2412.125990700605,819.7499120297431,25.38573663483305,141.14419438659831,0.26638551535957944,1557.7789328071094,1557.7789328071094,0.7,0.9529292857196824,0.9404261520030432,0.9349884119891931
 02/21  01:00:00,3.5900000000000003,21.180809032471473,24.95810311749437,1533.646891390697,583.4124887060584,35.39482167093847,157.17041248059644,0.2141479375970179,1569.200263123062,1569.200263123062,0.65,0.9302113369614866,0.9125632684597278,0.9049203512925018
 02/21  02:00:00,2.7316666666666674,21.179084615042488,28.202722774870054,2193.5495614947567,819.3841087554251,47.03699318367887,128.81628007502619,0.35591859962486905,1580.9821403964136,1580.9821403964136,0.7,0.9163007376256143,0.8955985244130696,0.8865557010481806
 02/21  03:00:00,2.200000000000001,21.1571777813403,39.100420192137605,3237.0642173924307,1203.408756315996,59.606212413411434,104.68428749604666,0.3426292788058344,1579.1081453613187,1579.1081453613187,1.1,0.9071428092051791,0.8845781891250316,0.8745309965841414
 02/21  04:00:00,1.9416666666666669,21.15351264899623,61.36159668490849,4055.872377433274,1535.3117415803342,57.514113305863745,100.0,0.36948204956529385,1787.5358424531948,1787.5358424531948,1.35,0.9029929595967388,0.8798178811193097,0.8691159065380373
 02/21  05:00:00,1.7000000000000006,21.137215716955502,68.09410033464842,4292.064852477491,1638.5253871405341,41.74149084349963,100.0,0.3940393617893932,1544.9070903808076,1544.9070903808076,1.3833333333333333,0.8988767802082375,0.8748264431882317,0.8636735319667349
 02/21  06:00:00,2.268333333333333,21.150642487304594,61.963309302050305,4139.761061654373,1555.3513246007249,46.051667720838786,100.0,0.33614458647865514,1754.4333292576832,1754.4333292576832,1.3666666666666667,0.9076762330991037,0.8855865180906528,0.8752688591943969
 02/21  07:00:00,2.49,21.1398494760546,62.038843607259075,4145.607056468869,1554.7334975175759,57.070431282759564,100.0,0.3486246505955612,1543.8393211306693,1543.8393211306693,1.3833333333333333,0.9118728633661864,0.8907321567743076,0.8808624536507003
 02/21  08:00:00,2.5100000000000002,21.15143708106368,61.86780775815233,4096.2424345189975,1533.299326074675,60.58202958565517,100.0,0.345068708171446,1770.1194673759117,1770.1194673759117,1.3666666666666667,0.9117428280835636,0.8905688265709606,0.8806662161340248
 02/21  09:00:00,2.7999999999999985,21.143398556436818,55.21907589087262,3922.4501751627654,1453.4458636294887,66.575850798177,100.01927392788997,0.28972763393408907,1552.4987796312646,1552.4987796312646,1.3666666666666667,0.9167111746914042,0.8966007812097182,0.8872491498339715
 02/21  10:00:00,3.058333333333333,21.158413444659132,48.96290482279191,3780.9605545540367,1388.2566419667173,51.47325809855113,100.93626201219834,0.3397253935381438,1745.400160474482,1745.400160474482,1.2333333333333334,0.9207210323328883,0.9011461300683554,0.8925524194654437
 02/21  11:00:00,4.178333333333333,21.150308374684176,40.13213517655912,3695.836676168086,1316.1814167621253,20.21584376194229,102.63989695420871,0.3706133471504503,1446.8111959657326,1446.8111959657326,1.1,0.9384100379717981,0.922809533122278,0.9158973495915552
 02/21  12:00:00,5.878333333333334,21.16729538914849,33.43369445738862,3748.9261970641965,1146.0780688288205,0.0,110.34531018938742,0.39051203517728783,1333.5427896013362,1333.5427896013362,0.8333333333333334,0.9660364877457208,0.9564364680292813,0.95233509249456
 02/21  13:00:00,7.836666666666667,21.17462557202505,27.516414582994464,2827.746061480628,863.1040249024162,0.0,135.2557629153715,0.3237211854231426,1103.2975769448192,1103.2975769448192,0.7333333333333333,0.9963575413566574,0.9934824349579487,0.9924758503488545
 02/21  14:00:00,9.468333333333332,21.187973554467007,29.725681208739086,2834.1068777263313,855.4433097572487,0.0,134.4233347848987,0.2783729233964092,1236.6499803339834,1236.6499803339834,0.75,1.0063455760108089,1.0057097450372618,1.0056984987863382
 02/21  15:00:00,10.31,21.16858197476348,27.591192012255085,2942.988121237754,862.3354394668306,0.0,0.0,0.3104823960834411,1078.868729121146,1078.868729121146,0.6833333333333333,1.006388722534748,1.0057450375607384,1.0057338990097138
 02/21  16:00:00,10.600000000000001,21.1813385440232,30.938799841047476,3138.2256034741945,932.1651764685918,0.0,0.0,0.297262503593638,1233.1133779580375,1233.1133779580375,0.75,1.006379270728769,1.0057590192433778,1.0057272155190058
 02/21  17:00:00,10.600000000000001,21.174769925566782,26.11104500276608,2508.7687472402304,755.9912145119048,0.0,0.0,0.2624986998733797,1079.6179685313953,1079.6179685313953,0.6166666666666667,1.0065851419091527,1.005925837588816,1.005925837588816
 02/21  18:00:00,10.600000000000001,21.184352973799346,22.079915768091485,2091.1544913548905,625.089490923983,0.0,0.0,0.21188721675292205,931.7138901834031,931.7138901834031,0.4666666666666667,1.0067763312734241,1.0061043142736734,1.0061043142736734
 02/21  19:00:00,10.29,21.23734164020675,14.620241549625613,1332.3945138739325,403.4247812941384,0.0,0.0,0.11964432505200592,621.4728790143886,621.4728790143886,0.31666666666666665,1.007019570660229,1.0063792847556792,1.0063477791481101
 02/21  20:00:00,9.121666666666668,21.174158653186904,26.204596841427726,2553.252707468042,762.4705385233771,0.0,146.68517534280429,0.2665741232859785,1080.3951011294073,1080.3951011294073,0.5833333333333334,1.0067101062670436,1.0060483127464448,1.0060483127464448
 02/21  21:00:00,7.7316666666666665,21.178709760531287,23.425969723834317,2471.3398943759576,725.017537686638,0.0,145.89485597707375,0.27052572011463133,951.7487155177358,951.7487155177358,0.5,0.9979032900862316,0.9952254601391852,0.9943289176139357
 02/21  22:00:00,6.941666666666667,21.17444479267541,23.742534726135986,2537.4871866678413,752.651070706696,0.0,143.41150964882328,0.25120879076053754,975.9327270851159,975.9327270851159,0.5333333333333333,0.9847933886601746,0.9792158740631735,0.9769891824272661
 02/21  23:00:00,6.131666666666666,21.166545408319017,26.72803667295016,2526.626954652434,796.0689953008966,0.0,145.72230377985974,0.23773454294976787,1162.1892451948636,1162.1892451948636,0.6333333333333333,0.9718612682786012,0.9634771570331746,0.9599487249323643
 02/21  24:00:00,4.411666666666667,21.185031525671544,26.465606650701652,1887.4772476902224,664.5755565614166,40.59957004001221,148.9787806052862,0.2543969410495711,1527.2216127856543,1527.2216127856543,0.6,0.944298877135515,0.929812020445344,0.9235375559112436
 02/22  01:00:00,3.299999999999998,21.179979902739344,26.076718895761147,1691.771328714601,644.9187387488964,49.95270977883938,147.22212927370947,0.26388935363145266,1607.9863683246601,1607.9863683246601,0.7,0.925327435770195,0.9065881028334182,0.8984627144533384
 02/22  02:00:00,3.299999999999998,21.177299318182385,31.373851719885426,2245.233368592171,839.7839369485056,68.22759753519652,125.99402187646969,0.3700298906176515,1840.6292327890942,1840.6292327890942,0.8,0.9251401450505536,0.9063756708078196,0.8982252478629419
 02/22  03:00:00,2.7316666666666674,21.177990273866865,29.048162249525713,2314.9392946310095,850.8582737254778,66.19872133342234,121.35345141751749,0.3932327429124125,1616.8844423893354,1616.8844423893354,0.7,0.9163370251378287,0.8956215600158688,0.886584621572467
 02/22  04:00:00,1.9416666666666669,21.162717309120016,41.1914994286463,3303.5992517051404,1230.4047963648266,81.433324236399,97.87761830992636,0.3616866126674082,1847.7426736574919,1847.7426736574919,1.15,0.9031431124691267,0.8796973853503641,0.8692131659967249
 02/22  05:00:00,1.3900000000000001,21.15575504786572,49.9050176879552,3423.6058803534006,1300.5187039840187,74.72041606253184,106.81438039293992,0.2938911780749687,1618.2642125055982,1618.2642125055982,1.2333333333333334,0.894306248138955,0.8690783331740863,0.8575889679683252
 02/22  06:00:00,1.1000000000000005,21.147170850638595,67.94113368254132,4206.805842832222,1618.535538443886,82.93009912371798,93.33333333333333,0.3934425628794513,1844.4928057589307,1844.4928057589307,1.4666666666666666,0.8892261851319124,0.8630147456256201,0.8508989139473307
 02/22  07:00:00,1.1000000000000005,21.141669623856707,78.87882830798198,4251.7330403743645,1650.8364414333337,84.745323604256,99.56723973850787,0.432048450186308,2089.6743446558858,2089.6743446558858,1.4333333333333333,0.8891390502500581,0.8627631394099243,0.8509494667535328
 02/22  08:00:00,1.1000000000000005,21.14534374727934,71.62408802646067,4064.6427050446882,1573.1026229911763,84.28538791223966,99.95984365105575,0.421143003498457,1992.1663644109058,1992.1663644109058,1.3833333333333333,0.8891575506257635,0.8628482914664434,0.8509563394282603
 02/22  09:00:00,1.1000000000000005,21.145378024675733,68.64120173595755,3905.6112298251014,1510.5153778101717,69.61035687170589,106.66666666666667,0.4129430641838931,1604.0567350698827,1604.0567350698827,1.2833333333333334,0.8891636137912522,0.8629458321184986,0.8508124453890726
 02/22  10:00:00,1.978333333333333,21.14520492619245,68.0732707712416,4344.369966582296,1644.2059969048655,68.58716663522864,93.33333333333333,0.3797136608174115,1793.6429233264746,1793.6429233264746,1.4666666666666666,0.9028105397781021,0.8796124146576517,0.8688570903884419
 02/22  11:00:00,4.8149999999999995,21.16799895012765,33.57571576116713,3121.3631953947393,1057.946634526317,29.714973326474247,117.4438221280397,0.3593504828905756,1365.5935282112453,1365.5935282112453,0.8666666666666667,0.947798532000078,0.934230961778468,0.9282459593901535
 02/22  12:00:00,7.836666666666667,21.179329515961022,30.452443617874792,2994.358423000956,912.1053732525392,0.0,134.67469403673186,0.3266265298163405,1259.3759379868231,1259.3759379868231,0.7666666666666667,0.9964474555123128,0.9935852482550691,0.9925848376614199
 02/22  13:00:00,9.468333333333332,21.17919050950622,26.794383049276657,2707.2540762901426,805.4378496246858,0.0,134.8799062621573,0.29226713535588017,1081.237297806726,1081.237297806726,0.65,1.0063955996075076,1.0057427237508754,1.0057427237508754
 02/22  14:00:00,10.568333333333333,21.17215443140711,30.117871861385296,2964.885980059911,884.2544725751111,0.0,0.0,0.31205149217840594,1234.7604421187623,1234.7604421187623,0.7,1.0064435667097933,1.0057838425008239,1.0057838425008239
 02/22  15:00:00,11.41,21.17965093340054,26.752111052811323,2716.4989407885487,803.0201276670922,0.0,0.0,0.29042562922883114,1076.2248949611635,1076.2248949611635,0.5833333333333334,1.0064035971704064,1.005741280554148,1.005741280554148
 02/22  16:00:00,11.958333333333334,21.17763100603892,26.237285841939485,2562.521106169733,765.2599911649326,0.0,0.0,0.26799816283374084,1079.9269673312933,1079.9269673312933,0.5833333333333334,1.0065184592046008,1.0058554608071606,1.0058554608071606
 02/22  17:00:00,12.199999999999994,21.201678114324256,15.341301671043503,1549.8141122904353,461.2874441645041,0.0,0.0,0.16832651928195194,624.1425025399933,624.1425025399933,0.36666666666666664,1.0068726209188446,1.0061992679865983,1.0061992679865983
 02/22  18:00:00,11.941666666666665,21.208030607811185,14.471342868524426,1306.4072861331022,398.6648206111826,0.0,0.0,0.1304282746028137,624.46986844649,624.46986844649,0.31666666666666665,1.0068704479916144,1.0061968964977757,1.0061968964977757
 02/22  19:00:00,11.390000000000002,21.195966211546224,17.642797471178728,1540.0638186753974,465.78920502513364,0.0,0.0,0.12711054531968607,778.1368397524815,778.1368397524815,0.35,1.0066864918768486,1.0060337763824034,1.0060116004712634
 02/22  20:00:00,10.221666666666666,21.18846469773053,14.833626662629843,1422.4772011235104,424.9118571965733,0.0,66.96277493109842,0.14621053904170084,624.6959289323713,624.6959289323713,0.31666666666666665,1.0067855990174361,1.006111358406291,1.006111358406291
