Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 02/22  21:00:00,8.573333333333332,21.186313781461475,18.289896494222923,1700.4454771434455,510.89650844297574,0.0,166.4114992844765,0.15529712637805895,780.519791504985,780.519791504985,0.38333333333333336,1.005608241302913,1.004734726634901,1.0045975360031265
 02/22  22:00:00,6.663333333333333,21.21053904056702,18.018255675846238,1551.318457627541,496.6858101199042,0.0,168.01085803307197,0.1599457098346403,825.0535248942248,825.0535248942248,0.4166666666666667,0.9817346496180578,0.9754923285706368,0.9729931776278742
 02/22  23:00:00,4.721666666666668,21.163981506455976,24.568797435020944,1861.7792634072428,644.1481430200607,38.385174177746315,152.1736220878883,0.18291101712887642,1033.8952592053045,1033.8952592053045,0.6,0.9497908546737281,0.9365681898025802,0.9308089202704022
 02/22  24:00:00,3.9000000000000017,21.18068257509379,34.211464548770735,1921.123310531854,715.5762605700553,68.84942323189964,149.11103658971905,0.2368686151360654,1638.2145598106542,1638.2145598106542,0.7166666666666667,0.9349521268519754,0.9183490821227076,0.9111826639116685
 02/23  01:00:00,3.9000000000000017,21.18074773219559,26.1244834549159,1648.649126943204,623.0165507570351,63.75395800927427,146.67863239607,0.2666068380196499,1639.4375989799703,1639.4375989799703,0.7333333333333333,0.934862326178599,0.9182691880639456,0.9110921476836285
 02/23  02:00:00,3.9000000000000017,21.181158547294338,26.42851912348582,1726.4508826616357,646.1861235929415,63.607709695916334,144.130647976783,0.279346760116085,1631.6018816103876,1631.6018816103876,0.7,0.9348348956477109,0.9182359036799158,0.9110544380348554
 02/23  03:00:00,3.5900000000000003,21.18114368102936,33.649480546266076,2559.897325434065,924.1528852066139,89.88586416051801,115.16514368172689,0.395235776005334,1865.0681534302123,1865.0681534302123,0.8333333333333334,0.9299536725189798,0.9123200382970009,0.9046053456982793
 02/23  04:00:00,2.7316666666666674,21.159416949030497,38.15866337641225,3071.7955444589543,1123.102292661956,105.08508340793105,102.18978840032442,0.4412604126856315,1648.3252104990656,1648.3252104990656,1.0,0.9161764005749333,0.8956211970154618,0.8864201678765685
 02/23  05:00:00,1.9416666666666669,21.170311535994077,41.51696655332457,3105.284755783182,1164.7033186470187,98.39887193558555,103.72745682303318,0.40175434088586903,1888.6347843672402,1888.6347843672402,1.0666666666666667,0.9030589941229668,0.8795817452298402,0.8691219078838184
 02/23  06:00:00,1.9583333333333333,21.155656298596003,43.630424079060994,3252.296528164561,1220.4162728865717,103.2337493429023,101.81566873019884,0.26622541141542644,1651.8029121903614,1651.8029121903614,1.2666666666666666,0.9029119052440324,0.8794173708336335,0.8690449310445651
 02/23  07:00:00,1.9416666666666669,21.164183265028967,48.66063403078379,3385.7224574691136,1272.7431540131079,106.95041321841296,101.0830958835876,0.33795805454543193,1887.297693622302,1887.297693622302,1.2333333333333334,0.9030173389467194,0.8795113299289218,0.8691413764347722
 02/23  08:00:00,1.7000000000000006,21.149619410179998,52.54979126718547,3547.704852521458,1340.6384595111283,106.18674899207126,100.02315113366794,0.31623214825987384,1649.0364172645518,1649.0364172645518,1.3166666666666667,0.8989008540913864,0.8746511571353912,0.8636997328158026
 02/23  09:00:00,1.1316666666666664,21.15652447104196,64.13049235480443,3774.292894319785,1452.3154117434626,110.0138428134257,100.0,0.37039303130450235,1894.8983574336548,1894.8983574336548,1.3666666666666667,0.8899907226313848,0.8639973370429811,0.8519127881916624
 02/23  10:00:00,1.9949999999999997,21.146627379501446,58.05705868918864,3694.04024128621,1395.1807006905276,107.29752168870263,100.15868406764534,0.3326404822267311,1638.8376212232954,1638.8376212232954,1.35,0.9025419848788957,0.8792397795600994,0.868537856947214
 02/23  11:00:00,5.056666666666667,21.178436597142568,33.94361011321065,3002.9761188882267,1011.5906676574393,44.268997311621966,118.81576187588774,0.36497017845106855,1578.5709346794906,1578.5709346794906,0.8666666666666667,0.9518748166378652,0.9391937503351616,0.9336572304444825
 02/23  12:00:00,7.836666666666667,21.179951268761616,26.081375738769925,2443.467736398017,756.5233746338492,0.0,147.7587580192796,0.26120620990360177,1107.0419804326089,1107.0419804326089,0.7166666666666667,0.9962534707556819,0.993379170058871,0.9923678582346032
 02/23  13:00:00,9.468333333333332,21.18238690140242,30.366214784271914,3042.328605000532,902.7897500870263,0.0,128.75930925256728,0.32287012040383023,1236.7885415175247,1236.7885415175247,0.7,1.0062362802806353,1.0055838553095016,1.0055838553095016
 02/23  14:00:00,10.568333333333333,21.175204701279018,26.292430885954023,2555.181911347615,769.7262296013921,0.0,0.0,0.2704004609251596,1083.7116294880682,1083.7116294880682,0.65,1.0063303077939547,1.0056725004880795,1.0056725004880795
 02/23  15:00:00,11.978333333333332,21.180467217714746,29.88374849493554,2903.2628105300273,867.7959275808333,0.0,0.0,0.2853526234993554,1233.3433234793733,1233.3433234793733,0.65,1.00623067493066,1.0055825090389592,1.005571392870884
 02/23  16:00:00,13.058333333333335,21.185282210793012,22.212350641310938,2113.4637143050054,635.9970467961789,0.0,0.0,0.2176565120514903,931.0225049591161,931.0225049591161,0.5,1.0064927441500493,1.0058283941472863,1.0058283941472863
 02/23  17:00:00,13.610000000000001,21.180406136570888,18.448131539033383,1753.1020302814816,524.8305907631525,0.0,0.0,0.17867250539961171,779.0121541883178,779.0121541883178,0.38333333333333336,1.0066417128099832,1.0059680816382868,1.0059680816382868
 02/23  18:00:00,13.59,21.219051102585514,11.292669531001334,1092.0487161911788,330.5836976681827,0.0,0.0,0.11695255248031805,470.86371780629037,470.86371780629037,0.2833333333333333,1.0067932194319322,1.006121458140254,1.006121458140254
 02/23  19:00:00,13.041666666666666,21.21584796069927,14.42686857418945,1297.8333706877304,395.7144893694038,0.0,0.0,0.1284908291930331,626.2757826166832,626.2757826166832,0.31666666666666665,1.0067708113877285,1.0060984050566337,1.0060984050566337
 02/23  20:00:00,11.35333333333333,21.213604578469393,17.824041652963228,1574.9363935060603,479.7268979377055,0.0,0.0,0.15148511315118007,781.5633888293306,781.5633888293306,0.36666666666666664,1.006676907492866,1.0060041438253586,1.0060041438253586
 02/23  21:00:00,8.295,21.206751243955743,14.842390632123521,1410.5224261349401,426.4859108594745,0.0,170.68153476892437,0.14659232615537818,635.0215880790544,635.0215880790544,0.31666666666666665,1.001255810550334,0.9993673833634612,0.9988206491067596
 02/23  22:00:00,6.131666666666666,21.182490378830614,18.82260861430772,1773.5258250892412,557.2296445918613,0.0,161.58229375501782,0.17855055303138234,836.0660836053285,836.0660836053285,0.4166666666666667,0.9723478590634642,0.9640616151943212,0.9606074048753571
 02/23  23:00:00,5.599999999999997,21.168766542892758,26.729786060247537,2349.775526957166,763.2138622735183,0.0,151.96885751889943,0.22735569901924738,1185.2515614232677,1185.2515614232677,0.6166666666666667,0.9624406025257115,0.951992235423369,0.947533178274504
 02/23  24:00:00,5.599999999999997,21.189483431581095,25.85802023696265,2291.471021422694,746.5018759509974,0.0,150.05611113160887,0.23502298354290546,1185.7220909265147,1185.7220909265147,0.65,0.9623639462890591,0.9519320643730891,0.9474486839259721
 02/24  01:00:00,4.98,21.177267576940935,31.7967616603549,2743.967516403384,930.1212315303844,42.90432975175875,122.7782378394049,0.3861088108029755,1592.2468114787405,1592.2468114787405,0.8,0.9526953568596029,0.9400796564248836,0.934683847844361
 02/24  02:00:00,4.400000000000002,21.165920262864404,36.47087504198459,3018.994652397009,1061.6980797919946,88.70248711273035,108.99313610003989,0.3333202671275247,1587.3433765022412,1587.3433765022412,1.0,0.9427222996833077,0.9280525822332548,0.9215639357705504
 02/24  03:00:00,4.400000000000002,21.15757626105206,45.12252750118388,3623.040095307265,1286.9201414370007,101.26688601804001,95.41772627729064,0.39279268729177574,1802.443880810514,1802.443880810514,1.2,0.9426298158055181,0.9279746254728555,0.9215045721216117
 02/24  04:00:00,4.400000000000002,21.162051952554187,38.58509451960309,3204.921906818138,1134.6349807276129,77.61607486946545,108.13224909954495,0.33164642904823116,1557.2516088059763,1557.2516088059763,1.05,0.9426192036090897,0.928002077001914,0.9214715493849928
 02/24  05:00:00,4.141666666666667,21.154935328230966,46.24759563696126,3814.8657498244324,1364.5368777588733,74.02704969853623,94.86591379425181,0.36423269618709003,1753.8074554408993,1753.8074554408993,1.25,0.9385814138347768,0.9230915798122532,0.9161791341014612
 02/24  06:00:00,3.5900000000000003,21.167810599675946,33.036227131592774,2952.185519042662,1049.928303763185,48.80871382280676,111.37927255292695,0.3172110068813861,1532.872289712279,1532.872289712279,0.9333333333333333,0.9297759595831322,0.9122524315598539,0.904409637458335
 02/24  07:00:00,3.299999999999998,21.16536005660698,35.00632373036212,3184.5972158192885,1128.3585956244103,48.513851745026294,100.44136006656336,0.26264642985049647,1749.7176648863885,1749.7176648863885,1.0666666666666667,0.9248224059352771,0.9062213582359854,0.897844301330681
 02/24  08:00:00,2.473333333333333,21.166761289026315,34.560858399790625,2955.33814942121,1087.4166084373244,46.48818095732214,111.83034582590535,0.35465050500036893,1555.5428260674307,1555.5428260674307,0.9333333333333333,0.9120471355206091,0.8905993191476616,0.8809780032055524
 02/24  09:00:00,1.1316666666666664,21.15362975691237,51.97320662795878,3815.7654589223475,1459.593528291328,59.08145512794044,94.99659417404112,0.3462330829792389,1814.8878542113018,1814.8878542113018,1.3333333333333333,0.889985954097255,0.8636291053994867,0.8519410765302758
 02/24  10:00:00,1.9949999999999997,21.159641058776785,41.792985380843696,3267.291333845365,1226.5483102200683,44.48886930461809,109.63696565393143,0.3462367204672842,1552.9933380212356,1552.9933380212356,1.0666666666666667,0.9024078249349423,0.8788023888134036,0.86830036987315
 02/24  11:00:00,5.625,21.17317663620328,32.64754124553086,3131.1780069896313,1027.9809311973347,18.768090015412312,118.39312296161643,0.35572106332492337,1462.555692880138,1462.555692880138,0.8666666666666667,0.9606846064440966,0.9499537572061852,0.945320081721652
 02/24  12:00:00,8.936666666666666,21.183642572937934,27.309372928716883,2806.4529666094354,843.8037772450436,0.0,130.3929782830873,0.31470177525123005,1083.653321004938,1083.653321004938,0.7,1.0050003382659025,1.0040979998772164,1.0039836070256927
 02/24  13:00:00,11.136666666666667,21.17604299338125,30.17563725417063,2967.2388190126926,888.298360904957,0.0,0.0,0.29813519750826956,1231.8034963598946,1231.8034963598946,0.7166666666666667,1.0061145695896876,1.005469475772015,1.0054585264652356
 02/24  14:00:00,12.768333333333334,21.181204670144893,26.046295750410483,2494.7212073429287,753.169159744227,0.0,0.0,0.2596780111218459,1076.1391975449355,1076.1391975449355,0.5833333333333334,1.0060966523752437,1.0054376075589893,1.0054376075589893
 02/24  15:00:00,14.178333333333335,21.189468030442793,22.577065285317747,2228.7422723992577,662.4296523215204,0.0,0.0,0.2335446722455264,930.5853326168731,930.5853326168731,0.5,1.0063937002938725,1.005724267017388,1.005724267017388
 02/24  16:00:00,15.568333333333333,21.192447077954448,18.4010077334415,1731.6317821891312,521.7689884995101,0.0,0.0,0.17661963863240188,777.8295232982418,777.8295232982418,0.4,1.006481137150485,1.0058085927291522,1.0058085927291522
 02/24  17:00:00,15.841666666666667,21.202714363046812,14.456237278160225,1301.5186847861326,398.0025561597756,0.0,0.0,0.12977022578718295,624.4738194788299,624.4738194788299,0.31666666666666665,1.0066826144458298,1.0060101440713245,1.0060101440713245
 02/24  18:00:00,15.600000000000007,21.2374896994096,10.90914531782165,990.8677228367268,302.99412121142024,0.0,0.0,0.10024498606525345,470.79747345338484,470.79747345338484,0.25,1.0068398624450405,1.0061669471591417,1.0061669471591417
 02/24  19:00:00,15.290000000000001,21.220262142295574,10.526835785735042,887.6367050552949,275.74872650079584,0.0,0.0,0.08359033512289753,468.8617411013165,468.8617411013165,0.23333333333333334,1.0067413009873647,1.0060687413905771,1.0060687413905771
 02/24  20:00:00,13.294999999999998,21.218746701176062,14.380013802273515,1278.332434965483,392.6622297092325,0.0,0.0,0.1264496824107792,623.9955224693024,623.9955224693024,0.31666666666666665,1.0065752591446102,1.0059033216325117,1.0059033216325117
 02/24  21:00:00,9.685,21.208986906303107,14.526122051093811,1325.995424161669,403.11068253122704,0.0,100.30374770812847,0.1328146345756382,624.8938354041908,624.8938354041908,0.31666666666666665,1.0063319533169464,1.0055909749696852,1.0055599393786478
 02/24  22:00:00,7.489999999999998,21.193683678323854,18.288614948350414,1666.8720924406,515.6984234075882,0.0,165.65531157938514,0.1717234421030742,801.7289744398175,801.7289744398175,0.4,0.9937226840040582,0.990203707458184,0.9889051672623841
 02/24  23:00:00,7.199999999999997,21.20948482685957,18.197758154952762,1618.7670935957765,509.9315229428973,0.0,166.4469152684278,0.16776542365786104,808.135965615118,808.135965615118,0.4166666666666667,0.9883327866909344,0.9836021940208437,0.9817729004433903
 02/24  24:00:00,6.631666666666667,21.17545672744333,27.033725119687126,2632.3993840919543,819.2292757962935,0.0,142.83341823125505,0.2680057117017301,1146.6141169974187,1146.6141169974187,0.6333333333333333,0.9795032525302104,0.972867614979967,0.9701400199306692
 02/25  01:00:00,5.841666666666666,21.18649250244976,25.88209607248177,2305.6142125174183,749.84980949974,0.0,149.4950125478152,0.252524937260924,1174.6488684032536,1174.6488684032536,0.6166666666666667,0.966365025175547,0.9567860980481881,0.9527611094732512
 02/25  02:00:00,5.599999999999997,21.18869032045825,30.1487755581408,2767.2808848605396,902.1701047741282,0.0,137.32044838641232,0.3133977580679384,1350.9536678342818,1350.9536678342818,0.7333333333333333,0.9620710609754561,0.9515866125191157,0.9471345693848249
 02/25  03:00:00,5.290000000000001,21.167981786717984,30.09897624518586,3170.8809842548058,1018.1079864870877,5.829828663574141,121.40006350047332,0.38969311635523657,1190.9555013189195,1190.9555013189195,0.7666666666666667,0.9572495856410358,0.9457210609798238,0.9407671982066841
 02/25  04:00:00,4.6899999999999995,21.157523424176034,54.40926977799322,3842.0844850907743,1376.651603048537,102.57475628988173,100.4207341265157,0.32991280506198345,1784.4823881567222,1784.4823881567222,1.3166666666666667,0.9472919370030418,0.933934904107701,0.9277739858919117
 02/25  05:00:00,4.141666666666667,21.138443968392274,66.55387345275379,4185.359486589432,1532.1685645767839,102.94065222966266,100.0,0.3918917861921442,1562.5998209750817,1562.5998209750817,1.3833333333333333,0.9383025501283068,0.9230958129761467,0.9158967284676455
 02/25  06:00:00,3.9000000000000017,21.14926296733351,68.78209572998576,4202.504686908109,1547.2761694346739,102.48184210066474,100.0,0.41631419139144976,1789.925015841295,1789.925015841295,1.3666666666666667,0.9341416541124172,0.9180090616735154,0.9103845221593917
 02/25  07:00:00,3.5900000000000003,21.135136428743362,73.9644069561048,4211.559184881154,1565.211798961184,111.69239430153615,98.94833937610403,0.43781631383664077,2142.7569008795726,2142.7569008795726,1.3833333333333333,0.929346295201766,0.9119558832505438,0.9041694197899176
 02/25  08:00:00,3.0416666666666665,21.142594577957635,74.56918424290866,4173.881090713216,1561.7437802297593,124.96388079184536,95.12000388219663,0.4261847653527978,2598.671258259587,2598.671258259587,1.4166666666666667,0.9204090096883705,0.900928108083249,0.8922403261275691
 02/25  09:00:00,2.7999999999999985,21.145072575251383,71.24410965525149,4054.8412297159025,1522.4138843049345,125.29974378478862,94.5119165444926,0.4345527743031526,3076.309403677999,3076.309403677999,1.4166666666666667,0.9164307762290986,0.8959545308860761,0.8867885471185323
 02/25  10:00:00,4.504999999999999,21.141559172482573,65.60762637342724,4398.7229019752795,1546.5855443915548,84.81754310800653,99.42987350772802,0.37338558424742735,1894.279537078424,1894.279537078424,1.3666666666666667,0.9427794057203406,0.9283238461577666,0.921859138135845
 02/25  11:00:00,7.546666666666668,21.150693552747704,40.69208805086818,4690.535488117574,1414.3801339033248,0.0,101.19795366852517,0.42808421657833196,1270.011109386766,1270.011109386766,1.0333333333333334,0.9914098727484568,0.9877167057169758,0.9860202799603279
 02/25  12:00:00,10.604999999999999,21.15899343954823,30.9731018328118,3576.9661003701212,1046.6183031775704,0.0,33.770597875636454,0.3566920833276492,1079.6042123933828,1079.6042123933828,0.8333333333333334,1.0059947270934722,1.0054245392992,1.005344423478635
 02/25  13:00:00,13.336666666666668,21.183850762398126,29.99920161332507,2936.047936497743,877.6899593634417,0.0,0.0,0.30688182887469806,1230.286088369748,1230.286088369748,0.6666666666666666,1.0059777977606061,1.0053211096128718,1.0053211096128718
 02/25  14:00:00,14.709999999999999,21.173458618650507,26.29821892046485,2559.7805484514206,771.745007286529,0.0,0.0,0.27065260659857243,1074.5963360118133,1074.5963360118133,0.6,1.0060331237724756,1.005374491430665,1.005374491430665
 02/25  15:00:00,15.568333333333333,21.180928459532463,29.255861548166095,2704.744469507034,824.4195194646782,0.0,0.0,0.27449950963426084,1226.673834238699,1226.673834238699,0.65,1.00604592689679,1.005389173842586,1.005389173842586
 02/25  16:00:00,16.10000000000001,21.17252899911108,18.681126894806436,1815.3167360056798,542.8476660503505,0.0,0.0,0.18882254351247582,771.4195751113624,771.4195751113624,0.4166666666666667,1.0062097621548542,1.0055409690688883,1.0055409690688883
 02/25  17:00:00,16.41,21.223171596485436,13.880139581247978,1146.5801653851622,356.9511886054783,0.0,0.0,0.10467352992819773,622.086574555339,622.086574555339,0.2833333333333333,1.0064270676038363,1.0057544692441096,1.0057544692441096
 02/25  18:00:00,16.131666666666668,21.214556471982423,10.706984490814955,937.1705209791049,288.9791635206792,0.0,0.0,0.09143820065857479,467.3515813556418,467.3515813556418,0.23333333333333334,1.0064915476838092,1.0058187657210549,1.0058187657210549
 02/25  19:00:00,14.979999999999997,21.225551343492903,14.516508893325154,1319.659045156854,402.5729227571567,0.0,0.0,0.13239585404924906,623.9212648333902,623.9212648333902,0.31666666666666665,1.0065463854490997,1.0058743227331166,1.0058743227331166
 02/25  20:00:00,14.399999999999993,21.209241610014352,14.34756352125287,1270.9873395661168,390.4667273890727,0.0,0.0,0.12503604226314655,624.3257140592025,624.3257140592025,0.31666666666666665,1.0065350113520204,1.0058635729348022,1.0058635729348022
 02/25  21:00:00,14.399999999999993,21.232518217864403,10.727128542603886,945.4182359996772,290.51656061475194,0.0,0.0,0.0923157412976436,467.97259924394587,467.97259924394587,0.23333333333333334,1.006471763074251,1.005799382474197,1.005799382474197
 02/25  22:00:00,13.573333333333332,21.223654567243425,14.202654413499074,1230.991989741977,380.10866443673456,0.0,0.0,0.11872332859672166,624.8178349199701,624.8178349199701,0.31666666666666665,1.0064892186324288,1.005818716412956,1.005818716412956
 02/25  23:00:00,12.231666666666666,21.211487633577164,14.576747436894118,1338.0002240296885,407.03981180085685,0.0,0.0,0.13502004160466097,624.8981407062888,624.8981407062888,0.31666666666666665,1.0065641312693376,1.0058924741679887,1.0058924741679887
 02/25  24:00:00,11.131666666666668,21.219028199400825,14.982347191903363,1451.9715319624484,436.32023368149004,0.0,0.0,0.15268929066867257,625.1975060865732,625.1975060865732,0.3333333333333333,1.006427453461655,1.0057556006341377,1.0057556006341377
 02/26  01:00:00,10.29,21.177854208587057,14.721117363472757,1386.1488708746258,417.9462569164338,0.0,0.0,0.14130926677939717,621.4510031655514,621.4510031655514,0.31666666666666665,1.0063129083253464,1.005652226020389,1.0056411746083802
 02/26  02:00:00,10.31,21.1970878225382,17.80746038420731,1580.3634072565635,479.7968747630001,0.0,0.0,0.13410952927064504,775.2169865705786,775.2169865705786,0.36666666666666664,1.0061691389810141,1.0055187813746307,1.005496658506136
 02/26  03:00:00,10.600000000000001,21.19805476606278,18.336141445786552,1708.1083046338908,517.8164752871878,0.0,0.0,0.17379385144126547,777.4186954132207,777.4186954132207,0.4,1.0062592602864084,1.0055994715197518,1.0055883215808392
 02/26  04:00:00,10.85833333333333,21.184313822621963,18.696493191866228,1783.7091105091595,536.6321110986811,0.0,0.0,0.15615026893260034,775.92826167229,775.92826167229,0.4166666666666667,1.006191796152059,1.0055643336889521,1.005522481771949
 02/26  05:00:00,10.531666666666666,21.17832181809421,27.366832827925297,2864.6781886091194,839.344795325258,0.0,0.0,0.2837290307345668,1086.2015865811916,1086.2015865811916,0.6166666666666667,1.0062894400343885,1.005645222620735,1.0056242958889252
 02/26  06:00:00,9.69,21.169659288622263,27.56750050265451,2945.2537829782354,858.000589873381,0.0,136.28358958408714,0.2928368508001131,1080.6200076315627,1080.6200076315627,0.6333333333333333,1.006093640863215,1.0054634429527063,1.0054419494557199
 02/26  07:00:00,9.400000000000002,21.180255587224263,30.312009259374587,3039.6008808287265,900.4882183498368,0.0,135.89824983371622,0.3205087508314189,1233.5159953265452,1233.5159953265452,0.65,1.0060041751941395,1.0053524893056693,1.0053524893056693
 02/26  08:00:00,9.400000000000002,21.17107734485053,26.85306729695915,2731.8752017597026,811.6679582140863,0.0,141.03527745804027,0.2948236127097985,1079.9023993033172,1079.9023993033172,0.6,1.0060450257666151,1.0053940966519395,1.0053940966519395
 02/26  09:00:00,9.709999999999999,21.18043345884473,30.239285777617106,3008.427771334305,894.6935077748526,0.0,130.0310795614028,0.3008054145308148,1233.2452962046514,1233.2452962046514,0.6666666666666666,1.006019951456454,1.0053788142806284,1.0053676784404664
 02/26  10:00:00,8.55333333333333,21.17106061766715,28.46556801204047,3073.61140273717,916.6868146104982,0.0,130.53826945443777,0.3136319903028687,1095.192340452741,1095.192340452741,0.7666666666666667,1.0027307561001024,1.0013263885709007,1.0009396584088903
 02/26  11:00:00,6.631666666666667,21.155089071877057,39.46847817747497,4475.480663629883,1370.8762945831534,0.0,102.90348806837257,0.4267358041370617,1310.7746163357415,1310.7746163357415,1.0,0.9794332707068519,0.9729003079525049,0.9700570008157279
 02/26  12:00:00,6.099999999999997,21.159645363420783,31.210054573648577,3448.0674126496606,1072.3224080007092,0.0,120.00012246039816,0.36575776173429253,1163.2534226946707,1163.2534226946707,0.8333333333333334,0.9702062259713042,0.9615896563377869,0.9578992671461533
 02/26  13:00:00,6.409999999999999,21.199982363274582,28.727499811699825,2450.3605778459514,789.9589497362578,0.0,149.70353039884213,0.25148234800578945,1317.7028753719371,1317.7028753719371,0.6333333333333333,0.9750172489164407,0.9673812158036541,0.9642285085302821
 02/26  14:00:00,5.253333333333334,21.152871050920773,49.184065065638215,4233.560420158791,1425.1099444755678,0.9684883570609292,104.89147628413808,0.415089473653437,1633.8520203257535,1633.8520203257535,1.0833333333333333,0.9574167099433687,0.9460224055994124,0.9410261966157998
 02/26  15:00:00,2.453333333333332,21.14228691446743,72.55614525833938,4981.093739895916,1867.4896421297794,4.40496325093683,84.11505574594334,0.4761680196058552,2732.065828002714,2732.065828002714,1.4666666666666666,0.9116351338694643,0.8900615799673025,0.8804999876168391
 02/26  16:00:00,1.6683333333333337,21.14654443598012,49.56743345550647,3778.3019120501417,1430.1594389937104,6.923065547572365,103.82720061297934,0.37577104295017544,1497.4239675732044,1497.4239675732044,1.1666666666666667,0.8979169938264216,0.8734332946354652,0.8623581045218401
 02/26  17:00:00,3.078333333333333,21.173594413573074,33.11998973024864,3030.0660396443823,1092.1104701111565,1.0323084147231074,112.70215733349875,0.37667327557150493,1649.3517257480876,1649.3517257480876,0.8333333333333334,0.9204924307160031,0.9008149263914549,0.8921307254157006
 02/26  18:00:00,3.5900000000000003,21.16662414306573,29.2195097814438,2715.1783698798527,978.2616028931108,0.036430617141581245,120.4170333208718,0.39791483339564093,1426.3824875065284,1426.3824875065284,0.7333333333333333,0.9297959843994491,0.9121155934318904,0.9044194796028153
 02/26  19:00:00,2.7316666666666674,21.163460110597732,53.728841049221884,3842.398612380642,1440.9391032746134,0.7810084503224198,108.25492882566714,0.4151137723790729,2156.6833516188085,2156.6833516188085,1.1333333333333333,0.9160238903448003,0.8954161149260736,0.8862481878391553
 02/26  20:00:00,1.9416666666666669,21.142661604894855,71.24405010132422,4619.0776613056205,1751.4360312152926,37.676983374147746,87.7346791193278,0.46082605557674683,2845.646838915223,2845.646838915223,1.4333333333333333,0.9027613416749827,0.8792566726345244,0.8687406539634149
 02/26  21:00:00,1.3900000000000001,21.138605824228257,69.2308718430657,4141.3765607877585,1591.637810427175,66.25175546199063,100.03665124263834,0.4212737819975489,1591.112207275764,1591.112207275764,1.35,0.8939582322632327,0.8687059594251887,0.8571635134186403
 02/26  22:00:00,0.5316666666666668,21.150464618326236,70.71133946080931,4015.487487708431,1565.4486332206684,72.63682278515252,100.0,0.403488623763017,1862.1367204382577,1862.1367204382577,1.35,0.8802574391072086,0.8520102634338158,0.8389736976559714
 02/26  23:00:00,0.0,21.140361456515823,75.7334085344971,4062.717303544756,1606.9490418258285,78.76136449265472,99.69523819308728,0.4754556661731568,2154.9254164628787,2154.9254164628787,1.35,0.8711425731759893,0.840843471066775,0.8269487117877038
 02/26  24:00:00,-0.5683333333333335,21.155898387738294,75.28479016685922,3935.306292041828,1578.420238116174,73.42126749902326,101.91441367737845,0.46209663816737556,3019.302728920044,3019.302728920044,1.35,0.8623499274314849,0.8299395032415317,0.8153513322442113
 02/27  01:00:00,-0.5316666666666668,21.155772892460924,70.0656975290751,3681.336894782124,1474.7482445569071,73.41256549723393,107.10134237896916,0.41769225916025887,2589.741290547762,2589.741290547762,1.2833333333333334,0.8621647975761226,0.8297024181683885,0.815070323271193
 02/27  02:00:00,-0.3099999999999999,21.14514910167215,72.13332996355504,4088.596291481454,1625.49578648863,82.23112412787509,90.91671108548933,0.46817388272262433,3063.6249019993024,3063.6249019993024,1.4166666666666667,0.8661801213191532,0.8345643165975211,0.8203253866445711
 02/27  03:00:00,-0.6,21.139963531859248,78.58452875409859,4464.908604281665,1779.809975221862,82.49062344431358,84.39296885756383,0.503516771452005,3228.3383676627413,3228.3383676627413,1.5333333333333334,0.8613638565030478,0.8286553783098929,0.8139831079524205
 02/27  04:00:00,-0.8583333333333333,21.14001183466889,85.01094496172882,4594.205986192702,1851.735851623441,83.70506064136029,82.8703948341385,0.5203225091249143,3273.757145610828,3273.757145610828,1.6,0.8573602772001464,0.8237085941973116,0.8086766983264366
 02/27  05:00:00,-1.6683333333333337,21.15256379611757,84.02395769284522,4462.187944267678,1823.3228557637856,76.4699395577783,82.79877189118191,0.5416570226535744,3324.076956957434,3324.076956957434,1.5333333333333334,0.8444179841335183,0.8078521050258206,0.7915110480523398
 02/27  06:00:00,-2.200000000000001,21.144812604782903,102.36300012878958,5266.725977889825,2179.305741528423,87.01065988198167,63.067079445795784,0.6277649632005603,3683.5220347105287,3683.5220347105287,1.8666666666666667,0.8355014384199019,0.7970246482318349,0.779833468580589
 02/27  07:00:00,-2.5100000000000002,21.152214844508553,98.51380507283234,5043.488459197366,2098.3346312005674,73.57423719702962,68.7219328950512,0.6119690706992802,3483.3697647099984,3483.3697647099984,1.7833333333333334,0.8306435770396113,0.7910354298163711,0.7733603309312785
 02/27  08:00:00,-2.7999999999999985,21.149885131788587,105.98743197064846,5150.902660000245,2154.8370773995453,69.61335431253318,69.31996372848445,0.6502753392306849,3078.3380953666815,3078.3380953666815,1.7666666666666666,0.8258782524955703,0.7851355357957901,0.7669633458514384
 02/27  09:00:00,-2.7999999999999985,21.16671501476844,99.37715438532024,5231.493919970608,2172.827280282303,58.0452694179511,62.963089021836346,0.6033862937534806,4380.807026630908,4380.807026630908,1.8166666666666667,0.8260065946291115,0.7854138875135279,0.7671672747552041
 02/27  10:00:00,-1.9216666666666669,21.152661578673253,92.34156943405046,4996.625686405827,2049.5932874481427,38.70063137155444,74.51862433211951,0.5763465610199471,3522.1673650248767,3522.1673650248767,1.6666666666666667,0.8398649166675729,0.8022938895970955,0.7855750479246997
 02/27  11:00:00,-0.5316666666666668,21.150629400986112,86.50992176240693,5036.139659695035,2019.476238211612,20.95302447927653,79.06021158550382,0.4943249760159389,2917.792596104154,2917.792596104154,1.7,0.8624284821880293,0.8299717560891179,0.8154906458014904
 02/27  12:00:00,0.5683333333333335,21.144517538818,79.7439790435862,4976.588568480744,1950.1558601641434,0.9993701921007717,84.92773802133065,0.48860794050818074,2812.799099005576,2812.799099005576,1.55,0.8802560383694598,0.8516753238048022,0.8389657183706558
 02/27  13:00:00,1.6683333333333337,21.138834925499633,80.1684097626821,5183.434762206203,1992.4492626538893,0.07145154344408124,81.2313142921964,0.511274916459464,2847.319235377865,2847.319235377865,1.5666666666666667,0.8981806591499267,0.8735411901418828,0.8626719545445014
 02/27  14:00:00,2.5100000000000002,21.14508026259243,75.94193263613188,4958.609382295423,1883.3863383773282,0.06727722041044917,87.76369011042183,0.48671418713076825,2728.4323948746564,2728.4323948746564,1.5,0.9120502840283766,0.89045098038723,0.8809840580983113
 02/27  15:00:00,3.368333333333333,21.140295363768796,76.32408857178804,5220.387798752403,1934.058110670897,0.06872100254210683,85.56113282129964,0.48986565553189243,2722.7605256713346,2722.7605256713346,1.5,0.9257896536188572,0.9073275345479175,0.8991488631061607
 02/27  16:00:00,4.468333333333333,21.141349353759264,69.04674639881358,4936.95113894536,1772.2624838669296,0.06351315577533208,88.88452969243531,0.47973252197578725,2628.3558527314735,2628.3558527314735,1.35,0.9435662990645054,0.9290560703602664,0.9226860368402202
 02/27  17:00:00,4.6899999999999995,21.14455450893068,61.32330028725868,4541.251664845466,1630.344553022345,0.058082008554569894,99.83426090461874,0.4033312818013152,2136.959606440154,2136.959606440154,1.3,0.9477237532198262,0.9342932869867125,0.9283173143638187
 02/27  18:00:00,4.709999999999999,21.172973828725965,32.356890306883955,2999.919644812843,1049.1377385038484,0.038633722009085256,121.01057460358236,0.3255666707377356,1396.2024679169301,1396.2024679169301,0.85,0.9479820097711926,0.9343018034129318,0.928380224399659
 02/27  19:00:00,4.4316666666666675,21.20812700150213,25.831618219205538,1936.2610961302648,703.8037875506863,4.76721535264974,149.90411309094236,0.25047943454528815,1223.9706008648047,1223.9706008648047,0.5833333333333334,0.9448027243565991,0.930267474675411,0.9240869787743623
 02/27  20:00:00,3.9000000000000017,21.178508325833384,30.725600042769887,2316.940217001595,859.0890700395721,27.42359314676419,132.07440778877475,0.33962796105612636,1706.2494459212,1706.2494459212,0.8,0.9350216534719528,0.9184185874221272,0.9112614101617602
 02/27  21:00:00,3.3316666666666666,21.191304130125925,25.25830052794133,1679.610708057685,637.4997306206549,17.753270045853107,154.76992835184217,0.22615035824078925,1502.999238940604,1502.999238940604,0.6166666666666667,0.9264352451199767,0.9078787962388508,0.8998719397834375
 02/27  22:00:00,2.49,21.180293695436614,30.66164838117212,2318.873136795381,882.649496767091,14.011993093676573,132.70566530062217,0.3364716734968891,1715.4938704872513,1715.4938704872513,0.7666666666666667,0.912553322075663,0.8909138231977335,0.8815268945837297
 02/27  23:00:00,2.200000000000001,21.173416874150423,29.674820707174586,2709.836372528552,992.2933595612068,15.622285100424163,116.31711935217803,0.4184144032391099,1505.6101480745713,1505.6101480745713,0.7,0.9075562943427963,0.884813314370309,0.874922136856181
 02/27  24:00:00,1.9416666666666669,21.157265606121705,44.789433216331986,3740.0344320321497,1389.9850348185146,27.568897983654367,96.31786451472591,0.3376490375606028,1737.64516852187,1737.64516852187,1.2166666666666666,0.9033829931866022,0.8800111658015364,0.8695238892181555
 02/28  01:00:00,1.7000000000000006,21.14802695059499,59.61506771265222,3846.523082229888,1464.177392615407,54.76888768394789,106.66666666666667,0.3589676802104423,1566.5256246061194,1566.5256246061194,1.2833333333333334,0.8990354877274757,0.8750064527734603,0.863870184215389
 02/28  02:00:00,1.9583333333333333,21.14132148350499,75.03983402479282,4357.327134758306,1664.3988658598669,72.3321210215008,97.69466278013942,0.4483806925817047,1971.7422936910687,1971.7422936910687,1.4166666666666667,0.9029094085133189,0.8795983187207524,0.8691005265549402
 02/28  03:00:00,1.9416666666666669,21.141572823305875,73.15698211519211,4531.416030169129,1718.8722779507464,64.83142986192735,87.38276748166847,0.4776104558655098,3014.539861487375,3014.539861487375,1.4333333333333333,0.9029737617727631,0.8794427366566979,0.8689382173222143
 02/28  04:00:00,1.7000000000000006,21.13898933223946,77.18586937285018,4672.942105597086,1782.2935615671788,89.28698649987568,83.33333333333333,0.42154349494748294,3171.6986303950557,3171.6986303950557,1.6,0.8988351473869793,0.8744472260721315,0.8635525170196897
 02/28  05:00:00,1.9583333333333333,21.14052125292903,80.14193592522011,4653.167509589748,1781.1108224906775,104.6929494893483,81.88260021851768,0.5335307262010027,3144.8775979116826,3144.8775979116826,1.5333333333333334,0.9030126006463173,0.8794428113005909,0.8690417359179229
 02/28  06:00:00,1.9416666666666669,21.149045010245153,75.93198416362058,4330.014453387348,1664.6327000172196,102.4182585645582,87.80501314315568,0.527509397225767,3061.0153448112937,3061.0153448112937,1.4333333333333333,0.9030043506453999,0.8793759412721239,0.868994471490982
 02/28  07:00:00,1.7000000000000006,21.138048814480403,79.72634574552026,4621.26561701774,1768.9136311202653,112.41128194242461,82.66856739445612,0.5054969288129643,3264.800841459932,3264.800841459932,1.55,0.8988667884308442,0.8744334697163088,0.8635621833185837
 02/28  08:00:00,1.7000000000000006,21.14055553222738,76.62286419829049,4550.436035358792,1740.595157025392,95.69739297085779,85.58104377994856,0.4478102110752457,3158.2247398070735,3158.2247398070735,1.55,0.8988605947718239,0.8744387555161943,0.8635788359239989
 02/28  09:00:00,1.9583333333333333,21.139292625732153,83.11225754007528,4925.333758245219,1885.7754124637463,76.46055745389653,84.04507197334303,0.47128953547320634,3110.2090526221637,3110.2090526221637,1.6333333333333333,0.9030128795937222,0.8794834009118676,0.8690893441125395
 02/28  10:00:00,2.7683333333333326,21.140404169890566,79.33833396004749,4984.941159773272,1879.3609350651136,49.30813564046766,84.1252303380302,0.49938381263541803,2926.2476583940274,2926.2476583940274,1.55,0.9160609629646933,0.8953987930947845,0.8863118850081944
 02/28  11:00:00,3.868333333333333,21.13642954438258,79.67986065980213,5371.654415335558,1980.498292825893,25.39163942713911,83.33333333333333,0.4918809684688103,2867.388789334822,2867.388789334822,1.5833333333333333,0.9337868966565065,0.9171575831080735,0.9097785666630098
 02/28  12:00:00,5.588333333333333,21.133019979006754,76.46988441260422,6141.840805312667,2040.6234623668824,2.5150716813094722,83.33333333333333,0.4813943782240345,2367.220286562707,2367.220286562707,1.5333333333333334,0.9614759455344103,0.9510020465929071,0.94636787747188
 02/28  13:00:00,7.2683333333333335,21.13144202265618,75.8320206454977,6554.975894220573,2057.6032301617747,0.0,83.33333333333333,0.4442342545781953,2095.189747810178,2095.189747810178,1.55,0.9888701466930578,0.9844935192745325,0.9826219976417762
 02/28  14:00:00,8.626666666666665,21.137539715379127,65.01754235259467,5859.800552757995,1778.8994075972869,0.0,91.58229826514602,0.47627716807187837,1962.276230596292,1962.276230596292,1.3,1.0048428025038578,1.004020717139582,1.003850762103208
 02/28  15:00:00,9.400000000000002,21.14611496000847,52.631432096514985,5254.72017333915,1609.0755278593833,0.0,101.71891296326993,0.3433316011415141,1530.5224191342834,1530.5224191342834,1.3,1.0062283057117265,1.005979930594189,1.0057378563295087
 02/28  16:00:00,9.709999999999999,21.144773702527335,35.169128155775454,4371.672786935904,1257.2101711971025,0.0,102.47688632341904,0.3598001225080528,1076.9894773884841,1076.9894773884841,0.9833333333333333,1.006518325272704,1.0061474611866,1.0058882576429948
 02/28  17:00:00,10.0,21.171715520992567,32.60575571780975,3681.4447467511823,1062.651833900121,0.0,0.0,0.4204318325474361,1233.0192785155355,1233.0192785155355,0.7666666666666667,1.0065982434705785,1.0059330964992412,1.0059330964992412
 02/28  18:00:00,9.431666666666667,21.173638618558797,27.687274452476704,2933.317358234155,868.4352228801874,0.0,133.76712020706543,0.3311643989646728,1081.9683160746363,1081.9683160746363,0.7,1.006773201112163,1.0061177580062963,1.0061177580062963
 02/28  19:00:00,8.900000000000002,21.182044813665268,30.997747555666674,3105.708948540236,926.7624796349484,0.0,134.29895395953457,0.31027323007468666,1236.5024067198754,1236.5024067198754,0.75,1.0068009614404698,1.0062105775967556,1.006156004332863
 02/28  20:00:00,8.900000000000002,21.191350940523233,25.515362042617223,2300.0715676635423,711.8756886206498,0.0,152.69023879432888,0.2365488060283556,1085.5414780609096,1085.5414780609096,0.7,1.0066773569715493,1.00603380152613,1.00603380152613
 02/28  21:00:00,8.590000000000002,21.17556036723347,30.31236806525751,2987.1877845632275,893.467046848982,0.0,136.96062315516616,0.3038683095686062,1234.7699045446423,1234.7699045446423,0.75,1.0066416203005926,1.0059956917788337,1.0059829366447417
 02/28  22:00:00,8.610000000000001,21.183511056551268,26.81014233175408,2695.524472510232,802.5033148917144,0.0,142.37730529533522,0.27636699873863946,1078.8756746045526,1078.8756746045526,0.65,1.006621668683173,1.0059665834117884,1.0059526798526315
 02/28  23:00:00,8.900000000000002,21.1849471726184,29.64761903585627,2760.030787568575,849.2203420876397,0.0,141.6868511284936,0.29156574435753213,1237.6544406907533,1237.6544406907533,0.8,1.006595499418476,1.005950732790801,1.005950732790801
 02/28  24:00:00,9.158333333333331,21.189079320535807,26.556904205757146,2584.3378331329245,787.6417361314908,0.0,143.61564362315127,0.2819217818842436,1081.713933067763,1081.713933067763,0.7,1.0065295739781832,1.0058809826888704,1.0058809826888704
 03/01  01:00:00,6.248333333333335,21.18259615790307,29.489596544858024,2491.101342234617,812.1913884087951,10.087731647655028,143.0097449326018,0.284951275336991,1447.4371099504135,1447.4371099504135,0.7166666666666667,0.9736566781957966,0.9656645150125549,0.9623700323896174
 03/01  02:00:00,2.7316666666666674,21.177417904483274,31.51796023293492,2462.4175878233773,915.0214987483384,50.54359303509131,124.52959442444106,0.3244484903443128,1574.4911948942363,1574.4911948942363,0.8333333333333334,0.9165386137686059,0.8958868570997981,0.88684931908755
 03/01  03:00:00,2.200000000000001,21.154405435216372,52.06127498724665,3773.1458321464943,1413.8167756342993,81.44330751781469,96.08566412860282,0.37759549567808115,1819.2979503837246,1819.2979503837246,1.3,0.907250135629966,0.8846464650960741,0.8747050619203169
 03/01  04:00:00,2.7683333333333326,21.176472658629265,29.671244960139596,2410.073067388589,888.2832111266852,49.51064683794695,123.06174029255914,0.34906231253132763,1570.0193038855425,1570.0193038855425,0.7666666666666667,0.9159810164767264,0.8952329888432612,0.8861207730442984
 03/01  05:00:00,3.299999999999998,21.16921596092108,34.19859911507597,2883.1122681654533,1042.66239773465,53.276091434497054,109.47976295672314,0.388471560642434,1766.4711861430956,1766.4711861430956,0.9,0.9250176316510766,0.9063097869592962,0.8980771894465358
 03/01  06:00:00,3.299999999999998,21.1539732509035,48.8673123191861,3573.0850274887202,1311.0909956701203,61.5185919071265,107.74373757591093,0.3092732733335396,1540.1790732364248,1540.1790732364248,1.2,0.9248802493358567,0.9064364550949464,0.8980390446713098
 03/01  07:00:00,3.61,21.137444897430683,80.33407512939688,4807.25645795379,1784.149465282805,75.43414730046428,93.33333333333333,0.48674691698939576,1739.4210211583793,1739.4210211583793,1.4666666666666666,0.9294755201252165,0.9122168662608986,0.9041712568514132
 03/01  08:00:00,3.5900000000000003,21.141469882531386,68.44080257779379,4204.9737802735635,1559.2117149082105,58.95925589936801,103.5339899980152,0.4409939516231362,2003.9749489307112,2003.9749489307112,1.2833333333333334,0.929615460129218,0.912214354023267,0.9043946326631277
 03/01  09:00:00,3.61,21.143350959786083,68.95974730066084,4314.497179718234,1596.2843439617327,69.0321088110215,100.69923816537447,0.3989304290347853,1862.9435368973545,1862.9435368973545,1.3666666666666667,0.9294455983133573,0.912145339194429,0.9042396821624947
 03/01  10:00:00,4.158333333333333,21.15415183737853,48.68784474964342,3833.771534539209,1377.577094014326,82.78896412820664,95.57910475021951,0.3413176020668572,1761.7481688928808,1761.7481688928808,1.3,0.9385608227335628,0.9229814085356232,0.9161630477857242
 03/01  11:00:00,4.400000000000002,21.160297332248568,41.55943629359387,3247.990011535178,1158.9640036357987,90.31322945732447,108.37208589231342,0.32572750383271554,1570.1441760654573,1570.1441760654573,1.1,0.9426720538504426,0.9279896418839612,0.9215634741878542
 03/01  12:00:00,5.278333333333334,21.141927772290686,63.87464235668768,4930.798816808052,1659.5252390776354,49.888849504053994,96.17764192315357,0.4144744891483653,1945.1544965561923,1945.1544965561923,1.3666666666666667,0.9562238154022887,0.9447689026604544,0.939608776029792
 03/01  13:00:00,6.9783333333333335,21.149401278881992,49.394814443522364,4728.418322446014,1463.3782199180516,0.0,103.28928090257538,0.40550201104632333,1672.3527507207161,1672.3527507207161,1.1166666666666667,0.9837914549155666,0.9782853673268013,0.9759856628313277
 03/01  14:00:00,8.626666666666665,21.172765964665555,32.192836196390445,3505.307655334393,1035.430629425363,0.0,119.5112578861113,0.40244371056944356,1237.279770270046,1237.279770270046,0.8,1.0048256525253882,1.003845854768657,1.003699571124556
 03/01  15:00:00,10.020000000000003,21.16414343630747,29.891177461908473,3630.1673117655423,1024.996083496414,0.0,57.6237447787539,0.36131849807349237,1078.6108859992735,1078.6108859992735,0.7666666666666667,1.0063704132305324,1.0057500214550834,1.0057057124985502
 03/01  16:00:00,8.585,21.17511766233783,31.544497148814976,3304.845913393432,988.4396282636919,0.0,109.31560691049822,0.3741999457050545,1254.1726423104838,1254.1726423104838,0.8,1.001187405001515,0.9993477377543802,0.9988132199906776
 03/01  17:00:00,7.2683333333333335,21.186184270866526,26.904602914437692,2624.67495864571,814.5625994110458,0.0,141.8237145459957,0.2802627091807938,1121.648780186449,1121.648780186449,0.7,0.9889465878447664,0.9843823423018615,0.9826030837287545
 03/01  18:00:00,8.368333333333332,21.185462523852298,25.183160669851908,2233.7023775608436,689.0768656346542,0.0,155.58459399168996,0.2220770300415502,1088.4039340878194,1088.4039340878194,0.6,1.0045170647908197,1.0033756121172799,1.0031594824795549
 03/01  19:00:00,8.590000000000002,21.195162874011636,21.670143501273564,1944.0446916103708,596.2214894709159,0.0,161.1927601086191,0.19403619945690456,929.7870279582492,929.7870279582492,0.5,1.006736121695002,1.0060787654470047,1.006066409237661
 03/01  20:00:00,8.041666666666666,21.176522921152028,27.08099101511417,2725.4613037167437,828.116301346053,0.0,139.04945725280632,0.30475271373596863,1093.5070232162,1093.5070232162,0.7166666666666667,1.002001385936187,1.0003634940384503,0.9999169740729502
 03/01  21:00:00,6.353333333333335,21.188210347230804,30.586914136616482,2925.9943894555704,931.3466528323446,0.0,133.50309910450147,0.33248450447749256,1316.7955113649662,1316.7955113649662,0.7666666666666667,0.9755635815179012,0.9680425404584297,0.9649430997491649
 03/01  22:00:00,4.4316666666666675,21.17241252612529,28.509994297997686,2299.310175391109,821.3747035835073,53.534947027285554,126.2510895300496,0.368744552349752,1546.0212469696146,1546.0212469696146,0.7333333333333333,0.9439506065867872,0.9293697351942168,0.923099906186346
 03/01  23:00:00,3.5900000000000003,21.181154882193223,32.221994513799,2479.839810427957,895.6510025056436,71.62299171202598,119.16218823591504,0.37333939048185744,1823.4349671357709,1823.4349671357709,0.8,0.9299415231768078,0.9122925776976666,0.9045935161725152
 03/01  24:00:00,3.0416666666666665,21.17206252715158,28.655352199136694,2217.8713579907685,818.7301201445807,63.00670246706406,125.85519055194021,0.3436185895705589,1604.5857341846017,1604.5857341846017,0.7666666666666667,0.9209783082339615,0.9013534055452117,0.8927547380585151
 03/02  01:00:00,3.368333333333333,21.179346344429835,34.09893562612893,2621.0301848347062,954.9306980502578,74.0852841347104,117.07520952156013,0.3732524108821296,1825.3525341331888,1825.3525341331888,0.8666666666666667,0.925562102350917,0.907008034787138,0.8988295827239211
 03/02  02:00:00,4.778333333333332,21.1477760551738,44.45796497931976,3841.076582112462,1313.3401512346975,71.97285569324669,101.65886696795259,0.34962390734272125,1469.9426265074144,1469.9426265074144,1.1833333333333333,0.948102990763278,0.9347028691147773,0.9287486379199914
 03/02  03:00:00,5.8583333333333325,21.14296030501138,63.19483253391039,5580.539808476608,1788.1527339834213,0.0,92.25957189234698,0.42775814109517923,2013.7694187356433,2013.7694187356433,1.35,0.9659930251022898,0.9566469954362586,0.9524542915882447
 03/02  04:00:00,6.409999999999999,21.139999107660138,73.13310686664671,6258.681056264413,1987.1254478110632,0.0,79.42596134121443,0.5881179999724517,1914.1735484944732,1914.1735484944732,1.3833333333333333,0.9749268705039504,0.9673570289577618,0.9641894786722639
 03/02  05:00:00,6.6999999999999975,21.140717698529226,72.72219398416024,6261.194764361021,1973.7348648056509,0.0,79.93876582828445,0.579246422335225,1876.4663744896445,1876.4663744896445,1.3833333333333333,0.9797708996408816,0.9732604593504462,0.9705779663533283
 03/02  06:00:00,6.39,21.13592810943684,73.68148412846033,6329.538909030626,2027.3752708681147,0.0,83.6098323551787,0.4869187997892416,1972.0850477158117,1972.0850477158117,1.5,0.9746962645000747,0.9672646278390903,0.9640044368906485
 03/02  07:00:00,4.085,21.141998194097592,54.92894475563721,4458.160809973534,1555.2456771459726,26.931085815657926,97.13074981439951,0.34932826509571147,1699.0921913664072,1699.0921913664072,1.3166666666666667,0.9387852749902912,0.923434844727398,0.9164994101612485
 03/02  08:00:00,2.200000000000001,21.170381300183845,37.44879314913385,3146.532702384852,1174.4818666317535,24.578193880913446,110.88106318974455,0.3581829556710279,1731.527161826138,1731.527161826138,1.0,0.9069795607418851,0.8844004148215068,0.8742738711076307
 03/02  09:00:00,1.631666666666667,21.159196196482903,33.940312138593,3091.9540360232663,1159.7204215981278,9.55060158179219,110.44650939567619,0.31936980565767337,1501.5303571480056,1501.5303571480056,1.0,0.8981712433192942,0.8736657136326598,0.8626238073769413
 03/02  10:00:00,1.6683333333333337,21.17168853644753,34.93078570401906,3078.7284752484366,1154.413358628387,0.15902722537731798,112.26573486753145,0.2851202619676947,1693.1135072586508,1693.1135072586508,1.0,0.8978684766234792,0.8732797987448524,0.8622161658277098
 03/02  11:00:00,2.7683333333333326,21.160706862987535,30.703921632309612,3022.8160437467063,1084.4836278391208,0.0402622804066609,110.4422126437651,0.2642708655785014,1447.9470841614648,1447.9470841614648,0.9333333333333333,0.9157421717278881,0.8950867370681792,0.8858393485983506
