Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 03/02  12:00:00,3.868333333333333,21.172588602876075,33.04730409611939,3101.0138471150017,1089.6042917444074,0.04057635271609073,112.06636093041483,0.4396681953479259,1615.34173052699,1615.34173052699,0.7666666666666667,0.9335452350752451,0.9167200059086962,0.9093954032658177
 03/02  13:00:00,4.709999999999999,21.148932117095644,41.89726995327062,3839.1331944787116,1351.891014643589,0.04898364444601178,104.19578455310872,0.29376871246762815,1388.58865347229,1388.58865347229,1.1666666666666667,0.9474210923527164,0.933933302285405,0.9278261842957337
 03/02  14:00:00,5.0,21.156589723723197,44.32700039363412,3989.5184025221947,1391.9226314331468,0.0465109396873705,103.93141109113647,0.33890356744559813,1576.8634485263647,1576.8634485263647,1.15,0.9523661020906083,0.9399896183730518,0.9343782371774296
 03/02  15:00:00,4.6899999999999995,21.176569335553527,27.663370878404855,2372.275564602746,852.6342953270479,0.0932645414710239,133.97431345554008,0.3301284327222994,1389.4116084119337,1389.4116084119337,0.7166666666666667,0.9476065561162444,0.9338974309608443,0.9279905610156786
 03/02  16:00:00,4.400000000000002,21.198027621988093,29.314381503680085,2173.576542554226,797.876878514451,1.4952962156330047,144.58241024887133,0.27708794875564347,1607.6995940140716,1607.6995940140716,0.6833333333333333,0.9429065891965962,0.9280896023880699,0.9217127575483979
 03/02  17:00:00,3.5733333333333333,21.170741499875938,28.45078420090562,2466.514390169877,900.3404030313687,9.5538945687404,127.03218693462307,0.3648390653268846,1452.5255732819444,1452.5255732819444,0.7333333333333333,0.9302397201482308,0.9125984075995544,0.9049598277069336
 03/02  18:00:00,2.7999999999999985,21.180605271256997,32.17626989267223,2717.1953025190533,1000.1963471297786,14.690499085971,119.5371143448393,0.4023144282758035,1697.5810240468186,1697.5810240468186,0.7666666666666667,0.9170850418262304,0.8965124267329807,0.8875585803188283
 03/02  19:00:00,2.7999999999999985,21.177684491823847,23.405380933512003,1845.9870524457117,682.8387815419155,8.861478718917036,148.52828519641864,0.20344191467268458,1269.2787190303623,1269.2787190303623,0.6,0.9172150616174938,0.8968188245297876,0.8877013285787072
 03/02  20:00:00,2.231666666666667,21.18257604892443,30.46514888656587,2003.4816563360685,770.743496140493,8.06675892035811,149.61047515343682,0.24700236713133955,1489.9305215684865,1489.9305215684865,0.65,0.9083875016159335,0.8859066787261202,0.8760740268696618
 03/02  21:00:00,1.3900000000000001,21.17490801287199,27.390840403249616,2150.9962153178053,833.1569461814034,5.414260640669119,136.2903235103802,0.3185483824480991,1504.2717896495255,1504.2717896495255,0.65,0.8943424698291841,0.8687396588728582,0.857495773303117
 03/02  22:00:00,0.5316666666666668,21.183122226283395,31.877154750354403,2543.2353272495693,995.4725970069333,9.299605648184157,122.14056509187269,0.3892971745406365,1754.5698446608972,1754.5698446608972,0.7666666666666667,0.8805582602186005,0.8519167391774718,0.8392880173191695
 03/02  23:00:00,0.0,21.163423541756593,31.28523043703482,2801.6595580025246,1082.629127872249,14.567950375759603,111.15281527503821,0.225014285929162,1557.5418962939525,1557.5418962939525,1.0,0.8714547222556971,0.8409806547301497,0.8272528928455162
 03/02  24:00:00,0.0,21.171024780698946,37.845822867502044,3056.6936188856944,1196.1564598091582,17.780196216505608,110.35854198946261,0.3706584105472617,1781.734259469847,1781.734259469847,1.0,0.871296062032199,0.8407920157285209,0.8270735830840354
 03/03  01:00:00,0.0,21.14835044990723,51.59264309578019,3665.5289483134097,1440.2634375892835,22.476098753041438,104.04346542698552,0.3318516720823591,1562.2134827019695,1562.2134827019695,1.2666666666666666,0.8713451803444163,0.8408094952867379,0.8272618691084221
 03/03  02:00:00,-0.8783333333333333,21.15358939646985,68.77925988274981,3806.1891253463045,1522.508069349691,45.28254238687162,106.05797670896938,0.3990699488652396,2117.119485161656,2117.119485161656,1.2833333333333334,0.8577991212626414,0.8244718370981109,0.8092418468682134
 03/03  03:00:00,-1.1316666666666664,21.142555163621356,75.07814586564537,4170.195403236446,1680.6554734910476,61.719756051724474,91.52131584663074,0.4761881858262515,2616.5248307374445,2616.5248307374445,1.4166666666666667,0.8524988411456127,0.8178809509028084,0.8023134737441215
 03/03  04:00:00,-0.6,21.142525672502927,74.57850080208809,4430.535187693597,1766.084961596599,48.2752546264495,86.05151775362319,0.53601051089068,3019.853923110751,3019.853923110751,1.4166666666666667,0.8613677795914293,0.8286414800256294,0.8139269229313478
 03/03  05:00:00,-0.8583333333333333,21.1455810707456,71.72876690950743,4138.724475503421,1660.1805857542997,38.31109076224741,94.77975368019005,0.4317997817905756,2992.4850542791473,2992.4850542791473,1.4,0.8573395471955596,0.8237946296288655,0.8087321505385597
 03/03  06:00:00,-1.1000000000000005,21.142994624282366,71.8131376995214,4307.620492799734,1731.2755304268392,32.726735558799504,88.95390615886406,0.4387249535159347,3006.6300585535996,3006.6300585535996,1.4666666666666666,0.8533204054853634,0.8188507741099635,0.8033492329476566
 03/03  07:00:00,-1.1000000000000005,21.141583430909417,76.60600414285055,4528.2570430902415,1818.9770124379224,38.165804120363184,85.17941330624511,0.5162098140686899,3060.934418352025,3060.934418352025,1.4833333333333334,0.8533269048092708,0.818821383502297,0.8033130296677623
 03/03  08:00:00,-1.1000000000000005,21.144782372567157,72.88887748663797,4205.783414618511,1695.005443085337,54.41575073832693,89.16033617643893,0.4917786753512198,3021.2734720402595,3021.2734720402595,1.4166666666666667,0.8533276172084475,0.818814433309104,0.8032945852241874
 03/03  09:00:00,-1.1000000000000005,21.15253587679374,68.88369799774445,4014.2019031758623,1617.070253042905,48.59435474325104,94.24523611840628,0.4210340735195271,3086.350710202444,3086.350710202444,1.4166666666666667,0.8532816145165563,0.8188479149865924,0.8033292650011273
 03/03  10:00:00,-0.8416666666666667,21.161330953867317,72.5238862608783,3923.273903832926,1580.2012035578118,21.451940138663822,109.09646710698249,0.4159567884736715,2669.718240653927,2669.718240653927,1.3,0.8575540527946439,0.8240102279564739,0.8088997601844815
 03/03  11:00:00,0.019999999999999993,21.14948323946188,70.00415067796868,4126.434113337293,1628.3523651054215,6.668462126993334,105.63548703517313,0.40489819557477147,1977.304008455715,1977.304008455715,1.3,0.8710884562191122,0.840783840233567,0.8268409354772259
 03/03  12:00:00,-0.2783333333333334,21.151925225797605,72.30761284548973,4217.496282001268,1673.2387330523868,1.2236845297637184,104.69284947898937,0.4207647837311692,2185.155924951171,2185.155924951171,1.3333333333333333,0.8674529103991403,0.836274996680482,0.8220378920086185
 03/03  13:00:00,-1.1000000000000005,21.16646093325143,73.43961057731096,4172.58225692193,1682.9849547555777,0.061401853621889324,103.81356566455811,0.41661254550639687,2848.624919549854,2848.624919549854,1.3833333333333333,0.8535876075444374,0.8191875950833384,0.8036753375238815
 03/03  14:00:00,-0.8416666666666667,21.162882294336637,66.42099277644138,3868.264379432856,1551.4808415670275,0.05651099415986859,110.93444273823098,0.38869430697186486,2421.1052289436907,2421.1052289436907,1.2666666666666666,0.8575420105296612,0.8240981642094082,0.8089206085438349
 03/03  15:00:00,-0.29,21.133278524306565,75.90254773537092,4428.054919997244,1755.4594623927203,0.06360937181359715,100.0,0.4304128218151824,1557.4676611612792,1557.4676611612792,1.3833333333333333,0.8663429293189834,0.8350118641561595,0.820566487625202
 03/03  16:00:00,0.5683333333333335,21.161805147844746,44.588980957834345,3560.8945805745084,1375.8394982443792,0.05002451658868168,104.91136849596583,0.39417884418387067,1725.911150431318,1725.911150431318,1.1,0.880206335360254,0.8516278845931008,0.838895081851208
 03/03  17:00:00,1.6683333333333337,21.154434538358615,37.37056078905036,3421.199014046305,1283.1383068627813,0.04673225693213461,105.35324306538209,0.4137256207521451,1477.1751097280912,1477.1751097280912,1.0,0.8980445406393602,0.8734624218109704,0.8624392573977081
 03/03  18:00:00,2.200000000000001,21.184066967580222,32.003443758608256,2609.5247562647073,982.0877389176949,0.03594779509194642,126.90862599454051,0.3248388728511569,1673.0344493771765,1673.0344493771765,0.8,0.907293266528441,0.884599625990672,0.8746199386645384
 03/03  19:00:00,2.5100000000000002,21.1799712726576,31.239791170293916,2529.3329146207316,936.4877994577298,0.03397214508034884,134.93567880980038,0.2933818597329159,1270.2304148675312,1270.2304148675312,0.7166666666666667,0.9122376956962925,0.8905762331782989,0.8811299495356141
 03/03  20:00:00,2.231666666666667,21.150035453530503,41.34405320837033,3688.947976231297,1370.1957303731938,0.04964949587100631,102.89107570117588,0.3205880307207437,1460.0444540987155,1460.0444540987155,1.1666666666666667,0.9081360959228948,0.8857660340504513,0.8758676787845392
 03/03  21:00:00,0.821666666666667,21.159966920379986,48.41175004015818,3768.612261034439,1446.3798567547274,0.052513613167897696,102.57266358936025,0.351083131763306,1716.8144336288724,1716.8144336288724,1.2,0.8855226610543774,0.8581785104000873,0.8459446561331596
 03/03  22:00:00,-0.8783333333333333,21.142023561387116,71.57842275353815,4263.6716594657555,1704.5334900699997,0.06215681873643189,99.65245367401853,0.44330620381973634,1933.8740027229082,1933.8740027229082,1.35,0.8578625003038761,0.824572687000898,0.8093806257202593
 03/03  23:00:00,-0.821666666666667,21.14277161230948,72.02458018233303,4365.164564766447,1746.9363807658922,1.0573134332038736,92.9723172380043,0.44134237744675087,2917.0290901452972,2917.0290901452972,1.4166666666666667,0.8576253882440686,0.8240940359835188,0.8091098346766116
 03/03  24:00:00,-0.3099999999999999,21.14161449383265,73.86745130159962,4590.025668986231,1814.8201119207095,16.940033949025167,85.87599667428825,0.5020281708208807,2963.5466891647425,2963.5466891647425,1.4333333333333333,0.8664703358018297,0.8348347056095536,0.8206571150710315
 03/04  01:00:00,-0.29,21.142060611025787,73.77134148704667,4598.074799276155,1818.5950451879298,13.004863949738306,86.29796722215639,0.5145069007122828,2919.423212736487,2919.423212736487,1.4166666666666667,0.8663818101332993,0.8347477650385626,0.8205618668746152
 03/04  02:00:00,0.3099999999999999,21.13911156238082,66.51597861914703,4272.740753441992,1671.9199224329334,7.391551376490978,94.04412457114884,0.4565301831068678,2480.2923514222853,2480.2923514222853,1.3166666666666667,0.876094218085837,0.8466707771405578,0.8334700743884974
 03/04  03:00:00,0.8583333333333333,21.143550604239913,68.01315547621958,4287.08390905484,1667.2690012648259,5.004471817347833,98.94435453361638,0.46510729374004856,2299.632308151307,2299.632308151307,1.3,0.8849750725807948,0.8576216763520504,0.8453212482365537
 03/04  04:00:00,0.22166666666666673,21.14288360382314,68.51430176063057,4289.818169788121,1688.7385222110497,0.06100071742877098,97.71104204413719,0.47571181362504383,2336.445866001605,2336.445866001605,1.3,0.8753182999767867,0.845825117975796,0.8325478617396581
 03/04  05:00:00,-1.1683333333333334,21.149487025273267,69.98202418597424,4257.087378882326,1715.9975132437105,3.551449424092857,94.08992683670013,0.447201076365341,2782.513159250578,2782.513159250578,1.3833333333333333,0.8525032561370256,0.8179184435236724,0.8023393495008929
 03/04  06:00:00,-1.9583333333333333,21.14543365277117,71.75851014274544,4115.784680177293,1684.2829820775032,34.709687507636886,91.61857149606382,0.46286963722574925,3024.7348039241942,3024.7348039241942,1.4166666666666667,0.8395927403642693,0.8020521674331865,0.7851596602732772
 03/04  07:00:00,-1.9416666666666669,21.146037942874734,71.82508783536358,3945.1009889797806,1614.9265868669313,62.19785385125056,93.67809520768876,0.4540575374638632,3110.379942252117,3110.379942252117,1.4166666666666667,0.8396170781839604,0.8020420165707728,0.7851453733267407
 03/04  08:00:00,-2.268333333333333,21.15751189164749,74.45932953322558,3809.2960743151802,1570.2393501113804,55.278273206642325,102.79028219379846,0.43288893246452703,3266.302199869998,3266.302199869998,1.35,0.8349800904564436,0.7963664513078824,0.7791484729195957
 03/04  09:00:00,-3.6266666666666665,21.18587636541809,68.34866312693907,3374.3604969657313,1431.229612859265,39.76084110091354,110.68892656706748,0.43829077821258383,4606.729553926401,4606.729553926401,1.2166666666666666,0.8134324775006616,0.7698397278194974,0.7504960702150465
 03/04  10:00:00,-3.263333333333334,21.16094672135612,77.1305073193307,3943.9406746331097,1652.5771970932462,51.632877946396555,95.83680460781345,0.4915110513703688,4039.30161396006,4039.30161396006,1.3833333333333333,0.8178504774375921,0.7753442821671325,0.7564011129693857
 03/04  11:00:00,-0.1850000000000001,21.153482236190563,70.31779583124909,3852.418274215104,1527.4648220485883,60.48768056572461,105.37450298286257,0.4076055639552496,2275.5509638607537,2275.5509638607537,1.3166666666666667,0.8667775488730929,0.8353999788563177,0.8212611341959465
 03/04  12:00:00,1.7000000000000006,21.136405921264885,72.9320658252429,4295.227481423911,1645.2517709385552,62.003879454542286,100.0,0.4276526219073799,1558.1411328626816,1558.1411328626816,1.3833333333333333,0.8986593622407519,0.8745754778354103,0.8633860074814692
 03/04  13:00:00,1.7000000000000006,21.14637772837217,75.24514270359819,4421.752585116968,1694.8676678485315,69.30618867487546,92.4800588315745,0.47802073915963345,2851.166688469946,2851.166688469946,1.4166666666666667,0.8987789172252058,0.8744254229240902,0.8635283178253363
 03/04  14:00:00,1.1316666666666664,21.144992888809632,71.19628943187958,4107.553493254095,1588.0177267744536,76.012017308367,96.56644125568525,0.44248817514379124,2551.546015156983,2551.546015156983,1.3666666666666667,0.8899641032337609,0.8636014608236533,0.8518137829133431
 03/04  15:00:00,1.1683333333333334,21.14319276994298,72.79217246017733,4146.280513558963,1604.195417509179,76.72406166968116,97.38387202303736,0.42838709730345825,2534.3793452140444,2534.3793452140444,1.4,0.8898485432162663,0.8635715795394543,0.8517675632127604
 03/04  16:00:00,1.7000000000000006,21.13747216567382,70.88737062993617,4202.711340696785,1609.2554621437243,67.65362994595466,98.27077281550415,0.4553110635675127,2081.3877915508865,2081.3877915508865,1.35,0.8987766674847982,0.874547886641384,0.8636147030725023
 03/04  17:00:00,2.268333333333333,21.148676376363078,68.49815074702401,4300.539334610695,1625.3445413362995,48.63063813060815,100.12233288735528,0.3714982745265201,1775.6147873224263,1775.6147873224263,1.4,0.9077140038167559,0.8855383670025957,0.875456184586305
 03/04  18:00:00,2.49,21.142534304557426,56.17107717325454,4105.427607611759,1531.5177875868774,31.844199545084905,100.0766354645539,0.3092606244284151,1506.5006892021872,1506.5006892021872,1.3666666666666667,0.9121215052607622,0.8909230367387165,0.881171300203364
 03/04  19:00:00,2.200000000000001,21.155513011632138,52.58982385284572,3948.32307248004,1474.2443346917114,32.95773507083271,100.10799385656063,0.29144905984038566,1735.5070747409086,1735.5070747409086,1.3333333333333333,0.9072712267639822,0.8849763128662488,0.8747375196319187
 03/04  20:00:00,1.9416666666666669,21.13692813430648,68.16468565992733,4389.00722647553,1669.4002434197284,28.263437227792895,100.0,0.3846456831235103,1514.295167716786,1514.295167716786,1.4,0.9030461509772102,0.8798870714508154,0.8692466022764086
 03/04  21:00:00,1.7000000000000006,21.144229753384238,76.75999827281208,4529.96911342259,1740.1653257376333,37.46366393611667,100.0,0.4215835755610748,1752.3234997587247,1752.3234997587247,1.4333333333333333,0.8987786080998906,0.8746785626876644,0.8637435645804481
 03/04  22:00:00,1.7000000000000006,21.135851353614473,73.285160283191,4426.0408011226045,1692.7050352950405,63.267202710791466,91.67155997271408,0.4499422141860444,2637.3156415749186,2637.3156415749186,1.4333333333333333,0.8988530766181891,0.8744921511884773,0.8636433009130886
 03/04  23:00:00,1.3900000000000001,21.139867691429103,81.7786269345037,4797.773180950868,1851.9851436579293,84.05508050734683,83.0255128124624,0.45540265195355467,3087.5259578952628,3087.5259578952628,1.6333333333333333,0.8939445517070194,0.8684165641400979,0.8571055049409045
 03/04  24:00:00,1.1000000000000005,21.147204991065824,72.21355460817828,4433.627628661792,1712.404422561224,86.53697310441574,77.81840362930066,0.5447592769662984,3080.3083157585465,3080.3083157585465,1.4333333333333333,0.8892796438642386,0.8626334038353143,0.8508056415285592
 03/05  01:00:00,1.41,21.141728515655227,74.05390534025702,4845.382083543133,1838.6792819667132,73.71494126991712,69.34927502819566,0.5540311948429683,3165.6588103913955,3165.6588103913955,1.5,0.8941620757957912,0.8686507742905991,0.8572694566185429
 03/05  02:00:00,1.7000000000000006,21.146352519924484,70.75144986033077,4369.28940533263,1680.94504336811,67.11868857211401,83.16536475626667,0.5841731762186665,3023.237014042774,3023.237014042774,1.3333333333333333,0.8989425559662279,0.8743911197621596,0.8635900399897196
 03/05  03:00:00,1.9583333333333333,21.14358201324084,78.95344884628155,4568.611186945793,1751.6663774760557,96.09570642185027,87.27877282597466,0.48178075079846244,3141.8369570604837,3141.8369570604837,1.5333333333333334,0.9028177131174463,0.8792688580165777,0.8688125278204688
 03/05  04:00:00,2.200000000000001,21.13896566896349,79.93765383792898,4763.670084616138,1816.3210627479152,90.71849483382944,81.61288933068174,0.5040193813649154,3092.127867610424,3092.127867610424,1.5666666666666667,0.9068126814590355,0.8841340305736678,0.8741178827812256
 03/05  05:00:00,1.3733333333333335,21.143805325562138,72.81595821296082,4742.33340120987,1810.5640002935013,60.43967477188195,73.14178052045496,0.5712147548384962,3030.8987900913253,3030.8987900913253,1.4333333333333333,0.8938545297341821,0.8682554236048559,0.8568722604463355
 03/05  06:00:00,0.6,21.136438824174558,87.89417021555501,5554.597520967609,2164.042425746319,46.00537585737584,66.66666666666667,0.46822674497799355,3225.3993502844696,3225.3993502844696,1.9,0.8809556548130482,0.8526449080032511,0.8399946370296535
 03/05  07:00:00,0.6,21.14007666600585,78.97275859080233,5117.225426937002,1987.8294679394633,36.51938454917111,70.45833295241641,0.5220170004186971,3090.0399572231136,3090.0399572231136,1.6333333333333333,0.881051219790701,0.8526625473111172,0.8400098746084684
 03/05  08:00:00,0.6,21.152714094840448,70.13899709495958,4346.462982611783,1719.4224621674398,17.065841699390184,88.7892187402908,0.5560539062985459,2690.301993482479,2690.301993482479,1.3333333333333333,0.8810480168987661,0.8525367368424326,0.8399283883470225
 03/05  09:00:00,0.8583333333333333,21.141026107837366,78.34476311331927,4994.786846643781,1945.2606384176697,0.0699274614927841,84.94157486159624,0.47079587665206174,2860.3773154360438,2860.3773154360438,1.5666666666666667,0.8850113237408902,0.8575340501428321,0.8452666797072863
 03/05  10:00:00,1.1000000000000005,21.141744219835736,71.13164029208154,4690.38834844798,1805.4141041882624,0.0650276092105715,87.1510801489545,0.45235998413360445,2786.19275966159,2786.19275966159,1.4166666666666667,0.8889403813968374,0.8623710919936471,0.8504356623338772
 03/05  11:00:00,1.1000000000000005,21.149829890187682,65.93968705293385,4300.093559521,1662.4942102740374,0.05983722093738072,97.87837486607583,0.4737708825846295,2633.0047750671956,2633.0047750671956,1.2833333333333334,0.8889618280579688,0.8624415936172479,0.8506068066403939
 03/05  12:00:00,1.1000000000000005,21.137558585324367,65.73527042446602,4319.252821145369,1667.4259424844247,0.06005621182690948,96.85508089118447,0.4268433324852683,2423.265322831946,2423.265322831946,1.3333333333333333,0.889006696381971,0.8625523225903692,0.850646006752243
 03/05  13:00:00,1.41,21.147005744452308,65.94747007438963,4401.225267122271,1686.748367916482,0.06050792177149077,100.0,0.3633797372528937,1696.230802507262,1696.230802507262,1.3833333333333333,0.893815842505043,0.8686505111900291,0.856995539337343
 03/05  14:00:00,1.3900000000000001,21.1414583707539,66.07623593366722,4380.681546436046,1682.908984881427,0.060372198790204626,99.86856058190233,0.3889564581084409,1819.4275941770952,1819.4275941770952,1.3666666666666667,0.893916298093485,0.8687171538809096,0.8571519178123527
 03/05  15:00:00,1.1000000000000005,21.144247389855085,67.37116727697216,4423.703261620282,1705.0434299953151,0.06148032597897941,92.96250502367421,0.43731531627557446,2777.2190590585114,2777.2190590585114,1.35,0.8890577971224937,0.8625107761858996,0.8506515360996946
 03/05  16:00:00,1.1000000000000005,21.137233131153888,68.18278409627966,4358.742881127662,1689.9681888273765,0.060733714417365324,100.47010502729754,0.4109177914012261,1963.9199890847665,1963.9199890847665,1.3666666666666667,0.8891272988737248,0.8627465736120747,0.8509009522263036
 03/05  17:00:00,0.8416666666666667,21.150792915534655,59.874419240785365,4214.107135090242,1624.0388187866126,0.058632443192451235,100.0,0.3469527060135618,1719.6734639228312,1719.6734639228312,1.3666666666666667,0.8853040623553017,0.8582268093666711,0.8457062949215618
 03/05  18:00:00,0.6,21.15015618468171,43.657559217816505,3569.2706522498197,1371.98147688524,0.0499685131938754,104.24334168180442,0.32379619984505353,1513.7145574698143,1513.7145574698143,1.1666666666666667,0.881470409187979,0.8532311228722194,0.840576334781387
 03/05  19:00:00,0.6,21.174316881078038,32.837080759717345,2489.884542120569,964.0379475249654,0.0351455127135715,133.33544315400667,0.28460219083716803,1520.5305288488282,1520.5305288488282,0.7833333333333333,0.881821066941979,0.853391113167755,0.8409107634913091
 03/05  20:00:00,0.6,21.15514775044812,38.335494041430394,3394.5748393108397,1298.0399135748494,7.268670751555691,103.40279073941707,0.440557509285877,1523.8452718713902,1523.8452718713902,1.0,0.8814022530581925,0.8530700622552256,0.8404095589176078
 03/05  21:00:00,0.6,21.17401762084311,34.79468616951623,2952.504990053262,1126.8874644045022,27.235237994533886,107.98444176118291,0.31432783904818695,1784.9265004587041,1784.9265004587041,0.9666666666666667,0.8813422126413641,0.8529711000853529,0.8403051502686584
 03/05  22:00:00,0.29,21.16446992665784,31.164602310146446,2735.6840868304603,1049.693180651479,33.740908106678155,109.85443080114712,0.3517729534796227,1585.4103670102452,1585.4103670102452,0.8666666666666667,0.8765122325525969,0.8470368533016192,0.8339241168598558
 03/05  23:00:00,0.0,21.170763392951343,39.501325274378594,3086.573944877413,1203.041121145227,44.34109896584857,106.50554436910006,0.38383358473101203,1831.60569642871,1831.60569642871,1.0333333333333334,0.8714813924932019,0.8409694387863751,0.827321708885733
 03/05  24:00:00,0.0,21.141460010958284,66.3255458110955,3957.8487240522973,1555.8978924905907,64.57997110139776,98.16249937928986,0.3815812628105964,2163.5907592542894,2163.5907592542894,1.4,0.8713778481312587,0.8410652005716606,0.827281341225723
 03/06  01:00:00,0.0,21.143526881038543,72.94106125387894,4249.63100031032,1677.815634719979,69.57119644232999,89.2286581203531,0.4921089697006835,3099.01754151119,3099.01754151119,1.4166666666666667,0.8713171980648181,0.8407523101946931,0.8270688289756424
 03/06  02:00:00,0.0,21.150093711782144,73.96173747455673,4078.4443756849028,1613.2140572160695,78.90860611831573,94.94299540113812,0.4521449571738139,2980.6237381324145,2980.6237381324145,1.4,0.8712270569699797,0.8406672322537576,0.8270056856193879
 03/06  03:00:00,-0.3099999999999999,21.13744001657957,73.3457459786695,4111.815977754423,1633.3668516985826,72.26852486837036,93.78643526605819,0.4337326254197261,2783.8897230499356,2783.8897230499356,1.4333333333333333,0.8663657476136034,0.8347813011161161,0.8206176814186111
 03/06  04:00:00,-0.6,21.140505933690747,76.68008174108806,4442.551824371537,1769.5355305359194,68.2310623207535,85.03449870133913,0.46340041151502215,3208.870712638398,3208.870712638398,1.5333333333333334,0.861438923913635,0.8287209411019436,0.814084785313
 03/06  05:00:00,-0.8583333333333333,21.140247131181187,76.5881863804589,4421.513977777455,1766.4257474130952,71.12966536045727,84.18585421311197,0.48368395886469334,3244.978356441207,3244.978356441207,1.5166666666666666,0.8573796631353314,0.8237740636802404,0.8086966708032111
 03/06  06:00:00,-1.1000000000000005,21.14256257845639,75.13710940107619,4284.437067226584,1724.7643133638621,69.15752678590553,86.57061653309158,0.5471030301460126,3153.374538520497,3153.374538520497,1.4166666666666667,0.8533106649459035,0.8187835511670697,0.8032671045924242
 03/06  07:00:00,-1.1000000000000005,21.144094987514787,73.70199786449915,4198.894461146155,1692.166413495256,67.63304583953956,88.1348236097724,0.5132626168243791,3112.1342718133233,3112.1342718133233,1.4166666666666667,0.8533010556440961,0.8187744981104967,0.8032476313342088
 03/06  08:00:00,-1.1000000000000005,21.144150422979262,74.41423988509379,4151.50473714959,1673.777976769497,84.54161521548286,87.91970042716734,0.5295944244849321,3163.138253193104,3163.138253193104,1.4166666666666667,0.8533002336060972,0.8187736319638702,0.803250903904824
 03/06  09:00:00,-1.1000000000000005,21.159093350636578,75.67094411082319,3962.835961106619,1602.3646921989543,92.57741254589472,95.19225082377436,0.49225292728764775,3417.1903458241836,3417.1903458241836,1.3833333333333333,0.8533660269670336,0.8188327207598756,0.8033725473160748
 03/06  10:00:00,-1.1000000000000005,21.15255605031599,76.25537508299148,4037.7693709590403,1628.977316096221,75.93377211958803,96.46153018381531,0.4568842597119867,3053.773601387091,3053.773601387091,1.4,0.8534310719617328,0.8189496329158793,0.8035422587348086
 03/06  11:00:00,-1.1000000000000005,21.14366382960818,73.85675967293285,4285.793021441321,1725.2955498033311,54.26911805108496,87.3960234173341,0.5180262415910161,3087.5867054452133,3087.5867054452133,1.4166666666666667,0.853342029228182,0.8188153546846785,0.8033004942678625
 03/06  12:00:00,-0.8416666666666667,21.143882624546777,72.57611314674325,4346.926278313846,1741.7625925712427,29.695781957107563,88.66897674019273,0.4821374013748245,2985.480630171217,2985.480630171217,1.4166666666666667,0.8574312711255512,0.8238063322310955,0.8087024996259343
 03/06  13:00:00,-0.29,21.142863940624643,72.5248296374349,4355.205502914283,1729.5834903789994,19.129969307416463,92.49591852427316,0.4138282686451375,2928.150770618281,2928.150770618281,1.45,0.866294776772018,0.8347431459894551,0.8205685094281212
 03/06  14:00:00,0.0,21.142677397683638,72.50144723082236,4193.3317482468865,1658.144371612667,45.7287196496145,95.74276094837187,0.47001878909271605,2542.9669033093164,2542.9669033093164,1.35,0.8711435751503758,0.8406714235168217,0.8270892793960268
 03/06  15:00:00,0.0,21.139872683134477,67.19299498151919,4053.459702078189,1594.1877102208223,44.80586565279278,95.01373555535106,0.4024292631032031,2644.1786400168257,2644.1786400168257,1.3666666666666667,0.8712417020107698,0.840758415842593,0.8270889363389596
 03/06  16:00:00,0.5683333333333335,21.143688508544376,70.14580987585165,4263.514266091208,1667.840150234809,18.639223626116642,98.8285064654126,0.42542206437943547,2394.836526552092,2394.836526552092,1.3666666666666667,0.8801189919953007,0.8516689255196792,0.8389455234002152
 03/06  17:00:00,0.8416666666666667,21.145130546718974,72.98590723863619,4490.383077918013,1744.3448481427304,6.1498913820146255,97.9050945443903,0.44470478041550426,2218.3067954110875,2218.3067954110875,1.3833333333333333,0.8851841052042988,0.8579607075963878,0.8455705997177295
 03/06  18:00:00,0.6,21.14875822641899,48.21665508924588,3541.689375752718,1371.823321950833,2.7179483381420226,109.03650544135111,0.32974568904953827,1519.2748301717345,1519.2748301717345,1.1666666666666667,0.8812950453584851,0.8530390688713123,0.8403903537856724
 03/06  19:00:00,0.6,21.25829940842316,24.254103832284255,1669.1221536129501,646.2997680370669,18.382464547487192,153.9480395622275,0.21946471426159653,1130.8108114239149,1130.8108114239149,0.5166666666666667,0.8818792961517468,0.8534310999118616,0.840963712473872
 03/06  20:00:00,-0.019999999999999993,21.15973631213148,46.506344662733696,3233.046240838439,1263.294938852803,55.38161055545226,108.92224157983328,0.34016926973878636,1625.5628579198237,1625.5628579198237,1.1333333333333333,0.8719185003595394,0.8414135908487008,0.8279555069229283
 03/06  21:00:00,-1.4266666666666667,21.147702934445608,73.46451877328998,4080.1027972332877,1642.913943813823,65.86346162934815,93.63768303290425,0.43404095309836177,1909.3180316552603,1909.3180316552603,1.4166666666666667,0.84914825020854,0.8137666212034627,0.7978039594386388
 03/06  22:00:00,-2.200000000000001,21.153410970778225,60.798348175985936,3402.5686479175192,1390.3995059253155,57.313119344215906,107.72881029833117,0.40153723428305316,1687.3827237239962,1687.3827237239962,1.1833333333333333,0.8360207233277569,0.7975912950301685,0.7804532986864618
 03/06  23:00:00,-1.9416666666666669,21.152642065123345,72.4484622733381,3816.837208037631,1565.2764867006508,80.07629724638065,97.49861538619665,0.47988635378597405,1930.3152754830296,1930.3152754830296,1.3333333333333333,0.8398772672063012,0.8022443504827564,0.785558958050855
 03/06  24:00:00,-1.3900000000000001,21.15536928910833,64.74275498764482,3359.9825439435986,1364.1627578598811,85.3463663500026,109.56297558204547,0.42976646477314,1693.9670809505012,1693.9670809505012,1.1666666666666667,0.8487257153085378,0.8130497635084846,0.7972419132256624
 03/07  01:00:00,-1.41,21.146444823538477,81.68321076705864,4054.898892573762,1640.4444823925571,106.30537628041883,93.87833066318458,0.4939944453533151,2018.462082271835,2018.462082271835,1.4166666666666667,0.848812141945399,0.8133645870587444,0.7973342342510658
 03/07  02:00:00,-1.7000000000000006,21.15084302844724,75.00632291576598,3681.091652367025,1498.926469148258,95.3147845502688,104.51493293981,0.39254883346972497,2536.0117699159073,2536.0117699159073,1.3833333333333333,0.8437707074119953,0.8072812417703882,0.7908801432116889
 03/07  03:00:00,-2.268333333333333,21.1585785068826,77.69382931360113,3667.0284781522487,1513.8403923963472,92.33700003496602,105.46088692662919,0.42434320219745214,3192.465623442441,3192.465623442441,1.3666666666666667,0.8350826896901051,0.7964858896486436,0.7793226410528822
 03/07  04:00:00,-2.7999999999999985,21.162926362707886,82.9290523657674,3977.3196137738328,1651.3447752897914,96.55532575125424,95.27411754951896,0.45678114846057505,3453.131452711666,3453.131452711666,1.5,0.825935235962879,0.7853502650924302,0.7672350008633628
 03/07  05:00:00,-2.7999999999999985,21.1679003011145,81.98455797829155,3825.9903035808975,1596.8618560465884,92.04954661059887,99.9362806751795,0.47052116947421496,4141.253315810057,4141.253315810057,1.4333333333333333,0.8261097908148888,0.7854282688019832,0.767341431440317
 03/07  06:00:00,-3.058333333333333,21.184386278137485,68.57240563035599,3431.122434563988,1442.0828683335717,76.67597623275931,101.94753509638862,0.4902623245180569,4930.114010154286,4930.114010154286,1.2,0.8223587593885175,0.7807036001678231,0.7622936874855822
 03/07  07:00:00,-3.61,21.147022341876166,108.63666008947052,4939.054562545704,2094.3744781082464,106.63214571625402,70.34446213480642,0.6296749365252126,3316.775579236125,3316.775579236125,1.8333333333333333,0.8129042897773484,0.7692987452136819,0.7498454684763043
 03/07  08:00:00,-3.9000000000000017,21.159110764318022,112.49871222867614,4986.093060664357,2125.3116058208275,106.75686017200067,69.39919574500287,0.6530040212749856,3498.6209315699202,3498.6209315699202,1.8333333333333333,0.8081048871385328,0.7633828155155058,0.7434278438816279
 03/07  09:00:00,-3.9000000000000017,21.15087226846799,113.24246238759352,5143.499301169569,2193.144553673889,104.85399979646111,62.846090225537054,0.6857695488723148,3749.8457420722402,3749.8457420722402,1.8666666666666667,0.8081418430562496,0.763419785624157,0.7434783837510479
 03/07  10:00:00,-3.9000000000000017,21.175619045741442,105.25650158207584,5167.851819466714,2190.052433115075,84.8994254956079,62.02510301112845,0.6240057502000831,4232.910439281956,4232.910439281956,1.9666666666666666,0.8082432741777927,0.7636649221840144,0.7437767472148529
 03/07  11:00:00,-3.5900000000000003,21.16260956142767,101.71912742080305,5011.702744690654,2120.8113345810402,44.10995393769815,71.00865871923195,0.6390521710066257,4112.594185964804,4112.594185964804,1.75,0.8133095532558341,0.7697076929406862,0.75033105635993
 03/07  12:00:00,-3.0416666666666665,21.15420214037276,82.32554324513404,4522.849596151881,1908.7877400120676,8.05459380810758,81.04157950009426,0.5778586038874921,3449.7469167029276,3449.7469167029276,1.5333333333333334,0.8221697809938686,0.7805585832771412,0.7620878320664967
 03/07  13:00:00,-2.231666666666667,21.149431299825853,94.66661961619789,5122.336221049886,2121.600787009871,2.03455727975889,78.38252292065141,0.5498196541500597,2798.050074347045,2798.050074347045,1.7666666666666666,0.8349826323807077,0.7963680871092824,0.779166981727879
 03/07  14:00:00,-1.1316666666666664,21.14582443419407,83.407420293655,5036.260257459139,2021.0426704057813,0.07390765631166095,80.0,0.49944982855081027,3120.2641064237146,3120.2641064237146,1.6333333333333333,0.8527806838762116,0.8181638561566239,0.802640785620822
 03/07  15:00:00,0.019999999999999993,21.139082953051023,74.43802246916113,4786.048782687426,1875.580459768503,0.06799069737863704,83.99647072937934,0.5207070751793987,3028.6043539116426,3028.6043539116426,1.4333333333333333,0.8713770954842883,0.8408219279336862,0.8271468834402509
 03/07  16:00:00,1.9949999999999997,21.141674379034086,69.2082555321018,4568.167552820399,1734.321260234356,0.06212534052825964,95.53608508167048,0.447951700692443,2294.5473262927544,2294.5473262927544,1.35,0.9029096359407879,0.8794572281013313,0.8689900308240437
 03/07  17:00:00,3.61,21.13652459518983,57.84906209092696,4489.968721943011,1649.0356684642254,0.05858712502517504,100.0,0.34777152919301113,1424.4060705385605,1424.4060705385605,1.3833333333333333,0.929670119077311,0.9124702643745165,0.9044384194205901
 03/07  18:00:00,4.468333333333333,21.16754749799298,38.45289077904063,3496.5064531066646,1232.072720181607,0.045151089320338886,109.27805403724555,0.32558363807044244,1601.3214495955792,1601.3214495955792,1.0333333333333334,0.9438307409625019,0.9293772449340519,0.9229358645062585
 03/07  19:00:00,4.6899999999999995,21.238043935284146,18.71194694577165,1502.7565191031374,532.8684694070007,0.019534608309566697,162.3756271006755,0.16879368434857023,805.7145953837314,805.7145953837314,0.43333333333333335,0.9493416235805436,0.9357506811379259,0.930005960442548
 03/07  20:00:00,3.5733333333333333,21.189421854208472,29.55049172612314,2193.14586610141,817.5211136223783,0.029890613599028722,142.53286724597257,0.28733566377013725,1635.7349266665153,1635.7349266665153,0.7166666666666667,0.9305560396814027,0.9129078980689658,0.9053123287929797
 03/07  21:00:00,2.231666666666667,21.184161071430285,25.30309879121481,1708.0567619364253,664.5982163493463,4.968723639671126,154.47355654303544,0.22763221728482275,1489.5794411455704,1489.5794411455704,0.6333333333333333,0.9087447127114053,0.8862411237688959,0.8764799420572644
 03/07  22:00:00,1.7000000000000006,21.169851978617896,22.00609525647009,1463.3790071367364,578.1207583140861,13.975271586720444,158.0358838029305,0.2098205809853476,1320.749806631056,1320.749806631056,0.6,0.899531763726228,0.8750219979456654,0.8643407590221
 03/07  23:00:00,1.7000000000000006,21.169022049970103,26.439610715197244,1797.107027874795,705.7564720685847,15.210707543149137,149.84556337942428,0.23966842293045282,1313.2875764166893,1313.2875764166893,0.6833333333333333,0.8994047432502282,0.8748915424978242,0.8641900366370726
 03/07  24:00:00,0.5116666666666668,21.178673034217674,26.36127287120057,1825.3918142220984,736.6945514873854,13.344679621378855,145.0705452710445,0.27464727364477765,1556.8567627425734,1556.8567627425734,0.7,0.8812369761614013,0.8526804810846612,0.840161984325286
 03/08  01:00:00,-1.1683333333333334,21.1775201979681,36.70913523326053,2704.613614397308,1094.7438391979142,29.875406381689285,115.94983461486052,0.3370386849932709,1852.3272509115302,1852.3272509115302,0.9666666666666667,0.8531575551212803,0.818469375295485,0.8030923351273794
 03/08  02:00:00,-1.9583333333333333,21.145933860553786,65.24329828011895,3798.8658051990446,1541.6610361278986,48.63399241433529,100.43961029904021,0.36515553552562835,1671.6153747930011,1671.6153747930011,1.3833333333333333,0.8400073869744643,0.8026886474170158,0.7859031778750603
 03/08  03:00:00,-2.5100000000000002,21.14225691694283,75.5136446099219,4015.7975331291796,1654.3803963842633,51.48321762799155,95.7161296465459,0.42793234337511965,2781.9496813769792,2781.9496813769792,1.45,0.830953844618276,0.7915072540803275,0.7738738560162812
 03/08  04:00:00,-2.49,21.14429956943882,79.75191153959236,4327.649975956395,1783.0437979621304,57.731897215283915,86.83839749553162,0.46496973054874763,3274.907859703973,3274.907859703973,1.5666666666666667,0.830910310954124,0.7913478376928251,0.7737080386696961
 03/08  05:00:00,-2.200000000000001,21.13906795974698,92.43684510869033,4656.360028097968,1919.6600503048721,77.05658059959075,81.66805125521607,0.5485676713172356,3433.368609803633,3433.368609803633,1.6333333333333333,0.8357044929072582,0.7971729577928522,0.7800177644293739
 03/08  06:00:00,-2.7683333333333326,21.152479222658805,89.06004629041995,4529.40890003113,1892.3412668376784,74.62821988239457,78.70961221413936,0.5693563378816816,3663.3217635291107,3663.3217635291107,1.6166666666666667,0.826743682459422,0.7862037466502022,0.7681499752743451
 03/08  07:00:00,-3.299999999999998,21.15907632232498,108.88247529907876,5057.082596564564,2134.090635139277,71.26331293832718,74.62008004877073,0.615756618046845,3007.24356443614,3007.24356443614,1.8333333333333333,0.8178076644699223,0.7753231522836053,0.7563665659802337
 03/08  08:00:00,-3.299999999999998,21.151921779844347,117.55534101392148,5428.91407142881,2290.1997113501593,76.38680799781528,65.37338729053342,0.6693999247983698,3441.4101531555625,3441.4101531555625,1.9333333333333333,0.8178796140269445,0.7753472394481438,0.7563990605194292
 03/08  09:00:00,-3.299999999999998,21.146494046700685,107.07269796223585,5230.560379072558,2200.4650966917843,52.40415235268069,67.06581662070728,0.6327739597004308,4067.635684850578,4067.635684850578,1.8166666666666667,0.8180267974464753,0.775488004351304,0.756558559692474
 03/08  10:00:00,-2.163333333333333,21.14902839917066,74.73838668534327,4173.42855583491,1732.1143813326732,30.70999860653802,89.5847148372221,0.5082525102258396,3086.684350420545,3086.684350420545,1.45,0.8360137323754627,0.7975083071569258,0.7803862108248815
 03/08  11:00:00,0.03666666666666664,21.141867577452388,79.85608565942812,4762.351344142852,1886.0131717477186,30.049712664958115,84.68071900766435,0.4968823389416365,3034.213443724512,3034.213443724512,1.55,0.8715246430414206,0.8409769223326061,0.8274065468491026
 03/08  12:00:00,1.6683333333333337,21.140742433833587,79.98898038081178,5060.348109093072,1944.3490135909447,12.846097498757977,85.04219822675145,0.47330464367497094,3030.0590786598686,3030.0590786598686,1.5666666666666667,0.8980789775419118,0.8734580597482462,0.8625510806754192
 03/08  13:00:00,2.7683333333333326,21.13828010088472,78.39903253123319,5260.150228937764,1976.0425240790962,0.1783153154858385,83.61579107718812,0.47211953805995593,2828.341965182251,2828.341965182251,1.5666666666666667,0.9159183550321398,0.8952947455184211,0.8861445417106412
 03/08  14:00:00,3.868333333333333,21.13491060992171,65.65684686251909,4709.260448990781,1724.5137639480054,0.06126231752557511,96.18673936036427,0.4130680266812095,1885.5185834267177,1885.5185834267177,1.3666666666666667,0.933496183714142,0.9169743974781445,0.9095312862136923
 03/08  15:00:00,5.0200000000000005,21.14824984281059,49.39216047483572,4608.036441762047,1554.8674757847089,0.02694441054705062,100.01305799572191,0.3230395200919392,1465.173545176967,1465.173545176967,1.2833333333333334,0.95220797992999,0.9400341233309367,0.9342066505773671
 03/08  16:00:00,5.8583333333333325,21.14125905104989,38.0707797093197,4475.743623238668,1388.4071019973019,0.0,100.5452893273834,0.40847343526770236,1160.1730321969242,1160.1730321969242,1.0333333333333334,0.9662680848701655,0.9569330526595418,0.9526401577751383
 03/08  17:00:00,6.099999999999997,21.175054711321657,32.50947356098684,3431.5865194830913,1064.0061926172284,0.0,120.02436457276455,0.34872840303455466,1319.3794847439206,1319.3794847439206,0.8333333333333334,0.9705276643799079,0.9618784853532236,0.9582217429113068
 03/08  18:00:00,6.409999999999999,21.176572190929708,26.998972676021147,2628.4973064182363,825.6778647438496,0.0,141.01591308375575,0.2680060702103318,1145.8524816412912,1145.8524816412912,0.7166666666666667,0.975440260216993,0.9678448840147864,0.9646959264147357
 03/08  19:00:00,6.39,21.180331301742424,30.778664115691996,3020.143300922283,942.663787281037,0.0,132.31812878667273,0.32440550248387007,1308.0697490424307,1308.0697490424307,0.7333333333333333,0.9756416075919172,0.9681033164441952,0.9649389810969335
 03/08  20:00:00,4.963333333333333,21.162858796631415,31.056195776733357,3242.096620078711,1069.5603350309002,9.721832826247107,112.18250564501938,0.3759310535186999,1320.1223621006513,1320.1223621006513,0.8333333333333334,0.9531052215947031,0.9405759517539243,0.9351576496077983
 03/08  21:00:00,3.0216666666666665,21.158904615446257,47.19707638939732,3942.204312816367,1441.00555552954,13.352148413397538,100.38148050761444,0.3158426296990174,1674.329577581927,1674.329577581927,1.25,0.9212936315466614,0.902046953481342,0.89324845238211
 03/08  22:00:00,1.3733333333333335,21.140335749952303,72.94962251441872,4535.855704754198,1747.2473763505952,8.193463517116074,99.72792954406478,0.4289796025536921,1878.574831364916,1878.574831364916,1.4,0.8943564615141124,0.8691408713609856,0.857786833038465
 03/08  23:00:00,0.29,21.136961369917337,78.53661414330038,4873.266858968621,1910.121642902724,4.33879226939966,86.65502977248119,0.4419576279729391,3137.5323749457734,3137.5323749457734,1.5666666666666667,0.876402672566448,0.8469362865853349,0.8338619791046955
 03/08  24:00:00,0.3099999999999999,21.136800448454867,81.43679486742441,5072.324225255567,1991.35780653846,1.8690795546787722,83.06697332409259,0.5228968701397564,3168.291703611066,3168.291703611066,1.5666666666666667,0.8764511127203283,0.8469866882236144,0.8339108405831901
 03/09  01:00:00,0.6,21.141135838177757,72.9655434351921,4648.432346762067,1805.1949976951544,14.823506563068886,86.62598787932033,0.47654101399667737,2989.3736124187517,2989.3736124187517,1.4333333333333333,0.8811397404409839,0.8527466853282508,0.8400511429094321
 03/09  02:00:00,0.6,21.14210233564664,71.78586360973445,4557.377448297533,1774.7012628579703,4.152773381256563,90.41167081998184,0.4537433411536908,2912.6665237084794,2912.6665237084794,1.4166666666666667,0.8811280531304411,0.8527241797099189,0.840032579048042
 03/09  03:00:00,-0.019999999999999993,21.13873457879671,75.52384927650827,4831.278679474227,1896.0991577220577,0.06874721314037474,83.88821244933413,0.5304764351731095,3026.606195126167,3026.606195126167,1.45,0.8713257922324861,0.8407750489980664,0.8270878296331418
 03/09  04:00:00,-1.1683333333333334,21.14161655364556,79.03779369030083,4755.620226354019,1919.822114343158,0.07014099603082141,83.87569286676464,0.49096968193336527,3072.9723847708287,3072.9723847708287,1.55,0.8527437722529652,0.8179922358557916,0.8025644155329131
 03/09  05:00:00,-1.9583333333333333,21.129049787149086,116.69337029935059,6099.391141725931,2491.9418945207076,0.09188753902735236,61.95380887309848,0.6652412957833763,4687.503426287692,4687.503426287692,1.9333333333333333,0.8400846554710399,0.802409782673736,0.7857522271424499
 03/09  06:00:00,-1.9416666666666669,21.153636358084448,139.2857549522261,7246.362654323532,2955.2473563516014,0.10890659653075198,37.02486912308576,0.7642899616226977,7227.004104718945,7227.004104718945,2.3,0.8403248601673414,0.8027028603921788,0.7860784125349504
 03/09  07:00:00,-1.7000000000000006,21.159862529070843,131.32859129864926,7113.467099099954,2888.439774318237,0.10614641547259805,37.3356552238396,0.7425961325094775,6492.765436978213,6492.765436978213,2.2666666666666666,0.8441545437802758,0.8074602030053667,0.7911825137872839
 03/09  08:00:00,-1.7000000000000006,21.160749494879084,129.91401296164685,7239.250726268283,2934.5250105020123,0.10801829501972558,33.333333333333336,0.7096395551630307,6547.275224422114,6547.275224422114,2.3833333333333333,0.8440753976796629,0.807475431455112,0.7911845623037602
 03/09  09:00:00,-1.3900000000000001,21.160878475605237,131.6830973481782,7336.591691520576,2960.867573117214,0.10858161413259383,33.333333333333336,0.7369940896751163,6479.163769653474,6479.163769653474,2.3666666666666667,0.8490484802147087,0.8135480886530194,0.7977294601176452
 03/09  10:00:00,-0.5316666666666668,21.166558207689736,129.33223557941685,7085.745226742544,2833.3505706132373,0.10286860877644426,43.34698430996672,0.749501957385336,5786.019034473419,5786.019034473419,2.183333333333333,0.86296500280875,0.8304255545632802,0.8160155499024291
 03/09  11:00:00,1.136666666666667,21.18017327090581,131.52140556355346,7136.954297188523,2796.4283655814456,0.09985306097564015,54.0807521236931,0.7295962393815346,4497.636196613501,4497.636196613501,2.1666666666666665,0.8898551922653711,0.8632302044992853,0.8515437903463144
 03/09  12:00:00,4.525,21.14434749716825,88.64446337546619,6192.636054677089,2172.613770678691,0.04869275013901105,76.03690680613462,0.5603573199930078,2777.751101606562,2777.751101606562,1.6333333333333333,0.9440302694817618,0.9295888207711681,0.9232673986864464
 03/09  13:00:00,7.526666666666667,21.13311787243264,74.7964070584889,6513.550604153469,2029.720621795459,0.0,82.99511056044031,0.48154161903861287,2037.1294750832915,2037.1294750832915,1.5,0.9929391317951339,0.9894471061188338,0.9880080298163967
 03/09  14:00:00,9.488333333333333,21.135143846631813,70.59717590430267,6356.141237468475,1932.4879593834287,0.0,67.44291816743748,0.5219028288891168,1928.7140383139993,1928.7140383139993,1.3833333333333333,1.0061690351838009,1.0056114430219998,1.0055417346338098
 03/09  15:00:00,9.979999999999997,21.141734889409506,53.72640850216262,5059.746060971636,1538.0490102985204,0.0,55.66996004110088,0.4042017191435293,1705.6929125418972,1705.6929125418972,1.1666666666666667,1.006175796127504,1.0057554669462767,1.005658641487958
 03/09  16:00:00,9.400000000000002,21.146240721997458,39.68086572843557,4893.7619628045295,1409.9064077087758,0.0,94.24352370563207,0.3545510347965005,1220.585764359897,1220.585764359897,1.1333333333333333,1.0065704816353291,1.0062988040713317,1.0059202831103295
 03/09  17:00:00,9.709999999999999,21.177175741643634,27.385547610626357,2882.726036756307,847.076843562241,0.0,129.7292947327855,0.3180201930027391,1071.510386377973,1071.510386377973,0.65,1.0067283404209377,1.0060629122904854,1.0060629122904854
 03/09  18:00:00,9.69,21.170415489540048,30.138037185413044,2967.1730625833875,884.9827265954186,0.0,137.4140080988755,0.3129299595056224,1220.3279522316786,1220.3279522316786,0.6666666666666666,1.0068183497653638,1.006156614592551,1.006156614592551
 03/09  19:00:00,9.400000000000002,21.177145025258724,23.39323422176913,2371.4524003958736,703.6539311319849,0.0,150.06453646000313,0.23158275114771085,921.8343277665348,921.8343277665348,0.55,1.0069321519168848,1.006290241525843,1.006270007686851
 03/09  20:00:00,8.005,21.180879197661913,31.03864420115313,3104.3308447791255,935.986350887524,0.0,134.26212351566411,0.28416709439072235,1243.701729040056,1243.701729040056,0.7666666666666667,0.9988758552501964,0.9965782669782194,0.9957135766457152
