Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 03/09  21:00:00,6.131666666666666,21.173430798365697,26.611003777881464,2534.581909300678,803.1736605138668,0.0,143.14429283838595,0.28427853580807017,1149.897500074782,1149.897500074782,0.65,0.9717882034338581,0.963333866058644,0.9598405931199655
 03/09  22:00:00,5.599999999999997,21.186642548617893,24.712141079453986,2007.3882136064442,658.8312118630603,0.0,159.68842411189306,0.20155787944053488,1168.3802707603234,1168.3802707603234,0.55,0.9625683429630968,0.9520688781676407,0.947656348395309
 03/09  23:00:00,5.290000000000001,21.165411359854737,26.88148624952732,2574.8992289584035,827.9862027721646,0.0010821168150078062,140.78766681982682,0.2960616659008659,1172.2591313844746,1172.2591313844746,0.6,0.9576843759591053,0.9461550310463547,0.9412461719759083
 03/09  24:00:00,4.121666666666667,21.184200169494027,30.539132676241568,2421.524319176166,872.4947337824508,0.031811390478312926,138.38874026707467,0.2464932303776762,1599.094038384126,1599.094038384126,0.7333333333333333,0.9391746724993962,0.9236446080960481,0.916774406842277
 03/10  01:00:00,2.7316666666666674,21.18036183057792,26.720137078726953,2058.1532404091513,786.0812776877742,0.028792924793905914,142.19314067269676,0.2890342966365162,1448.2058269504525,1448.2058269504525,0.7,0.9164329964523705,0.8957412262295587,0.8867003664456227
 03/10  02:00:00,1.9416666666666669,21.168350459292537,40.90338195793517,3405.269325485112,1275.8587127077215,0.04643268725304098,108.85500979123127,0.3256263144312928,1679.9262733237867,1679.9262733237867,1.0666666666666667,0.9032491769136947,0.8798084657206194,0.8693458885735553
 03/10  03:00:00,2.268333333333333,21.139131505758225,56.4477565170622,4283.412032951376,1608.0963013670262,0.05762818077046577,100.0,0.3146295905909229,1459.4617593648668,1459.4617593648668,1.3833333333333333,0.9077048634271642,0.8856444002329814,0.8753796720111396
 03/10  04:00:00,2.7999999999999985,21.1552339038431,48.947359567408675,4089.9437226760483,1508.4176625357493,0.05421782102440258,100.0,0.23915532667714456,1646.8174645019014,1646.8174645019014,1.3666666666666667,0.9167396909968498,0.8967102489601895,0.887315734645167
 03/10  05:00:00,2.49,21.141854638636254,51.0726146272065,4149.618472096502,1544.1631329910763,0.05544335743942859,100.0,0.25768455916225697,1449.7690318495042,1449.7690318495042,1.3833333333333333,0.9119401955954846,0.8908424369154756,0.8809783300466507
 03/10  06:00:00,2.5100000000000002,21.153694507264905,50.83042319224873,4096.721438493866,1518.6561676612691,0.054660695516324034,100.0,0.23460398276715075,1656.2729931660842,1656.2729931660842,1.3666666666666667,0.9118423812098176,0.8907051935157575,0.8807974492787486
 03/10  07:00:00,3.368333333333333,21.1478531447093,43.185432541823594,3804.0448492114274,1384.197953309016,16.08471335440095,101.5948606222636,0.3543237904073387,1449.4811085362041,1449.4811085362041,1.1666666666666667,0.9255013495142304,0.9070481205188451,0.8988601083147489
 03/10  08:00:00,3.5900000000000003,21.14865250091748,54.614826347598424,4058.3448825214855,1485.7230693237007,39.21549771748565,100.42945696803534,0.38158827975829773,1817.1367607537186,1817.1367607537186,1.2666666666666666,0.9296056343218282,0.9122224332731422,0.904357823969573
 03/10  09:00:00,3.61,21.14171939968268,69.02310144085021,4504.301328157575,1671.0159011397309,24.626166068672628,99.46733525976711,0.43619072763393113,2226.053158143867,2226.053158143867,1.35,0.9293836029593857,0.9119159918534696,0.9041966784040602
 03/10  10:00:00,4.468333333333333,21.139816813742456,64.26834917397282,4672.605680372414,1704.6382070737095,0.9890063897183777,100.93776536008187,0.3871731463676939,1701.7423342466088,1701.7423342466088,1.3833333333333333,0.9430449569469271,0.9288054384266855,0.9222909576180335
 03/10  11:00:00,6.136666666666667,21.15372595786644,39.59517927029291,4423.647647130135,1366.087247194445,0.0,102.65845331710854,0.3159667841218708,1309.49394793439,1309.49394793439,1.1,0.969854670264556,0.9613550052531664,0.9574799030484804
 03/10  12:00:00,7.7683333333333335,21.145654716815997,34.5226057393415,4338.8320513590115,1257.4629362238359,0.0,102.34922193811653,0.33563778357460133,1087.5205635619284,1087.5205635619284,1.0,0.9966868287484699,0.9941544273909332,0.9929370524219299
 03/10  13:00:00,9.488333333333333,21.143602481229983,45.55939661851507,5120.227512915097,1550.762561945653,0.0,73.33333333333333,0.24534963285007597,1217.8261914519053,1217.8261914519053,1.3333333333333333,1.0060317309139384,1.0059351967168906,1.00552907393635
 03/10  14:00:00,11.426666666666668,21.153711186214544,32.54017904063259,3859.2025125171012,1123.868148364981,0.0,0.0,0.36090262853012794,1063.1482857083076,1063.1482857083076,0.8833333333333333,1.0060562660732497,1.0055336477752161,1.0054215175735006
 03/10  15:00:00,12.199999999999994,21.19151970489273,29.52670744120809,2755.9458464604245,842.169494972614,0.0,0.0,0.269772368477595,1218.707334028289,1218.707334028289,0.7666666666666667,1.0060511824258531,1.005413601075569,1.0054023896566275
 03/10  16:00:00,12.51,21.16989091688632,27.059101122044876,2792.094190957176,826.1442345808878,0.0,0.0,0.3037991185529114,1062.7407498205293,1062.7407498205293,0.65,1.006133483663793,1.0054725716809252,1.0054725716809252
 03/10  17:00:00,12.49,21.181185616407152,29.837319946025314,2892.172656076987,865.8747576522834,0.0,0.0,0.2998297351219497,1213.991487416407,1213.991487416407,0.6333333333333333,1.0061280271416737,1.0054656934361619,1.0054656934361619
 03/10  18:00:00,12.199999999999994,21.17031000487809,25.906793038530846,2455.8582340669955,742.4219040501754,0.0,0.0,0.25360081770428516,1067.8587834723548,1067.8587834723548,0.5833333333333334,1.006307296016403,1.0056457337149074,1.0056457337149074
 03/10  19:00:00,11.631666666666666,21.20385122751502,14.542964424531624,1329.507771791244,402.9096340743204,0.0,0.0,0.11711589450199802,614.4542572453316,614.4542572453316,0.31666666666666665,1.0064409830905843,1.0057870056736447,1.005765015703308
 03/10  20:00:00,10.531666666666666,21.188195511658755,18.575968222079254,1766.4159163970098,530.0171441951,0.0,0.0,0.16737025535689443,767.6957976952308,767.6957976952308,0.4,1.0064072448742551,1.0057648903662975,1.00573292799048
 03/10  21:00:00,9.69,21.19528331698086,18.51759376967753,1769.2686300325202,530.2397531646326,0.0,163.66029862661833,0.18169850686690855,769.9865278406043,769.9865278406043,0.4,1.006478568673418,1.0058145985820752,1.0058034686601567
 03/10  22:00:00,8.831666666666669,21.183746586298128,14.767372576346865,1392.5200145021838,421.0683260219339,0.0,171.33514103739236,0.1433242948130382,614.7493735981928,614.7493735981928,0.3333333333333333,1.006398127119946,1.0057197523193355,1.0057181351427655
 03/10  23:00:00,8.300000000000004,21.209798491016706,17.591283377409308,1504.4769693672533,463.69417798778835,0.0,171.73091939471826,0.14134540302640858,770.792163671413,770.792163671413,0.36666666666666664,1.0059305683694233,1.0051479511825783,1.0050990996119404
 03/10  24:00:00,8.300000000000004,21.20781927809721,18.086690659658988,1602.22476265206,493.49248896288725,0.0,169.03347318953846,0.14567598125722062,771.0854671288977,771.0854671288977,0.4166666666666667,1.0059311766691,1.0051726251752593,1.005103355530022
 03/11  01:00:00,8.300000000000004,21.211555515252194,17.93796991389632,1581.6014332365041,488.77002565453415,0.0,168.71035999611166,0.1564482000194416,772.084085709532,772.084085709532,0.4166666666666667,1.0059358172985988,1.0051558124728415,1.0051069679801954
 03/11  02:00:00,8.041666666666666,21.17207727119522,22.488293087397423,2162.732471612503,652.8139109034227,0.0,155.38990489403056,0.2127820781356433,929.9044115779817,929.9044115779817,0.5166666666666667,1.001997985217965,1.0003916709450127,0.9999340497111703
 03/11  03:00:00,7.489999999999998,21.172456665427806,30.460708112563342,3013.866472444969,916.7971954900521,0.0,134.60268836452104,0.32698655817739486,1256.0040905904812,1256.0040905904812,0.6666666666666666,0.9927728946122414,0.9891489563640986,0.9878003353463275
 03/11  04:00:00,7.199999999999997,21.180505928365278,26.473054887226194,2564.2070010870243,790.5460453576663,0.0,144.34619361716554,0.27826903191417224,1109.2897632420847,1109.2897632420847,0.5833333333333334,0.9877714286795212,0.9830448221290259,0.9811940834165598
 03/11  05:00:00,5.753333333333335,21.180406400050064,25.572633060175242,2177.018725615951,711.6007768980048,4.967739905977754,152.1565910134448,0.2392170449327761,1203.0715054842115,1203.0715054842115,0.6,0.9658895683788392,0.9562742735929232,0.9522105101347286
 03/11  06:00:00,4.141666666666667,21.177941850663633,26.839693558551804,1956.4186855528328,724.1177621506915,38.364703987327964,140.85547126419357,0.2957226436790324,1523.4842370940273,1523.4842370940273,0.7,0.9385129505316728,0.9228248005819947,0.9159988151033286
 03/11  07:00:00,4.158333333333333,21.190829981762167,31.00492091378728,2319.9329545664814,850.5057181128557,44.99587351666217,129.5606962232617,0.3521965188836917,1739.9728799186867,1739.9728799186867,0.7666666666666667,0.9382896758826275,0.922571672711613,0.9157213890213736
 03/11  08:00:00,4.400000000000002,21.179255661581692,27.944910555085173,2234.6871104890806,813.0631460692234,35.40441924593399,131.28652741707245,0.34356736291463774,1496.2177045579776,1496.2177045579776,0.7333333333333333,0.9424017857697383,0.9275966737489121,0.9211620752779929
 03/11  09:00:00,4.400000000000002,21.188247784234573,31.37247125069965,2529.003778842688,915.3257193889274,24.310028273812613,126.5228262636541,0.36738586868172957,1666.5971994323127,1666.5971994323127,0.7666666666666667,0.9423337519136287,0.9275272789750623,0.9210841096752128
 03/11  10:00:00,5.588333333333333,21.179489400994367,26.885565725316997,2413.5563331542176,812.6146961840509,3.186871781114808,140.7354368365927,0.2963228158170365,1234.683692032106,1234.683692032106,0.7333333333333333,0.9606992598307326,0.9499787022405198,0.9453932233967514
 03/11  11:00:00,7.836666666666667,21.194374692590934,28.72513937694836,2512.894078272262,786.335217270705,0.0,149.72409604712362,0.2513795197643819,1253.5688394183585,1253.5688394183585,0.6833333333333333,0.9960681647881869,0.9931767853294,0.9921603243169488
 03/11  12:00:00,10.036666666666665,21.17944097758614,26.302776878468894,2563.415180596817,771.3041714097259,0.0,68.95363199595613,0.27085116612481036,1072.9102321450912,1072.9102321450912,0.6333333333333333,1.0061073838133128,1.0054459835328824,1.0054459835328824
 03/11  13:00:00,11.41,21.182814213182436,30.2417555468976,2986.177624938164,895.152158925777,0.0,0.0,0.31744826983236357,1222.9901684051495,1222.9901684051495,0.7333333333333333,1.0059441853889861,1.0052919794142838,1.0052919794142838
 03/11  14:00:00,11.958333333333334,21.17594533947126,26.326974742783687,2585.40903763184,773.4105514566548,0.0,0.0,0.2719053040677325,1068.6752914976594,1068.6752914976594,0.6,1.0060927490147262,1.005429646353539,1.005429646353539
 03/11  15:00:00,12.51,21.17828641837473,30.40381260628326,3060.9893282702606,907.5356649717254,0.0,0.0,0.32450800423679194,1215.183174478428,1215.183174478428,0.65,1.0059578790004735,1.0052994577936891,1.0052994577936891
 03/11  16:00:00,12.49,21.172773974576174,26.3516322515017,2577.7411830002625,775.5178366613418,0.0,0.0,0.27297946562097797,1064.4100269744426,1064.4100269744426,0.6,1.0061008687779245,1.0054405318193338,1.0054405318193338
 03/11  17:00:00,11.941666666666665,21.18284237002955,22.11472811629246,2092.9416707897685,629.2751775847436,0.0,0.0,0.2134037562558913,919.1106649885187,919.1106649885187,0.4666666666666667,1.0063258845197565,1.0056535516912117,1.0056535516912117
 03/11  18:00:00,12.526666666666669,21.20616081357033,14.403904190083706,1295.3013380528257,394.78683335306204,0.0,0.0,0.12749042567366517,613.545076073621,613.545076073621,0.3,1.006401166240046,1.0057249932993124,1.0057249932993124
 03/11  19:00:00,12.731666666666666,21.199047041194117,11.15419686675947,1065.9037843748583,321.4176764512492,0.0,0.0,0.11092023129957433,460.01501821184746,460.01501821184746,0.25,1.006367991014124,1.0056919397618722,1.0056919397618722
 03/11  20:00:00,11.631666666666666,21.207424229448357,18.24724156872011,1702.8951793003869,511.06220339340996,0.0,0.0,0.16992108265813072,766.9364668512112,766.9364668512112,0.36666666666666664,1.006391820581309,1.0057147249093012,1.0057147249093012
 03/11  21:00:00,10.531666666666666,21.18710159029065,18.543991752436703,1780.1767920395039,532.4581855834172,0.0,0.0,0.18284848914968585,767.198753840575,767.198753840575,0.4,1.006339988483692,1.005675678357552,1.00566485193611
 03/11  22:00:00,10.568333333333333,21.207511249232493,18.23342748998615,1683.5139468332115,510.142292590833,0.0,0.0,0.1693192963041555,767.37474619214,767.37474619214,0.4,1.0063373535713056,1.0056741199870627,1.0056628990771816
 03/11  23:00:00,10.221666666666666,21.202123840447207,14.861375211915442,1424.0921115955357,427.69076374243707,0.0,68.03430374154989,0.14741935641014603,615.6896312788583,615.6896312788583,0.3333333333333333,1.0064257415385731,1.0057505026529088,1.0057505026529088
 03/11  24:00:00,8.573333333333332,21.197765363758567,18.25802795551475,1691.9614759133265,510.6711130001782,0.0,166.40438260105108,0.15395857724865938,768.572928501843,768.572928501843,0.4,1.0050717199503028,1.0041539447287589,1.0040118701173286
 03/12  01:00:00,7.489999999999998,21.200776262185745,17.940078070614017,1568.9649157078393,490.9160760064288,0.0,168.69199235872978,0.15654003820635118,788.1827091697561,788.1827091697561,0.4,0.9933302282335711,0.9897939510835375,0.9884801068120788
 03/12  02:00:00,6.941666666666667,21.204221923077963,18.433824800219725,1678.0876372464497,529.0799465136843,0.0,164.39014856706098,0.17804925716469497,802.7275969354475,802.7275969354475,0.4166666666666667,0.9842864523484464,0.9787137189959612,0.9764952913217556
 03/12  03:00:00,6.6999999999999975,21.16155059829053,20.604735050666942,2126.9954713315833,656.2047268381344,0.0,153.1041539753813,0.2288239970464965,806.1476659778695,806.1476659778695,0.48333333333333334,0.9798648668070761,0.9733538221056289,0.970676940902184
 03/12  04:00:00,6.39,21.18658122965227,26.485528096768054,2415.397898622971,764.1121517628957,0.0,150.80661787154398,0.2079817230554418,1140.3070693293125,1140.3070693293125,0.6166666666666667,0.9751634047487525,0.9676264794019958,0.9644527245636588
 03/12  05:00:00,6.099999999999997,21.196516702004846,28.247926974193653,2297.8907956918333,754.5418749073052,0.0,153.88188199081392,0.23059059004593038,1318.1616219016307,1318.1616219016307,0.6666666666666666,0.9701214447339482,0.961423456155813,0.957782313549448
 03/12  06:00:00,5.531666666666667,21.200692398834107,25.169268048971226,2102.110772797975,695.836542433546,0.0,155.70563557293403,0.22147182213532993,1174.6530134592738,1174.6530134592738,0.5833333333333334,0.9614242868904718,0.9507824589369865,0.9462642323695278
 03/12  07:00:00,5.3100000000000005,21.191362308533197,29.05271354090695,2469.467752827741,818.3381276571828,0.0,146.87005611320507,0.2656497194339746,1349.4798275336473,1349.4798275336473,0.6666666666666666,0.957118643874171,0.9455228832920893,0.9405712899419836
 03/12  08:00:00,5.8583333333333325,21.185759477651125,27.0367905609578,2623.7664696750026,839.3843569474944,0.0,139.4345604603827,0.3028271976980866,1162.000696206964,1162.000696206964,0.65,0.9659373740812245,0.9563250697210052,0.9522642989476355
 03/12  09:00:00,6.099999999999997,21.17282394941577,32.14617113642881,3355.173503569835,1054.3467596252658,0.0,119.9178343481855,0.4004108282590725,1316.52866829673,1316.52866829673,0.8,0.9699262317380765,0.9612392802982952,0.9575858113965444
 03/12  10:00:00,6.668333333333334,21.189772513657566,25.841577856535697,2330.664046181737,744.9932499895301,0.0,149.84803369259586,0.2507598315370207,1133.4848233516418,1133.4848233516418,0.65,0.9786743655199884,0.9719257861529056,0.9691540096754966
 03/12  11:00:00,7.510000000000002,21.185376764153617,29.095403126409277,2602.4747455035827,815.3940665761153,0.0,146.49811657953222,0.267509417102339,1261.2702969632196,1261.2702969632196,0.6833333333333333,0.9926134159099274,0.9889423462065989,0.9875760701037692
 03/12  12:00:00,7.800000000000003,21.196390989209476,25.23307129101902,2231.0171666005003,695.473053074956,0.0,155.1497400819182,0.22425129959040893,1095.9668784175437,1095.9668784175437,0.6,0.9976182407158095,0.9950454425696769,0.9941792399940522
 03/12  13:00:00,9.246666666666664,21.182149683877192,28.863586305843153,2593.7747030784935,795.2995871079346,0.0,115.41342722114429,0.25741071982941605,1230.0707319608164,1230.0707319608164,0.6666666666666666,1.0052493757195347,1.0043833351066738,1.0042924349505105
 03/12  14:00:00,11.168333333333333,21.18846896611946,25.129670392971935,2235.9392563610472,686.8890729331075,0.0,0.0,0.21974681900709397,1073.7481705795878,1073.7481705795878,0.5833333333333334,1.0061475986885564,1.0054831157357909,1.0054831157357909
 03/12  15:00:00,11.131666666666668,21.17274532973408,25.736443175624604,2396.25592182909,730.5409267353539,0.0,0.0,0.2461798217136883,1075.5124662141927,1075.5124662141927,0.6166666666666667,1.0061634993780788,1.0054992829222522,1.0054992829222522
 03/12  16:00:00,11.426666666666668,21.1839971955199,25.91098083939662,2497.7524364019323,742.1409583528933,0.0,0.0,0.22058654630687263,1077.7393697099055,1077.7393697099055,0.5833333333333334,1.006238656585497,1.0055918216798572,1.005569366418118
 03/12  17:00:00,12.199999999999994,21.206352757628206,18.06695300610624,1631.8400512120327,498.43674771154605,0.0,0.0,0.16206712447182808,772.4704541113967,772.4704541113967,0.4,1.0062396273669691,1.005579066962453,1.0055679276085658
 03/12  18:00:00,12.199999999999994,21.19632560108032,18.291977231343363,1698.7610837306704,514.469183464454,0.0,0.0,0.17186991412356345,773.8024670021451,773.8024670021451,0.4,1.0063045416103298,1.0056323327528136,1.0056323327528136
 03/12  19:00:00,11.941666666666665,21.258347304879173,7.506838416378995,725.1754438322425,219.20985709619973,0.0,0.0,0.07702705603664774,310.9774256383617,310.9774256383617,0.18333333333333332,1.006484626422103,1.0058113177682106,1.0058113177682106
 03/12  20:00:00,10.821666666666669,21.22134559936293,17.979344333550788,1609.6553143563376,491.6074693185939,0.0,0.0,0.1582506047712321,777.8914858944152,777.8914858944152,0.38333333333333336,1.0064179865167917,1.0057460058883239,1.0057460058883239
 03/12  21:00:00,8.295,21.22020887290826,14.534507326406283,1311.9024078041007,404.8358593066965,0.0,173.36401509302866,0.13317992453485675,631.4607599802301,631.4607599802301,0.3333333333333333,1.0010047846296917,0.999120911578724,0.9985732021019358
 03/12  22:00:00,6.6999999999999975,21.203413064926192,18.50439940908623,1688.2824120234704,530.1960735777474,0.0,164.88399396292445,0.16443317234151725,815.5144468901125,815.5144468901125,0.4166666666666667,0.9799015889486713,0.9733817027299321,0.9707020647702205
 03/12  23:00:00,6.131666666666666,21.181401192978207,18.42938050159846,1676.1897355109904,530.3809903750793,0.0,164.42887019757694,0.1778556490121153,827.7459656000606,827.7459656000606,0.38333333333333336,0.9715376422690606,0.9631452458074752,0.9596457011894118
 03/12  24:00:00,5.599999999999997,21.2080302367421,18.275292514813056,1588.556369958111,519.9141940742151,0.0,165.7713853163158,0.17114307341842122,842.4459157128638,842.4459157128638,0.4166666666666667,0.9620630793787212,0.9515603129794596,0.9471061150509532
 03/13  01:00:00,4.98,21.176101687728938,27.32439839462762,2213.6642805673564,761.2419937991979,30.47753981608123,141.39231090203552,0.29197487716821974,1395.1221376065905,1395.1221376065905,0.6666666666666666,0.9525405395214417,0.9400014737233612,0.9345481102717466
 03/13  02:00:00,3.8316666666666674,21.189562976302884,30.017971232179047,1988.5871048427236,746.3322740730734,61.282504407789034,137.91571495910708,0.3104214252044646,1822.1583573448181,1822.1583573448181,0.7666666666666667,0.9337454574548311,0.9169999780551462,0.9096955703688878
 03/13  03:00:00,3.61,21.16449354756867,34.38167862527135,2787.397189571528,1002.794541220728,89.62109548323883,109.7342568457075,0.362096904549095,1611.173401860529,1611.173401860529,0.9333333333333333,0.9294522676285338,0.9118286029203106,0.9040530331680401
 03/13  04:00:00,3.3316666666666666,21.16431013598837,45.750874847832975,3416.1809572638144,1246.8142502874055,102.73897135701012,101.1574324749536,0.320378593339677,1836.5040972376514,1836.5040972376514,1.2166666666666666,0.9255327622875474,0.9071542453572887,0.8989579975841675
 03/13  05:00:00,2.7999999999999985,21.157874869461338,38.35327055736437,3128.336453040138,1147.9003982566362,91.67818994848793,103.0526450770759,0.44105631640739246,1614.2799649457027,1614.2799649457027,1.0,0.9164610278060039,0.8960586509483686,0.8868618004527675
 03/13  06:00:00,2.231666666666667,21.15742810239214,61.221070887176694,3758.273443974938,1420.9872920445903,107.0126003712123,100.87920567792513,0.37880855714167444,1890.694470727319,1890.694470727319,1.3166666666666667,0.9075382802079803,0.885331349997547,0.8752258611620195
 03/13  07:00:00,1.3900000000000001,21.139479827019937,79.65805222473139,4163.3019510788035,1613.8420886301944,114.23647882169459,99.21899452474436,0.4257994534932597,2206.7425406188067,2206.7425406188067,1.45,0.8936295396007811,0.8683199014756572,0.856993005165453
 03/13  08:00:00,0.5316666666666668,21.131102822219326,84.27875254681153,4201.970569626811,1654.9438392670806,115.72652766319496,100.0,0.4176576547449554,1956.0249711999381,1956.0249711999381,1.5,0.8799143459759734,0.8516121823000532,0.8389098918370228
 03/13  09:00:00,0.5683333333333335,21.139777011713992,79.87440652402057,4072.1048285352854,1600.8835616205301,117.0420074788471,99.38991077219997,0.4459277614548938,2270.6803550670406,2270.6803550670406,1.4333333333333333,0.8796419272453835,0.8512253925596295,0.8384319697007037
 03/13  10:00:00,1.41,21.143458287119127,74.11352536355957,4009.370495075472,1549.4333981274103,110.71343521416038,97.53034403614784,0.44041300330797206,2661.9546049185706,2661.9546049185706,1.3833333333333333,0.8935403518842919,0.868068638385164,0.8566780805879026
 03/13  11:00:00,2.526666666666666,21.14284984611317,70.56427677260777,4231.23380490713,1594.4707635647073,103.82637588598894,90.34255463073106,0.45431187022132086,3065.2620879684855,3065.2620879684855,1.4166666666666667,0.9114628895865311,0.889936206411533,0.8802667923144042
 03/13  12:00:00,4.178333333333333,21.14870356076498,72.00169661944979,4363.464185777168,1595.8948615640188,91.14826762411577,94.95466410216439,0.42431925901921524,2781.7211060007435,2781.7211060007435,1.4,0.9381346011923578,0.9225496337480826,0.9156206752809677
 03/13  13:00:00,5.878333333333334,21.136789125746574,64.55746288005331,5695.123535804866,1819.2972629722135,0.0,89.33380378157841,0.45531018392438477,2116.4958872945676,2116.4958872945676,1.35,0.9658375322102197,0.9564593328015321,0.9523332977931234
 03/13  14:00:00,6.6999999999999975,21.13563215516332,65.83435177914116,5963.3582574739185,1854.7652000870273,0.0,84.71670673449195,0.43760216855587725,2058.4206549146343,2058.4206549146343,1.3833333333333333,0.9796117710802348,0.9732631258154804,0.9705074471323296
 03/13  15:00:00,7.2683333333333335,21.135045437324997,66.75428075309438,6034.937467271509,1855.020191320299,0.0,85.31536403729996,0.4540532350310453,2074.525633817927,2074.525633817927,1.3666666666666667,0.9886631881662822,0.9842918718408774,0.9824569025867332
 03/13  16:00:00,8.058333333333334,21.135541268561155,65.88123201881437,6025.482631537933,1822.028223996779,0.0,87.13421796415427,0.4673154983491516,2012.2476035110672,2012.2476035110672,1.3333333333333333,1.0016401052294064,1.0001274497903923,0.9996175049381484
 03/13  17:00:00,8.300000000000004,21.146814056978013,42.64033781038116,4720.33896469085,1400.2765471727855,0.0,103.12032328538388,0.3506348655964238,1317.2151966968097,1317.2151966968097,1.1166666666666667,1.0059064817576557,1.0054407344441123,1.0052098525213091
 03/13  18:00:00,8.610000000000001,21.17144463863259,28.09066755663245,3064.5896123975213,898.6477122458496,0.0,130.25249617684622,0.34873751911576895,1081.879170647512,1081.879170647512,0.7166666666666667,1.0065437090653442,1.0058857781500423,1.005884150737589
 03/13  19:00:00,8.590000000000002,21.167827388383685,20.709208687623292,2148.5026526480474,634.826317410086,0.0,154.27300924183393,0.21814913235302702,774.7619798568428,774.7619798568428,0.48333333333333334,1.0067420355079515,1.006112044719463,1.0061104471960172
 03/13  20:00:00,7.473333333333334,21.16061413197768,37.11385726739847,4342.569603952719,1281.18943983657,0.0,104.05741518658354,0.40368300347271446,1270.0539810558535,1270.0539810558535,0.95,0.9934533009710473,0.9900725443814467,0.9885363986385466
 03/13  21:00:00,5.821666666666667,21.15124599710278,34.07679006808557,3933.187262469342,1219.1514893270937,1.9748394178015376,108.10660234322152,0.3695341113187612,1167.4661616834915,1167.4661616834915,0.9333333333333333,0.9666586863381255,0.9573358541367489,0.9531580684635902
 03/13  22:00:00,4.6899999999999995,21.173930356380716,36.481259906538135,3145.081134328272,1094.6743828968551,57.85073255348109,107.48796943384001,0.3550533123406399,1725.9149429707018,1725.9149429707018,0.9666666666666667,0.9477540492744143,0.9342074711330547,0.9281713969177721
 03/13  23:00:00,3.5733333333333333,21.160310443426678,35.038360138406965,3020.5747586760212,1085.353035308168,55.76662886492648,109.279585249425,0.3318983030798682,1536.793484601425,1536.793484601425,0.9833333333333333,0.9299550055170681,0.9124883001670693,0.9046762887464521
 03/13  24:00:00,2.7999999999999985,21.17422316619239,36.36487261385548,3022.912479635707,1108.672918114481,43.580916273773525,110.10353909598295,0.3594096864255492,1754.8263785563634,1754.8263785563634,0.95,0.9167056451276074,0.8962461277041973,0.8871402503377673
 03/14  01:00:00,2.49,21.1439317549814,53.480680075035345,3981.152597445901,1487.5328096765595,47.58170279935153,100.0,0.29031100645736235,1528.676801719096,1528.676801719096,1.3833333333333333,0.911743946506465,0.8906390651100137,0.8807526640269902
 03/14  02:00:00,1.9416666666666669,21.164680925900704,42.30412285496083,3441.3186026129547,1284.4681033852087,41.11490183025571,102.63091395090706,0.3294365404809703,1760.0196225563864,1760.0196225563864,1.1333333333333333,0.9028114001289528,0.8794350115092111,0.8688302350183665
 03/14  03:00:00,1.3900000000000001,21.160878720050437,33.82029058795221,2990.012889291391,1122.3380895214968,41.49291746049621,106.17063142954368,0.34683332691987806,1561.0378884141921,1561.0378884141921,0.9666666666666667,0.893819295094501,0.8683710222500479,0.8568810866273068
 03/14  04:00:00,0.5316666666666668,21.16401606274906,46.365309169943586,3413.153797159454,1323.7219498800807,53.47093827601355,102.85262363575795,0.33417694303314016,1818.977775425721,1818.977775425721,1.2,0.8799827178237499,0.8514615072601159,0.838705233995803
 03/14  05:00:00,-0.8783333333333333,21.146009318716708,73.9646437129796,4028.856694591516,1618.2477643793127,68.91102288277216,98.74206953831631,0.4028688580666754,2183.233866719929,2183.233866719929,1.4333333333333333,0.8572946572242509,0.8240257069827954,0.808740383963112
 03/14  06:00:00,-2.268333333333333,21.165632753276352,70.88308292245732,3504.2326933956087,1447.9293672283086,60.38289074475457,111.53497853191655,0.40459320856147857,3020.4315299863583,3020.4315299863583,1.25,0.8347715176559487,0.7961893365568181,0.7788751364622272
 03/14  07:00:00,-2.49,21.138939825911315,81.94158583400905,4153.301965382064,1722.3768307364783,70.2585978437807,93.75084668041866,0.4576762565726837,3022.1871216225077,3022.1871216225077,1.55,0.8302805595062853,0.7908660922835397,0.7730695316026341
 03/14  08:00:00,-2.5100000000000002,21.140128750765264,88.36963116909547,4533.395068654455,1880.0898591499017,81.13661197003096,81.57584964375637,0.5187871758387002,3163.6254513731574,3163.6254513731574,1.6666666666666667,0.8301657743512645,0.7907873199876145,0.7728586394632845
 03/14  09:00:00,-2.231666666666667,21.149358093154216,85.39011514191546,4401.779320262578,1819.6303893400752,73.06212287547693,87.5806599215591,0.5000232636244355,3319.2525002804337,3319.2525002804337,1.6166666666666667,0.8342606395204268,0.7957265595868476,0.7782583204818043
 03/14  10:00:00,-0.5116666666666668,21.1462964923969,75.87337823812747,4196.941599358497,1678.749376701337,59.765371737979066,97.47169559348373,0.4154025294403331,2525.3454359521393,2525.3454359521393,1.4833333333333334,0.8616990730202473,0.8293520187637617,0.8146724292607692
 03/14  11:00:00,2.305,21.148404699024226,54.84571735757565,3771.424207196117,1420.2373918226585,43.03379641620468,106.9121995139598,0.3199962260385981,1517.4409268643992,1517.4409268643992,1.25,0.9067080740036552,0.8844440035822647,0.8741087734992643
 03/14  12:00:00,5.346666666666664,21.15766903921711,36.47672280014287,3903.822393162242,1253.4999029524506,11.139983038247717,100.49716058652666,0.4682441737207416,1435.4155007304587,1435.4155007304587,0.9,0.9564692227475466,0.9448872142029718,0.9398176030741928
 03/14  13:00:00,7.526666666666667,21.16742508148523,29.2782124566202,3394.126722546693,997.1015744273146,0.0,119.90582986187175,0.40047085069064126,1093.6528042876537,1093.6528042876537,0.7,0.9921852294121593,0.9884733305258899,0.987082803464106
 03/14  14:00:00,9.178333333333335,21.174862458158795,31.644454323617317,3336.4983277855,996.8395963735516,0.0,122.99239443231576,0.37855440646471955,1219.9858003895376,1219.9858003895376,0.8,1.0058669032124472,1.0052103201388745,1.0052103201388745
 03/14  15:00:00,10.878333333333332,21.18686257312306,26.52809748770718,2598.102830534832,788.1392850260363,0.0,0.0,0.28066686723093,1067.7539246862607,1067.7539246862607,0.6833333333333333,1.0058601414395651,1.005210374628214,1.005210374628214
 03/14  16:00:00,12.268333333333334,21.17351642013173,29.804097394827508,2874.480219759405,864.3409370358394,0.0,0.0,0.29838245236498023,1211.9266732533251,1211.9266732533251,0.6666666666666666,1.005932144993216,1.0052694147631478,1.0052694147631478
 03/14  17:00:00,13.058333333333335,21.177696493297233,22.61442507781818,2234.7909225488547,665.6477304497354,0.0,0.0,0.2351721867361475,916.5226750710594,916.5226750710594,0.5,1.0062265773860692,1.005555862857498,1.005555862857498
 03/14  18:00:00,13.300000000000008,21.17857789056823,17.992044763882586,1636.3634354577737,492.923634467642,0.0,0.0,0.14227412952106863,759.5199050465766,759.5199050465766,0.36666666666666664,1.0060706690257037,1.0054158171179417,1.0053938008273244
 03/14  19:00:00,13.610000000000001,21.197894288845823,14.738471106415421,1393.0997532763529,419.23273178810973,0.0,0.0,0.14206525245853002,611.002716327867,611.002716327867,0.31666666666666665,1.0061762883982093,1.0054998895794842,1.0054998895794842
 03/14  20:00:00,12.453333333333338,21.17148455468652,23.519216278191173,2531.938573212744,730.4541591767041,0.0,0.0,0.2745878443465721,916.7187715243873,916.7187715243873,0.5,1.0062766503319918,1.0055991467107768,1.0055991467107768
 03/14  21:00:00,10.221666666666666,21.182583409359662,23.054730697625523,2387.8701564134194,696.6523244386328,0.0,59.794588217044215,0.2210750101654937,918.7979167602618,918.7979167602618,0.5333333333333333,1.0063285985262072,1.0056751770511312,1.0056525791434086
 03/14  22:00:00,8.573333333333332,21.18920186854218,18.305865158897014,1695.223035492819,513.7375633973792,0.0,166.1357613590511,0.15603197509845865,768.9592799176979,768.9592799176979,0.4,1.0051395349103278,1.0042517179047474,1.004108755910356
 03/14  23:00:00,6.921666666666666,21.20371448125877,17.956666918585576,1536.3819451457546,493.3512362481597,0.0,168.54745948716146,0.1572627025641927,804.6762988397363,804.6762988397363,0.4166666666666667,0.9849943446790344,0.9795916168014321,0.977447292810622
 03/14  24:00:00,4.653333333333335,21.176376419673357,21.84759815116848,1665.0423755660754,584.2716199576323,19.020868425743057,158.37412095157725,0.19162790610010516,1026.0090974385234,1026.0090974385234,0.5,0.9489068428783515,0.9355135200877311,0.9297361083954919
 03/15  01:00:00,3.0416666666666665,21.17284005656505,27.307932876456942,2034.085573284414,767.696163153019,36.75715584140952,136.70531577230994,0.31647342113845006,1538.1071456406826,1538.1071456406826,0.7,0.9207590405927092,0.9011375590073968,0.8925187833709567
 03/15  02:00:00,3.058333333333333,21.172024410711742,32.43625953810541,2598.975934117714,961.227234385689,49.28740593488378,116.96242890061261,0.415187855496937,1760.4658649927867,1760.4658649927867,0.8,0.9203618830100783,0.9006784876576549,0.8920100637490348
 03/15  03:00:00,3.0416666666666665,21.182375673580186,26.860421344085527,1894.6159290254916,720.125898433842,44.11328229209768,140.49382734180338,0.2975308632909831,1562.859327066821,1562.859327066821,0.7,0.9204501748905918,0.9008051299152247,0.8921433674644
 03/15  04:00:00,1.9216666666666669,21.163536999874104,37.94454456424112,2788.8015700803485,1060.7500681060562,65.5168600378394,115.16700945843655,0.3417572552913594,1592.95622291173,1592.95622291173,0.9833333333333333,0.9027447544697016,0.8793059066037449,0.868740273926772
 03/15  05:00:00,0.5316666666666668,21.14271972885601,76.65721061711965,4053.768440543675,1592.9756878053947,97.84252793107673,99.54963552044653,0.45337799087429714,2117.9677144921893,2117.9677144921893,1.3833333333333333,0.8797927980550441,0.8514781737793486,0.8385248690285058
 03/15  06:00:00,-0.3099999999999999,21.148405911628355,75.54811070278241,3863.512085474872,1543.5250986564276,89.05768461173948,105.09429005295566,0.39330458979356236,2324.793099115344,2324.793099115344,1.4,0.8659928372243554,0.8346140358693271,0.8203823773296584
 03/15  07:00:00,-0.6,21.163891076402358,80.25606312183847,3972.1723073779876,1599.2712410656895,88.7890488823351,103.54497319460593,0.4508627231442046,3122.406407639522,3122.406407639522,1.4,0.8611288515832257,0.8285339104392206,0.81374682761134
 03/15  08:00:00,-0.8583333333333333,21.168086202973235,69.90072905576557,3463.980833702861,1402.7026289273845,76.01391869781497,114.57791640877544,0.38269945889024193,2901.7728994043223,2901.7728994043223,1.25,0.8572503216871453,0.8237030428886762,0.8086391055256477
 03/15  09:00:00,-0.5316666666666668,21.160589582326452,78.26683979140284,4108.174477076125,1650.6846954481614,70.69259359421834,98.93761426791598,0.43327105308912894,3041.086468150189,3041.086468150189,1.4333333333333333,0.8619096837913378,0.8294247497963377,0.8148449327302193
 03/15  10:00:00,2.015,21.138813345012185,67.67417620533344,4189.06083219498,1598.9925037780088,57.12615787933359,96.44927173325756,0.44037475060915093,2531.8435600822954,2531.8435600822954,1.35,0.9022104263772981,0.8787342359509963,0.8681445793527688
 03/15  11:00:00,5.346666666666664,21.15137031881682,45.921922456738244,4379.296104246694,1441.9873922046427,17.352165000441218,101.41538607213191,0.3767614087021683,1452.4149483495312,1452.4149483495312,1.15,0.9563577565871095,0.945000744996508,0.9397566754199402
 03/15  12:00:00,7.2683333333333335,21.147574560317558,32.78297134615912,4145.264731950317,1204.9279407704737,0.0,103.18304066861943,0.31930315775887647,1103.1657950022031,1103.1657950022031,0.9666666666666667,0.9881913951998076,0.9837449059662918,0.9818007630995311
 03/15  13:00:00,8.626666666666665,21.171185057774956,32.61686413133493,3683.100902053496,1068.2462672565282,0.0,115.81684974108569,0.42091575129457137,1222.9831603031741,1222.9831603031741,0.7666666666666667,1.0043323360845828,1.003333506688084,1.0031803811208337
 03/15  14:00:00,10.020000000000003,21.178274248644062,26.71463480885704,2622.76598786032,801.5337484754338,0.0,63.38370885991534,0.28879304173282316,1070.0288094146817,1070.0288094146817,0.7333333333333333,1.0058356074627448,1.0051892798615494,1.0051892798615494
 03/15  15:00:00,11.426666666666668,21.18879553483335,29.201001055181973,2706.7996929713363,819.9887488036911,0.0,0.0,0.27210960751440205,1219.850647730576,1219.850647730576,0.6666666666666666,1.005953776396592,1.0052930013931052,1.0052930013931052
 03/15  16:00:00,12.768333333333334,21.167369303859974,23.189467683847468,2423.3830716141256,706.9284244419092,0.0,0.0,0.26022291939282316,919.9641955917797,919.9641955917797,0.5166666666666667,1.0062814027391143,1.0056115762945426,1.0056115762945426
 03/15  17:00:00,13.868333333333334,21.18477537453647,21.662139864380638,1973.9201535908298,596.8002961511868,0.0,0.0,0.19368753491277554,918.1221210143834,918.1221210143834,0.43333333333333335,1.0061753036819285,1.0054991899901766,1.0054991899901766
 03/15  18:00:00,14.709999999999999,21.207413990620473,13.903939913857956,1150.4774903614639,358.7288804690554,0.0,0.0,0.10571035009265378,615.0781277584688,615.0781277584688,0.3,1.006467958097369,1.0057939119691794,1.0057939119691794
 03/15  19:00:00,14.431666666666667,21.218657441403572,10.40053569002679,852.4160245778316,266.63417746828924,0.0,0.0,0.07808829075448627,465.1247369612526,465.1247369612526,0.23333333333333334,1.0065313508320566,1.0059015799716495,1.0058676684509325
 03/15  20:00:00,12.763333333333334,21.19964074743491,15.086578694582121,1484.784402973053,443.65500936482493,0.0,0.0,0.1572299551005463,617.2134551664907,617.2134551664907,0.3333333333333333,1.0064982870089823,1.0058677288676832,1.0058338173469659
 03/15  21:00:00,10.511666666666667,21.20002788112084,14.685103449446796,1374.6309805142275,414.930008769573,0.0,45.00096261236062,0.1397403831476011,615.8403812518469,615.8403812518469,0.31666666666666665,1.006446338365802,1.0057708711333953,1.0057708711333953
 03/15  22:00:00,8.573333333333332,21.216930298604055,14.356150491523492,1271.8061501029408,391.4775097215805,0.0,174.91797625739918,0.12541011871300406,617.2659858433831,617.2659858433831,0.31666666666666665,1.0054296582353455,1.0045394355761303,1.0044420383074713
 03/15  23:00:00,6.663333333333333,21.174153765946578,18.01322911846795,1575.8109565045304,498.34310299602635,0.0,168.05465268193674,0.15972673659031614,810.1728631352368,810.1728631352368,0.36666666666666664,0.9815061336277986,0.975333023930887,0.9728394424897456
 03/15  24:00:00,4.411666666666667,21.177696394030615,24.724313880263974,1871.377498461802,661.3625158860632,15.184665155680646,153.92954844796927,0.21084060647584882,1010.0165732612986,1010.0165732612986,0.5166666666666667,0.9447740764142655,0.9304468924490542,0.9242335228350084
 03/16  01:00:00,3.299999999999998,21.17130786347446,21.84962838165163,1448.0293930832927,552.5686838091748,21.538825813827643,159.41656927658866,0.20291715361705667,1301.869358678933,1301.869358678933,0.55,0.9248464445245977,0.9060741430357554,0.8978782013425736
 03/16  02:00:00,3.299999999999998,21.17824303251207,30.54929949744555,2154.8123273503547,817.6036279292642,45.804765115321956,133.364932183494,0.3331753390825301,1772.8317139302148,1772.8317139302148,0.8,0.9246734445662023,0.905911866053493,0.8976914269647291
 03/16  03:00:00,3.299999999999998,21.179389386152437,28.626845887221066,2278.0379137339796,835.573266753935,55.633293984459904,125.1344380433976,0.3743278097830121,1568.1926209847943,1568.1926209847943,0.7,0.924609792680934,0.9058365776507605,0.8976047729957982
 03/16  04:00:00,3.299999999999998,21.160894841600655,41.854708712298,3397.581537957129,1227.1337227093152,88.02463268429673,96.82542896247573,0.35154776555126765,1802.9415442092286,1802.9415442092286,1.15,0.9245060022420551,0.9058799349770061,0.8975487943611954
 03/16  05:00:00,2.7316666666666674,21.15317454395649,50.80911181955135,3497.0415868491455,1299.7195856318142,87.92349707695503,106.66666666666667,0.2750392120086533,1588.8982830974894,1588.8982830974894,1.2666666666666666,0.9157207428523861,0.8954828513663193,0.885990979919478
 03/16  06:00:00,2.200000000000001,21.14260863998702,76.08908448764039,4412.130918063658,1679.093691607844,103.9414363518276,93.33333333333333,0.4447095596296378,1839.2001139555264,1839.2001139555264,1.4833333333333334,0.9065010324820911,0.884215283308413,0.873821809665878
 03/16  07:00:00,1.631666666666667,21.144207393186452,71.86388798262642,4050.2576607546644,1560.0364389535462,87.88661119356642,99.27828246627432,0.4516209440861568,2528.767312282766,2528.767312282766,1.35,0.8976654949070163,0.8731571299622699,0.8622172570084261
 03/16  08:00:00,1.1000000000000005,21.143385334772702,72.57680784902786,4052.7296364304443,1574.7656849736109,86.03691012049806,98.2734394652752,0.46097421483637474,2564.066740761718,2564.066740761718,1.35,0.8887265062700094,0.8622287310188498,0.8503899348694228
 03/16  09:00:00,1.6683333333333337,21.1408772702517,70.88405012989588,4057.495760010611,1560.0239185966493,58.75304792168865,106.66666666666667,0.4244504255635937,1621.3275294700431,1621.3275294700431,1.2833333333333334,0.8974457091056492,0.8731146448534549,0.8618101026471071
 03/16  10:00:00,4.525,21.153709965340024,45.22732929250274,4054.8106746958138,1394.9301083343503,14.220233302114677,100.00548526844024,0.3845461130051225,1524.3930732453966,1524.3930732453966,1.1333333333333333,0.942583215404202,0.9280347934037034,0.9214974784367214
 03/16  11:00:00,7.836666666666667,21.183939276680967,27.10082696216657,2715.012044517735,834.1488872273508,0.0,138.8766335345664,0.30561683232716796,1090.1958716752702,1090.1958716752702,0.7,0.9958281890554976,0.992942199939841,0.991921290678029
 03/16  12:00:00,10.036666666666665,21.17848162769023,29.895208117083964,2868.9686280726078,869.9461869507953,0.0,67.26462230721475,0.30235153278001836,1223.5232020887747,1223.5232020887747,0.7666666666666667,1.0059004003210297,1.0052531873196915,1.0052531873196915
 03/16  13:00:00,11.668333333333333,21.185464659876462,25.758511477537507,2417.9262991744977,732.3057555734765,0.0,0.0,0.2471411889682371,1069.1600241728863,1069.1600241728863,0.5833333333333334,1.0060502568854914,1.0053849706035842,1.0053849706035842
 03/16  14:00:00,13.336666666666668,21.16978894556966,30.891050207229306,3175.4740575916976,938.5141816045601,0.0,0.0,0.32891332727234307,1214.1386334358283,1214.1386334358283,0.6833333333333333,1.005863891379327,1.005216352738704,1.0052058879526942
 03/16  15:00:00,15.020000000000003,21.175187829996226,26.591367552328133,2661.8011712658586,793.5022613578898,0.0,0.0,0.28342311773719153,1062.2143304469084,1062.2143304469084,0.5833333333333334,1.0058226038152895,1.005163889034304,1.005163889034304
 03/16  16:00:00,15.858333333333338,21.18506246274383,25.49560584271271,2351.68794833723,711.6757032128907,0.0,0.0,0.2192220140199101,1070.917370132663,1070.917370132663,0.55,1.00619707382779,1.005535116183117,1.0055240221371837
 03/16  17:00:00,16.41,21.219509573221913,14.044784210615834,1183.477616596866,368.97218529484087,0.0,0.0,0.11184598732597453,615.1757469227407,615.1757469227407,0.31666666666666665,1.0063785223337935,1.0057049086478682,1.0057049086478682
 03/16  18:00:00,16.699999999999992,21.198750544846373,10.567613286141265,903.6101378553417,279.3072681042773,0.0,0.0,0.08536673612409877,459.52164684706696,459.52164684706696,0.21666666666666667,1.0062606171097395,1.0055845407279054,1.0055845407279054
 03/16  19:00:00,16.390000000000004,21.218873834300556,14.43481317695187,1287.495592118603,396.599264553571,0.0,0.0,0.12883692201777022,618.0874313892273,618.0874313892273,0.3333333333333333,1.0066069987500768,1.005933011999396,1.005933011999396
 03/16  20:00:00,14.963333333333333,21.237602004458314,11.072221501374058,1037.7859819138025,315.1730381384185,0.0,0.0,0.10734911684445043,463.6574689522608,463.6574689522608,0.25,1.0065821710772511,1.0059063383531313,1.0059063383531313
 03/16  21:00:00,13.021666666666668,21.201551308633587,11.033784632896891,1022.6991450104829,312.48688823760244,0.0,0.0,0.1056746814090833,463.0726525961654,463.0726525961654,0.26666666666666666,1.006560081696039,1.0058859414442636,1.0058859414442636
 03/16  22:00:00,10.494999999999997,21.20081199010755,13.866737790688953,1146.045871225368,356.002473683686,0.0,59.820449766940754,0.10408970419268733,615.9353316452856,615.9353316452856,0.2833333333333333,1.0064434996072202,1.005768962730764,1.005768962730764
 03/16  23:00:00,8.331666666666667,21.2112168084516,17.271964875606344,1406.5503766931054,440.87926759163446,0.0,174.5130306112179,0.1274348469439104,773.1594623083266,773.1594623083266,0.36666666666666664,1.0046767068160636,1.0036374684610772,1.0034709026689728
 03/16  24:00:00,7.2316666666666665,21.185349148746973,18.418596710538612,1669.228638693658,522.39144746969,0.0,165.6517490003586,0.160678479089285,798.2274909841852,798.2274909841852,0.4166666666666667,0.9896273898659284,0.9852615742756264,0.9835578946965533
 03/17  01:00:00,6.6999999999999975,21.19350078385399,18.3498511187976,1652.557464710076,523.2267845894766,0.0,165.12178209175866,0.17439108954120675,808.9109046521597,808.9109046521597,0.4166666666666667,0.9799748231260305,0.9734329884428253,0.9707776295661823
 03/17  02:00:00,6.39,21.171776683732773,26.646565793968154,2551.0693596442316,801.9507060907564,0.0,144.15191044064866,0.2528735106241453,1138.2701584867712,1138.2701584867712,0.65,0.9750442290405483,0.9675283047489766,0.964309930049965
 03/17  03:00:00,6.099999999999997,21.20091817952514,28.228124878753615,2292.1770847921807,753.1099829698202,0.0,154.0544107717109,0.22972794614144557,1315.8341882996467,1315.8341882996467,0.65,0.9700791695026605,0.9613828488487447,0.9577389885264497
 03/17  04:00:00,6.099999999999997,21.18289004783586,26.301431112992855,2434.826659391957,781.9564002305303,0.0,145.8414919622868,0.2707925401885661,1150.1705179627427,1150.1705179627427,0.6166666666666667,0.9701021401294814,0.9613998869880799,0.9577571669734304
 03/17  05:00:00,5.841666666666666,21.18512978757234,30.695697964625317,2938.351831922128,944.7138648208171,0.0,132.55530338841135,0.3372234830579433,1323.4084540638005,1323.4084540638005,0.7333333333333333,0.9659471689118961,0.9563708785320305,0.9523145221989946
 03/17  06:00:00,4.721666666666668,21.17060827664111,28.390467923149252,2651.7119605885227,919.2762418680369,2.023029750706799,127.62988510818718,0.36185057445906404,1334.9739439652853,1334.9739439652853,0.7333333333333333,0.9482939898662758,0.9347970156973743,0.928957823309492
 03/17  07:00:00,4.158333333333333,21.176236134477627,33.107640750308406,2942.7522603256193,1043.2050972233767,17.795329015035517,114.9627127296939,0.37561980401795403,1643.239571830872,1643.239571830872,0.8333333333333334,0.9382807955361572,0.9225961158667025,0.915700681857865
 03/17  08:00:00,4.141666666666667,21.156485076427362,35.1227372673761,3323.7946829173625,1168.399271926562,39.9296898694923,103.76506166084643,0.3650310596093126,1477.2601939199872,1477.2601939199872,1.0,0.9383735079340471,0.9228404500794297,0.9158398621763552
 03/17  09:00:00,4.778333333333332,21.175586650498577,33.231381490356675,3166.763415161368,1065.55239584679,19.587921408947622,113.60738543426643,0.3819381807188725,1546.0089452821478,1546.0089452821478,0.8333333333333334,0.9478287398868112,0.9342684953129141,0.9283373534248163
 03/17  10:00:00,7.563333333333334,21.177950814967957,26.675590379675135,2581.819193630678,804.6208104958762,0.0,142.58157220594163,0.2870921389702919,1104.8149484278933,1104.8149484278933,0.7166666666666667,0.9897232549686176,0.9854558817082031,0.98380754150072
 03/17  11:00:00,10.588333333333333,21.18278598785293,29.73182543123455,2856.5848942966873,857.6715464089565,0.0,33.34573878543388,0.27876847825579354,1217.3138021850568,1217.3138021850568,0.6666666666666666,1.0059521611664966,1.005301540497539,1.0052904464477028
 03/17  12:00:00,12.836666666666666,21.16924143425907,26.905024335242697,2747.2505141990755,816.2557182628299,0.0,0.0,0.2970870308670394,1060.9535677814017,1060.9535677814017,0.6,1.0058520857639768,1.0051915550548718,1.0051915550548718
 03/17  13:00:00,14.778333333333336,21.179660762396395,26.096188451072408,2529.0970084274145,757.2004571037983,0.0,0.0,0.2618514999950125,1064.4545866003944,1064.4545866003944,0.5666666666666667,1.0059532090863632,1.0052859969510048,1.0052859969510048
