Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 03/17  14:00:00,16.168333333333333,21.202453856201803,17.972899064414495,1599.1361272800511,491.8632916779392,0.0,0.0,0.15796982781254995,765.4744515848695,765.4744515848695,0.4,1.0061693906689482,1.0054958067560755,1.0054958067560755
 03/17  15:00:00,17.26833333333333,21.204850275245494,18.35842495938851,1711.7132236070272,519.4636423402907,0.0,0.0,0.17476459401936545,767.2594165959009,767.2594165959009,0.4166666666666667,1.0062678209358331,1.0055941468566367,1.0055941468566367
 03/17  16:00:00,18.368333333333332,21.161828257494243,14.032989417657696,1185.9885947837802,368.6435478104209,0.0,0.0,0.11133216765063707,610.3405217069524,610.3405217069524,0.3,1.0061396630282045,1.0054664732548477,1.0054664732548477
 03/17  17:00:00,19.158333333333328,21.21085280078825,13.943865531014815,1159.9073117964942,361.67058511486755,0.0,0.0,0.10744964027926357,614.8767466930584,614.8767466930584,0.3,1.0063622697085053,1.0056875124305575,1.0056875124305575
 03/17  18:00:00,19.399999999999988,21.22297497642171,7.094236643047891,609.4731935698968,189.44317363297233,0.0,0.0,0.059052776202395955,308.93413087278594,308.93413087278594,0.16666666666666666,1.0065330169004456,1.005857007869401,1.005857007869401
 03/17  19:00:00,19.14166666666666,21.213338970083093,3.6288033975407235,323.4656365315248,100.61801499908738,0.0,0.0,0.03308485660402109,154.4067410091637,154.4067410091637,0.1,1.006546835885899,1.005870832174151,1.005870832174151
 03/17  20:00:00,17.194999999999997,21.216796353348236,10.242891004714245,816.7173826160343,256.07495036584595,0.0,0.0,0.0712207737651292,458.27260356408635,458.27260356408635,0.2,1.0060991089258513,1.0054227863256056,1.0054227863256056
 03/17  21:00:00,14.979999999999997,21.22769405745267,10.837362737459005,968.8336713891891,298.51293842747106,0.0,0.0,0.0971179025914083,461.9535148330232,461.9535148330232,0.25,1.0063920956186285,1.0057169799710701,1.0057169799710701
 03/17  22:00:00,13.263333333333334,21.20459507688628,10.484979223265277,879.6034180324732,273.40952598118963,0.0,0.0,0.08176692665652725,459.65412690127255,459.65412690127255,0.21666666666666667,1.0061582560389046,1.0054829396771239,1.0054829396771239
 03/17  23:00:00,11.063333333333334,21.21616477651856,10.61353994801882,911.6659585863392,282.46825569921657,0.0,0.0,0.08736745140405423,461.6391333812996,461.6391333812996,0.23333333333333334,1.0063973295006319,1.005722465632842,1.005722465632842
 03/17  24:00:00,9.431666666666667,21.20671271469103,14.349636317414896,1274.516070306143,391.1137070468529,0.0,174.9747319942307,0.12512634002884654,614.3903114447295,614.3903114447295,0.31666666666666665,1.0062733499503593,1.0055991269246085,1.0055991269246085
 03/18  01:00:00,8.590000000000002,21.183127882116324,18.403650871696094,1719.7176775410028,517.9866346212381,0.0,166.07425467842359,0.1597326985455307,763.2256846730666,763.2256846730666,0.38333333333333336,1.0060652987994554,1.005409425757884,1.0053875973861275
 03/18  02:00:00,8.041666666666666,21.211672868791478,18.005333938441442,1596.8721495241873,494.6039001062515,0.0,168.12344064374923,0.15938279678125386,774.415340160798,774.415340160798,0.4166666666666667,1.0019321652944382,1.000318662380285,0.999891662196872
 03/18  03:00:00,7.2316666666666665,21.209595854176442,17.987009530249257,1561.1337714899998,495.4573299246206,0.0,168.28309484881206,0.1585845257559398,794.2360375994846,794.2360375994846,0.4166666666666667,0.9893520225271729,0.9849345989074305,0.9832344492371292
 03/18  04:00:00,6.39,21.165747908385022,23.99605973966935,2304.711936121362,724.3234490580369,0.0,151.36537768619507,0.2099462088347053,975.2190874661277,975.2190874661277,0.5666666666666667,0.9751645234080311,0.9676404661831063,0.9645152923263076
 03/18  05:00:00,6.099999999999997,21.178318910712612,23.256813592644132,2212.269121627157,697.349280081089,0.0,153.32600336064414,0.16080992327211707,982.8789131074237,982.8789131074237,0.6,0.9699618132488788,0.9613242916263519,0.9576083249082312
 03/18  06:00:00,6.099999999999997,21.18385310357413,22.801044693768986,2034.9719252837938,657.8772352750605,0.0,158.03823149307942,0.18831040213985556,983.6516310732716,983.6516310732716,0.5666666666666667,0.9699165227553324,0.9613072651029362,0.9575764888642626
 03/18  07:00:00,5.531666666666667,21.19233333554537,24.7243684058788,1986.9357635790188,661.6016015669098,0.0,159.58189166293627,0.20209054168531868,1165.6526800137706,1165.6526800137706,0.5833333333333334,0.9613117205158431,0.9506836832424987,0.9461573474195227
 03/18  08:00:00,4.6899999999999995,21.17919667767776,26.858075799164826,2167.280052254917,793.8230239604761,0.029214398229924585,140.99146215896627,0.2950426892051686,1381.0926024842431,1381.0926024842431,0.7166666666666667,0.9472336083135086,0.9335307965629496,0.9275827626143743
 03/18  09:00:00,5.588333333333333,21.194191502282127,29.283919465716227,2442.047383036522,827.113510483892,0.006912519538740041,144.8556064750167,0.27572196762491635,1385.1650397432636,1385.1650397432636,0.7666666666666667,0.9605583044002699,0.9498383852484199,0.9452413463456909
 03/18  10:00:00,8.715000000000002,21.167236126715554,22.676507845866272,2219.1555930908694,671.6652033215535,0.0,131.12400147443847,0.2048319498522417,922.3186682947958,922.3186682947958,0.5833333333333334,0.9998869950057312,0.9979094479451042,0.9972751090612804
 03/18  11:00:00,11.426666666666668,21.167641620580035,23.25224162796529,2439.4666430086313,709.3358298420638,0.0,0.0,0.19677876519912652,909.8384154582952,909.8384154582952,0.55,1.0058775519491892,1.0052514925597704,1.0052069898378138
 03/18  12:00:00,13.336666666666668,21.184605400769662,22.463677778324115,2179.0438178016407,653.881550170798,0.0,0.0,0.21217300747247012,912.4004157389772,912.4004157389772,0.5,1.0059648739975577,1.0053122303044582,1.0052905654040551
 03/18  13:00:00,15.588333333333336,21.208757763331096,18.12950764966481,1650.6599999037512,503.514889927421,0.0,0.0,0.16479220890172774,761.7278991172277,761.7278991172277,0.4,1.006055741214683,1.0053812073577781,1.0053812073577781
 03/18  14:00:00,17.26833333333333,21.178721948272543,14.380452088945333,1284.4723541895191,393.9912465999098,0.0,0.0,0.12646877560861816,609.2816392042616,609.2816392042616,0.31666666666666665,1.0058687448731025,1.0051993229561045,1.0051993229561045
 03/18  15:00:00,18.368333333333332,21.21103761283675,18.216013588814338,1682.2073516948487,509.95572724125424,0.0,0.0,0.16856068993622558,760.1486875590999,760.1486875590999,0.38333333333333336,1.0059232257662243,1.0052473219227813,1.0052473219227813
 03/18  16:00:00,19.46833333333333,21.184616409225626,14.058023678764705,1186.3766655789734,370.2933185157582,0.0,0.0,0.11242274176753521,611.5195637307417,611.5195637307417,0.31666666666666665,1.0061407079340785,1.0054671710328218,1.0054671710328218
 03/18  17:00:00,19.69,21.211089276165715,3.5785156985811524,313.19853508985375,97.06154802217796,0.0,0.0,0.030894160315872585,153.7683714636454,153.7683714636454,0.08333333333333333,1.0063416191277754,1.0056637765243839,1.0056637765243839
 03/18  18:00:00,20.02,21.144817834403852,3.509999544636371,294.54372843993264,92.02407090154202,0.0,0.0,0.027909373037263648,154.47646967569997,154.47646967569997,0.08333333333333333,1.0065956511620722,1.0059180296500765,1.0059180296500765
 03/18  19:00:00,20.29,21.105627770510335,3.4920656988706824,289.7290330134122,90.82896332899615,0.0,0.0,0.02712811618590706,153.86118679189983,153.86118679189983,0.08333333333333333,1.0065279406964516,1.0058504143617502,1.0058504143617502
 03/18  20:00:00,18.294999999999998,21.194725460009504,3.534766502138724,301.1255219777739,93.94248469155806,0.0,0.0,0.02898830253675727,153.63972729761753,153.63972729761753,0.08333333333333333,1.006341618392483,1.0056641076155486,1.0056641076155486
 03/18  21:00:00,16.131666666666668,21.23397572233595,7.031391465569777,592.0774524284677,185.16895001490903,0.0,0.0,0.0563150351667597,307.26217846077515,307.26217846077515,0.16666666666666666,1.0063010549612892,1.0056252767120755,1.0056252767120755
 03/18  22:00:00,13.843333333333332,21.218224757211555,3.5465626204735488,304.34342143306975,94.78625343024787,0.0,0.0,0.02950217994982872,153.8901664865072,153.8901664865072,0.08333333333333333,1.006292284473265,1.005615136720948,1.005615136720948
 03/18  23:00:00,11.631666666666666,21.216683456599515,10.497242381851532,877.8066926951377,274.3449048035382,0.0,0.0,0.08230114986720706,459.6362069886236,459.6362069886236,0.23333333333333334,1.0062881369187362,1.005613658336403,1.005613658336403
 03/18  24:00:00,9.963333333333335,21.223042660759916,10.764288436454615,953.5524631735983,293.6740118188262,0.0,88.01826977674405,0.09393454755068431,459.24734003286915,459.24734003286915,0.23333333333333334,1.0060351729769272,1.0053597912161247,1.0053597912161247
 03/19  01:00:00,8.900000000000002,21.21487944623798,14.990463858631566,1454.592322812716,437.5579216857735,0.0,169.39142416773683,0.15304287916131584,613.236931168232,613.236931168232,0.3333333333333333,1.006181597156396,1.005506493916605,1.005506493916605
 03/19  02:00:00,8.590000000000002,21.180544172030874,14.430087177515217,1307.9862906136282,397.8053439209337,0.0,174.27379158834006,0.12863104205829964,608.3408082271277,608.3408082271277,0.31666666666666665,1.0058688741713009,1.0051909416597506,1.005189304129393
 03/19  03:00:00,8.300000000000004,21.205650793091667,18.05482173864626,1649.4850128402827,498.5102951312798,0.0,167.69227062618893,0.16153864686905536,762.5533756835767,762.5533756835767,0.36666666666666664,1.0053952831923774,1.0046229643257611,1.00456247690581
 03/19  04:00:00,8.041666666666666,21.20063265933944,17.80430140650491,1543.9083372950058,480.88842884224994,0.0,169.87496728196157,0.1506251635901921,771.048989145352,771.048989145352,0.4,1.0016771729123561,1.0000782807311699,0.999639027702534
 03/19  05:00:00,7.489999999999998,21.195569330914697,18.701995732013796,1778.5534850637093,548.5398120116965,0.0,162.05366836603656,0.1897316581698173,783.4622796905169,783.4622796905169,0.4166666666666667,0.9928080829255418,0.9892273232863393,0.987900349188875
 03/19  06:00:00,6.631666666666667,21.16177562705102,26.934614938952436,2864.5923354467263,884.697006993544,0.0,140.26315145063157,0.2348335004938186,963.8019780391407,963.8019780391407,0.6666666666666666,0.9789749856656061,0.9724528200293354,0.9696309928922834
 03/19  07:00:00,6.099999999999997,21.151016156367277,24.161164501547283,2654.326542009736,828.2372453320767,0.0,143.33333333333334,0.1976063196346112,814.986796275614,814.986796275614,0.65,0.9696438205076169,0.9610789364421665,0.9572903862643375
 03/19  08:00:00,5.841666666666666,21.17039036887634,24.640032281095763,2386.4554611148073,756.4898603658022,0.0,150.65104253912315,0.1751249830526626,985.5099064488621,985.5099064488621,0.6,0.9658129823814517,0.9563470942472797,0.9522043792719297
 03/19  09:00:00,6.168333333333334,21.17844041668197,23.695182568133756,2280.478214770643,721.5628282990855,0.0,151.8697821809133,0.1799158057074058,976.8819319775016,976.8819319775016,0.6,0.9699601876412303,0.9613971175272662,0.9576943174831065
 03/19  10:00:00,8.715000000000002,21.171481020812646,24.18318223891667,2419.84889276896,733.0413243202935,0.0,124.08418389485233,0.22022619774714974,918.9364101681111,918.9364101681111,0.5666666666666667,0.9994580527578457,0.9974540454635706,0.9967841940851756
 03/19  11:00:00,11.995000000000001,21.180147508730013,19.010252093884098,1915.2999810185056,565.7963510535359,0.0,0.0,0.18670146205639612,758.143963318363,758.143963318363,0.4166666666666667,1.0056724241370276,1.005019911082853,1.0049983812697063
 03/19  12:00:00,14.488333333333335,21.204668099905867,18.711941725543383,1819.7678406045331,546.4400497751409,0.0,0.0,0.19016493810821217,759.7989079700336,759.7989079700336,0.4166666666666667,1.0057405386629958,1.0050663823657766,1.0050663823657766
 03/19  13:00:00,16.426666666666666,21.207776163990037,15.018894211943408,1464.668076234547,440.7249660605321,0.0,0.0,0.154281398138314,607.9587954946771,607.9587954946771,0.3333333333333333,1.005738475292809,1.0050633878626387,1.0050633878626387
 03/19  14:00:00,17.76833333333333,21.204281204592412,14.142242733826595,1218.0182502689577,377.5493752243659,0.0,0.0,0.11609159866758503,605.5128310819981,605.5128310819981,0.3,1.0056052900112364,1.0049309643281368,1.0049309643281368
 03/19  15:00:00,18.868333333333332,21.21242346538048,14.267379131031111,1246.9217116888176,386.3142193613141,0.0,0.0,0.12154294853126851,607.9759623435499,607.9759623435499,0.31666666666666665,1.0056850834845739,1.0050114547147515,1.0050114547147515
 03/19  16:00:00,19.709999999999997,21.209267394971125,6.8514409898577115,546.7395785394599,172.6738418111982,0.0,0.0,0.04847580514929741,304.36391359547343,304.36391359547343,0.15,1.0057916704788685,1.005116600841912,1.005116600841912
 03/19  17:00:00,20.310000000000002,21.165383112781466,3.5919351357489417,316.83590695668187,98.24484143015569,0.0,0.0,0.03147875479525319,153.02460962752184,153.02460962752184,0.08333333333333333,1.0059165681601538,1.005239937389553,1.005239937389553
 03/19  18:00:00,20.858333333333338,21.25076924386138,3.46620142824887,282.88505293684864,89.10782615910566,0.0,0.0,0.026001384145683353,153.51726162297908,153.51726162297908,0.08333333333333333,1.006084566628533,1.0054084032629944,1.0054084032629944
 03/19  19:00:00,20.841666666666665,21.211203415173046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0060743011277145,1.0053965187073919,1.0053965187073919
 03/19  20:00:00,19.153333333333332,21.221892555975835,3.485447719040904,287.8465585006956,90.58479363216081,0.0,0.0,0.02683981538574928,153.56949733978436,153.56949733978436,0.08333333333333333,1.0059738318401015,1.0052983485823899,1.0052983485823899
 03/19  21:00:00,17.23166666666667,21.199649689704266,3.470795571438541,284.0580400259369,89.46932011172197,0.0,0.0,0.026201520016702732,154.27869167390435,154.27869167390435,0.08333333333333333,1.0059551906876465,1.0052803947249256,1.0052803947249256
 03/19  22:00:00,14.685,21.216236351919022,3.5718816319562885,311.2209582603476,96.78875961714621,0.0,0.0,0.030605158722419215,154.16747990460223,154.16747990460223,0.08333333333333333,1.006005649205529,1.0053309540866795,1.0053309540866795
 03/19  23:00:00,11.663333333333332,21.22404364193017,10.682315094108269,925.0229507542698,288.05158695783183,0.0,0.0,0.09036352122574468,462.06559756039485,462.06559756039485,0.25,1.0059564071506728,1.0052845840045852,1.0052845840045852
 03/19  24:00:00,10.85833333333333,21.202531425475076,14.41102461338744,1287.7136085109435,396.5078478328163,0.0,0.0,0.12780061455134833,613.5257237356218,613.5257237356218,0.31666666666666665,1.0058277007652883,1.0051558256414788,1.0051558256414788
 03/20  01:00:00,10.841666666666667,21.21053144511814,18.451659572564093,1744.1141641463332,527.6186654294653,0.0,0.0,0.17882619805447766,765.2393610909702,765.2393610909702,0.4,1.0057053771514806,1.0050335158625832,1.0050335158625832
 03/20  02:00:00,10.600000000000001,21.190206890387493,15.041671952277307,1485.220717527362,442.442218457723,0.0,0.0,0.1552736708458403,612.0391812087136,612.0391812087136,0.31666666666666665,1.0056604064150667,1.004986727412036,1.004986727412036
 03/20  03:00:00,10.600000000000001,21.19476394438989,18.01108272027242,1626.4202512569182,496.3345174287824,0.0,0.0,0.15963323247982544,762.6318163707408,762.6318163707408,0.38333333333333336,1.0054790802112037,1.0048074942007306,1.0048074942007306
 03/20  04:00:00,9.979999999999997,21.204812803346705,18.16468298283829,1651.483321801588,507.14318973045016,0.0,80.81267132321751,0.16632456121475545,766.3158465629774,766.3158465629774,0.4166666666666667,1.0056229195335005,1.0049532700444204,1.0049532700444204
 03/20  05:00:00,9.709999999999999,21.172847877815734,22.306762562763655,2146.9834498808245,643.3818414739968,0.0,149.75436034993922,0.18888046155871502,916.0115684176922,916.0115684176922,0.5333333333333333,1.005528932183165,1.0048863521905835,1.0048643858171027
 03/20  06:00:00,8.295,21.158217934553008,25.11156679959016,2604.0860275286764,786.5008717709861,0.0,146.26406834910568,0.2264906871932124,924.6127777394629,924.6127777394629,0.6,0.9997659750909944,0.9979106749223295,0.9972738524076131
 03/20  07:00:00,6.6999999999999975,21.15574438702338,23.095300419643447,2600.700042826304,792.4347657244728,0.0,143.65009331380355,0.19787254450456826,804.034516351301,804.034516351301,0.6166666666666667,0.9790900495443229,0.9726571181055126,0.9698591479634645
 03/20  08:00:00,6.39,21.173636392098324,23.9661312955374,2457.350484429328,752.7057591799712,0.0,147.2955418528992,0.22543788413698498,974.0435303675514,974.0435303675514,0.5333333333333333,0.9745344348343519,0.9670136121581485,0.9638072559553745
 03/20  09:00:00,6.668333333333334,21.180382789601083,23.749177190587417,2528.158923798423,762.4869479898094,0.0,143.07886155948412,0.2846056922025795,967.6031544272469,967.6031544272469,0.5,0.9779205254524399,0.9711033540525873,0.9682822843854385
 03/20  10:00:00,8.956666666666669,21.176460877665054,19.678437590804144,2082.7588709627144,618.4913624689427,0.0,121.81054146012806,0.23226865230360277,770.6255105552839,770.6255105552839,0.45,1.00191040983935,1.0004265107033186,1.0000537568998022
 03/20  11:00:00,11.995000000000001,21.20332009589298,17.9184110343079,1590.811595615263,489.60773777884594,0.0,0.0,0.15559615139122465,763.8368822347358,763.8368822347358,0.38333333333333336,1.0055026723313836,1.0048312901823653,1.0048312901823653
 03/20  12:00:00,14.74666666666667,21.190277062229537,18.148902480676934,1676.4495230341083,506.43336941345115,0.0,0.0,0.13240874509832587,759.0062462684907,759.0062462684907,0.4,1.0053171177152023,1.0046890297218352,1.004644759086383
 03/20  13:00:00,17.546666666666663,21.187923084273578,18.62416446475926,1784.239102217216,541.2041331784432,0.0,0.0,0.18634107415416212,760.9102803912849,760.9102803912849,0.43333333333333335,1.0053522127575925,1.0046933695349016,1.0046823177587092
 03/20  14:00:00,19.158333333333328,21.208118806717557,17.785959448637048,1562.7688007009901,480.3211058295888,0.0,0.0,0.14982612804372944,761.2817795768847,761.2817795768847,0.36666666666666664,1.0053522788030957,1.004680155348282,1.004680155348282
 03/20  15:00:00,20.02,21.19021305398439,18.446278832316224,1751.3950468233554,528.2221616636267,0.0,0.0,0.1785917954484253,759.7519525312509,759.7519525312509,0.38333333333333336,1.0054119819420326,1.0047393346051359,1.0047393346051359
 03/20  16:00:00,20.858333333333338,21.219515061259575,10.657873617336062,921.4446841901263,286.6095251003733,0.0,0.0,0.08929877072911149,460.6273988829702,460.6273988829702,0.25,1.005613676608756,1.0049421592759604,1.0049421592759604
 03/20  17:00:00,21.41,21.230351866146048,3.591478585182297,316.68788573315464,98.24282840621065,0.0,0.0,0.03145886596254868,154.06100294322405,154.06100294322405,0.08333333333333333,1.0058912024387692,1.0052167746982408,1.0052167746982408
 03/20  18:00:00,21.700000000000003,21.1876480431656,3.449201704117851,278.4713053982761,87.94251780615348,0.0,0.0,0.025260820681379432,154.20099440399582,154.20099440399582,0.08333333333333333,1.005930518530362,1.0052564318822343,1.0052564318822343
 03/20  19:00:00,21.131666666666668,21.15190573425049,0.24211044097805512,59.005695471222154,17.49951215152037,0.0,0.0,0.010547120972845324,0.0,0.0,0.03333333333333333,1.0059568483218426,1.0052825842644915,1.0052825842644915
 03/20  20:00:00,19.72166666666667,21.245696826883286,6.781313639537056,530.6239432480535,167.49590232119237,0.0,0.0,0.04542082889817361,307.7714369754747,307.7714369754747,0.13333333333333333,1.0059208622972584,1.0052464804262928,1.0052464804262928
 03/20  21:00:00,16.884999999999998,21.242095815159857,3.4566087492065494,280.33141048923545,88.54375842648149,0.0,0.0,0.02558349573944892,153.65194711594845,153.65194711594845,0.08333333333333333,1.0057982824423264,1.0051240899690672,1.0051240899690672
 03/20  22:00:00,14.121666666666668,21.227491590314244,10.552467227977091,889.6500477544204,278.92622009999656,0.0,0.0,0.08470692439902834,460.28756538538244,460.28756538538244,0.25,1.0057868264247856,1.0051153748645898,1.0051153748645898
 03/20  23:00:00,13.300000000000008,21.213712034509403,10.563232889762402,902.2041255425705,280.0335273513773,0.0,0.0,0.08517591176175308,457.30052381842347,457.30052381842347,0.21666666666666667,1.005617228664237,1.0049442525193202,1.0049442525193202
 03/20  24:00:00,13.610000000000001,21.224724847995933,10.9035096265454,977.9323377514702,304.50420665371166,0.0,0.0,0.09999947696033377,459.8510745183641,459.8510745183641,0.2833333333333333,1.0056198437635389,1.0049499297788405,1.0049499297788405
 03/21  01:00:00,13.59,21.238829092063497,13.689610684517143,1092.4481719114553,344.80751546941354,0.0,0.0,0.09637346936688969,611.6289954561541,611.6289954561541,0.2833333333333333,1.0055602243045862,1.004888846933824,1.004888846933824
 03/21  02:00:00,13.300000000000008,21.228288069896095,14.3024353807398,1250.6209858698348,389.0247523032466,0.0,0.0,0.1230701131799228,613.2016691598957,613.2016691598957,0.3333333333333333,1.0056254798273117,1.0049553488861542,1.0049553488861542
 03/21  03:00:00,13.300000000000008,21.203586934221267,14.284734891639141,1262.9127520316047,388.0653743232568,0.0,0.0,0.12229902210648949,610.1939317690909,610.1939317690909,0.3,1.005517310910915,1.004845465893707,1.004845465893707
 03/21  04:00:00,13.610000000000001,21.21810387411968,14.300169923210142,1261.0045412214627,389.2339718895306,0.0,0.0,0.12297142245626945,610.9414261223851,610.9414261223851,0.31666666666666665,1.0054211549558643,1.0047503758704575,1.0047503758704575
 03/21  05:00:00,13.33166666666667,21.200408874343406,14.883252956627882,1431.8105208339975,431.6689816524824,0.0,0.0,0.1483724223711305,610.0631212767075,610.0631212767075,0.31666666666666665,1.0053856719597571,1.0047132555856055,1.0047132555856055
 03/21  06:00:00,11.35333333333333,21.200866471770116,18.108124889957878,1645.0377486645173,502.4329892865244,0.0,0.0,0.1474054209004122,763.6987589454328,763.6987589454328,0.4166666666666667,1.0054117926952804,1.0047641985240288,1.0047422269334767
 03/21  07:00:00,10.31,21.2036652045393,18.379396944676863,1708.7317959248742,523.0355180673026,0.0,0.0,0.17567820214375446,765.2495668447921,765.2495668447921,0.4166666666666667,1.0055130195845634,1.004843072086044,1.004843072086044
 03/21  08:00:00,9.979999999999997,21.176993270433915,19.269795672515944,1991.2706964209235,587.5378404684535,0.0,78.79293104427423,0.2144668766786027,764.4298241063758,764.4298241063758,0.4166666666666667,1.0055010433878773,1.004828403476664,1.004828403476664
 03/21  09:00:00,9.709999999999999,21.163232967110513,19.81760506107319,2152.2703791272124,623.5502086631933,0.0,146.77056036613462,0.20546522433737666,763.8252582471204,763.8252582471204,0.45,1.0054928313185305,1.0048413776373186,1.004819637078555
 03/21  10:00:00,11.136666666666667,21.17929274865266,19.997218590799644,2175.7311201555285,636.2134945682095,0.0,0.0,0.21327218032120146,763.1199199568796,763.1199199568796,0.48333333333333334,1.0054656449897146,1.0048158476876348,1.0047942044271585
 03/21  11:00:00,12.199999999999994,21.19313850071624,22.339548483031407,2145.6418220937853,645.4700908429417,0.0,0.0,0.19032324068566478,916.0901725376006,916.0901725376006,0.5,1.0054837550064344,1.0048341472929296,1.0048122327565756
 03/21  12:00:00,12.768333333333334,21.17301493300604,22.9578667014158,2254.0934123048373,680.7673656139193,0.0,0.0,0.2152379436538605,910.1645393532522,910.1645393532522,0.5333333333333333,1.0052868571164006,1.0046479894997187,1.0046277918790132
 03/21  13:00:00,14.178333333333335,21.165930442487646,23.191215934744456,2390.000895383129,706.3291438492145,0.0,0.0,0.2273913981016716,908.2965283458904,908.2965283458904,0.5333333333333333,1.0052658639119398,1.0046237306516446,1.0046021413993345
 03/21  14:00:00,15.31,21.206593948140892,18.276871395761685,1679.7696543751406,515.8359551735258,0.0,0.0,0.1712118546254588,760.2382817418752,760.2382817418752,0.4166666666666667,1.005416499695685,1.0047456691338081,1.0047456691338081
 03/21  15:00:00,16.168333333333333,21.192017687155893,18.080956105643715,1641.4492276272326,501.7875753000901,0.0,0.0,0.16267714518890222,756.9782194318478,756.9782194318478,0.38333333333333336,1.0053354614376366,1.0046740476898883,1.0046630921487698
 03/21  16:00:00,16.131666666666668,21.21648734015421,14.937296703655242,1439.5746747011606,435.2314980371597,0.0,0.0,0.15072674437153957,607.9961682174693,607.9961682174693,0.3333333333333333,1.0055104042642644,1.0048369341873464,1.0048369341873464
 03/21  17:00:00,15.858333333333338,21.19865977822538,14.460238391958145,1300.6690363383518,400.38892327023495,0.0,0.0,0.12994452736245707,608.604136699548,608.604136699548,0.31666666666666665,1.005633310196575,1.0049602188843332,1.0049602188843332
 03/21  18:00:00,16.41,21.212404913279904,10.456735229891509,866.6628515803703,272.04108827619297,0.0,0.0,0.08053652612664512,456.7908127863859,456.7908127863859,0.23333333333333334,1.0057012895864397,1.0050278448770846,1.0050278448770846
 03/21  19:00:00,16.131666666666668,21.220692510415347,3.4427423308267366,276.86409857123425,87.40672392362009,0.0,0.0,0.02497942929968217,153.47873304680525,153.47873304680525,0.08333333333333333,1.0059094039216006,1.005234564738129,1.005234564738129
 03/21  20:00:00,14.721666666666666,21.21346143253294,10.461933727330166,873.5959108623208,272.58554283915055,0.0,0.0,0.0807629896411513,454.5810947483186,454.5810947483186,0.21666666666666667,1.0057226637958296,1.0050479821741156,1.0050479821741156
 03/21  21:00:00,13.59,21.203243691899033,13.98514348556494,1170.0711683989325,366.0583466523487,0.0,0.0,0.10924784269628054,606.3738983934585,606.3738983934585,0.3,1.0055872889659925,1.0049138731051828,1.0049138731051828
 03/21  22:00:00,12.163333333333334,21.233395417149794,10.764203411024488,949.2853854913609,294.12679364681276,0.0,0.0,0.09393084356545471,457.7929717632138,457.7929717632138,0.25,1.0058414322365463,1.0051673993471502,1.0051673993471502
 03/21  23:00:00,10.531666666666666,21.185342467112875,14.76884563862967,1391.9748723589387,422.6899166391919,0.0,0.0,0.14338846621363746,606.8984431897474,606.8984431897474,0.3333333333333333,1.0056994652463198,1.0050260370540414,1.0050260370540414
 03/21  24:00:00,10.0,21.1973039014187,18.780399481452168,1863.4401668048276,551.4257047358343,0.0,0.0,0.1931471813777825,759.357186171073,759.357186171073,0.38333333333333336,1.005690554293459,1.0050142578175123,1.0050142578175123
 03/22  01:00:00,9.431666666666667,21.18320064742461,14.83480329130122,1414.5413396537276,427.8735189470478,0.0,170.74764063465383,0.1462617968267307,604.9118185796539,604.9118185796539,0.3333333333333333,1.005528985018046,1.0048548624187577,1.0048548624187577
 03/22  02:00:00,8.900000000000002,21.215880026684697,17.667817633524695,1502.949511798932,471.1167502344424,0.0,171.0641029992297,0.14467948500385164,759.970524686624,759.970524686624,0.4166666666666667,1.0056469760493358,1.0049763627178996,1.0049763627178996
 03/22  03:00:00,8.900000000000002,21.19044628259964,22.09104918781862,2087.1515730417873,630.0125620392404,0.0,157.52555502963486,0.2123722248518257,909.9580152218775,909.9580152218775,0.48333333333333334,1.0055637520955876,1.0048960519342092,1.0048960519342092
 03/22  04:00:00,9.158333333333331,21.181921912284576,28.824062585945754,2584.8477345663505,794.9263316181721,0.0,148.86221248018393,0.25568893759908035,1211.3923583320488,1211.3923583320488,0.6666666666666666,1.0054928570502601,1.0048286688261183,1.0048286688261183
 03/22  05:00:00,9.709999999999999,21.188015580031024,25.376318568172813,2303.7719594041837,706.9315823716976,0.0,147.23500963488053,0.2304916184922641,1060.0087183008864,1060.0087183008864,0.5833333333333334,1.0054737206622208,1.0048074746866715,1.0048074746866715
 03/22  06:00:00,9.121666666666668,21.177624786144754,29.330014392229877,2725.316990173689,831.9111630440032,0.0,144.45403009387212,0.27772984953063934,1210.7526341509204,1210.7526341509204,0.6666666666666666,1.0054138445300138,1.004745762601369,1.0047441068054188
 03/22  07:00:00,8.041666666666666,21.194626499229425,25.18068679899113,2219.7758632373893,693.1501414728034,0.0,155.606147969399,0.2219692601530051,1074.6007609105816,1074.6007609105816,0.6,1.0010904373720164,0.9994400250710718,0.9989866136802807
 03/22  08:00:00,7.489999999999998,21.182953237697593,29.642619639925506,2754.8657566963716,858.2497370829428,0.0,141.73040912909846,0.29134795435450755,1250.5720526753862,1250.5720526753862,0.6666666666666666,0.9922239212083916,0.9885794750478157,0.9872145572589217
 03/22  09:00:00,8.078333333333335,21.18929182111632,25.920455643060915,2430.024667471135,747.7111072344982,0.0,149.16079893048396,0.25419600534758013,1075.9877429125831,1075.9877429125831,0.5833333333333334,0.9993660368500695,0.9973085112709981,0.9966720840544208
 03/22  10:00:00,10.036666666666665,21.18039989441828,25.604878713910878,2363.3146222722185,723.4863312347484,0.0,66.36487178718622,0.24044844438102864,1060.3815761870073,1060.3815761870073,0.5833333333333334,1.0054541650170608,1.004789755477463,1.004789755477463
 03/22  11:00:00,12.546666666666663,21.15762616778121,24.287013940118346,2555.377873237599,759.5564729430686,0.0,0.0,0.20406919554283653,905.9251690147231,905.9251690147231,0.6166666666666667,1.0053173291980106,1.0047213009801301,1.004658895826071
 03/22  12:00:00,14.158333333333333,21.191904300538436,22.498489810787397,2214.935934768429,659.8642437121132,0.0,0.0,0.23012166813210427,909.4408225344891,909.4408225344891,0.48333333333333334,1.005473802660498,1.0048031965835944,1.0048031965835944
 03/22  13:00:00,15.278333333333336,21.176251190531886,15.170406681441705,1522.3186798937807,452.41467058860457,0.0,0.0,0.16088177579339388,605.063692325747,605.063692325747,0.3333333333333333,1.005430156452195,1.0047557355618666,1.0047557355618666
 03/22  14:00:00,16.41,21.209915377570425,18.31755190169941,1713.0078046955982,518.4083499222529,0.0,0.0,0.1729840302310563,759.5996626545715,759.5996626545715,0.38333333333333336,1.005534189265427,1.0048600943066452,1.0048600943066452
 03/22  15:00:00,17.526666666666664,21.215240658113274,14.400236113683116,1289.7006568570253,396.5068656103925,0.0,0.0,0.12733063229433625,606.4779668860537,606.4779668860537,0.31666666666666665,1.0054513081539393,1.004778255253677,1.004778255253677
 03/22  16:00:00,18.61,21.21622941936405,10.563494491665475,891.6949999105271,279.9673604823376,0.0,0.0,0.08518730799442811,457.30483838391115,457.30483838391115,0.25,1.0056198177795348,1.0049474407706325,1.0049474407706325
 03/22  17:00:00,19.158333333333328,21.208499637351068,7.166564002286067,628.8194038302463,195.52717706152688,0.0,0.0,0.062203592022026924,305.6257475239976,305.6257475239976,0.16666666666666666,1.005680108925929,1.0050061955021032,1.0050061955021032
 03/22  18:00:00,18.831666666666663,21.23412394766187,7.078822420206918,604.6862357456444,189.26526907219048,0.0,0.0,0.05838128234880839,305.47520212761555,305.47520212761555,0.16666666666666666,1.005553073838579,1.0048797051341067,1.0048797051341067
 03/22  19:00:00,18.61,21.42487903569919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0056701059335085,1.004994046878611,1.004994046878611
 03/22  20:00:00,18.02166666666667,21.32213302683823,3.5261366328539916,298.58417435861486,93.65708429836026,0.0,0.0,0.028612357265837864,153.21002280586555,153.21002280586555,0.08333333333333333,1.0056679563654511,1.0049934901909234,1.0049934901909234
 03/22  21:00:00,15.185,21.226443395396736,6.949969676329432,570.1815950982697,179.82028198913716,0.0,0.0,0.05276803629519403,307.38426612970545,307.38426612970545,0.16666666666666666,1.0057155609669848,1.005043350031457,1.005043350031457
 03/22  22:00:00,13.300000000000008,21.228669417978832,10.502056586452527,879.7139264243372,275.4554825729763,0.0,0.0,0.0825108723315072,459.7267413125264,459.7267413125264,0.23333333333333334,1.0056249500705507,1.0049536342651284,1.0049536342651284
 03/22  23:00:00,13.610000000000001,21.2235225735515,10.749141990218671,944.3916505456572,293.3152447773507,0.0,0.0,0.09327471891994106,460.25192643774255,460.25192643774255,0.25,1.0056787000734677,1.005007342015148,1.005007342015148
 03/22  24:00:00,14.468333333333334,21.22240847423243,10.645992465796745,918.7873947368331,286.1836687229981,0.0,0.0,0.08878118899213375,457.6588966672202,457.6588966672202,0.23333333333333334,1.0054951139815367,1.0048232941247541,1.0048232941247541
 03/23  01:00:00,14.69,21.210139846634036,14.206121737011665,1236.809326539198,382.80859579930143,0.0,0.0,0.11887437652506207,607.5887800697346,607.5887800697346,0.3,1.0052444132894098,1.0045731785114467,1.0045731785114467
 03/23  02:00:00,14.709999999999999,21.210469630718805,15.024859591504905,1464.5419742710308,441.9894910065861,0.0,0.0,0.15454126954092626,609.2680995474803,609.2680995474803,0.3333333333333333,1.005298939611213,1.0046270494938139,1.0046270494938139
 03/23  03:00:00,15.0,21.211276062532477,14.27434417933407,1248.5278903738608,387.7856670012351,0.0,0.0,0.1218463687668281,608.0437931290373,608.0437931290373,0.31666666666666665,1.0052531295346556,1.004582659739481,1.004582659739481
 03/23  04:00:00,13.863333333333337,21.229859169890982,14.193754885166136,1224.3248864897823,381.6081737345846,0.0,0.0,0.11833563609758954,610.5862296747097,610.5862296747097,0.31666666666666665,1.0053923436548862,1.0047222066582409,1.0047222066582409
 03/23  05:00:00,12.800000000000006,21.214209799703927,14.32177029571141,1262.5662221787084,390.75196328230925,0.0,0.0,0.12391240517848949,611.8204422933375,611.8204422933375,0.31666666666666665,1.0055252855869716,1.004854813192355,1.004854813192355
 03/23  06:00:00,12.231666666666666,21.213021396018984,14.484616179330477,1315.1264171738756,402.61649441541186,0.0,0.0,0.13100650334097166,611.691532900399,611.691532900399,0.31666666666666665,1.0053971193492224,1.0047263381539842,1.0047263381539842
 03/23  07:00:00,11.390000000000002,21.219103226968322,14.986922991855822,1452.6273643449026,438.8694495976498,0.0,0.0,0.152888627448413,612.9161840241655,612.9161840241655,0.3333333333333333,1.0055020784876707,1.004830693024128,1.004830693024128
 03/23  08:00:00,10.841666666666667,21.212797187152564,17.821326124234535,1550.4486687395472,482.60861759526495,0.0,0.0,0.1513668158572216,765.7193787185126,765.7193787185126,0.4166666666666667,1.0055166997367495,1.0048538066550217,1.0048538066550217
 03/23  09:00:00,8.585,21.175777526563323,25.8036668664758,2366.8845319528978,730.8739643231754,0.0,135.6406768577589,0.2157976986584871,1084.0646617751647,1084.0646617751647,0.6333333333333333,1.0000270044556525,0.9981860753501041,0.9976101405484061
 03/23  10:00:00,5.511666666666668,21.188991121577466,25.886156397828174,2202.866453881884,736.5898183739845,4.577679771515962,149.44199370326987,0.25279003148365065,1240.7342546881453,1240.7342546881453,0.6,0.9610808076842196,0.9505114005551484,0.9459702460572039
 03/23  11:00:00,4.141666666666667,21.17551723179326,27.060968162176923,2102.07898924044,774.5201858356884,21.40694034223028,139.07693589923826,0.30461532050380863,1462.3787133927497,1462.3787133927497,0.6833333333333333,0.9378830631696562,0.9221917360545895,0.9152862317998067
 03/23  12:00:00,4.778333333333332,21.1699063406675,34.14841137184933,3378.7161626871734,1124.1273577688598,19.18584652483943,109.27021113579825,0.35465844158949184,1541.1153131032538,1541.1153131032538,0.9,0.9471838317984049,0.9336708892561637,0.9276283989430011
 03/23  13:00:00,6.426666666666666,21.179622145264872,26.83183015166458,2590.5791828691154,823.4401783129709,0.0,141.87314152690882,0.2609775425547553,1131.6060036445501,1131.6060036445501,0.7,0.9737649558468905,0.9661125049763694,0.9628545205911229
 03/23  14:00:00,7.7683333333333335,21.176314821280993,21.547181316638916,1891.1465209972755,592.5097673858597,0.0,162.2640869222731,0.1886795653886345,929.1078591573631,929.1078591573631,0.5,0.9956111793030964,0.9927481953400725,0.991739333493525
 03/23  15:00:00,9.178333333333335,21.171242590306935,27.089840234422965,2728.2525139598033,817.4351486932896,0.0,136.14505164948233,0.26974253992793906,1055.3402846137274,1055.3402846137274,0.6166666666666667,1.005182755937476,1.0045419553352413,1.004518230274583
 03/23  16:00:00,10.31,21.164775126034296,19.989733282429476,2203.05050966751,638.2550817129321,0.0,0.0,0.17961329495079062,756.8499071790286,756.8499071790286,0.5166666666666667,1.0053779423010383,1.00475679019192,1.0047120792747781
 03/23  17:00:00,10.85833333333333,21.214565396101285,18.007364359232938,1625.1207422595296,494.62429070602866,0.0,0.0,0.1430385467324699,758.0131303470484,758.0131303470484,0.38333333333333336,1.0054150153331332,1.0047636525755006,1.0047418588124506
 03/23  18:00:00,10.841666666666667,21.194023309263578,15.23681221661567,1532.1947400499764,456.8980007248807,0.0,0.0,0.16377461763002416,608.1301134396705,608.1301134396705,0.3333333333333333,1.0055396851014127,1.004865277842541,1.004865277842541
 03/23  19:00:00,8.843333333333334,21.191304159255818,18.63082961819957,1792.4396758310793,541.5563634855624,0.0,136.76413350559827,0.18663142999075294,763.358289732268,763.358289732268,0.4,1.0034495535834838,1.0023019720433506,1.0020844320758835
 03/23  20:00:00,7.510000000000002,21.175954747437498,23.084191874453825,2293.9368947256685,696.0930713847875,0.0,151.58767583643592,0.22177657302655807,935.9132147042372,935.9132147042372,0.55,0.9918711504571458,0.9881802372155821,0.9867616910461595
 03/23  21:00:00,6.663333333333333,21.172168295336583,28.04563787277143,2499.2105497646794,805.5315372346984,0.0,151.14175301078413,0.2096021083502688,1119.2273600177903,1119.2273600177903,0.6666666666666666,0.9799250802411276,0.9736217865283178,0.9709949518119759
 03/23  22:00:00,5.599999999999997,21.177543448356257,24.347262587758355,2246.8472322651573,731.8800491347766,0.0,153.16882138961458,0.22255244339184002,992.1720851997611,992.1720851997611,0.5666666666666667,0.9613272227912949,0.9508687732242156,0.9463193010059485
 03/23  23:00:00,6.168333333333334,21.172578903832996,25.095190436953292,2292.6779738272367,743.645093758559,0.0,154.45240704729682,0.20382461588264159,974.6409059188653,974.6409059188653,0.5833333333333334,0.969693670392298,0.9611300282191417,0.957429073666729
 03/23  24:00:00,6.131666666666666,21.178926898633602,25.302338624834494,2173.114265717742,707.3255176289689,0.0,154.54623785684524,0.22726881071577384,1137.5675043199014,1137.5675043199014,0.5833333333333334,0.9705384967525148,0.96209225076495,0.9585195645207472
 03/24  01:00:00,5.8583333333333325,21.182550859875292,22.257978215422934,1997.8200889799662,650.7939820121173,0.0,156.071160381548,0.21964419809225996,984.6159747110486,984.6159747110486,0.5333333333333333,0.9652907628026316,0.9556595403185567,0.9515482592073091
 03/24  02:00:00,5.841666666666666,21.19175659124273,26.128720689736912,2145.6846454858105,710.0430225109509,0.0,158.40191523467686,0.17581518941117805,1148.1462658482874,1148.1462658482874,0.6166666666666667,0.9654981518676637,0.9559507635527832,0.951864317700053
 03/24  03:00:00,5.290000000000001,21.18069610545797,22.93698948502934,1969.7850728404271,655.2663483404168,0.0,159.1850187173296,0.20146004802409337,1001.0795125672256,1001.0795125672256,0.5333333333333333,0.9566669919510702,0.9451554328878464,0.9401492907222585
 03/24  04:00:00,5.0,21.17424863628305,25.478653067796788,1781.9114099833464,654.4666931955302,19.1503082728173,152.90571897375247,0.23547140513123754,1437.933717886892,1437.933717886892,0.65,0.9516167630856792,0.9389750578004246,0.9334714711121989
 03/24  05:00:00,4.6899999999999995,21.183075452249636,22.024285403342965,1535.508887017503,568.5376649919779,20.315332622065817,157.97798042293894,0.21011009788530516,1251.3117259766102,1251.3117259766102,0.5666666666666667,0.9469095809502288,0.9332244364950063,0.9272403842792127
 03/24  06:00:00,4.709999999999999,21.172770236705944,36.9152018647459,2294.8879830283654,846.4338237771527,29.59011029276035,146.23021731868224,0.2654688808936919,1468.6373385304892,1468.6373385304892,0.7333333333333333,0.9465787182345877,0.9328145276389488,0.9267963341365626
 03/24  07:00:00,5.3100000000000005,21.173178758862885,25.84811898564065,2285.9493333173687,760.0828884086206,0.0,153.25067583183636,0.1781926809000808,999.3596725857045,999.3596725857045,0.6666666666666666,0.9562532087370239,0.9446704014353775,0.9396421601603497
 03/24  08:00:00,5.599999999999997,21.186134204707212,27.336720761924123,2277.5910364394163,754.4274619376508,0.0,154.8212899463386,0.2033332901209823,1155.5910465641339,1155.5910465641339,0.6166666666666667,0.961307718487811,0.9508230373933356,0.946308432431512
 03/24  09:00:00,5.8583333333333325,21.18378125739489,21.469771753429225,1778.0669102582972,589.8478317770139,0.0,162.93852956450655,0.18530735217746713,985.1741233584405,985.1741233584405,0.5333333333333333,0.9653380330874329,0.9557086620454184,0.9516008627652268
 03/24  10:00:00,6.409999999999999,21.18707046061912,25.283745356783502,2174.935285353317,704.7629153646897,0.0,154.70823454449086,0.22645882727754565,1130.7050723241343,1130.7050723241343,0.5833333333333334,0.9742682556185985,0.966619141244594,0.9634206168570144
 03/24  11:00:00,7.2683333333333335,21.196519663052058,28.976221715738188,2561.8901760039216,809.2107297322985,0.0,147.5365028225908,0.262317485887046,1255.5438508694556,1255.5438508694556,0.6333333333333333,0.9879735069674768,0.9833821778096433,0.9815834927962541
 03/24  12:00:00,8.058333333333334,21.18432619219867,26.12305665622116,2474.863014665671,761.7948430723296,0.0,147.39560666005576,0.2630219666997214,1069.8874706198626,1069.8874706198626,0.6166666666666667,1.0009969501691596,0.9993000277220699,0.998828904559766
 03/24  13:00:00,8.610000000000001,21.194825808187424,29.02160079845554,2630.50847804152,808.6211847885605,0.0,147.14113063366483,0.264294346831676,1210.1443943186343,1210.1443943186343,0.6333333333333333,1.0055813877721334,1.0049062064574945,1.004904552201657
 03/24  14:00:00,9.158333333333331,21.184831144212843,25.973144603827798,2445.862184713786,749.507140367613,0.0,148.70173831261317,0.2564913084369341,1057.8461234304864,1057.8461234304864,0.6166666666666667,1.0056119300494162,1.00494170693897,1.00494170693897
 03/24  15:00:00,9.709999999999999,21.204345822835517,28.073434383208788,2358.710419475933,739.8202822016544,0.0,148.73550867337084,0.2229891232998125,1208.8164046802099,1208.8164046802099,0.6333333333333333,1.0056110631751947,1.0049417458994585,1.0049417458994585
 03/24  16:00:00,10.568333333333333,21.18459870638923,25.687501427207007,2380.748492129275,728.9016955129708,0.0,0.0,0.24404775942386026,1055.1979071123308,1055.1979071123308,0.6166666666666667,1.005630076761525,1.0049619469438256,1.0049619469438256
 03/24  17:00:00,11.978333333333332,21.186383525512042,28.345944297501035,2449.4810482918647,759.8834053482944,0.0,0.0,0.23486054454347777,1202.9959993477698,1202.9959993477698,0.6333333333333333,1.0056381246112143,1.0049713263285895,1.0049713263285895
 03/24  18:00:00,12.231666666666666,21.1743956240404,22.95742027324817,2309.750678543575,693.212877722813,0.0,0.0,0.2501141768654899,897.8324045693078,897.8324045693078,0.5333333333333333,1.0056052765988475,1.0049422748738628,1.0049422748738628
 03/24  19:00:00,11.699999999999994,21.306768802804843,7.0204862562805825,600.9913592027776,184.85084346689334,0.0,0.0,0.05583996865933165,302.2377657896993,302.2377657896993,0.13333333333333333,1.0057974537099805,1.0051181431081224,1.0051181431081224
 03/24  20:00:00,10.253333333333336,21.21019982661487,17.492677745226107,1458.2403032501156,457.33291877167596,0.0,68.8171499645948,0.13704981987419598,759.6806538947055,759.6806538947055,0.4166666666666667,1.0061235939695756,1.005451851124346,1.005451851124346
 03/24  21:00:00,8.331666666666667,21.19424378773377,15.281000616694392,1521.1018147248517,457.3959395219389,0.0,167.68462939644823,0.14919316832337776,605.4148060906338,605.4148060906338,0.36666666666666664,1.0040390834080954,1.0029893441765012,1.0027873148641206
 03/24  22:00:00,7.2316666666666665,21.214015223892712,17.61395067910482,1485.3751684980803,468.6809492275922,0.0,171.53342706671728,0.1423328646664136,778.1137416502643,778.1137416502643,0.35,0.9890095617366642,0.9846231218933342,0.9829232880576125
 03/24  23:00:00,6.6999999999999975,21.2088133918502,18.445949708148127,1686.5532684434588,532.381546731179,0.0,164.28450845489664,0.1785774577255168,792.1889323642615,792.1889323642615,0.4,0.9792861249831692,0.9727524806194567,0.9700663628924513
 03/24  24:00:00,6.39,21.205168312811484,18.39871281887488,1660.5150834010176,529.3330983997087,0.0,164.6960670671838,0.17651966466408092,801.3099220165898,801.3099220165898,0.4,0.9747901773674748,0.9672488243581104,0.9640893783138696
 03/25  01:00:00,5.531666666666667,21.189227333418867,21.998120542685527,1899.1835433433948,624.4971250554146,0.002385967793098621,159.03762973694057,0.1918638228800412,1014.6215079390913,1014.6215079390913,0.5,0.9610867779041349,0.9505330478741725,0.9459724946345289
 03/25  02:00:00,4.121666666666667,21.195027180104056,25.587193865027622,2042.5450016078184,744.3373805408761,0.02686126083357261,149.1700684007181,0.21909549508181725,1189.7939394360556,1189.7939394360556,0.6,0.9386135997714947,0.9230677027913301,0.9162216964395953
 03/25  03:00:00,3.61,21.17746393226637,34.8902219425059,2388.0059643710706,894.3164938823445,0.0315221936534391,148.55689852519242,0.21886330712756957,1197.82695052779,1197.82695052779,0.7333333333333333,0.9287377472627529,0.9110443713819052,0.9031925118426597
 03/25  04:00:00,3.3316666666666666,21.15791804393957,44.25494748022421,2872.108957517353,1082.296959694465,0.03823343456897312,137.6180098407054,0.273939502354769,1415.5165110028674,1415.5165110028674,0.85,0.9250610844394875,0.9065400307153841,0.8983277106368436
 03/25  05:00:00,2.231666666666667,21.18647207121747,26.540735826300743,1994.8311780032936,776.4739153085169,0.8723610647178117,143.74594303166057,0.2812702848416972,1442.298131344437,1442.298131344437,0.6666666666666666,0.9071067056629968,0.8845940405475209,0.8745386699561734
 03/25  06:00:00,1.9583333333333333,21.169087021000824,28.490898356938445,2387.568849389608,920.6195049328942,7.896671845017145,126.6747091018499,0.3666264544907506,1466.9412482096582,1466.9412482096582,0.7333333333333333,0.901991109939558,0.87834924317913,0.8677708337977862
 03/25  07:00:00,1.631666666666667,21.17248681828158,35.39841792602095,2975.92020278581,1133.4799477563945,13.143540903368566,113.10018810963211,0.4134917331227395,1693.5203166527726,1693.5203166527726,0.8666666666666667,0.8972876483027961,0.8726651779303397,0.8615498479871719
 03/25  08:00:00,1.1000000000000005,21.150910534688062,42.37452343492034,3485.773162159677,1346.251213222513,11.470323770001881,106.07376992369124,0.3293409831892395,1490.9977907873956,1490.9977907873956,1.1666666666666667,0.8881911183671866,0.8616599282044063,0.8496337857814634
 03/25  09:00:00,1.6683333333333337,21.162047250503417,43.001820575676774,3526.11542653589,1347.5310043854086,4.0868675999114314,107.1329493755268,0.3416731360775453,1671.147206092147,1671.147206092147,1.1333333333333333,0.8969625916312162,0.8723559590340023,0.8612200832510372
 03/25  10:00:00,3.956666666666666,21.162496876639462,30.969522541943444,2955.8225464636553,1048.9148130497097,1.9922668957483771,117.70646473194272,0.3632718188139426,1363.9489077342944,1363.9489077342944,0.8333333333333334,0.9331163232758516,0.9164700991870619,0.9090137497699569
 03/25  11:00:00,6.736666666666666,21.191420684721546,29.545029125793224,2645.538014323056,854.5931544405488,0.0,142.58068138848336,0.28709659305758317,1266.8606188183699,1266.8606188183699,0.7666666666666667,0.9786138735582147,0.9720376114597465,0.969301006659617
 03/25  12:00:00,8.368333333333332,21.183679419575476,25.58679641583021,2301.393494170233,722.1791308137925,0.0,152.06785590753302,0.23966072046233494,1059.6077976118495,1059.6077976118495,0.7333333333333333,1.0032034006143433,1.002082568994161,1.0018608681190022
