Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 03/25  13:00:00,8.900000000000002,21.194783079611,28.92077192737946,2563.8003578875073,801.3125230869159,0.0,148.0196175725171,0.25990191213741476,1208.2387710870676,1208.2387710870676,0.7666666666666667,1.005364321997955,1.0047236794005094,1.0047236794005094
 03/25  14:00:00,8.900000000000002,21.179472397972344,26.484700008498105,2550.935654572774,786.510077429619,0.0,144.24473371952374,0.2787763314023814,1058.9501187916228,1058.9501187916228,0.7333333333333333,1.005459820969901,1.0048161054175344,1.0048161054175344
 03/25  15:00:00,9.468333333333332,21.19339841384227,29.254621337149462,2653.6716313514903,824.9882332118725,0.0,138.4442369343811,0.27444548199476115,1213.6260602964794,1213.6260602964794,0.7666666666666667,1.0055607795925499,1.0049185030897834,1.0049185030897834
 03/25  16:00:00,9.69,21.182060397911403,25.871029831636122,2414.839314393593,737.1511308015736,0.0,150.84891793065978,0.21915771010315474,1062.193835390649,1062.193835390649,0.65,1.005772057957739,1.0051333542633958,1.0051116044622392
 03/25  17:00:00,10.020000000000003,21.202989901069294,18.616762105129258,1793.038145107807,538.9917526623194,0.0,71.41534764801051,0.18601860320996502,761.3941557567161,761.3941557567161,0.4166666666666667,1.0059142388447881,1.0052399792161875,1.0052399792161875
 03/25  18:00:00,10.600000000000001,21.203755010157163,14.427620910764183,1298.7387825987257,397.64465884552277,0.0,0.0,0.12852360342959215,608.3711988549123,608.3711988549123,0.31666666666666665,1.0058629590482047,1.005188222142188,1.005188222142188
 03/25  19:00:00,9.979999999999997,21.19988565088702,15.337263135515053,1550.9009786729898,463.2048997727926,0.0,84.4580357656927,0.16815058749396453,609.1861770254247,609.1861770254247,0.35,1.0059251085310608,1.0052502367011715,1.0052502367011715
 03/25  20:00:00,9.141666666666667,21.19585364701205,19.18888134008314,1963.9068474090827,580.1410369542282,0.0,157.811603143653,0.21094198428173497,763.2933795366067,763.2933795366067,0.4166666666666667,1.0059850424789218,1.005309483549241,1.005309483549241
 03/25  21:00:00,8.331666666666667,21.194494792278338,19.217332007701653,1969.9150235879265,583.2017538612641,0.0,157.56372235675386,0.21218138821623075,765.7002469689974,765.7002469689974,0.4166666666666667,1.0041909370422724,1.0031196713387682,1.0029395210267773
 03/25  22:00:00,7.2316666666666665,21.196170797735963,19.40159670640059,1996.2893825053736,602.1695396449151,0.0,155.95828802657664,0.2202085598671168,788.0850415158033,788.0850415158033,0.4166666666666667,0.9891346097860798,0.9847231517974934,0.983019411957334
 03/25  23:00:00,6.131666666666666,21.189590024919656,21.95080951388248,1982.2955291559115,626.3353999067065,0.0,158.74741460762047,0.20626292696189774,975.9735520660196,975.9735520660196,0.43333333333333335,0.9710145481911947,0.9626350950842132,0.9590925372002153
 03/25  24:00:00,5.290000000000001,21.172762787179487,20.021963185873247,1938.7920779365074,625.1666473988236,1.7616338936919975,156.19603126510304,0.20841700834547033,833.2292706079395,833.2292706079395,0.4666666666666667,0.956836896025216,0.9453518286761471,0.9403504047800523
 03/26  01:00:00,5.0,21.16695736222417,32.205229034622896,2143.082345781274,780.212787663179,41.96423106032479,150.25616498030843,0.16560820374896365,1282.1869297679632,1282.1869297679632,0.7333333333333333,0.9517606645300088,0.9391629629144725,0.9336785915380287
 03/26  02:00:00,5.3100000000000005,21.163723776381705,27.956086398288942,2870.0381208277367,921.4258452832014,0.0,140.0,0.23507869158027178,1000.3637671938396,1000.3637671938396,0.7,0.9563748034116071,0.9448744898179132,0.9397407321811407
 03/26  03:00:00,4.98,21.165519288822132,32.46246179326073,2511.795015853441,862.899235277658,24.11818488571943,145.83012313144954,0.20477876300558945,1156.206043719936,1156.206043719936,0.7333333333333333,0.9520527200096903,0.9395428639844225,0.9340682393307128
 03/26  04:00:00,3.8316666666666674,21.17341183458619,25.720747143789758,1666.0271747514148,630.7049389849305,43.533589291278425,150.4945391130915,0.2475273044345424,1553.3068906587798,1553.3068906587798,0.6666666666666666,0.9333268789295885,0.9166054445415103,0.9092381021578869
 03/26  05:00:00,3.0416666666666665,21.176780722193385,26.459282934616404,1803.7271798685108,689.4404485513915,44.54501614874105,143.95062580586384,0.28024687097068074,1565.081319992849,1565.081319992849,0.7,0.9200595307736226,0.9004244678470268,0.8917007785498331
 03/26  06:00:00,2.49,21.18625871613365,26.20023525298082,1738.75450929628,681.9895537105651,38.2061915341027,146.2086470039029,0.2689567649804853,1563.1364588418123,1563.1364588418123,0.7,0.9110856136679394,0.8894656956949497,0.8798219839999237
 03/26  07:00:00,1.9416666666666669,21.171964902341763,32.366897269418835,2496.1738816935554,959.2310138505806,52.40066143955789,117.40187586202491,0.4129906206898754,1796.2881320625966,1796.2881320625966,0.8,0.9021061431653281,0.8784843076513156,0.8679189610423571
 03/26  08:00:00,1.9583333333333333,21.17297985392156,29.61503019026946,2491.4338171203094,929.2983506616613,53.312536184932725,116.45430712141905,0.4177284643929048,1575.154996527527,1575.154996527527,0.7,0.9019766723522312,0.8783188224964209,0.8677395530949256
 03/26  09:00:00,3.078333333333333,21.172219351864502,32.16658755876615,2526.9093120238153,944.8675131972991,48.585783323177374,119.30646389461245,0.4034676805269378,1750.0101387524062,1750.0101387524062,0.8,0.9196583156821698,0.8999459464532726,0.8911732402004203
 03/26  10:00:00,4.778333333333332,21.179376020144772,27.441965585941354,2409.5991660117656,829.5198939000712,14.628592875495514,135.7956670295004,0.321021664852498,1333.6309568470579,1333.6309568470579,0.7,0.9471590291898337,0.933552996611787,0.9275934784900463
 03/26  11:00:00,5.8583333333333325,21.16401814916875,33.19796508483753,3674.403004402307,1141.4798394700051,0.0,110.7539189320974,0.4462304053395128,1308.2487245795564,1308.2487245795564,0.8,0.9652342311766173,0.9556289857471498,0.9515164996985727
 03/26  12:00:00,6.409999999999999,21.18056758639505,27.790007883587133,2842.6636950902143,897.2233453184961,0.0,132.87203949803032,0.3356398025098484,1126.4196835285443,1126.4196835285443,0.7,0.9740638191272613,0.9664379164802835,0.9632296690460486
 03/26  13:00:00,7.2683333333333335,21.17442824263747,31.655990308153314,3271.978161043277,1010.0083902981951,0.0,124.18860967989437,0.37905695160052827,1252.0397183961227,1252.0397183961227,0.8,0.9878379575641082,0.9832680418184218,0.9814668433103025
 03/26  14:00:00,7.800000000000003,21.182553880783978,27.422020689056854,2811.105414469971,858.8115813682996,0.0,136.07818413309025,0.31960907933454885,1078.239574784574,1078.239574784574,0.7,0.996880716783069,0.9943203189068428,0.9934425822513471
 03/26  15:00:00,7.800000000000003,21.1815807272017,25.01368585273327,2158.230579432872,680.3238440729976,0.0,157.30706608653588,0.19820228528965603,1080.090049748465,1080.090049748465,0.65,0.9970431805037457,0.994499905777771,0.9936023906841421
 03/26  16:00:00,9.505000000000003,21.173364856309796,23.03647244669428,2370.4649086621557,698.8414097351723,0.0,95.07864461566285,0.253557947539461,904.2670161449082,904.2670161449082,0.5,1.0047353823602334,1.0039320466457777,1.0038031184191134
 03/26  17:00:00,10.221666666666666,21.17684342929004,26.388459955198307,2595.190573154384,778.7185172555403,0.0,50.923732335172055,0.27458380058675247,1060.3538297299751,1060.3538297299751,0.6166666666666667,1.0058472478249376,1.0051822040951175,1.0051822040951175
 03/26  18:00:00,9.709999999999999,21.187820979127636,22.33970947603264,2147.5676147705267,647.1211901039055,0.0,152.02573095733038,0.22320467854668138,908.8848167369019,908.8848167369019,0.5,1.0059312562076588,1.005267886572916,1.005267886572916
 03/26  19:00:00,10.0,21.397274292926177,3.481152443702797,286.7883987642815,90.16529924107873,0.0,0.0,0.026652699173744205,152.93444338952673,152.93444338952673,0.08333333333333333,1.0061230323129635,1.0054454405299256,1.0054454405299256
 03/26  20:00:00,9.431666666666667,21.288285980140316,10.710679145064754,949.0317563593695,290.0076309895211,0.0,181.68016962884883,0.09159915185575587,456.5873533629414,456.5873533629414,0.21666666666666667,1.0060626104953767,1.00538582126081,1.00538582126081
 03/26  21:00:00,8.331666666666667,21.20838344566922,17.837035803009574,1550.9988861398483,483.0008311859636,0.0,169.58976385288764,0.15205118073556184,764.5045814924762,764.5045814924762,0.4,1.0043065050814328,1.0032732894016048,1.0031091414433038
 03/26  22:00:00,6.663333333333333,21.239967390374726,14.414796657642459,1235.7197333786405,399.710625655765,0.0,174.4070125780539,0.12796493710973064,644.5564485758609,644.5564485758609,0.3333333333333333,0.9813987930527738,0.9752771326930895,0.9727911317563698
 03/26  23:00:00,4.721666666666668,21.193632256929845,15.100364300683275,1176.459224574618,413.5654604026171,11.422899328499602,169.51736133488885,0.14139058719601882,794.1819182690724,794.1819182690724,0.35,0.9492566781068619,0.9360537022643197,0.9302773560276729
 03/26  24:00:00,3.9000000000000017,21.186537519007107,23.099686478606948,1838.7412179319588,656.9129847004042,25.930451435562038,150.29657455977255,0.15940529356735153,1060.4780444975318,1060.4780444975318,0.5833333333333334,0.9339297941223953,0.9173831301349857,0.9100169816708286
 03/27  01:00:00,3.3316666666666666,21.207870218442665,23.682719150925745,1544.9759023649158,582.6937159823539,23.87811056157625,160.1732892527122,0.17507972802848826,1292.9691877059379,1292.9691877059379,0.5333333333333333,0.9255952919754762,0.9071155454418381,0.8989686506449878
 03/27  02:00:00,3.058333333333333,21.177170232209498,23.560350386094207,1719.5392651448476,649.6110865021143,23.992810936437856,150.35374699111023,0.23815967855807363,1292.9268326803135,1292.9268326803135,0.6,0.9200889804378186,0.9004031026473225,0.8916764615028335
 03/27  03:00:00,3.61,21.179997998301328,31.828534505885695,2510.643056183248,921.3683735516396,44.12019192718318,122.36864320364525,0.38815678398177383,1725.5690714653983,1725.5690714653983,0.7666666666666667,0.9288127854568706,0.9111060559785212,0.9032753575110043
 03/27  04:00:00,3.9000000000000017,21.1585882358311,36.66565156415527,3102.5788102375564,1112.4617131643283,68.107271161935,106.9326803583349,0.35482599760114036,1527.7219333458336,1527.7219333458336,1.0,0.9336492835042376,0.9171542284062659,0.9097406684145467
 03/27  05:00:00,3.9000000000000017,21.15554756213561,52.949477130334046,3823.103422388322,1390.6624569412174,87.40234761283682,100.0,0.26063117825126453,1752.810834796277,1752.810834796277,1.3666666666666667,0.9335917393437554,0.9175061638597433,0.9097512696571927
 03/27  06:00:00,3.9000000000000017,21.137287970556713,67.72559769708816,4193.28966634985,1550.3198504564427,100.46619002065871,100.0,0.39699958965849075,1544.0273334206383,1544.0273334206383,1.3833333333333333,0.9334716485442508,0.9173390714317697,0.9096293090282279
 03/27  07:00:00,4.158333333333333,21.147229593822267,71.41217229667235,4198.491974246491,1552.8982201816425,104.000865869452,100.51501033056859,0.4317435251190462,2240.1811902844197,2240.1811902844197,1.3666666666666667,0.9374252618307936,0.9220165303758422,0.9150096821332954
 03/27  08:00:00,4.709999999999999,21.14217158863869,71.85678098769503,4358.82448809703,1583.3024799316693,107.46074812711842,93.45949268670122,0.46459981513979004,2845.810331531734,2845.810331531734,1.3833333333333333,0.9463918939765673,0.9328193695564676,0.9267506346030563
 03/27  09:00:00,5.0,21.144611532745827,63.1533913948847,4238.561027408871,1523.6751850489202,69.76528108029586,98.49425089422249,0.3914541793032536,2261.619358278521,2261.619358278521,1.3333333333333333,0.9512751776381916,0.9388738248662393,0.9332799271550948
 03/27  10:00:00,5.878333333333334,21.132115299984495,45.58463976710778,4878.065034094744,1557.046897107794,0.0,100.0,0.19229781531204262,1144.7975146071442,1144.7975146071442,1.3833333333333333,0.9649981722079789,0.9559222949529201,0.9513987834507973
 03/27  11:00:00,7.526666666666667,21.146614417280514,42.57513018345503,4805.470665756953,1462.223616839594,0.0,100.70337797077278,0.34470461856041873,1241.344655774271,1241.344655774271,1.15,0.9917241753419003,0.9883367066026533,0.9867053119621271
 03/27  12:00:00,9.178333333333335,21.148917979147985,32.023189765361046,4037.2042224052702,1147.9490612380016,0.0,105.94225566133024,0.3825902704946533,1056.1878165055205,1056.1878165055205,0.8666666666666667,1.0053162006452518,1.0047273609537055,1.0046395819949365
 03/27  13:00:00,11.136666666666667,21.16712154367824,33.26424164793048,3909.9846183467816,1117.3140037165883,0.0,0.0,0.44911762873137456,1205.657091857923,1205.657091857923,0.7666666666666667,1.0052966225832631,1.0046293629857423,1.0046293629857423
 03/27  14:00:00,12.768333333333334,21.154181482388598,30.366344301293232,3783.578400411478,1069.0645429550734,0.0,0.0,0.44787342512654565,1052.9431771082252,1052.9431771082252,0.7333333333333333,1.005331700542783,1.0046639056506403,1.0046639056506403
 03/27  15:00:00,13.300000000000008,21.186704851503933,30.63683989019068,3051.7699227975854,926.5300416790408,0.0,0.0,0.3346594332433911,1205.7157489464525,1205.7157489464525,0.7666666666666667,1.005355675189711,1.0047023701448192,1.0047023701448192
 03/27  16:00:00,13.300000000000008,21.173950124655924,26.765643766652307,2700.6836181300478,807.6561495254482,0.0,0.0,0.29101515840979125,1052.5060421541775,1052.5060421541775,0.65,1.0054345242955427,1.0047781843429544,1.0047781843429544
 03/27  17:00:00,13.610000000000001,21.187911070863393,25.699584472255143,2401.393275616623,730.1964272037739,0.0,0.0,0.24457413630099226,1051.9964742565055,1051.9964742565055,0.5666666666666667,1.005533792763431,1.0048687583854703,1.0048687583854703
 03/27  18:00:00,13.59,21.219310070245555,14.80227703985775,1398.4990405045392,424.70676241340044,0.0,0.0,0.14484484715953908,606.9439913663134,606.9439913663134,0.3333333333333333,1.0058384737009443,1.005163018209362,1.005163018209362
 03/27  19:00:00,11.595,21.231368929908914,7.290296161602994,666.4652948540186,204.05705579899188,0.0,0.0,0.0675937687003854,305.0355780852304,305.0355780852304,0.16666666666666666,1.006076938880612,1.0053998544610834,1.0053998544610834
 03/27  20:00:00,9.69,21.20148324010122,18.161070515437626,1657.5756574993798,505.6805062998199,0.0,166.76656193100965,0.1661671903449518,761.0856532894753,761.0856532894753,0.4,1.0061222274411012,1.005447524920145,1.005447524920145
 03/27  21:00:00,9.400000000000002,21.170723481819024,22.793361839337457,2267.193136583228,676.8999323446701,0.0,152.30121383361316,0.21009707707158343,909.1403478174957,909.1403478174957,0.55,1.0058696334124118,1.0052204666557203,1.0051984484897607
 03/27  22:00:00,9.400000000000002,21.173196327074244,22.42933098390906,2168.1778380629853,651.6359615811579,0.0,155.38608466822163,0.19422633027752545,905.566401268755,905.566401268755,0.5333333333333333,1.0057238329154103,1.0050841785115827,1.0050621061255005
 03/27  23:00:00,9.709999999999999,21.19333733908096,18.728115209972398,1830.0457547417768,545.6368176436405,0.0,155.75137473306162,0.17443264918789703,756.1877371199048,756.1877371199048,0.4166666666666667,1.005701171000857,1.0050478535356584,1.0050262070336138
 03/27  24:00:00,10.0,21.184880877919674,14.920903948855175,1463.2392223462618,433.85383995674033,0.0,0.0,0.15001262247222777,603.651698521536,603.651698521536,0.3,1.0055791877198734,1.0049016838213582,1.0049016838213582
 03/28  01:00:00,8.55333333333333,21.18811229704611,18.751588290009977,1838.2766922475066,550.6215162953969,0.0,161.6215856302193,0.19189207184890347,764.4475198686512,764.4475198686512,0.4,1.00255167017449,1.0011929450765364,1.0008634144631592
 03/28  02:00:00,6.941666666666667,21.17363055710336,25.764974044885,2392.3310626941093,756.658597940143,0.0,153.52710353871643,0.14434726097910375,950.1565500930204,950.1565500930204,0.6666666666666666,0.983591824959891,0.9780732655698519,0.9758023611036813
 03/28  03:00:00,6.131666666666666,21.175717756935942,24.245265408969985,2335.2082769117883,741.0272482040226,0.0,150.81770403737184,0.19226501031173635,974.2852697854127,974.2852697854127,0.6,0.9707469609188611,0.9623849414779523,0.9587686470169917
 03/28  04:00:00,4.721666666666668,21.176769862538272,30.83882342373795,2496.4194235598593,868.0089163090245,37.19139385352605,131.08305056741602,0.3445847471629199,1592.0692966296099,1592.0692966296099,0.7333333333333333,0.9477816972531482,0.9342761247941537,0.9283807100068419
 03/28  05:00:00,3.3316666666666666,21.171100785856687,31.170634996233282,2642.0233188503184,952.3697616121013,60.314363258249294,116.85708565346812,0.25264288124890916,1547.9562989254805,1547.9562989254805,0.9333333333333333,0.9249659630047046,0.9065692995546796,0.8981951298071695
 03/28  06:00:00,3.058333333333333,21.163020241236318,38.05955888339743,3210.865761960864,1171.77651319999,67.97093019108983,101.78525514097858,0.3648625877840504,1766.6750890292071,1766.6750890292071,1.0666666666666667,0.919859391320019,0.9003477973341649,0.8914421676809324
 03/28  07:00:00,4.178333333333333,21.171887949961768,31.318951692988648,2589.0028058831144,926.76632626956,58.51858711223914,120.49649685507691,0.3674202424878026,1525.1730697409655,1525.1730697409655,0.8,0.9374375877634619,0.9217310183412992,0.9147230995943064
 03/28  08:00:00,4.4316666666666675,21.168791188699156,33.08382263816595,2823.5643890670462,997.3452955735437,51.462756385845104,112.04769034591442,0.4096909579243509,1707.4106480007422,1707.4106480007422,0.8333333333333334,0.9426728710877798,0.9280914483950977,0.9216511252597244
 03/28  09:00:00,3.9000000000000017,21.166802318692667,31.578157145937872,2952.8034895584356,1047.8478824298918,19.83218631938238,115.07364451339845,0.2672881971268598,1438.3164168326414,1438.3164168326414,0.9333333333333333,0.9336435459600201,0.9171849628269064,0.9096961721955786
 03/28  10:00:00,4.778333333333332,21.164307505412406,34.12521511576891,3425.9113692540154,1157.7499099450881,0.14478260552337227,108.85322814038582,0.38607290592691984,1481.4940625625584,1481.4940625625584,0.9,0.9472509886301707,0.9337237918300209,0.9277103968646272
 03/28  11:00:00,6.426666666666666,21.182760584307452,27.268198186175358,2692.727922001696,857.6102794885275,0.0,137.41838618276887,0.31290806908615554,1124.5844757435912,1124.5844757435912,0.7,0.9738689605812664,0.9662120523662672,0.9629855763702857
 03/28  12:00:00,8.336666666666666,21.178160908428698,30.776308898611113,3061.1606171519547,937.7770513647571,0.0,131.8529683143455,0.34073515842827257,1222.8585365127171,1222.8585365127171,0.8,1.000601094033094,0.998873683046598,0.9983773222233119
 03/28  13:00:00,9.709999999999999,21.181526975522708,27.54526943593417,2874.5358092248766,863.4172535551975,0.0,128.3376939354636,0.3249781969893489,1060.2245042913016,1060.2245042913016,0.7,1.00547072268085,1.0048180831131197,1.0048180831131197
 03/28  14:00:00,10.0,21.182562209434604,29.36640048638152,2702.5501534387286,833.4097608468354,0.0,0.0,0.2793149465433762,1211.885234788504,1211.885234788504,0.7333333333333333,1.0055636708814855,1.0049091367372984,1.0049091367372984
 03/28  15:00:00,9.431666666666667,21.18668159269973,25.987857638695132,2459.4133766341515,750.0159497542777,0.0,148.5735487492085,0.2571322562539574,1061.5381308363164,1061.5381308363164,0.6333333333333333,1.0057320119362838,1.0050723982821408,1.0050723982821408
 03/28  16:00:00,9.468333333333332,21.185554892693613,25.621846470774248,2367.2973164290315,723.118168435368,0.0,145.09581028396858,0.24118761524682383,1062.7921750966848,1062.7921750966848,0.6166666666666667,1.0058810864293293,1.0052211526113664,1.0052211526113664
 03/28  17:00:00,7.9849999999999985,21.196099241537617,18.68813809964606,1761.1491959281432,541.831434014123,0.0,163.40994093271098,0.17232386324531943,779.8764949351913,779.8764949351913,0.4166666666666667,0.9966499808061068,0.9939165451757171,0.9929501249662447
 03/28  18:00:00,6.668333333333334,21.167804859573494,23.38453591401253,2344.387373526625,719.2145248452017,0.0,149.21235690804224,0.23458067890836157,963.5237228839965,963.5237228839965,0.5333333333333333,0.9785761266451645,0.9718043649973543,0.9690011111420188
 03/28  19:00:00,7.7683333333333335,21.209485245092043,11.288607754947376,1093.2796635864383,333.66985272753067,0.0,176.64487834816188,0.11677560825919062,470.26341753697915,470.26341753697915,0.25,0.9942561240740898,0.9909223281979731,0.9897162497812019
 03/28  20:00:00,7.7316666666666665,21.20907732907581,17.90462699340699,1562.5076026856093,487.83823133764525,0.0,169.00086528334194,0.15499567358329022,779.2271766761946,779.2271766761946,0.4,0.9965298213586372,0.9937009743853398,0.9927226793071824
 03/28  21:00:00,6.373333333333334,21.193765246569185,18.507914556480305,1691.8193236189031,536.8700952697232,0.0,163.8083932712482,0.16466756777220673,810.6890922920355,810.6890922920355,0.4166666666666667,0.9759017948815933,0.9685586671275795,0.9654881299010563
 03/28  22:00:00,5.290000000000001,21.188877469811835,18.475012276266785,1619.4134943254146,533.5530992567083,0.002385967793098621,164.03129639143438,0.179843518042828,862.5700970352831,862.5700970352831,0.4,0.9572602382403833,0.9457673193536559,0.9408225359295953
 03/28  23:00:00,5.0,21.175808688388162,19.950895880295448,1740.5801456499198,602.7083306077847,0.022111012149707423,155.64959214149795,0.17715008060949394,973.3984920385864,973.3984920385864,0.4666666666666667,0.9519458000109361,0.9393316025067163,0.9338070920454873
 03/28  24:00:00,4.6899999999999995,21.176230652594572,25.38611343530064,2006.71160825817,725.5761011860744,0.025973900814753793,152.41031714120007,0.18304724650757087,1177.8409987872617,1177.8409987872617,0.6333333333333333,0.94732376081225,0.9336965378134612,0.9277182157523346
 03/29  01:00:00,4.709999999999999,21.16913057814643,24.091815737103115,1916.628094472056,687.732783000763,0.852055127591606,153.92403771162887,0.18605114915978463,1177.4482741033364,1177.4482741033364,0.6,0.9467098675835656,0.9330400160518647,0.9269135896829959
 03/29  02:00:00,4.4316666666666675,21.17287138078852,30.47472083175432,2285.6535036641503,842.8620600275659,5.018805904780822,143.3988415250588,0.25739834198556677,1195.996549798627,1195.996549798627,0.7333333333333333,0.9431392196523846,0.9286034512837226,0.9222392744284829
 03/29  03:00:00,4.158333333333333,21.178049923428162,32.276570503323974,2846.30184550577,1017.3006006371271,8.146962895978373,118.73829036644123,0.40630854816779394,1606.537226009764,1606.537226009764,0.7666666666666667,0.9378309040070055,0.9221043973722585,0.9151955650084693
 03/29  04:00:00,4.141666666666667,21.16071957374089,30.486496453903687,3038.436440251028,1054.52483864469,11.881651584946843,109.31657169659402,0.45341714151703,1411.3988331077487,1411.3988331077487,0.7333333333333333,0.9379397082000469,0.9222325137580292,0.9153338248706355
 03/29  05:00:00,3.5900000000000003,21.171024966498983,34.83311401443727,3167.1013546320655,1132.0082576192171,19.912614221105446,108.62231710514524,0.3472623854341299,1648.271277654836,1648.271277654836,0.9333333333333333,0.9290092832941979,0.9114383052432417,0.9035236557828278
 03/29  06:00:00,2.7316666666666674,21.14665598378485,47.85876911819505,3786.929268341797,1407.211362848476,34.27081250945711,101.66180809959933,0.33201587388772613,1484.0506075571284,1484.0506075571284,1.2333333333333334,0.9153001885476884,0.8948250142603329,0.8854898139017006
 03/29  07:00:00,2.5100000000000002,21.15444531479915,53.31606110769835,3879.3281237161705,1453.0382070871044,47.19166294082302,101.04215620851771,0.3194841348296999,1725.5550506844818,1725.5550506844818,1.3,0.9110056842764406,0.8896577962876258,0.8798138815315142
 03/29  08:00:00,2.49,21.144556655649403,51.60455161516719,3851.644088981772,1442.619923802433,46.31799628742046,100.9668072966796,0.2981799199495484,1509.6806452249527,1509.6806452249527,1.3166666666666667,0.911143635287468,0.889792914931741,0.8800178649335084
 03/29  09:00:00,3.3366666666666673,21.14915836738069,57.905702731966976,4198.2077687350375,1550.4788736512457,35.31057741255277,100.0,0.3129706448523744,1675.7069343758442,1675.7069343758442,1.3666666666666667,0.9237127928690047,0.9053885117896474,0.8966458737928088
 03/29  10:00:00,5.588333333333333,21.144914811645315,37.460253519804,4081.0434849627522,1306.9551168330968,6.488770115126237,103.25549906803481,0.3268441934246168,1217.266790677097,1217.266790677097,1.0666666666666667,0.9601498849152446,0.9495878533696575,0.9448135860849908
 03/29  11:00:00,7.2683333333333335,21.164666883760944,33.41194046494444,3872.5207653500274,1138.6372026890629,0.0,109.50134088897292,0.3893220119903462,1248.6395162300337,1248.6395162300337,0.8333333333333334,0.9878578397574349,0.9833156940665008,0.9814683010908545
 03/29  12:00:00,8.626666666666665,21.172855600545397,27.582234432751527,2886.30860771671,867.2013213415784,0.0,134.68229742169197,0.3265885128915402,1059.4635514531194,1059.4635514531194,0.7333333333333333,1.0039344383039266,1.0029495987786443,1.0027960878287239
 03/29  13:00:00,10.020000000000003,21.205782437985928,27.713480176060532,2262.6295230463024,713.4213771802757,0.0,73.09489950438818,0.20730834327173708,1209.6625497366401,1209.6625497366401,0.6333333333333333,1.0056827379782238,1.0050140343134526,1.0050140343134526
 03/29  14:00:00,10.600000000000001,21.185972821046978,25.297816794642017,2272.9572230471304,700.4268606149487,0.0,0.0,0.2270718250349165,1056.456678139851,1056.456678139851,0.6,1.0056491918030395,1.0049855758146213,1.0049855758146213
 03/29  15:00:00,11.736666666666666,21.17792884408925,25.83838894885039,2437.867940102553,740.1955346359697,0.0,0.0,0.2506209123107691,1051.4361918387356,1051.4361918387356,0.5833333333333334,1.0055577162803542,1.0048974832900224,1.0048974832900224
 03/29  16:00:00,12.49,21.186015359875473,19.130056656432323,1953.9018003265548,576.3121761462311,0.0,0.0,0.20837938907870213,757.5583372800301,757.5583372800301,0.4166666666666667,1.0058724571920197,1.0051957058140664,1.0051957058140664
 03/29  17:00:00,13.078333333333335,21.19919284771576,18.354794265959573,1713.6961410517492,519.9502780851922,0.0,0.0,0.17460642916428662,758.989602385724,758.989602385724,0.4,1.0059640810356012,1.0052886082844248,1.0052886082844248
 03/29  18:00:00,13.899999999999995,21.22710992739091,10.656101462767387,924.5313754078801,286.01660642522324,0.0,0.0,0.08922156989240702,456.3809787850024,456.3809787850024,0.23333333333333334,1.0060373740232864,1.0053611535358562,1.0053611535358562
 03/29  19:00:00,13.59,21.20609997258741,14.355056486946989,1270.5310860195427,391.95114809133133,0.0,0.0,0.12536246030320325,608.6997004078265,608.6997004078265,0.31666666666666665,1.0060386083500452,1.0053633706074232,1.0053633706074232
 03/29  20:00:00,12.731666666666666,21.213323622153016,11.059447802508325,1026.7838276639307,315.2298997624459,0.0,0.0,0.1067926528329716,455.96887672137916,455.96887672137916,0.26666666666666666,1.006033460814337,1.005358375671655,1.005358375671655
 03/29  21:00:00,10.753333333333336,21.221389607658587,14.107462464365499,1213.1700997858272,374.10155134077235,0.0,41.09658270077271,0.11457645661921881,608.8526208933919,608.8526208933919,0.2833333333333333,1.0060327534562223,1.0053560255836291,1.0053560255836291
 03/29  22:00:00,9.400000000000002,21.21103841095695,14.739236889847598,1374.744440625215,419.960533555682,0.0,171.58027750318294,0.1420986124840851,607.72649056661,607.72649056661,0.35,1.005964927616544,1.0052909988820609,1.0052909988820609
 03/29  23:00:00,8.263333333333334,21.23794015244288,17.686212761130808,1512.88699374958,472.1534142316466,0.0,170.9038326404721,0.1454808367976395,768.5745019996546,768.5745019996546,0.38333333333333336,1.002077200905771,1.0005352115559618,1.0001397649314037
 03/29  24:00:00,7.510000000000002,21.19635599343717,18.76087348635482,1811.1582882004102,552.531513477685,0.0,161.54068693893598,0.19229656530532002,778.3314963378042,778.3314963378042,0.4,0.9923390486886763,0.988649456810852,0.9872736166643844
 03/30  01:00:00,7.800000000000003,21.18219954826505,18.20293073798193,1658.0563568554744,509.95206316108124,0.0,166.67246119719104,0.1515098117089222,771.3666036090283,771.3666036090283,0.4,0.9971778038976061,0.9946232999984318,0.9937157485042254
 03/30  02:00:00,8.058333333333334,21.20042497990443,18.527855057015806,1744.1842228537282,533.8966819512241,0.0,163.5708955934763,0.1821455220326186,763.6479772642673,763.6479772642673,0.4166666666666667,1.0009258846005695,0.999172939636222,0.9986794672244821
 03/30  03:00:00,8.041666666666666,21.17826468386396,22.566064148930554,2185.9246326965335,665.7176568033689,0.0,153.38691463187263,0.23306542684063689,916.4910676164384,916.4910676164384,0.55,1.0013179228270876,0.9996832447650719,0.9992384720339582
 03/30  04:00:00,8.058333333333334,21.180056271232562,22.412604354957352,2114.7438432898725,643.3464164661818,0.0,157.61215759823605,0.1765830362686532,919.7020109917415,919.7020109917415,0.5666666666666667,1.0009105960485716,0.9992762281139129,0.998705959220255
 03/30  05:00:00,8.041666666666666,21.18002339754902,25.819290272639716,2370.552297192333,725.5137985291561,0.0,153.6738069714408,0.21471938543955274,1069.383591658489,1069.383591658489,0.5833333333333334,1.0012814486343549,0.9996688973218935,0.9992060537266827
 03/30  06:00:00,7.2316666666666665,21.17734852922759,24.03243135284338,2368.6741121881905,732.6141177208991,0.0,150.9964106722854,0.1887070252533668,944.447868314627,944.447868314627,0.6,0.9886297672657601,0.9842389931267339,0.9824432925389636
 03/30  07:00:00,6.39,21.18242573837915,23.1071388181835,2006.526270950609,654.1700787686322,0.0,159.71621099308288,0.1692234031805358,969.5024549520932,969.5024549520932,0.5833333333333334,0.9746181799442853,0.9670704301082256,0.963909098963092
 03/30  08:00:00,6.409999999999999,21.18151206036235,21.527242975638128,1815.53900471698,592.9807193147469,0.0,162.43780276342696,0.18781098618286513,969.3376507007584,969.3376507007584,0.5333333333333333,0.9743243371991934,0.9666690464641637,0.9634724133174679
 03/30  09:00:00,6.6999999999999975,21.18814291745501,24.790018654521717,2060.5122498716573,666.8418793171246,0.0,159.0099038448669,0.20495048077566558,1118.7772750606332,1118.7772750606332,0.55,0.9792936665129053,0.9727525413329814,0.9700638952777949
 03/30  10:00:00,7.526666666666667,21.183940638320784,21.16541343706113,1766.2468739595865,564.1742244404367,0.0,165.59029788053456,0.17204851059732704,935.8520916185366,935.8520916185366,0.5,0.9917381753297146,0.9879575830718788,0.986533289354989
 03/30  11:00:00,8.868333333333332,21.18009049776127,21.30394224370736,1832.1526670929131,572.5326945833422,0.0,164.38334449511316,0.17808327752443434,910.2160863452384,910.2160863452384,0.5,1.0057288891615437,1.0050586585530779,1.0050586585530779
 03/30  12:00:00,10.278333333333334,21.180672163363173,25.130770634074345,2240.6994207882003,688.4751957088043,0.0,53.76995735195858,0.2197947491003174,1059.5128660648647,1059.5128660648647,0.5833333333333334,1.0056201272220273,1.0049525619761586,1.0049525619761586
 03/30  13:00:00,11.41,21.1792977405232,25.422652564622684,2315.23770626301,709.9138790626192,0.0,0.0,0.23251007859558667,1057.0956159653294,1057.0956159653294,0.5833333333333334,1.0055623751562857,1.0048994322495666,1.0048994322495666
 03/30  14:00:00,12.836666666666666,21.173870454798884,30.170395804335953,2965.606913738566,893.1535859814285,0.0,0.0,0.3143396065531251,1201.5725145554486,1201.5725145554486,0.6666666666666666,1.0053454967907314,1.004687524435286,1.004687524435286
 03/30  15:00:00,14.158333333333333,21.172490951404868,26.08421714605132,2486.1677580549726,754.271803236224,0.0,0.0,0.2445677167961676,1051.6220943536823,1051.6220943536823,0.5833333333333334,1.0054051466290992,1.0047677107992,1.0047459693333611
 03/30  16:00:00,14.399999999999993,21.187287549747793,18.85168054305988,1862.1167439412072,556.7164421926857,0.0,0.0,0.19625241705788074,757.2037748108178,757.2037748108178,0.4166666666666667,1.0056700529927487,1.004998622334089,1.004998622334089
 03/30  17:00:00,14.399999999999993,21.211702077790225,18.098475699210933,1639.9024386993167,501.9006400910009,0.0,0.0,0.16344035586251904,758.9681531442334,758.9681531442334,0.4,1.00576962264557,1.0050957619733707,1.0050957619733707
 03/30  18:00:00,14.709999999999999,21.22801624238887,10.95365204179282,1004.1634807497372,307.4946923436118,0.0,0.0,0.10218384421582576,458.32438249833893,458.32438249833893,0.25,1.0060482773306951,1.0053728125577528,1.0053728125577528
 03/30  19:00:00,14.69,21.206293325321415,14.168472686753459,1224.039055049958,378.81694740104206,0.0,0.0,0.11723426102247612,607.8583012598405,607.8583012598405,0.3,1.0058819276084272,1.0052071665872195,1.0052071665872195
 03/30  20:00:00,13.83166666666667,21.172855916033612,15.144040248674878,1506.8832091900963,449.63391948889034,0.0,0.0,0.1597331679312515,605.6897557353162,605.6897557353162,0.3333333333333333,1.0057731615599645,1.0050975929567332,1.0050975929567332
 03/30  21:00:00,12.163333333333334,21.202709840441983,17.819958349543818,1585.4698651481237,481.7262469032709,0.0,0.0,0.15130723112775563,758.34176121503,758.34176121503,0.35,1.005759377449232,1.0050831811165375,1.0050831811165375
 03/30  22:00:00,10.221666666666666,21.18645816040546,15.36925450441765,1577.4934059004947,465.4240638048728,0.0,64.52089389503844,0.16954423593200604,610.4027427321688,610.4027427321688,0.3333333333333333,1.0059376825200184,1.0052614418009325,1.0052614418009325
 03/30  23:00:00,8.831666666666669,21.200719048569052,18.06333598958907,1646.028052059138,499.1115188365584,0.0,167.61808891446745,0.1619095554276628,760.8323577131586,760.8323577131586,0.38333333333333336,1.0058785435679074,1.0052041010858717,1.0052041010858717
 03/30  24:00:00,8.041666666666666,21.197599755073863,18.172314842636133,1655.5519567431083,507.6511094642585,0.0,166.7049878013386,0.15002419877729883,769.1396795076128,769.1396795076128,0.4166666666666667,1.0016425552759076,1.0000583167227288,0.999609885511885
 03/31  01:00:00,6.663333333333333,21.18825921822687,18.70274942754107,1770.2118760176206,552.0180857299143,0.0,162.04710167864314,0.18976449160678435,804.5327901640943,804.5327901640943,0.4,0.98063843249592,0.9743743001660808,0.9718047452835433
 03/31  02:00:00,5.290000000000001,21.18808469591693,23.2263845856714,2265.4507259274033,723.1087796415135,0.0,148.60301983700688,0.228966535422008,1004.3303960372014,1004.3303960372014,0.5333333333333333,0.9570604188979775,0.9455586169996663,0.9405828598754314
 03/31  03:00:00,5.0,21.16091314280977,30.63722675262904,2173.4708919547616,786.4077301696782,19.05866731925519,151.03075712172432,0.1916879526573057,1193.1663144222296,1193.1663144222296,0.7,0.951888155588734,0.9392808443344822,0.9338073686983839
 03/31  04:00:00,3.8633333333333337,21.186034054609955,25.45964475048934,1731.6472898113493,653.5155227164032,19.348394178309313,153.02576538430293,0.23487117307848546,1477.1253527440663,1477.1253527440663,0.6166666666666667,0.9345289281131396,0.9180143316561258,0.9107747811706824
 03/31  05:00:00,2.7999999999999985,21.193044360356442,25.933577337330483,1796.1469436831333,697.2796272809442,17.003437330309293,148.8344705068659,0.25582764746567055,1492.648564967454,1492.648564967454,0.7,0.9160675785477195,0.8955060971230397,0.8863852338198422
 03/31  06:00:00,2.49,21.17123796322503,32.7646496215621,2700.352335573383,1017.125370489932,20.12921621036229,119.07583308198971,0.36119212164153425,1700.7153458527557,1700.7153458527557,0.8666666666666667,0.9112456614916754,0.8896543938198039,0.8799978966481318
 03/31  07:00:00,1.9416666666666669,21.16453207715824,34.558777303527926,2984.5310061481664,1123.8450785110585,20.18489910650719,115.04328868412466,0.3535479286589791,1497.2960594544804,1497.2960594544804,0.9333333333333333,0.902245645186403,0.8787823041684686,0.8681129308952177
 03/31  08:00:00,2.268333333333333,21.15573961884481,43.336134766195805,3697.9418092542883,1389.9532489309524,17.726825538907445,100.1247871023926,0.388987268617181,1685.817120198067,1685.817120198067,1.1666666666666667,0.9068982309496807,0.8844875630856809,0.8743490576290583
 03/31  09:00:00,3.9366666666666665,21.153141071132058,40.84106100770415,3652.895442449439,1320.7644020706225,2.919862954187565,108.59814001222558,0.2509395547119273,1401.6652838317898,1401.6652838317898,1.1666666666666667,0.9335015678341894,0.9169426946764391,0.9096107847200889
 03/31  10:00:00,5.3100000000000005,21.142580376427063,50.99647952441554,4999.0319650868305,1613.6480569805199,0.0,95.48355524088906,0.3890989337460228,1645.992321120163,1645.992321120163,1.2666666666666666,0.9565467448293151,0.9451621128106505,0.9400475068305846
 03/31  11:00:00,6.995000000000001,21.14581445517384,50.68527554569879,4604.39671907403,1446.0780816788968,0.0,109.96319030686018,0.3837500724565881,1691.06704518352,1691.06704518352,1.1166666666666667,0.9831747966893755,0.9778017071681705,0.9752928559077917
 03/31  12:00:00,10.056666666666667,21.137553899586376,45.06484813263652,5238.045615998536,1566.6373796940788,0.0,40.01439547836661,0.32039081216845877,1209.159478464298,1209.159478464298,1.2833333333333334,1.0057192164073867,1.0053873787646432,1.0051672926946664
 03/31  13:00:00,12.268333333333334,21.156560459080676,31.638287911249947,3876.6037754820145,1108.665721149423,0.0,0.0,0.36229021226918434,1054.6258616349453,1054.6258616349453,0.8333333333333334,1.0057093233127243,1.0051286344532755,1.0050467005872166
 03/31  14:00:00,13.626666666666667,21.17570208409272,31.213536491337823,3222.9643333055533,967.270261734065,0.0,0.0,0.35978221932546245,1204.6406450901982,1204.6406450901982,0.8,1.0056186913679115,1.0049646687695528,1.0049646687695528
 03/31  15:00:00,14.709999999999999,21.185778727135347,26.067023757839326,2506.310187152689,756.2860476275853,0.0,0.0,0.2605809907744163,1050.2554419969101,1050.2554419969101,0.6,1.005715543140261,1.0050525838736664,1.0050525838736664
 03/31  16:00:00,15.0,21.17496659497612,26.105500000126316,2528.5594215675824,759.3020796723348,0.0,0.0,0.26225714146144175,1046.4135232005492,1046.4135232005492,0.5833333333333334,1.005756610859039,1.0050908604357172,1.0050908604357172
 03/31  17:00:00,15.0,21.20067789869912,18.37927964558604,1720.5490150016853,522.1546271021571,0.0,0.0,0.1756730922125348,752.0370502453098,752.0370502453098,0.4,1.0057493361061514,1.0050730337008198,1.0050730337008198
 03/31  18:00:00,14.69,21.189241140726875,14.962077650591588,1440.0838366965995,436.17440370957104,0.0,0.0,0.1518062832964346,602.363803448918,602.363803448918,0.35,1.0058359682266786,1.0051601797536691,1.0051601797536691
 03/31  19:00:00,13.83166666666667,21.206769799155023,17.68679747571376,1531.0148070255789,471.7189719147101,0.0,0.0,0.14550630887317695,754.8984481167658,754.8984481167658,0.36666666666666664,1.0058874110727845,1.0052109391828303,1.0052109391828303
 03/31  20:00:00,12.731666666666666,21.163414732256342,22.749992939026985,2264.1830789581945,670.6941321855138,0.0,0.0,0.22374489160444594,901.5004067735955,901.5004067735955,0.5,1.0059545330275517,1.00530935991343,1.0052879433978585
 03/31  21:00:00,11.063333333333334,21.185490310521992,22.866235156618,2304.114091970903,684.3782352359119,0.0,0.0,0.24614185558873575,910.4120320044977,910.4120320044977,0.5,1.0060206375661849,1.0053445690542948,1.0053445690542948
 03/31  22:00:00,9.69,21.182354590310204,22.43967160179793,2190.78203787005,653.0488566751611,0.0,154.74433601891783,0.1944390550789776,909.5100272265993,909.5100272265993,0.5333333333333333,1.0060035422892133,1.005353816466138,1.0053313432664264
 03/31  23:00:00,8.831666666666669,21.17640720697857,26.123126421262164,2519.8727475819587,757.8970188544984,0.0,147.88834212226428,0.24659302389370344,1056.8533667965294,1056.8533667965294,0.6,1.0059354483136007,1.005292507848005,1.0052703812718078
 03/31  24:00:00,8.041666666666666,21.19768767499789,24.539395238615896,2036.0897417865776,644.895181183531,0.0,161.1934986336815,0.19403250683159248,1073.0083835715484,1073.0083835715484,0.6166666666666667,1.001532547036229,0.9998748609422671,0.9994235142625177
 04/01  01:00:00,6.921666666666666,21.175409332718157,22.585118196636824,2033.7341115489141,642.8725959086644,0.0,159.9069412932621,0.16407472858979558,949.0786704032311,949.0786704032311,0.5666666666666667,0.9842157582504311,0.978894698293854,0.9765557503128621
 04/01  02:00:00,5.221666666666667,21.188371685235992,25.661943515339523,2089.189100047352,701.4232114843049,9.585879830341685,153.06276871688212,0.21019551486950797,1252.6644443963244,1252.6644443963244,0.6,0.9564309961656483,0.9448165487694644,0.9397792718095296
 04/01  03:00:00,3.8316666666666674,21.174487056913403,22.157517230868923,1490.341676298837,564.1540614090366,28.88146137845679,156.66261389761942,0.21668693051190294,1298.648598147791,1298.648598147791,0.6,0.9335230955924481,0.9168389187164127,0.9094955008581276
 04/01  04:00:00,3.0416666666666665,21.172711242623084,32.81920013186932,2164.9143536503134,823.5217555381553,38.659323194180594,138.71640665421376,0.3064179667289312,1555.132671639226,1555.132671639226,0.7666666666666667,0.920114165476326,0.9004748422766515,0.8917586617015121
 04/01  05:00:00,3.058333333333333,21.17620880544824,26.137860278271443,1786.9761966013293,689.5495721554712,30.653206980776403,146.8731124198457,0.26563443790077157,1519.1977850484175,1519.1977850484175,0.7333333333333333,0.9198306321055995,0.9001528932554843,0.8914033368841763
 04/01  06:00:00,2.7316666666666674,21.18404489442944,30.91255649946776,2266.4233449745598,866.0180107533221,37.75084234909336,130.2885237995605,0.3485573810021974,1742.9130701268866,1742.9130701268866,0.7666666666666667,0.9151798471703736,0.89446070110011,0.8852337803033756
 04/01  07:00:00,1.9416666666666669,21.15646035756425,39.223469623178325,3168.8169668379173,1192.08013057224,56.53387750798548,105.61404209741225,0.37374418723061426,1552.3233912396188,1552.3233912396188,1.0333333333333334,0.9021412771352287,0.8786378125218673,0.8680317654069494
 04/01  08:00:00,1.3900000000000001,21.1557528247787,55.34193632082125,3779.0479629205,1449.3252170850647,55.65034976073577,101.0077731966138,0.3919046233383168,1774.917981592741,1774.917981592741,1.2333333333333334,0.8932313842699714,0.8677201221016428,0.8562672136571894
 04/01  09:00:00,2.5466666666666673,21.14524973621876,50.79577520816649,3798.2638228641317,1424.7883706748103,20.899153581896453,104.13068229731607,0.3836687392753763,1468.3207199328303,1468.3207199328303,1.1666666666666667,0.9106093530025263,0.8889998310486767,0.8792559853580009
 04/01  10:00:00,5.346666666666664,21.17034866077289,33.369380347157325,3518.2786245914895,1131.3490794857375,0.014458171512645189,111.1555539917281,0.38768784963936315,1404.130694240366,1404.130694240366,0.8333333333333334,0.955961957039757,0.9443511543150261,0.9392464910511236
 04/01  11:00:00,8.095,21.152748445292495,30.546340294956273,3816.7009616967425,1087.9825648467859,0.0,108.85707238909855,0.45571463805450724,1070.8263389310766,1070.8263389310766,0.7333333333333333,0.9972582893597546,0.9947643734505945,0.9939244599770148
 04/01  12:00:00,10.278333333333334,21.163851429588075,33.51616151333431,4000.7182823208213,1134.5337113965481,0.0,37.26553766770398,0.4268529440850639,1203.8902470305172,1203.8902470305172,0.8,1.0054326366612374,1.0047864163646876,1.0047638429392949
 04/01  13:00:00,12.236666666666666,21.15259336460605,30.62418628244148,3869.870074636279,1086.351616948367,0.0,0.0,0.4259446933298702,1052.2677890246769,1052.2677890246769,0.7666666666666667,1.0054796790491036,1.0048329191609002,1.004810414195633
 04/01  14:00:00,14.178333333333335,21.183070256634586,30.842253341619287,3138.7190961386236,941.4207694683816,0.0,0.0,0.3436079135853173,1201.4548708664101,1201.4548708664101,0.75,1.0053828713610522,1.0047272188979806,1.0047272188979806
 04/01  15:00:00,15.31,21.17031978168457,26.10577178103206,2523.8423711638625,757.477652763364,0.0,0.0,0.22934095954406106,1051.0094054928945,1051.0094054928945,0.6333333333333333,1.0055149653575564,1.0048712565113047,1.004849052960502
 04/01  16:00:00,16.168333333333333,21.190124682372257,18.41683189191526,1731.543450853057,525.3578191384705,0.0,0.0,0.17730899062004019,752.4769707291626,752.4769707291626,0.4,1.0055836763399446,1.0049080752457031,1.0049080752457031
 04/01  17:00:00,17.26833333333333,21.201953786548472,10.974571747169895,1017.1555608390701,309.7584661105158,0.0,0.0,0.10309517485665624,450.9512349220329,450.9512349220329,0.23333333333333334,1.0055273173997568,1.0048502135121906,1.0048502135121906
 04/01  18:00:00,17.490000000000002,21.21817656683229,10.818305967471268,963.9253297751574,298.27422723541474,0.0,0.0,0.09628772749610727,452.97277829190364,452.97277829190364,0.25,1.0056776167069648,1.005001814277381,1.005001814277381
 04/01  19:00:00,17.199999999999992,21.230354160892876,10.640926451316712,918.2388584223049,285.4845722858772,0.0,0.0,0.08856049686768318,452.28837042473754,452.28837042473754,0.23333333333333334,1.005665429336839,1.0049894851923273,1.0049894851923273
 04/01  20:00:00,16.37333333333333,21.206248671979903,10.681323065109048,936.8351625449526,288.61790084211566,0.0,0.0,0.09032030520490272,450.9455707078518,450.9455707078518,0.21666666666666667,1.0054135185903363,1.0047366605506223,1.0047366605506223
 04/01  21:00:00,14.411666666666667,21.217999720770813,11.01528563129137,1019.923914859925,312.2405580175918,0.0,0.0,0.10486880452487256,455.96051969437553,455.96051969437553,0.25,1.0058404123394706,1.0051645502770556,1.0051645502770556
 04/01  22:00:00,12.163333333333334,21.217753010867778,10.7509396889411,946.5619530062359,293.0446384477807,0.0,0.0,0.09335303254335024,456.9985698023012,456.9985698023012,0.25,1.0059237129428107,1.0052488273276834,1.0052488273276834
 04/01  23:00:00,11.100000000000001,21.21535220505545,14.084254825824454,1201.2074212578584,373.07070289919477,0.0,0.0,0.11356545614275174,605.8649575337289,605.8649575337289,0.3,1.0057490908307474,1.0050747103137925,1.0050747103137925
 04/01  24:00:00,10.531666666666666,21.209099992925896,14.504081602594454,1315.4274286250102,403.43910817941946,0.0,0.0,0.1318544807066873,606.229342685988,606.229342685988,0.31666666666666665,1.0056758938820447,1.0050010474062043,1.0050010474062043
 04/02  01:00:00,9.69,21.196116526836857,14.70673904395398,1376.291075343309,418.24705635715935,0.0,171.8634199489298,0.14068290025535096,605.3309392630496,605.3309392630496,0.31666666666666665,1.0056761408552346,1.0050006190820493,1.0050006190820493
 04/02  02:00:00,8.573333333333332,21.18600331055286,18.714292711137524,1837.6380825365998,547.1423274762897,0.0,161.94652905730243,0.19026735471348788,756.5421543737432,756.5421543737432,0.38333333333333336,1.0044518029684797,1.0035406088509768,1.0034164761999986
 04/02  03:00:00,6.921666666666666,21.204325385305925,21.840171765708593,1944.6701858592744,615.0701222651696,0.0,159.711362886298,0.20144318556851015,950.8931660223437,950.8931660223437,0.5,0.9839679547764457,0.9784880211859336,0.9762822564537057
 04/02  04:00:00,6.099999999999997,21.20164335916896,22.516039134425014,2095.508552529932,670.3043031827777,0.0,153.82276521107676,0.23088617394461616,973.0725223116394,973.0725223116394,0.5,0.9695234174146727,0.9608317311544893,0.9571522236189692
 04/02  05:00:00,5.221666666666667,21.17375320028503,28.49122811071588,2512.945619515281,835.1412861020527,1.79460779511773,145.5542988336344,0.2373251336544768,1058.02230720735,1058.02230720735,0.6333333333333333,0.9562138357520981,0.9446246245715244,0.9395509038350941
 04/02  06:00:00,4.141666666666667,21.16913869719565,25.730239802516795,1898.14826359877,706.4700662291865,2.8819931945389703,152.4786607680589,0.22351751610694967,1196.7240480713215,1196.7240480713215,0.6166666666666667,0.9381321988379855,0.9224820230823914,0.9156042456549317
