Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 04/02  07:00:00,4.158333333333333,21.179836091419226,26.369783192898318,2021.9757719496497,751.9747538976101,4.347962851416158,145.21704527767113,0.27391477361164435,1401.2639567996923,1401.2639567996923,0.6666666666666666,0.9376049946716937,0.921872115013916,0.9149377609310514
 04/02  08:00:00,4.141666666666667,21.17593309786658,26.774453772172603,2087.2325599822307,774.49803587715,9.162848692185495,141.65375558377823,0.29173122208110874,1415.736757472634,1415.736757472634,0.7,0.9378613209756377,0.9221835148635296,0.9152754984680178
 04/02  09:00:00,5.915,21.177674929740103,21.877315195007647,1775.839334088628,608.0291689263973,2.0067257512931125,159.37473675385124,0.20312631623074395,1041.5755004586024,1041.5755004586024,0.6,0.9639462170245034,0.9540782352978296,0.9498357897886716
 04/02  10:00:00,9.505000000000003,21.17498254484429,26.349207517625633,2586.093967716424,776.5951737325094,0.0,94.07400906799847,0.2564395268651939,1051.2950908969663,1051.2950908969663,0.6166666666666667,1.0042220228333933,1.0034082921012477,1.0032224892665491
 04/02  11:00:00,12.546666666666663,21.16655793251993,23.159482501861593,2372.933288787336,702.1212342041181,0.0,0.0,0.22589083471522464,902.3669252063208,902.3669252063208,0.5333333333333333,1.0054301231503993,1.0047815178767956,1.0047600360229885
 04/02  12:00:00,14.778333333333336,21.18719713041768,18.05430178204722,1638.711925518442,499.6389933191739,0.0,0.0,0.16151599586264442,751.5364256293987,751.5364256293987,0.38333333333333336,1.005456287094701,1.0047810050458597,1.0047810050458597
 04/02  13:00:00,16.168333333333333,21.202008925913383,15.191135461791934,1524.473819471833,453.639602210828,0.0,0.0,0.16178478911694238,603.066044392766,603.066044392766,0.3333333333333333,1.005530978245795,1.0048544897222311,1.0048544897222311
 04/02  14:00:00,17.836666666666662,21.20032326458046,14.560837908436243,1335.5115051347066,408.1424358270568,0.0,0.0,0.13432697062189677,601.8884167338947,601.8884167338947,0.31666666666666665,1.0054607225498349,1.004785257462491,1.004785257462491
 04/02  15:00:00,19.46833333333333,21.19255737608328,10.375599520985412,850.3764256677173,266.63612942888136,0.0,0.0,0.0770019898481055,450.8082458843899,450.8082458843899,0.21666666666666667,1.005464524775608,1.0047890240136765,1.0047890240136765
 04/02  16:00:00,20.310000000000002,21.194585457897514,7.5173512771199,718.4224873033656,220.9733281584997,0.0,0.0,0.07748503056082386,302.47234947317787,302.47234947317787,0.2,1.0056558182607216,1.004980620879762,1.004980620879762
 04/02  17:00:00,20.858333333333338,21.185653447452264,3.2519218564994814,231.07802732814926,73.73988888341368,0.0,0.0,0.016666666666666666,151.90368257640168,151.90368257640168,0.05,1.0057911792883365,1.0051122597185858,1.0051122597185858
 04/02  18:00:00,21.41,21.110270729622773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0057911792883365,1.0051122597185858,1.0051122597185858
 04/02  19:00:00,21.700000000000003,21.380279703062165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0057911792883365,1.0051122597185858,1.0051122597185858
 04/02  20:00:00,20.821666666666665,21.457252106585237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0057911792883365,1.0051122597185858,1.0051122597185858
 04/02  21:00:00,18.294999999999998,21.398930667357323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0057911792883365,1.0051122597185858,1.0051122597185858
 04/02  22:00:00,14.685,21.22899433042862,3.608616498554707,321.47255981349554,99.61019725201407,0.0,0.0,0.03220544940120893,151.75061182994884,151.75061182994884,0.08333333333333333,1.0057933387112887,1.005115706119425,1.005115706119425
 04/02  23:00:00,12.800000000000006,21.224202578965567,7.1582392701812125,626.2849876925662,194.94700427783417,0.0,0.0,0.06184093952252404,304.00778483928946,304.00778483928946,0.16666666666666666,1.005656722004511,1.0049813678887576,1.0049813678887576
 04/02  24:00:00,12.49,21.244179878250343,7.256870575271145,655.5943487118909,202.16062468420373,0.0,0.0,0.06613764107034131,303.9494490917152,303.9494490917152,0.16666666666666666,1.0056150827940344,1.0049399236876215,1.0049399236876215
 04/03  01:00:00,13.078333333333335,21.21537452985364,14.39626067021231,1281.484209001626,396.34941773199057,0.0,0.0,0.12715744900229042,605.6061212578107,605.6061212578107,0.31666666666666665,1.0053738273861992,1.0047011568822823,1.0047011568822823
 04/03  02:00:00,13.899999999999995,21.20807775357152,14.566527682885331,1335.1590370599447,408.9409928812889,0.0,0.0,0.1345748357663337,605.8575333337672,605.8575333337672,0.31666666666666665,1.005254124334706,1.0045817448344272,1.0045817448344272
 04/03  03:00:00,13.59,21.19480267538996,14.528037459787928,1326.0676334713687,406.18374604316756,0.0,0.0,0.1328980760295783,607.2060156376748,607.2060156376748,0.31666666666666665,1.005229365774317,1.0045576493581139,1.0045576493581139
 04/03  04:00:00,13.041666666666666,21.179432458327916,18.848048841019274,1886.0040452224478,557.9995390272221,0.0,0.0,0.19609420826438603,757.3760262009447,757.3760262009447,0.38333333333333336,1.0051256475861317,1.0044523535434642,1.0044523535434642
 04/03  05:00:00,12.800000000000006,21.216944122585517,14.678136099203316,1365.4655694588243,417.09943651874977,0.0,0.0,0.1394368626319994,609.6534457319137,609.6534457319137,0.3333333333333333,1.005183511543079,1.0045131045630964,1.0045131045630964
 04/03  06:00:00,12.231666666666666,21.193674484770664,18.564798355284868,1777.140260809548,537.223044269463,0.0,0.0,0.18375489267522968,761.5694499098429,761.5694499098429,0.4,1.0051995996186431,1.004528803156393,1.004528803156393
 04/03  07:00:00,11.699999999999994,21.20326025739312,18.53355470754868,1768.328638234076,534.7974405092887,0.0,0.0,0.18239381741149774,762.9405596989716,762.9405596989716,0.4,1.0053080170944058,1.004648513527244,1.0046373318789015
 04/03  08:00:00,10.821666666666669,21.19538989410866,18.69610369848625,1805.1074466511366,546.7736583411192,0.0,0.0,0.18947498195981993,762.699531261369,762.699531261369,0.4166666666666667,1.0051957248520422,1.004525696260236,1.004525696260236
 04/03  09:00:00,11.446666666666669,21.184094166096575,18.527199889026083,1769.6684065046722,534.5657946741691,0.0,0.0,0.18211698077674718,761.696967922924,761.696967922924,0.4,1.0052354384113522,1.0045647946131036,1.0045647946131036
 04/03  10:00:00,13.626666666666667,21.202319242842115,15.1581240560086,1512.3296396061494,452.11812903916126,0.0,0.0,0.1603467045433322,609.7862673935576,609.7862673935576,0.3333333333333333,1.005118198723878,1.004446965037473,1.004446965037473
 04/03  11:00:00,15.84666666666667,21.196790819644253,14.789739677369612,1402.8025571464555,425.607859563918,0.0,0.0,0.14429867873198746,608.5369415141405,608.5369415141405,0.31666666666666665,1.0050520203130378,1.0043810867111092,1.0043810867111092
 04/03  12:00:00,18.336666666666662,21.225190721584962,14.675346172258639,1359.5687801318204,417.1380972640445,0.0,0.0,0.13931532430894306,610.9075509187738,610.9075509187738,0.3333333333333333,1.0051333179969741,1.0044641345145982,1.0044641345145982
 04/03  13:00:00,20.02,21.21539410817087,14.015521227582102,1173.108166422976,369.28964662162906,0.0,0.0,0.1105711962808785,611.4020111387857,611.4020111387857,0.31666666666666665,1.0050860938008033,1.004418491130227,1.004418491130227
 04/03  14:00:00,20.858333333333338,21.226897546342123,10.891385251069979,982.9175901428363,304.29357314891837,0.0,0.0,0.09947129959490146,460.72332148822886,460.72332148822886,0.25,1.0052345521914345,1.0045652707583845,1.0045652707583845
 04/03  15:00:00,18.82666666666667,21.225698239299387,10.5938466255015,901.7262648822738,282.5121225468343,0.0,0.0,0.08650954600307957,462.08642161238475,462.08642161238475,0.25,1.005365468896616,1.004697163231984,1.004697163231984
 04/03  16:00:00,17.836666666666662,21.248757690635763,7.007493688347396,585.1946531242221,184.3463161923178,0.0,0.0,0.05527396999696229,308.0323691318955,308.0323691318955,0.16666666666666666,1.0053667879221897,1.0046973028755806,1.0046973028755806
 04/03  17:00:00,18.59,21.213518004476434,3.5535818456461357,305.9476088249087,95.81220269922497,0.0,0.0,0.029807960306643767,153.7870283088648,153.7870283088648,0.08333333333333333,1.005301599899377,1.0046305193590124,1.0046305193590124
 04/03  18:00:00,16.595000000000002,21.196517191267663,6.980065731584474,578.1192017083937,182.32893836272757,0.0,0.0,0.05407911868510687,307.83234778723283,307.83234778723283,0.16666666666666666,1.005330237987854,1.004660746406604,1.004660746406604
 04/03  19:00:00,15.0,21.394398578009035,16.458050405578856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0053852613508985,1.0047124695752603,1.0047124695752603
 04/03  20:00:00,15.0,21.24402838937938,16.709397934233646,231.02632845431464,73.825479871764,0.0,0.0,0.016666666666666666,154.0793092927638,154.0793092927638,0.2833333333333333,1.0052968662425248,1.0047999282277065,1.0047999282277065
 04/03  21:00:00,14.121666666666668,21.208563147167936,7.126096317806061,617.2762194224654,193.00252708155742,0.0,0.0,0.060440687613702616,305.7539131775471,305.7539131775471,0.16666666666666666,1.0053531507446034,1.004681967926398,1.004681967926398
 04/03  22:00:00,11.026666666666667,21.230953454046393,14.44818335417804,1293.331856650043,400.08091325821954,0.0,46.86646628026596,0.1294193705733266,611.2940930877052,611.2940930877052,0.3333333333333333,1.0053630983938366,1.0046935889131912,1.0046935889131912
 04/03  23:00:00,8.021666666666667,21.195473393989296,18.0170610663141,1625.5420468338625,497.8075128849729,0.0,168.02126625107348,0.15989366874463248,771.7835664718227,771.7835664718227,0.36666666666666664,1.000121321292059,0.9982793774424176,0.9977389634050104
 04/03  24:00:00,7.199999999999997,21.200184637271885,14.931869374131606,1425.9709765070436,438.4882287039892,0.0,169.9019375630832,0.15049031218458392,631.2791217357734,631.2791217357734,0.31666666666666665,0.9871057222062717,0.9823906170555097,0.9805252393663473
 04/04  01:00:00,6.941666666666667,21.20497419830428,18.48649868817946,1707.284374792758,535.7625945668962,0.0,163.93121927332453,0.18034390363337735,792.7179660447547,792.7179660447547,0.4,0.9832020094720344,0.9776426895362433,0.9753826172469516
 04/04  02:00:00,6.958333333333333,21.213398189939692,15.033195261258735,1431.1468540297387,447.36773099983776,0.0,169.01912029597693,0.15490439852011523,632.9905151962564,632.9905151962564,0.3333333333333333,0.9824009674603539,0.9766767580173986,0.9743385811608997
 04/04  03:00:00,6.941666666666667,21.2283625371875,17.785964835888038,1496.7917111794109,483.4997567040768,0.0,170.03472745400697,0.14982636272996502,790.8314782511724,790.8314782511724,0.4166666666666667,0.98305526073466,0.9774866608991981,0.9752176403117383
 04/04  04:00:00,6.6999999999999975,21.185112144546647,19.618488988557885,2024.9176957543043,621.8290589802875,0.0,154.50743799629555,0.2132210488226578,793.0554795632119,793.0554795632119,0.45,0.9785187764956161,0.9719980254977751,0.9692504398023822
 04/04  05:00:00,6.39,21.210692035637354,22.71502951184305,2115.4338428586225,669.7342379501836,0.0,155.79457072652093,0.20437128089981435,959.5037472099074,959.5037472099074,0.5,0.9738714860716937,0.9663329791547101,0.9631099848082304
 04/04  06:00:00,6.099999999999997,21.211597150839157,22.011372292210233,1945.5664989637833,633.5370111495648,0.0,158.21975215168177,0.20890123924159112,970.1621868062861,970.1621868062861,0.5,0.9688488685197881,0.9601526288787653,0.9564268980696672
 04/04  07:00:00,6.099999999999997,21.172960123466087,24.665588380076187,2669.646988956237,815.6455385677095,0.0,140.22646426249963,0.15860961681403424,968.2993988454477,968.2993988454477,0.6666666666666666,0.9688340383074157,0.960239394117922,0.9564025037004852
 04/04  08:00:00,6.409999999999999,21.15769657828789,28.908212251749582,2796.0310393269788,902.8309449760584,0.0,144.06808868133834,0.21546886150947764,959.2954245858758,959.2954245858758,0.7333333333333333,0.9735008989078205,0.9659240884803012,0.9626456618542792
 04/04  09:00:00,6.6999999999999975,21.19124408271175,28.183661754999555,2315.2815072462295,753.692228447427,0.0,154.4418025282748,0.2277909873586261,1268.2974379613277,1268.2974379613277,0.6333333333333333,0.9785771349148027,0.9720395073020538,0.9693159799302286
 04/04  10:00:00,7.2683333333333335,21.18416531738335,25.362980547707743,2237.547576473922,710.9937613222817,0.0,154.01788584196612,0.2299105707901695,1087.7256239566611,1087.7256239566611,0.5833333333333334,0.9872893942455058,0.9826782430945208,0.9808502573634181
 04/04  11:00:00,8.626666666666665,21.185483848393037,21.53107382358037,1906.3667999179743,591.6198094794721,0.0,162.40442591564445,0.18797787042177774,903.1395815458108,903.1395815458108,0.5,1.0033986220453819,1.0023751032514914,1.0022106990886694
 04/04  12:00:00,8.573333333333332,21.17260391393545,22.094600847489296,2050.926301432235,633.0255347066175,0.0,157.49461065230872,0.21252694673845626,901.482908349249,901.482908349249,0.5333333333333333,1.0035770036957736,1.0026079562584846,1.00246714558368
 04/04  13:00:00,7.800000000000003,21.17915758095154,31.481107758663168,3327.744373741288,995.0689458888693,0.0,125.71230060215353,0.37143849698923237,1220.5103694007712,1220.5103694007712,0.7166666666666667,0.9963365935336843,0.9937629936969452,0.9928763920246051
 04/04  14:00:00,7.800000000000003,21.163630028405045,29.13564564805731,3292.155107973419,979.2182875156091,0.0,123.54508426091488,0.32790449640778196,1067.0356842007627,1067.0356842007627,0.8,0.9962666951185495,0.9937475781290774,0.9928165140974661
 04/04  15:00:00,9.246666666666664,21.176584146631047,21.613579144822303,1941.838551472453,596.8092483152951,0.0,125.4259216200227,0.19157207148360192,902.4108289385306,902.4108289385306,0.48333333333333334,1.004104308463351,1.0032166267047367,1.0031159420823772
 04/04  16:00:00,10.29,21.19615536948124,28.435154964699557,2464.9172155196234,768.5389175677153,0.0,0.0,0.23874685235907672,1196.2735325757078,1196.2735325757078,0.65,1.0049943673028279,1.004329095688751,1.004329095688751
 04/04  17:00:00,9.121666666666668,21.192334673527156,25.22028632526106,2248.1468852418866,696.4913411726391,0.0,155.26113104873326,0.22369434475633362,1049.9581061718816,1049.9581061718816,0.5833333333333334,1.0051839231242519,1.0045153841708554,1.0045153841708554
 04/04  18:00:00,7.163333333333333,21.184645121599576,26.565659935988574,2389.457024935339,762.804953722329,0.0,151.41127922843603,0.23784299005934606,1091.4206051803396,1091.4206051803396,0.6666666666666666,0.987259480701305,0.9826130625062758,0.9807487978160755
 04/04  19:00:00,5.841666666666666,21.189772200364665,30.419053528451194,2888.561524820348,926.9848662205786,0.0,134.96561029050613,0.32517194854746934,1303.3977294391807,1303.3977294391807,0.7,0.9653041848255185,0.9557215681670851,0.9516171664381164
 04/04  20:00:00,4.721666666666668,21.146078500416106,49.6448940946841,4301.905888458848,1492.8630116261954,0.0385809781041888,101.17865996672916,0.3293099674595353,1608.0791980168442,1608.0791980168442,1.2333333333333334,0.9475825968817593,0.9343499566736815,0.9282299249252831
 04/04  21:00:00,3.3316666666666666,21.139870614036003,51.81940912738038,4088.418306809757,1511.4040160013928,8.63253202046104,102.2131266297607,0.32287703246776045,1420.4443030928378,1420.4443030928378,1.2833333333333334,0.9247439276226871,0.9065004726663118,0.898109359164189
 04/04  22:00:00,3.368333333333333,21.170901241138335,35.8636051283227,3023.8174436591876,1112.1762760992215,22.058290983226275,114.99611353848753,0.3548417158630229,1655.6626970988218,1655.6626970988218,0.9333333333333333,0.9242902661398175,0.9057542989925236,0.8973884461574695
 04/04  23:00:00,3.9000000000000017,21.17015370607767,29.60154750740023,2554.573806907917,921.4979674679398,40.33033991436744,120.20893994369158,0.34900257704637133,1480.538274744929,1480.538274744929,0.8,0.9333157055024969,0.9167462416273726,0.9093191726555789
 04/04  24:00:00,3.5900000000000003,21.16957029314169,37.30221767648471,3116.0243163603623,1131.8152029181751,58.433099933042136,108.36795556486682,0.3659472038429873,1724.7389419715626,1724.7389419715626,1.0,0.9285233858273122,0.910998338218743,0.902985248288757
 04/05  01:00:00,3.299999999999998,21.14932706796356,45.56796570266226,3541.7564906084567,1307.4334489464884,69.55591627720015,103.05732156677361,0.3383790810315176,1522.1344585351915,1522.1344585351915,1.2,0.9236221612792322,0.9049949521611573,0.8965945531735796
 04/05  02:00:00,3.0416666666666665,21.15197387539301,59.84777960357359,3907.374019388239,1454.490331079883,91.31760864090592,100.0,0.31203034053371054,1772.2934949961025,1772.2934949961025,1.3666666666666667,0.9196512369524389,0.9004935048660961,0.8912988464199552
 04/05  03:00:00,2.7999999999999985,21.145703052799337,52.494020520989466,3660.632436932449,1370.7379897754092,88.20783335406382,101.90069683083165,0.33591444655428176,1560.5474893289077,1560.5474893289077,1.2833333333333334,0.9155486514489228,0.8951719524010155,0.8859047132250983
 04/05  04:00:00,2.7999999999999985,21.15711855067666,50.16819367043804,3693.69155933266,1379.4685004574555,61.90471383744334,102.28909006521766,0.34542916068843366,1740.0211853537216,1740.0211853537216,1.2333333333333334,0.9155645786568221,0.8950997768654889,0.8859114780573623
 04/05  05:00:00,2.49,21.139532414799834,59.70938652283534,4052.1818952553976,1527.3910556271187,55.927714553211146,100.17160946321195,0.3447697716411383,1514.0451294116415,1514.0451294116415,1.35,0.9108074247813633,0.8895435986133694,0.8796068173618294
 04/05  06:00:00,1.631666666666667,21.146171908774527,69.07957899986026,4221.212706267762,1624.316430108762,52.19954282040017,100.0,0.4013009046310623,1751.1677740047105,1751.1677740047105,1.3666666666666667,0.897095355345562,0.8728858956598825,0.8614220833235188
 04/05  07:00:00,1.1000000000000005,21.133455439521793,72.85578377344332,4326.997943297942,1683.2733533908315,37.492214162009034,100.0,0.4094879700413889,1526.9257501554023,1526.9257501554023,1.3833333333333333,0.8881338125867859,0.8619076212994733,0.8495316106340892
 04/05  08:00:00,1.1000000000000005,21.1509572078382,69.10447998076174,4153.679354896744,1623.2323437338384,24.033466755089012,104.09050471019805,0.44152667206784346,2364.9231532335766,2364.9231532335766,1.3,0.8881210806970133,0.8617196608634757,0.8495280735711659
 04/05  09:00:00,1.41,21.14142915110668,65.7973542144248,4437.199301170214,1714.5421120281567,2.4390679474001655,94.65523941109494,0.4408143067386371,2106.311199297497,2106.311199297497,1.3666666666666667,0.8929236092871403,0.8676255764061594,0.856005293672572
 04/05  10:00:00,1.9583333333333333,21.142548005995426,55.25508026678646,4014.480301707541,1526.2633230656195,0.054458561438526704,106.66666666666667,0.30680630971715267,1450.5604432300831,1450.5604432300831,1.2833333333333334,0.9018641965477087,0.8787295628403718,0.8677418342343289
 04/05  11:00:00,2.5100000000000002,21.139254156297437,63.426366234621035,4656.138940946623,1752.943808315392,0.06235587638390101,93.33333333333333,0.35405529729973667,1637.5563830797842,1637.5563830797842,1.4666666666666666,0.9107872238840198,0.8896163102635214,0.8795738190511432
 04/05  12:00:00,2.7999999999999985,21.14051863382233,56.66276694428314,4132.8075959720845,1548.5805185864997,0.054990894830793155,106.66666666666667,0.3200820893268036,1425.052112888062,1425.052112888062,1.2833333333333334,0.9157416760722824,0.8956817828113663,0.8861185080688782
 04/05  13:00:00,2.49,21.143832362115067,56.325002471429784,4403.957093190941,1650.007932553374,0.05898744974171822,94.23660855049567,0.3614597920709758,1638.0202814954448,1638.0202814954448,1.3666666666666667,0.9110299677697249,0.8896164609250928,0.8798735766652512
 04/05  14:00:00,2.5100000000000002,21.14868944411064,47.149902211854496,3768.946919720254,1410.7651984994131,0.05050767415827741,108.14912028212335,0.32014801108805685,1432.6080646946605,1432.6080646946605,1.1666666666666667,0.910924509176132,0.8893535935838579,0.879711884760882
 04/05  15:00:00,3.058333333333333,21.15465891969983,42.495843354841575,3859.722428015321,1416.3934874194056,0.051181046148976464,98.34777959933348,0.370657688741329,1618.8821992961857,1618.8821992961857,1.1666666666666667,0.9199631837897339,0.9004409591421029,0.8916257562166046
 04/05  16:00:00,3.61,21.164475005576993,34.734390462486346,3184.445144874516,1153.2134628814506,0.04192147964436578,114.97569011990406,0.33285165022348434,1400.3748039734724,1400.3748039734724,0.9333333333333333,0.9288783282898468,0.9112658348871575,0.9033947151567168
 04/05  17:00:00,3.9000000000000017,21.183705091874312,28.399264726952627,2125.3420289741434,785.6160748361602,0.028318901199900368,147.4449220643779,0.24230635248505242,1395.095146482465,1395.095146482465,0.65,0.9341203907355303,0.9175101856161436,0.9102322334457983
 04/05  18:00:00,3.9000000000000017,21.16135080916408,29.115443228273683,2170.6801076149177,802.7678058743392,0.02855272781313356,150.04513714211427,0.1782319545210866,1197.3138727807698,1197.3138727807698,0.7,0.9342285068017442,0.9176554695882577,0.9103968333841924
 04/05  19:00:00,3.5900000000000003,21.189886669236113,21.486107267227172,1642.9986456224956,610.9605963398873,0.021875535484777615,160.12067878126553,0.1680938821803761,1005.1838296592285,1005.1838296592285,0.5166666666666667,0.9297243372228297,0.9121333189244571,0.9043984279893194
 04/05  20:00:00,3.0416666666666665,21.173251719118888,28.28549551843042,2165.9321969742723,822.505171795119,4.732077330376621,140.04659469507996,0.2911347235287796,1440.9285470387651,1440.9285470387651,0.7166666666666667,0.9207334241274744,0.9011170523743562,0.8924937594332284
 04/05  21:00:00,1.9216666666666669,21.172351331398836,27.688224289436917,1769.6506865286933,692.8759767602143,3.2690267620965603,155.81025477717097,0.21960257813705145,1258.726313179823,1258.726313179823,0.6,0.9031401200485241,0.8796385666722311,0.8692221858635224
 04/05  22:00:00,0.8416666666666667,21.1826225815521,35.27973389778545,2150.4438084210115,857.2138913880764,1.1627916229331017,148.621628651651,0.24738553666263824,1489.662750793569,1489.662750793569,0.7333333333333333,0.8846991844294254,0.8571338124136162,0.8448349959343017
 04/05  23:00:00,0.6,21.179143416729634,25.687186346624365,1729.0691288892513,701.5839027900267,3.279696979621297,151.13370622283028,0.24433146888584847,1509.0098542034648,1509.0098542034648,0.6833333333333333,0.8806872119766493,0.8522010278192634,0.8395115202567085
 04/05  24:00:00,0.6,21.171865276696476,32.257444896388385,2073.5653301126495,835.5992827859892,6.311569995879793,143.85631400302643,0.2807184299848678,1546.756505680232,1546.756505680232,0.7666666666666667,0.8805583007757029,0.8520723284595919,0.8393562405644411
 04/06  01:00:00,0.6,21.180840566419747,27.349969381211206,2092.902658146859,838.0030210811169,3.700391367093592,136.65032631111652,0.3167483684444176,1502.8673723175737,1502.8673723175737,0.7,0.8804186466685912,0.851929060169621,0.8391797350631414
 04/06  02:00:00,0.8583333333333333,21.174944481279567,30.98275330883212,2337.4395440390786,937.9230575641321,2.8251077345699858,130.01219560970472,0.34993902195147636,1703.612415276219,1703.612415276219,0.8,0.8843425565391168,0.8567402608885373,0.8443813111176719
 04/06  03:00:00,1.1000000000000005,21.180037647787916,27.528241397451044,2138.7693466695027,848.0921369421758,6.164935815853413,135.0702209689565,0.3246488951552175,1491.151147356382,1491.151147356382,0.7,0.8883518577817479,0.861660047445809,0.8496978544706597
 04/06  04:00:00,1.1000000000000005,21.167325118961365,33.2166904091918,2892.51366873309,1114.366011254258,5.860465806830002,110.52323696467661,0.447383815176617,1697.1861588237848,1697.1861588237848,0.8,0.8883494425187963,0.861648593318906,0.8496839149494733
 04/06  05:00:00,1.1000000000000005,21.165668179333707,32.877571562153236,2939.134990031536,1120.8952339317204,2.53755148754494,114.27086895177253,0.36206927123206917,1477.6048772177116,1477.6048772177116,0.8666666666666667,0.8883131851500142,0.8617214049678432,0.849654403933858
 04/06  06:00:00,1.1000000000000005,21.154995134364928,44.153209346883024,3750.487561487762,1440.6627858755228,1.9327198717483471,98.49058292905792,0.4064800747122235,1686.8577173071599,1686.8577173071599,1.1666666666666667,0.8883373621691248,0.861805417599127,0.8497715884226288
 04/06  07:00:00,1.1000000000000005,21.15652762038697,40.939719170319535,3376.377014732556,1299.3769428704088,1.8641363590487474,110.71538273810084,0.24476172151945316,1476.9265125631493,1476.9265125631493,1.1666666666666667,0.8883493148543703,0.8617867914080366,0.8498521001990004
 04/06  08:00:00,1.41,21.155188931514672,43.592022524168705,3712.5115946111014,1418.7547495753397,6.732438782405582,99.16486901157117,0.3944384422911481,1683.3104171191978,1683.3104171191978,1.1666666666666667,0.8930442860590132,0.8675791394972658,0.8560138454543846
 04/06  09:00:00,1.9583333333333333,21.16177587268067,35.04782985778205,3166.123373308005,1188.9349668346451,1.6258658069263416,112.47181771112888,0.3719969892232734,1448.260567341262,1448.260567341262,0.9333333333333333,0.9019430299343071,0.8784372845592109,0.8677239506272952
 04/06  10:00:00,2.5100000000000002,21.15834360528265,38.50416177611373,3580.878100268203,1322.6133288433616,0.04810491670403231,100.52539685780894,0.3829721824351292,1631.8134648631926,1631.8134648631926,1.0666666666666667,0.910888416462795,0.8893894906993766,0.879564924661911
 04/06  11:00:00,3.058333333333333,21.162764795584977,33.41671710905448,3166.3074137520484,1152.2886080390724,0.04199700189461465,112.59277310216446,0.328615723935418,1411.6421984814995,1411.6421984814995,0.9333333333333333,0.9197962766926578,0.9002523582253695,0.8913564453221592
 04/06  12:00:00,3.61,21.154123317555605,41.6678422941194,3883.503272594631,1408.6335532917155,0.05088028132777782,98.1207320855971,0.4636991700680209,1593.8652368689466,1593.8652368689466,1.0666666666666667,0.9287324790703964,0.9111916072117879,0.9032081255654898
 04/06  13:00:00,3.5900000000000003,21.15806792973449,36.663060334341985,3403.437672032626,1236.0835774755103,0.04462190209770142,110.94186588300605,0.4096575714899323,1396.2500849415685,1396.2500849415685,0.9333333333333333,0.9289229022326322,0.9113958097306923,0.9034514653159785
 04/06  14:00:00,4.488333333333332,21.163024996317436,34.95509050828606,3431.366014340755,1184.43614084696,0.0340524635154378,107.5547518324316,0.38288253473337536,1507.0216117278148,1507.0216117278148,0.9333333333333333,0.9423323118904289,0.9277288510393051,0.921193594763497
 04/06  15:00:00,5.8583333333333325,21.182721934441467,25.861040137556962,2275.7414354302427,751.3870478638033,0.0,149.67846559672228,0.2516076720163886,1137.6351190768914,1137.6351190768914,0.7,0.9651915503273752,0.9555924900289593,0.9514760995789724
 04/06  16:00:00,6.668333333333334,21.172281563379915,21.843328016160307,1898.8030789594131,616.7374574299672,0.0,159.683863572183,0.20158068213908512,951.1818018688766,951.1818018688766,0.6,0.9779734226114004,0.9711866803885733,0.9683691635955702
 04/06  17:00:00,7.199999999999997,21.16840763938579,24.300005744493756,2419.6038299186157,746.8946949428812,0.0,149.63871570697842,0.2304859203875346,935.4312709021781,935.4312709021781,0.5833333333333334,0.9874492359703503,0.9827616483474986,0.9808618943949267
 04/06  18:00:00,5.753333333333335,21.160878308352494,25.02706202776569,2336.290278384171,765.8744000320814,0.007254219118357038,148.87335502470893,0.21886345530086426,1038.4561140130854,1038.4561140130854,0.6,0.9660853886505,0.9566650344936902,0.9525753100612364
 04/06  19:00:00,5.278333333333334,21.20563636281097,17.3646073357603,1639.259914079847,545.2415876842318,0.00827427233845968,162.40339031951817,0.17099427851162327,692.0956648356001,692.0956648356001,0.4,0.9543401175459623,0.9422523386365077,0.9369855648939034
 04/06  20:00:00,5.531666666666667,21.187993384237767,22.29695084251834,1841.557560904762,604.2611583900853,0.0031114190074367294,153.43285186691307,0.18723055419750154,826.241387846021,826.241387846021,0.5666666666666667,0.9603303929470576,0.9495795759414183,0.9449293158742488
 04/06  21:00:00,4.4316666666666675,21.17620374536444,23.814503136278628,1881.5740092674782,675.9000250263142,0.024268426706283187,155.07362726052787,0.17744756147843146,1175.7943187677945,1175.7943187677945,0.5666666666666667,0.9434903114582764,0.9290299179474988,0.9226395671263321
 04/06  22:00:00,3.5900000000000003,21.1751155164439,25.553583978647573,2150.0075087401547,774.3209367808671,0.02815170953070323,144.5789335033988,0.198867246210063,1200.8426228297235,1200.8426228297235,0.6333333333333333,0.9294910603193063,0.9119006905302036,0.9041091616946199
 04/06  23:00:00,3.61,21.157901286176227,24.72854707562728,1887.0645211711933,701.4279552986119,0.02494832014747052,155.99134582814852,0.14210055537256588,1000.467101664683,1000.467101664683,0.6166666666666667,0.9289237212975153,0.9112080990541497,0.9034064794586822
 04/06  24:00:00,3.9000000000000017,21.1699868924756,29.317244544514185,2013.4097337507928,756.0532487577203,0.026874484811152042,154.13989455747793,0.2034716865788838,1193.456004925974,1193.456004925974,0.7,0.9339624927668627,0.9173817752095302,0.9100867504671168
 04/07  01:00:00,3.9000000000000017,21.180746244192296,21.184205328709886,1426.0901377295888,541.6369704866396,0.019427323496471423,165.4263654324074,0.17286817283796285,1194.6940719184095,1194.6940719184095,0.6,0.9339595514884433,0.9173656238893383,0.9100684517775234
 04/07  02:00:00,3.5900000000000003,21.165426518315556,30.75245928400419,2085.0494774275753,787.7880005250391,0.028053997018485467,151.88839383538343,0.22263767084841837,1199.4611844862454,1199.4611844862454,0.7,0.9292824187345311,0.9116530793441883,0.9038796320969399
 04/07  03:00:00,2.7316666666666674,21.17891044516833,37.037688445874146,2420.0856258505514,923.5204140369402,3.1709275472004625,145.82860473724472,0.23722120363179933,1430.8681491424197,1430.8681491424197,0.75,0.9154954222439675,0.8948278070377795,0.8856457523155096
 04/07  04:00:00,2.7683333333333326,21.15307567618272,50.77162396268453,2973.461431176715,1133.0954490914228,25.2009076669933,132.56948463716319,0.3371525768141842,1535.2841482516662,1535.2841482516662,0.8833333333333333,0.9149039431551228,0.89409058404692,0.8848380987524097
 04/07  05:00:00,3.0416666666666665,21.15769632823629,41.9463368853303,2639.5965994113253,998.1773293716237,27.81150244719943,134.4074945454391,0.32796252727280445,1332.0125430929127,1332.0125430929127,0.8,0.9200977897405787,0.9004498227278711,0.8917273905104498
 04/07  06:00:00,2.49,21.1695215258507,39.15371123720279,2523.8888803342843,967.1629711459808,27.88966985804235,133.6562368254412,0.3317188158727941,1544.9588415160567,1544.9588415160567,0.8333333333333334,0.9110438146872163,0.8894242186347683,0.8797698077515044
 04/07  07:00:00,2.5100000000000002,21.176977633456456,35.42749435670601,2236.9167913062674,862.8647832395417,27.161413739301313,141.0479909495688,0.2947600452521559,1754.7800302515825,1754.7800302515825,0.8333333333333334,0.910811213394272,0.8891459020397531,0.8794678647292954
 04/07  08:00:00,2.7999999999999985,21.178804422274364,32.01841553937861,2050.782807862172,785.9988190644127,25.217230042188763,145.77704043093726,0.2711147978453134,1533.5476753816304,1533.5476753816304,0.7666666666666667,0.9157736107456044,0.8952112153226656,0.8860414115525999
 04/07  09:00:00,3.368333333333333,21.167096835617063,38.90346917854321,2501.9891086419743,940.4300104100435,31.391060024078275,135.84527249129718,0.3207736375435141,1546.6963258958858,1546.6963258958858,0.8333333333333334,0.9244635187859237,0.9058295690871392,0.8975481742744749
 04/07  10:00:00,4.468333333333333,21.17058592095017,22.699194795029648,1657.4806637880254,616.7849970522366,22.6896618658157,152.04856976935338,0.23975715115323304,1248.5780984591477,1248.5780984591477,0.6333333333333333,0.942185438865565,0.927490207445275,0.9210225444393906
 04/07  11:00:00,6.136666666666667,21.17787062825858,25.440395461149514,2185.685012724143,717.2453705206802,0.0,153.34339658501864,0.233283017074907,1131.0840782742707,1131.0840782742707,0.6666666666666666,0.968584868953013,0.9597507967362624,0.9559820223148221
 04/07  12:00:00,7.510000000000002,21.18701288220294,26.358393602081275,2485.2080011444823,782.1694482738025,0.0,145.34519757621828,0.2732740121189085,1083.7302357256674,1083.7302357256674,0.7,0.9918795637119289,0.9882214817657775,0.9868358997585406
 04/07  13:00:00,8.626666666666665,21.180655728517362,30.023381911587975,2888.316030891944,882.505436932884,0.0,138.41295968338588,0.30793520158307053,1207.3688657817786,1207.3688657817786,0.7666666666666667,1.0039318363241962,1.0029618865620429,1.002813382932174
 04/07  14:00:00,9.400000000000002,21.18483219437273,26.189553444928166,2498.3924925289266,765.5554207798589,0.0,146.81624323238594,0.2659187838380703,1056.3465454881473,1056.3465454881473,0.6833333333333333,1.0053921005542925,1.004743264449832,1.004743264449832
 04/07  15:00:00,10.020000000000003,21.185224449503583,29.40168850081578,2727.2314816082694,836.5867609059147,0.0,64.69634705787183,0.2808522076198756,1208.6458328468627,1208.6458328468627,0.7333333333333333,1.0054720466638263,1.0048175998677733,1.0048175998677733
 04/07  16:00:00,10.85833333333333,21.163528469506264,23.194904104604248,2341.5756185982823,698.1966564140663,0.0,0.0,0.22608858361361311,908.7726143793908,908.7726143793908,0.5333333333333333,1.0056164675995614,1.0049714695266954,1.0049509669364076
 04/07  17:00:00,11.41,21.198776606480134,18.07349941081112,1637.0596864272857,500.050928294613,0.0,0.0,0.16235230722594923,762.6158428683567,762.6158428683567,0.4,1.005821827032335,1.0051606751241149,1.0051497164964482
 04/07  18:00:00,11.390000000000002,21.215604354624258,14.746233176424449,1388.3846410814351,420.66865324345514,0.0,0.0,0.14240339356080625,612.3427548315293,612.3427548315293,0.3333333333333333,1.0057766558447072,1.00510383534018,1.00510383534018
 04/07  19:00:00,10.531666666666666,21.27864706660583,18.966272954769185,1136.6971447483277,338.98567674459616,0.0,0.0,0.12111026252609516,460.5492353705888,460.5492353705888,0.4166666666666667,1.0059291617705668,1.0052546164109288,1.0052546164109288
 04/07  20:00:00,9.431666666666667,21.205172277390375,23.081390843161888,1726.5919323456717,524.1528411190174,0.0,151.26327124986565,0.17701697708400504,765.041340033545,765.041340033545,0.5833333333333334,1.0059599304466627,1.005293091465424,1.005293091465424
 04/07  21:00:00,7.763333333333334,21.179429531109275,22.18898249664732,2094.4926476334117,639.3103563841964,0.0,156.67229611910236,0.21663851940448817,929.128565734941,929.128565734941,0.5,0.9968258715811505,0.9941674205711607,0.9932554848675638
 04/07  22:00:00,6.131666666666666,21.20687704498422,18.505982108306835,1687.7287529092673,538.5518975404543,0.0,163.76146699976042,0.18119266500119788,814.010990468995,814.010990468995,0.4,0.9710713085001113,0.9627227450346193,0.9592011538679143
 04/07  23:00:00,5.599999999999997,21.20904666007292,18.867139237561208,1759.07901673724,567.9904523570241,0.0,160.61483035157335,0.1969258482421332,827.3885664974405,827.3885664974405,0.4166666666666667,0.961398319061109,0.9509061383232685,0.9463984587520008
 04/07  24:00:00,4.721666666666668,21.185734065112875,22.65209230455218,1847.5817236033301,642.0648171069238,29.913565294992264,151.96168580482575,0.17992831295852454,996.1484496965288,996.1484496965288,0.5833333333333334,0.948341068858408,0.9350075433990754,0.9291718955348688
 04/08  01:00:00,3.5900000000000003,21.202608834653656,23.025508512791383,1584.547676460176,587.0628501930756,39.58914320536961,153.74035270467485,0.21766346079784615,1331.9673828960765,1331.9673828960765,0.5333333333333333,0.9290550767242817,0.9114208314573713,0.9035905763091013
 04/08  02:00:00,2.7316666666666674,21.172711747842673,45.45707088170288,2533.5753742243105,968.4487502603366,63.71430296560916,140.50432610973357,0.23931469865337276,1594.9684301061202,1594.9684301061202,0.8833333333333333,0.9152591246659241,0.8946256599322683,0.8854039198118506
 04/08  03:00:00,1.9416666666666669,21.16060638004127,41.17145967263729,2269.8944718128273,879.3085421865801,57.23232518510645,141.00594816771653,0.29497025916141734,1524.7142653561407,1524.7142653561407,0.75,0.9020493479188229,0.8784319863671904,0.8678458572364727
 04/08  04:00:00,1.3900000000000001,21.188726165623628,29.479831414476905,1872.0609444549216,751.098625479577,40.48225927992917,142.4876289566044,0.2875618552169781,1810.2880773490938,1810.2880773490938,0.7666666666666667,0.892890596205903,0.8673039608326096,0.8557645799496842
 04/08  05:00:00,0.8416666666666667,21.160766861050554,34.97251585300367,2867.7347659913326,1108.233500106547,52.11536059981884,108.56279613595443,0.3537962264106144,1582.2857290509128,1582.2857290509128,0.9666666666666667,0.8839600849164442,0.8564835053397087,0.8439723968347906
 04/08  06:00:00,0.6,21.159672589888217,54.391312992848476,3542.101299668806,1392.867513417814,63.70047653599986,104.54829984842486,0.3706675120593917,1814.1425539442848,1814.1425539442848,1.2333333333333334,0.8797980631201335,0.8513979654682792,0.8385254302165005
 04/08  07:00:00,0.29,21.149196574656912,64.49231267812752,3885.9515487622184,1534.0285434849427,68.52043034861852,100.80226843998123,0.3994680318690005,1917.856942447261,1917.856942447261,1.3333333333333333,0.8750943237421673,0.8456266770465496,0.8322816074578603
 04/08  08:00:00,0.0,21.148937408906008,73.0416474651351,4030.9779290601696,1600.2616261781595,69.95559239233123,100.0,0.41318052893477847,1837.1493004564607,1837.1493004564607,1.3666666666666667,0.8700775275224809,0.8398696004931969,0.8255994730832455
 04/08  09:00:00,0.8783333333333333,21.131054206776117,78.11262613311143,4224.247062310185,1654.6608241655767,69.84377335650632,100.0,0.42264944885327094,1781.283275124974,1781.283275124974,1.3833333333333333,0.8836836856510462,0.856444695171689,0.8435734392582543
 04/08  10:00:00,2.836666666666667,21.150407666081023,62.52061394828904,4046.37300270438,1522.786644051015,51.86769954392665,102.08192160259298,0.42594276561720795,1730.2059677833247,1730.2059677833247,1.2333333333333334,0.9151965956578643,0.8946146363176168,0.8853736023666787
 04/08  11:00:00,5.604999999999999,21.15633657620072,32.69939551655042,3505.538222166171,1131.3759617424037,11.279394442222333,110.71755058145001,0.42303066317509297,1219.790020961253,1219.790020961253,0.8333333333333334,0.9595600384906418,0.9488490676541098,0.9441093269401204
 04/08  12:00:00,8.078333333333335,21.17910791330506,31.75947886543229,3371.0462487011473,1012.8991648338394,0.0,123.28694981878535,0.38356525090607324,1218.3461223917413,1218.3461223917413,0.7666666666666667,0.9987850625249268,0.9967406025068087,0.9960974754322897
 04/08  13:00:00,9.158333333333331,21.161083646615555,29.899758639678033,3580.8478429573456,1031.0698407452116,0.0,115.97441333010401,0.39460180064705647,1053.1254611922493,1053.1254611922493,0.7666666666666667,1.0051090348192286,1.0044688786015412,1.0044472981338968
 04/08  14:00:00,10.020000000000003,21.167855362952878,33.14167499984835,3825.8907685938125,1103.7379485273123,0.0,49.382683084475886,0.3778134870724877,1202.6680906778176,1202.6680906778176,0.8333333333333334,1.0051284358504982,1.0045084014486296,1.004464362932645
 04/08  15:00:00,11.168333333333333,21.18172063067769,26.268095496530695,2503.104772588361,771.7861022560347,0.0,0.0,0.2693403319396755,1056.6881728618382,1056.6881728618382,0.7166666666666667,1.0051957525129975,1.004552588073309,1.004552588073309
 04/08  16:00:00,11.958333333333334,21.17026869519941,26.656544193948196,2679.990124376702,800.4432067999493,0.0,0.0,0.2862624249599347,1049.444295859528,1049.444295859528,0.6,1.0053613780916653,1.0046985950535934,1.0046985950535934
 04/08  17:00:00,12.51,21.20229004014125,18.29795275456563,1713.5085674526365,516.6282886426009,0.0,0.0,0.1721302274171442,756.9518656121453,756.9518656121453,0.38333333333333336,1.0056431190385942,1.0049676460004007,1.0049676460004007
 04/08  18:00:00,12.800000000000006,21.20749105599319,14.679884626832203,1372.597394725377,416.20704991034,0.0,0.0,0.1395130342020967,605.6343751600481,605.6343751600481,0.31666666666666665,1.0056637207497339,1.0049882340919976,1.0049882340919976
 04/08  19:00:00,12.49,21.203264531920357,14.657708306743423,1361.0101012248347,414.39382056668063,0.0,0.0,0.1385469613232732,606.2944430706783,606.2944430706783,0.31666666666666665,1.0057733350362474,1.005097908049128,1.005097908049128
 04/08  20:00:00,11.941666666666665,21.200918489280884,18.580690719180428,1774.7627097076365,536.7589596253999,0.0,0.0,0.18444721591364033,757.933263513545,757.933263513545,0.4166666666666667,1.005790961310751,1.0051165476043777,1.0051165476043777
 04/08  21:00:00,10.821666666666669,21.23355710692283,14.495428465938152,1303.6118826013264,402.75694300919287,0.0,0.0,0.13147752183312586,606.755635045614,606.755635045614,0.3333333333333333,1.0057477188493007,1.0050735491094944,1.0050735491094944
 04/08  22:00:00,9.121666666666668,21.206518594995092,15.076860884657451,1482.0587391004794,444.9881690653546,0.0,168.63867688306138,0.15680661558469314,605.3818904074459,605.3818904074459,0.3333333333333333,1.0056845784303083,1.005008733154038,1.005008733154038
 04/08  23:00:00,7.473333333333334,21.211639398259027,18.571349417082306,1746.984573110671,539.5559310785276,0.0,163.19194433849964,0.18404027830750178,776.5859644199141,776.5859644199141,0.4166666666666667,0.9932199671395984,0.9897870397361891,0.9885217476411192
 04/08  24:00:00,6.6999999999999975,21.17329341741961,19.359073722094834,1961.6927790793159,601.7561684387975,0.0,156.32877602187946,0.21835611989060277,795.6201044769492,795.6201044769492,0.4166666666666667,0.9792638382160059,0.9727361691720695,0.9700503712924257
 04/09  01:00:00,7.2683333333333335,21.16119374451359,19.98370486669216,2202.4812879105757,646.4259638073122,0.0,150.88658177460866,0.24556709112695668,779.9717057689511,779.9717057689511,0.4166666666666667,0.9873413141662873,0.9826325683985095,0.9807788386147639
 04/09  02:00:00,7.800000000000003,21.147773499420463,27.80150675978295,2964.622216260411,898.4399984364887,0.0,140.31438829854667,0.23913656018256904,918.3720407881738,918.3720407881738,0.6666666666666666,0.9967260657837042,0.994215670340872,0.9932755575216492
 04/09  03:00:00,7.489999999999998,21.18058284983908,22.53648783390343,2123.981346636157,654.5013017411924,0.0,156.7178015794807,0.19749133168410118,928.7709279039664,928.7709279039664,0.5333333333333333,0.9921657911673077,0.9885824237236355,0.987209642828004
 04/09  04:00:00,7.199999999999997,21.173600470972687,23.25747522696331,2179.338044994433,684.8346221094545,0.0,155.50275195243788,0.1882908582235213,938.0513838372912,938.0513838372912,0.6,0.9871023312793068,0.9824205534657746,0.9805092142932492
 04/09  05:00:00,6.373333333333334,21.177479016965428,25.539825896552355,2227.426955262623,726.1299074039686,0.0,152.47709373055264,0.23761453134723676,1126.5957866330623,1126.5957866330623,0.6166666666666667,0.9745444149602526,0.9670113603778216,0.9638511007310258
 04/09  06:00:00,5.290000000000001,21.178153234579316,22.585704620401945,2009.370969997267,674.3530477371293,1.84523296233905,153.19688795994486,0.23401556020027564,996.8207714958542,996.8207714958542,0.6333333333333333,0.9563295700147857,0.9448102463732198,0.9397919548668754
 04/09  07:00:00,5.0,21.183244042347273,30.510745260776893,2345.930643175855,839.1262685978988,30.692601341437253,134.03936328734264,0.29657862970494564,1658.8506425974088,1658.8506425974088,0.8,0.9513092604154624,0.9386867011824385,0.9331298638439965
 04/09  08:00:00,5.568333333333333,21.165277543075536,29.050254107246452,3162.9433725863937,1002.7072582949627,0.0,121.89195179688815,0.39054024101555934,1150.8696596796522,1150.8696596796522,0.7333333333333333,0.9600637061589077,0.9493626494360518,0.9447261260439586
 04/09  09:00:00,7.546666666666668,21.184417277153482,25.74900545968807,2318.5064884626486,738.1069834482666,0.0,150.65458483872075,0.24672707580639636,1090.0894129204685,1090.0894129204685,0.6666666666666666,0.9901983280547222,0.9862239549889907,0.9846841604104701
 04/09  10:00:00,10.036666666666665,21.16679384924265,22.5206163008566,2188.2569177509636,660.5400122460555,0.0,75.56997198451495,0.21465384606802723,902.3174347717193,902.3174347717193,0.5833333333333334,1.0051392256879905,1.0045603199088096,1.004494589652962
 04/09  11:00:00,11.978333333333332,21.179805421414255,30.145392534274105,2971.378965533223,892.831749810453,0.0,0.0,0.3132503825072979,1193.0212721783905,1193.0212721783905,0.65,1.0050056406077053,1.004347352376609,1.004347352376609
 04/09  12:00:00,13.368333333333334,21.170441891110283,26.571167727025507,2628.152376524122,790.8774090637885,0.0,0.0,0.24966398439606427,1045.3756976059653,1045.3756976059653,0.6166666666666667,1.0050911844561854,1.004450839309172,1.004429065095419
 04/09  13:00:00,15.036666666666667,21.164830281390355,22.677134630409405,2212.0084072570407,664.2629122362949,0.0,0.0,0.21924920218000335,898.3951273705786,898.3951273705786,0.5,1.005012146495698,1.0044158036714408,1.0044060772870333
 04/09  14:00:00,16.41,21.17254055721101,22.698640383253064,2288.017436464004,675.2218042834836,0.0,0.0,0.23884088029020764,900.0171388266936,900.0171388266936,0.5,1.0051720675078182,1.0045010947384838,1.0045010947384838
 04/09  15:00:00,17.26833333333333,21.203320614983348,18.191009960838436,1672.0961106179939,509.9671476493755,0.0,0.0,0.16747145029849458,749.9628255404962,749.9628255404962,0.4,1.0052681875316647,1.004593910079383,1.004593910079383
 04/09  16:00:00,17.490000000000002,21.20144865683753,14.4593396096143,1310.5011565646994,400.9375214374473,0.0,0.0,0.12990537347024783,600.7527744379557,600.7527744379557,0.3,1.0053735210285482,1.0046977036559435,1.0046977036559435
 04/09  17:00:00,17.509999999999998,21.2097356300981,10.790161828805617,960.7128130630267,296.3378324068291,0.0,0.0,0.09506167696320172,453.26175925976753,453.26175925976753,0.23333333333333334,1.005519786037897,1.004843898872979,1.004843898872979
 04/09  18:00:00,18.05833333333333,21.22462257941472,7.27725798305247,660.3044046307647,203.505551524814,0.0,0.0,0.06702578309066777,302.99300695087913,302.99300695087913,0.16666666666666666,1.0057064407573353,1.005029780849997,1.005029780849997
 04/09  19:00:00,17.73166666666667,21.17403275919851,3.519041870927002,296.710180423737,93.08923898322695,0.0,0.0,0.02830328628147548,151.64481855511363,151.64481855511363,0.08333333333333333,1.0057202864331254,1.0050428258135249,1.0050428258135249
 04/09  20:00:00,16.63166666666667,21.209227332044595,7.137486397178352,621.7911738554653,193.33643504289336,0.0,0.0,0.06093687664439688,303.6412746554483,303.6412746554483,0.16666666666666666,1.0057815376626942,1.005105350772563,1.005105350772563
 04/09  21:00:00,14.653333333333332,21.208944976462586,10.820824428039222,971.1315135585435,298.634368473428,0.0,0.0,0.0963974398578222,453.2768280665696,453.2768280665696,0.23333333333333334,1.0055367914186477,1.004861354291362,1.004861354291362
 04/09  22:00:00,13.300000000000008,21.239611605658975,10.60215210965066,902.8907007933715,282.5604418599021,0.0,0.0,0.08687135999881379,456.2132347808298,456.2132347808298,0.25,1.005751502813754,1.005077644814107,1.005077644814107
 04/09  23:00:00,12.473333333333333,21.229742700930345,10.72294390151613,936.1655115637612,291.3561145148,0.0,0.0,0.09213344467465528,455.9757705231613,455.9757705231613,0.25,1.0057190330590826,1.0050449047843364,1.0050449047843364
 04/09  24:00:00,10.821666666666669,21.193718488422405,14.19537369713986,1229.8098863593066,381.57054349420025,0.0,0.0,0.11840615683040137,604.3372098466673,604.3372098466673,0.3,1.0054716084633315,1.0047976060402006,1.0047976060402006
 04/10  01:00:00,9.431666666666667,21.209427609048635,14.825438503128835,1413.1938466422905,427.14778455632586,0.0,170.82923278189065,0.14585383609054678,604.9402465744864,604.9402465744864,0.31666666666666665,1.0055129465688517,1.0048378718262774,1.0048378718262774
