Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 04/10  02:00:00,8.590000000000002,21.182202014359675,18.278598460228647,1708.465353214229,515.8105320888853,0.0,165.74258176196508,0.1712870911901745,754.9589952570026,754.9589952570026,0.38333333333333336,1.0054355414572933,1.0047560745312556,1.0047538676447132
 04/10  03:00:00,7.163333333333333,21.2040491883532,18.778895832028983,1770.693568721232,557.574161771651,0.0,161.38366449969553,0.19308167750152241,787.089326677673,787.089326677673,0.45,0.9882054915988445,0.9836841511210667,0.9819161591207606
 04/10  04:00:00,6.099999999999997,21.177102584544652,23.943483037192117,2543.9819781775705,776.9196344431683,0.0,142.28638855758376,0.26020070777449056,972.1354225529274,972.1354225529274,0.5333333333333333,0.9693072980824567,0.9606214952564943,0.9569032390958901
 04/10  05:00:00,6.099999999999997,21.15864618567388,29.516929173380763,2989.025075352355,952.7196638843014,0.0,140.0,0.18986360737561106,970.6944294904101,970.6944294904101,0.7666666666666667,0.9692095544048129,0.9606327032824301,0.9568557870502503
 04/10  06:00:00,4.963333333333333,21.178491951752992,34.16934084459477,2512.605654665375,882.0497203897169,10.229231389972682,147.2252949636276,0.22940791833776744,1271.5785434460515,1271.5785434460515,0.75,0.9519292761567606,0.9394516547487389,0.9339619847854502
 04/10  07:00:00,3.9000000000000017,21.178554108767496,26.678077450210804,2027.9834421264952,756.0780430435938,16.198532550453702,142.42806635842018,0.2878596682078989,1442.875673452151,1442.875673452151,0.7,0.9334191542815672,0.9168167295077068,0.9094465801416718
 04/10  08:00:00,4.158333333333333,21.176377824225394,26.33638009987715,1976.1845706797212,739.3438310151553,10.499044621090992,145.44781370887338,0.27276093145563335,1420.6617717712445,1420.6617717712445,0.7333333333333333,0.9373985015701647,0.9216805827510558,0.9147193998103881
 04/10  09:00:00,5.0200000000000005,21.177119892990614,26.419724501563973,2213.380393286853,776.951618457376,0.7912076238239508,144.80733745534974,0.2759633127232513,1281.4130368582364,1281.4130368582364,0.7,0.9509344443614233,0.9382361491439543,0.9326639351321878
 04/10  10:00:00,6.736666666666666,21.185038277920697,25.110836947350542,2124.35725434339,692.3872829715328,0.0,156.21472546999127,0.21892637265004375,1112.249008604701,1112.249008604701,0.6666666666666666,0.9780951643683652,0.9714432013737297,0.968662761058391
 04/10  11:00:00,8.936666666666666,21.173826932859917,21.586675959566264,1889.7318792436738,594.2371652009939,0.0,155.2533171470819,0.19040008093125727,906.3126423736825,906.3126423736825,0.6,1.0038382802334498,1.0029034027981185,1.0027665032878839
 04/10  12:00:00,11.136666666666667,21.175316206210884,21.78323280993614,1964.6693039355446,605.0048752520999,0.0,0.0,0.18236236190163596,904.2328513779529,904.2328513779529,0.5833333333333334,1.0051505709149278,1.0045852419039247,1.0045108004247445
 04/10  13:00:00,12.768333333333334,21.1679727701269,27.28644575339922,2873.536205892233,847.1848864852224,0.0,0.0,0.31370299266810736,1043.6148855089145,1043.6148855089145,0.6,1.0050543266007212,1.0043953430090073,1.0043953430090073
 04/10  14:00:00,13.868333333333334,21.17033213838666,26.937896998139998,2761.524545902699,822.0353467875905,0.0,0.0,0.29851907134772593,1041.9481201208248,1041.9481201208248,0.6,1.0050091989033254,1.0043469646713858,1.0043469646713858
 04/10  15:00:00,15.020000000000003,21.192064026906323,22.25281151293779,2137.001867859084,642.1244742149319,0.0,0.0,0.21941911966969646,902.3180917652429,902.3180917652429,0.4666666666666667,1.0054390333201033,1.0047632044500674,1.0047632044500674
 04/10  16:00:00,16.168333333333333,21.210418045646694,11.15544104789055,1059.4035851791589,322.8700185952373,0.0,0.0,0.11097443189021644,452.7437882879221,452.7437882879221,0.26666666666666666,1.0055862130099333,1.004911209541463,1.004911209541463
 04/10  17:00:00,16.699999999999992,21.2077218368858,13.730085990730512,1107.8365088374421,347.9653522719886,0.0,0.0,0.0981367058027939,600.0357726676436,600.0357726676436,0.26666666666666666,1.00533219528779,1.004656012058264,1.004656012058264
 04/10  18:00:00,16.958333333333332,21.207498238052306,7.001376207080245,587.1164840554541,183.62039434708913,0.0,0.0,0.05500747254764488,301.6042234416807,301.6042234416807,0.15,1.0056422974711312,1.0049652151969637,1.0049652151969637
 04/10  19:00:00,16.94166666666667,21.185374103746337,7.1132460540848035,614.0781766477089,191.53933678059244,0.0,0.0,0.05988088818723609,303.0257184053982,303.0257184053982,0.16666666666666666,1.0058209789347436,1.0051441500383491,1.0051441500383491
 04/10  20:00:00,15.511666666666665,21.248541979069778,7.1742867664989785,631.2433503005523,196.01387730329654,0.0,0.0,0.06254002083554398,302.85653940035775,302.85653940035775,0.16666666666666666,1.0057837407612014,1.0051068482527434,1.0051068482527434
 04/10  21:00:00,13.83166666666667,21.21207651190592,10.747832257031158,943.2147454450294,293.1277419382473,0.0,0.0,0.09321766266778174,454.2739206621796,454.2739206621796,0.25,1.0057306906464516,1.0050554286581026,1.0050554286581026
 04/10  22:00:00,12.731666666666666,21.22612762235935,7.066488294008961,605.6264082781753,188.4004649218337,0.0,0.0,0.05784396755734931,301.84544972299625,301.84544972299625,0.15,1.0056132167427756,1.0049364512333088,1.0049364512333088
 04/10  23:00:00,10.753333333333336,21.210037390808544,11.181254984713032,1056.264184550355,324.66231014073526,0.0,44.55574373140923,0.11209897122586936,453.6608985792203,453.6608985792203,0.2833333333333333,1.0056189838238838,1.0049450110767972,1.0049450110767972
 04/10  24:00:00,8.831666666666669,21.2326929450129,17.897602545531182,1583.3965285855659,487.70890045877167,0.0,169.06206685830446,0.15468966570847764,756.2809926942715,756.2809926942715,0.38333333333333336,1.0056362957549991,1.0049617070087717,1.0049617070087717
 04/11  01:00:00,7.7316666666666665,21.19394915766753,18.187341954960004,1642.7274788748468,510.7965837001924,0.0,166.5376680017318,0.16731165999134115,768.6638219218489,768.6638219218489,0.4,0.9967499455133126,0.9941417202828695,0.9932361506612201
 04/11  02:00:00,6.941666666666667,21.169345869524047,19.081815011916653,1895.366017975663,580.3353722860771,0.0,158.7444348800527,0.20627782559973654,786.4361310903422,786.4361310903422,0.4,0.9834264711836656,0.977870410405986,0.9756081743700976
 04/11  03:00:00,6.39,21.160495015601537,20.005366194920075,1947.7063329885139,611.4898403427255,0.0,159.64912844758877,0.14222304152619458,800.3231849943884,800.3231849943884,0.5166666666666667,0.9745163147785101,0.9670379106709734,0.9638134862824121
 04/11  04:00:00,6.668333333333334,21.17102103648449,22.59174169824689,2059.6225380057517,659.6270973737021,0.0,156.46643487832804,0.1995924483224077,953.1475462907323,953.1475462907323,0.5666666666666667,0.9778586384754842,0.9710806170100947,0.9682392953749722
 04/11  05:00:00,6.631666666666667,21.193780400091747,24.38755727474239,1948.4012382542185,637.4447548112462,0.0,162.51641008415427,0.18741794957922872,1111.6253537268772,1111.6253537268772,0.55,0.9784825464674699,0.9718280748666177,0.9690724034105683
 04/11  06:00:00,5.841666666666666,21.181648742689948,25.89417970156885,2286.808799125417,754.9577943957178,0.0,149.3897320838604,0.25305133958069803,1139.9993796018057,1139.9993796018057,0.6666666666666666,0.9652195892423001,0.955664528105231,0.9515561807755322
 04/11  07:00:00,5.8583333333333325,21.179627985765176,30.47769281198343,2842.76091635771,931.6567985403452,0.0,134.4547065767489,0.32772646711625547,1300.6999391975123,1300.6999391975123,0.8,0.9649323608387432,0.9553417853282532,0.9512077311851406
 04/11  08:00:00,6.668333333333334,21.179039234433148,27.943931669460973,2909.245970337217,907.7902987033177,0.0,131.53095500481191,0.3423452249759402,1109.018041768695,1109.018041768695,0.7,0.9777796849910444,0.9710347097280256,0.9682193876550403
 04/11  09:00:00,8.336666666666666,21.178145463632504,25.81585392257007,2397.218679379179,740.79271056166,0.0,150.46357863497587,0.23319555414904336,1062.490283637952,1062.490283637952,0.65,1.0003495919019645,0.9986195496147993,0.9980927062108893
 04/11  10:00:00,10.020000000000003,21.163027728932835,24.57466485016872,2488.3694564500897,749.5507694747496,0.0,74.25653271327486,0.16819619350474316,897.0601765821201,897.0601765821201,0.6333333333333333,1.0051725812449166,1.0046283581201332,1.0045304604995091
 04/11  11:00:00,12.873333333333335,21.17294869924819,22.672505635710994,2263.7611765645634,673.7877527943045,0.0,0.0,0.23770236539259523,895.1884166619615,895.1884166619615,0.5,1.0051451989833804,1.0044774251676654,1.0044774251676654
 04/11  12:00:00,16.136666666666663,21.18176425070563,22.36627283586218,2167.9976125548715,651.5440203476306,0.0,0.0,0.22436186519437673,895.3079873906282,895.3079873906282,0.5,1.0051254103995662,1.0044533454080247,1.0044533454080247
 04/11  13:00:00,18.078333333333333,21.182856008686663,17.856263759579335,1580.1015399613993,486.45893977127236,0.0,0.0,0.15288881327706907,743.5376762155889,743.5376762155889,0.38333333333333336,1.0049691789758997,1.004294455014778,1.004294455014778
 04/11  14:00:00,19.77833333333333,21.216110517248822,14.907866017111504,1430.9400532249106,434.1414784548062,0.0,0.0,0.14944464761422208,596.8969961043605,596.8969961043605,0.3333333333333333,1.005059705028651,1.0043840413552318,1.0043840413552318
 04/11  15:00:00,21.168333333333337,21.235366031549766,10.681194950174298,924.6089828305791,289.02269015311117,0.0,0.0,0.09031472410022273,449.68109425844983,449.68109425844983,0.25,1.005238214809342,1.0045631952671914,1.0045631952671914
 04/11  16:00:00,21.95833333333333,21.19049359366634,7.136713650996825,620.857918940043,193.80671651121622,0.0,0.0,0.06090321329875617,299.8378241420788,299.8378241420788,0.16666666666666666,1.0052420444794283,1.004565651993419,1.004565651993419
 04/11  17:00:00,22.768333333333334,21.244861842228985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052684486799672,1.0045894379464395,1.0045894379464395
 04/11  18:00:00,23.299999999999994,21.348736039821084,5.084116496033471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0052684486799672,1.0045894379464395,1.0045894379464395
 04/11  19:00:00,23.299999999999994,21.334295920230502,17.861235641075194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0052684486799672,1.0045894379464395,1.0045894379464395
 04/11  20:00:00,22.473333333333336,21.311203355792177,5.911699321308905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0052684486799672,1.0045894379464395,1.0045894379464395
 04/11  21:00:00,20.25333333333333,21.504337207128806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052684486799672,1.0045894379464395,1.0045894379464395
 04/11  22:00:00,19.46833333333333,21.489740483666772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052684486799672,1.0045894379464395,1.0045894379464395
 04/11  23:00:00,20.0,21.312473195789646,5.702910442128884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0052684486799672,1.0045894379464395,1.0045894379464395
 04/11  24:00:00,20.0,21.454903325902283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052684486799672,1.0045894379464395,1.0045894379464395
 04/12  01:00:00,19.121666666666663,21.296744521401035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052684486799672,1.0045894379464395,1.0045894379464395
 04/12  02:00:00,17.163333333333334,21.232439798144338,6.873513466115461,555.7763056007403,175.09448881137456,0.0,0.0,0.04943735425193129,301.39381962905134,301.39381962905134,0.13333333333333333,1.004729512196113,1.0042276691567142,1.0042276691567142
 04/12  03:00:00,15.53166666666667,21.21497305667122,10.43633606645067,860.1955538314687,271.82923032405927,0.0,0.0,0.07964787199142385,451.327230660598,451.327230660598,0.23333333333333334,1.0048849162529065,1.0042136687459944,1.0042136687459944
 04/12  04:00:00,15.0,21.235210353934637,10.762637894419857,949.1399506370622,295.4168012195196,0.0,0.0,0.09386264455285803,452.4104921993366,452.4104921993366,0.25,1.0048572729565801,1.0041857360597874,1.0041857360597874
 04/12  05:00:00,14.431666666666667,21.21945612600089,10.95327460764517,1001.3686587797458,309.2569140895687,0.0,0.0,0.10216740195254097,452.4081136031946,452.4081136031946,0.25,1.004939302513823,1.0042670911669132,1.0042670911669132
 04/12  06:00:00,13.33166666666667,21.221453892299277,10.80500228729633,959.5149930794673,298.44142947672646,0.0,0.0,0.09570817576912562,453.14941909770675,453.14941909770675,0.25,1.0049682769300337,1.0042966160144149,1.0042966160144149
 04/12  07:00:00,13.058333333333335,21.210024050510647,14.747318548237327,1370.2302962527372,422.96111636916925,0.0,0.0,0.1424506758992496,602.1400667959731,602.1400667959731,0.35,1.0048711046254948,1.0042010781625739,1.0042010781625739
 04/12  08:00:00,12.731666666666666,21.218068388645996,17.982167360914854,1618.7908854858606,495.75772027264054,0.0,0.0,0.15837358505658533,752.5627328921066,752.5627328921066,0.36666666666666664,1.0048961567532277,1.0042235768442,1.0042235768442
 04/12  09:00:00,13.336666666666668,21.189315660079565,15.329922805544074,1555.4307146628598,465.35971616263765,0.0,0.0,0.1678308187641577,600.9107527819336,600.9107527819336,0.35,1.004820089216638,1.0041477540005919,1.0041477540005919
 04/12  10:00:00,16.15666666666667,21.220301302248494,17.711023532858533,1531.4573652580975,476.55726209793846,0.0,0.0,0.14656167498778483,747.8632455007827,747.8632455007827,0.36666666666666664,1.0046867016311174,1.0040145770633173,1.0040145770633173
 04/12  11:00:00,18.936666666666664,21.223640818367382,14.518825195395447,1312.6672200983883,406.82226449849003,0.0,0.0,0.13249675972703148,597.0833761684968,597.0833761684968,0.3333333333333333,1.00463727110848,1.0039655279284883,1.0039655279284883
 04/12  12:00:00,21.136666666666667,21.21865786617277,10.48581381615046,873.827841656855,276.0140587813507,0.0,0.0,0.08180328424642515,445.30538156413473,445.30538156413473,0.23333333333333334,1.00445522475075,1.003782672996965,1.003782672996965
 04/12  13:00:00,22.768333333333334,21.200485106458128,7.158824271361885,627.5911134438987,196.381087540493,0.0,0.0,0.061866424083193504,295.8836686548077,295.8836686548077,0.16666666666666666,1.0042696697822595,1.0035955820266564,1.0035955820266564
 04/12  14:00:00,23.868333333333332,21.243381263217618,6.996004302369772,581.3230043199168,184.58813558089213,0.0,0.0,0.05477345484643767,295.1333720479317,295.1333720479317,0.16666666666666666,1.0042222541604289,1.00354842651656,1.00354842651656
 04/12  15:00:00,25.02,21.324980651661033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041801689885081,1.0035031972536397,1.0035031972536397
 04/12  16:00:00,25.600000000000012,21.35528837024621,19.46407529778056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0041801689885081,1.0035031972536397,1.0035031972536397
 04/12  17:00:00,24.98,21.332575168029692,12.29893280628025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0041801689885081,1.0035031972536397,1.0035031972536397
 04/12  18:00:00,24.141666666666662,21.355377634969912,12.001154775555225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0041801689885081,1.0035031972536397,1.0035031972536397
 04/12  19:00:00,23.589999999999996,21.336849156082778,18.8299650976278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0041801689885081,1.0035031972536397,1.0035031972536397
 04/12  20:00:00,22.73166666666667,21.3681663487838,5.576463423808075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0041801689885081,1.0035031972536397,1.0035031972536397
 04/12  21:00:00,21.631666666666668,21.340155531087134,10.675933559492934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0041801689885081,1.0035031972536397,1.0035031972536397
 04/12  22:00:00,20.22166666666667,21.374920106682605,5.969496170045685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0041801689885081,1.0035031972536397,1.0035031972536397
 04/12  23:00:00,18.263333333333332,21.265988077522785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041801689885081,1.0035031972536397,1.0035031972536397
 04/12  24:00:00,16.37333333333333,21.210835535703254,3.2519218564994814,230.81643530549667,74.17250289225498,0.0,0.0,0.016666666666666666,149.90511380455519,149.90511380455519,0.05,1.0042321652748407,1.003691687059432,1.003691687059432
 04/13  01:00:00,15.290000000000001,21.200664959046286,6.9341035818913666,565.4716375157107,179.72879343783995,0.0,0.0,0.052076857440086215,299.25292286946154,299.25292286946154,0.16666666666666666,1.0046208702274346,1.003948498207507,1.003948498207507
 04/13  02:00:00,15.31,21.26489343486256,3.547558028799193,304.0826612085054,95.72247182166114,0.0,0.0,0.029545543185158573,149.72215398880437,149.72215398880437,0.08333333333333333,1.0045844085125486,1.0039102976262249,1.0039102976262249
 04/13  03:00:00,14.411666666666667,21.210708518823708,7.184634520808081,633.1135250874012,197.9863563881445,0.0,0.0,0.06299080278470115,299.25251565621295,299.25251565621295,0.16666666666666666,1.0045797013245987,1.0039067791799112,1.0039067791799112
 04/13  04:00:00,12.473333333333333,21.225232487651606,10.758003207643924,945.2914612848397,295.57683230610894,0.0,0.0,0.09366074247090103,448.88071420471937,448.88071420471937,0.25,1.0046088954126238,1.0039371238720631,1.0039371238720631
 04/13  05:00:00,10.511666666666667,21.21996415737724,14.55840444563218,1333.8617062965263,409.8747793105911,0.0,46.887440552770954,0.1342209610401799,596.5203644695903,596.5203644695903,0.31666666666666665,1.0045295566988397,1.003857321055117,1.003857321055117
 04/13  06:00:00,9.709999999999999,21.212177410554773,15.088987827715302,1462.0658834698618,448.50956064920126,0.0,166.0170589366914,0.15733490480239604,596.8445957176518,596.8445957176518,0.36666666666666664,1.0045785749258502,1.0039076618977207,1.0039076618977207
 04/13  07:00:00,10.0,21.21628565537651,18.040621153811795,1633.8868753885106,500.9858056786269,0.0,0.0,0.16092002304792127,744.3819599500787,744.3819599500787,0.36666666666666664,1.0045014635682215,1.0038280918000044,1.0038280918000044
 04/13  08:00:00,10.0,21.20152988173886,18.62534704356275,1792.8895869413552,543.5514735019065,0.0,0.0,0.18639259114636608,744.5004105246733,744.5004105246733,0.4,1.0045286143448344,1.0038556313322864,1.0038556313322864
 04/13  09:00:00,11.136666666666667,21.194034950804447,18.763621539006294,1844.1836270468527,553.4818472549312,0.0,0.0,0.19241627944750145,744.3486826629832,744.3486826629832,0.4,1.0045759394614515,1.0039023562148561,1.0039023562148561
 04/13  10:00:00,13.956666666666667,21.203250556150284,18.34455930911847,1707.1913457685064,523.2168511329959,0.0,0.0,0.174160561040967,742.3993869004743,742.3993869004743,0.4,1.0044922361016135,1.00381970401905,1.00381970401905
 04/13  11:00:00,16.736666666666665,21.213886594399774,15.154076592771457,1504.0813270512344,453.42047661743953,0.0,0.0,0.16017038383521726,593.4085671437717,593.4085671437717,0.3333333333333333,1.0044833425280155,1.0038091185528668,1.0038091185528668
 04/13  12:00:00,18.368333333333332,21.20884879094167,14.534440188670764,1323.5650703156664,408.563330583696,0.0,0.0,0.13317699979598344,590.7144491988106,590.7144491988106,0.31666666666666665,1.004353830347772,1.0036802094327215,1.0036802094327215
 04/13  13:00:00,19.46833333333333,21.228421288347786,14.348892453110208,1262.6271282933888,394.91669661496655,0.0,0.0,0.12509393487202133,591.3916896895747,591.3916896895747,0.3333333333333333,1.004392911949321,1.003720443688464,1.003720443688464
 04/13  14:00:00,21.446666666666662,21.223489380423736,10.852020489384232,972.7697462124685,302.805464020593,0.0,0.0,0.09775644210304944,442.93055623228184,442.93055623228184,0.25,1.0043948420787805,1.003720693052731,1.003720693052731
 04/13  15:00:00,23.626666666666665,21.215499509756764,3.452782601720148,278.93185446738534,88.95002715802995,0.0,0.0,0.025416816267733452,147.58095562246118,147.58095562246118,0.08333333333333333,1.004321368005161,1.0036453113959227,1.0036453113959227
 04/13  16:00:00,25.02,21.239300678365673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043264338283082,1.0036487127083762,1.0036487127083762
 04/13  17:00:00,26.168333333333337,21.385270580633332,10.12758619257905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0043264338283082,1.0036487127083762,1.0036487127083762
 04/13  18:00:00,26.70000000000001,21.374535247070224,20.501574553872064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,1.0043264338283082,1.0036487127083762,1.0036487127083762
 04/13  19:00:00,26.389999999999997,21.340821367145146,26.852258638573364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0043264338283082,1.0036487127083762,1.0036487127083762
 04/13  20:00:00,25.221666666666668,21.37022246498143,12.510085631836075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0043264338283082,1.0036487127083762,1.0036487127083762
 04/13  21:00:00,22.43666666666667,21.315654543727128,10.734460468727763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0043264338283082,1.0036487127083762,1.0036487127083762
 04/13  22:00:00,19.980000000000004,21.36265953117077,5.153499075875371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0043264338283082,1.0036487127083762,1.0036487127083762
 04/13  23:00:00,19.709999999999997,21.35950900212423,5.164968998320962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0043264338283082,1.0036487127083762,1.0036487127083762
 04/13  24:00:00,20.310000000000002,21.465804599076293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043264338283082,1.0036487127083762,1.0036487127083762
 04/14  01:00:00,20.600000000000012,21.51431171391472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043264338283082,1.0036487127083762,1.0036487127083762
 04/14  02:00:00,20.600000000000012,21.42179030966289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043264338283082,1.0036487127083762,1.0036487127083762
 04/14  03:00:00,18.84333333333333,21.249738073066172,3.2519218564994814,230.69897393433936,74.36637685269876,0.0,0.0,0.016666666666666666,147.91205168735058,147.91205168735058,0.05,1.0041468597779903,1.0036116709717122,1.0036116709717122
 04/14  04:00:00,17.509999999999998,21.218403837626187,7.048636507076022,596.3204273565492,188.58597036228596,0.0,0.0,0.057066285456558646,294.7687916538624,294.7687916538624,0.16666666666666666,1.004107538512253,1.0034342534832044,1.0034342534832044
 04/14  05:00:00,17.490000000000002,21.248668682147756,6.909213702566261,558.6858482530073,178.38776262805902,0.0,0.0,0.050992573064819635,295.08039735182723,295.08039735182723,0.16666666666666666,1.0040621802824536,1.0033892020684145,1.0033892020684145
 04/14  06:00:00,15.494999999999997,21.23038741541895,10.57206475102407,893.9748933955826,282.67667616702516,0.0,0.0,0.08556065646241903,443.48698122545625,443.48698122545625,0.25,1.0041506631003194,1.0034788055749415,1.0034788055749415
 04/14  07:00:00,13.33166666666667,21.219033756472086,10.968376268167088,1004.4995529713441,311.4319446261761,0.0,0.0,0.10282527957141642,443.94031515995545,443.94031515995545,0.25,1.0042740939609172,1.0036008578607802,1.0036008578607802
 04/14  08:00:00,13.058333333333335,21.233894020910398,14.168871749699433,1212.9667539750005,381.9840808409729,0.0,0.0,0.11725164550680454,591.9689633240218,591.9689633240218,0.3333333333333333,1.0043045653064684,1.0036335231629325,1.0036335231629325
 04/14  09:00:00,15.056666666666665,21.22248381094158,10.667382838109283,920.88470390252,289.5101078388082,0.0,0.0,0.08971302342076543,443.2820576521162,443.2820576521162,0.25,1.004271135566791,1.0035983502058856,1.0035983502058856
 04/14  10:00:00,16.958333333333332,21.22229653911203,14.351562071547702,1266.9294322566534,395.8107079593161,0.0,0.0,0.12521023216386007,586.9768470017701,586.9768470017701,0.31666666666666665,1.0040599665522856,1.0033870879650502,1.0033870879650502
 04/14  11:00:00,18.956666666666667,21.22557677499064,10.85625457788458,975.1445430085863,303.74423469978524,0.0,0.0,0.09794089281670924,438.98606951510834,438.98606951510834,0.25,1.003963297070402,1.003289377166282,1.003289377166282
 04/14  12:00:00,20.858333333333338,21.20907407838263,10.650940752444702,914.951418067353,288.9953833209304,0.0,0.0,0.08899675250799657,437.22610949960716,437.22610949960716,0.25,1.0037962558287736,1.0031228796793836,1.0031228796793836
 04/14  13:00:00,21.100000000000012,21.240421866822825,7.054066248344437,596.9828857159547,189.1647368936071,0.0,0.0,0.05730282270698814,292.09572585147674,292.09572585147674,0.16666666666666666,1.0038358779456613,1.0031612941010126,1.0031612941010126
 04/14  14:00:00,21.100000000000012,21.233077121079848,6.889756904074923,553.6043418296432,177.13305153754172,0.0,0.0,0.05014497142234843,292.3313987227927,292.3313987227927,0.16666666666666666,1.0039031802418235,1.003229056494576,1.003229056494576
 04/14  15:00:00,20.22166666666667,21.21602099968942,7.0208981024575206,588.8810845742171,186.7348651201608,0.0,0.0,0.055857910022920974,291.86689874846695,291.86689874846695,0.16666666666666666,1.003876171030821,1.0032015756833983,1.0032015756833983
 04/14  16:00:00,19.399999999999988,21.218208607590647,3.4500882225016323,278.16146054180376,88.8870446741864,0.0,0.0,0.025299440315463034,146.36115391788368,146.36115391788368,0.08333333333333333,1.0038919245522748,1.0032158663164485,1.0032158663164485
 04/14  17:00:00,19.399999999999988,21.299745060021973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039863171556116,1.0033084926862017,1.0033084926862017
 04/14  18:00:00,19.14166666666666,21.324187309564472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039863171556116,1.0033084926862017,1.0033084926862017
 04/14  19:00:00,18.331666666666663,21.399470783425436,20.86502296607736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0039863171556116,1.0033084926862017,1.0033084926862017
 04/14  20:00:00,16.921666666666667,21.291341565817163,30.928469047720817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0039863171556116,1.0033084926862017,1.0033084926862017
 04/14  21:00:00,15.841666666666667,21.296491029152556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039863171556116,1.0033084926862017,1.0033084926862017
 04/14  22:00:00,14.411666666666667,21.431004772116477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039863171556116,1.0033084926862017,1.0033084926862017
 04/14  23:00:00,12.731666666666666,21.49807506705749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039863171556116,1.0033084926862017,1.0033084926862017
 04/14  24:00:00,11.941666666666665,21.27585121248426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039863171556116,1.0033084926862017,1.0033084926862017
 04/15  01:00:00,11.390000000000002,21.24663672726297,6.756563142928271,523.0880950538334,167.1910285297426,0.0,0.0,0.04434261648892641,294.129507014704,294.129507014704,0.13333333333333333,1.0040135807020465,1.0034676419030946,1.0034676419030946
 04/15  02:00:00,10.841666666666667,21.22141427542616,7.129756820678068,617.357122740185,194.5465128700648,0.0,0.0,0.060600151065408954,293.20674734740896,293.20674734740896,0.16666666666666666,1.0040236918912817,1.003348933118466,1.003348933118466
 04/15  03:00:00,9.411666666666665,21.221406150754706,10.991780918510909,1015.0309112871405,313.5289956886545,0.0,139.18213251808996,0.10384486252499005,439.7587976592576,439.7587976592576,0.25,1.004011310059753,1.0033371075750817,1.0033371075750817
 04/15  04:00:00,8.300000000000004,21.2314813101815,17.703233826790985,1513.133536399672,477.6347558225818,0.0,170.75553400627902,0.1462223299686049,734.8479366556575,734.8479366556575,0.4166666666666667,1.0035706664594124,1.002792491347475,1.0027415190146802
 04/15  05:00:00,8.300000000000004,21.21907552177534,15.104538889551584,1494.748736078373,451.0233302995687,0.0,168.39752803815725,0.1580123598092138,587.3739362127692,587.3739362127692,0.3333333333333333,1.003499401659177,1.00271722271949,1.002666182617822
 04/15  06:00:00,8.041666666666666,21.208303158897472,18.370945295394634,1703.3195588060823,527.5269808897791,0.0,164.93799585644166,0.17531002071779175,740.4078637141004,740.4078637141004,0.4,0.9996936275442667,0.9980744201900394,0.9976272274531234
 04/15  07:00:00,7.800000000000003,21.192681088238057,19.685175464218837,2060.004217922725,618.3840774678912,0.0,155.40967846315476,0.19939788962134783,747.5900586020538,747.5900586020538,0.45,0.9954700151758644,0.9929169116757102,0.9919983514132465
 04/15  08:00:00,8.368333333333332,21.189710147336775,19.464037890879737,1979.331437552101,596.9406871969737,0.0,158.06538764485333,0.18913757358815325,738.7312793518487,738.7312793518487,0.48333333333333334,1.0017049552604746,1.0005348647189687,1.0002681111749516
 04/15  09:00:00,8.900000000000002,21.213199363392768,22.020987771708057,2056.999215842708,626.4762997028306,0.0,159.08874755797507,0.17645468143655113,884.5624913508454,884.5624913508454,0.5,1.004110127928382,1.0034603468862495,1.0034384597211112
 04/15  10:00:00,9.158333333333331,21.187022506565402,23.490925917987838,2392.400789040568,720.4873890085925,0.0,149.51279559343303,0.23738090916303742,885.9629557247596,885.9629557247596,0.5333333333333333,1.0041793888724757,1.0035286904419871,1.0035088742238123
 04/15  11:00:00,9.400000000000002,21.1765607602807,23.655368119592666,2573.566076328299,748.5192709603155,0.0,143.89618741799302,0.2805190629100348,886.8743787412227,886.8743787412227,0.5,1.004245210716186,1.0035701197944187,1.0035701197944187
 04/15  12:00:00,10.588333333333333,21.18761876493494,22.53453986400783,2195.9591697296114,664.229371993637,0.0,37.67006296983459,0.21519840124166228,885.4350905222425,885.4350905222425,0.5,1.0042056594056548,1.0035554751460758,1.0035349710463866
 04/15  13:00:00,13.714999999999998,21.193929329475484,18.44272726273737,1722.857770335749,528.1258377933369,0.0,0.0,0.16186267144792646,736.4707158502155,736.4707158502155,0.4166666666666667,1.004067204677552,1.0034173086946387,1.0033969923339823
 04/15  14:00:00,14.979999999999997,21.184387706849538,18.440121635569916,1741.3005848408486,531.5852611396033,0.0,0.0,0.17832356786321832,734.6344257852128,734.6344257852128,0.4,1.0039529082607872,1.0032916721095175,1.0032809401070475
 04/15  15:00:00,15.588333333333336,21.202348720210644,18.56454358645833,1774.4367225650858,540.3912769595386,0.0,0.0,0.18374379411366934,736.2962891529136,736.2962891529136,0.4,1.0040701397804757,1.0033974805141215,1.0033974805141215
 04/15  16:00:00,16.699999999999992,21.20859865347033,14.772447075637919,1385.4456535781683,426.61250636642063,0.0,0.0,0.14354535656354822,588.9817920399818,588.9817920399818,0.3333333333333333,1.0040080698338687,1.0033357601945216,1.0033357601945216
 04/15  17:00:00,16.699999999999992,21.228241064910215,14.239887381163381,1233.9195868232769,387.494568166624,0.0,0.0,0.12034531818356929,590.580725457057,590.580725457057,0.3333333333333333,1.0041260715355371,1.0034553379849003,1.0034553379849003
 04/15  18:00:00,17.26833333333333,21.244438720410294,7.018343442199362,587.4082038564482,186.28281059320972,0.0,0.0,0.055746620684557574,295.5691377438286,295.5691377438286,0.16666666666666666,1.0041597140038734,1.0034865900215593,1.0034865900215593
 04/15  19:00:00,17.23166666666667,21.278458942456123,3.484589869483481,287.1148385452414,91.35130871801097,0.0,0.0,0.026802444659306892,147.7265271318096,147.7265271318096,0.08333333333333333,1.0041168648114354,1.0034422931171947,1.0034422931171947
 04/15  20:00:00,16.390000000000004,21.29972069851458,37.43911578839028,230.7414906265005,74.29622885176693,0.0,0.0,0.016666666666666666,148.4258026439742,148.4258026439742,0.75,1.004069228527225,1.0035268938374826,1.0035268938374826
 04/15  21:00:00,14.963333333333333,21.243664829469157,6.948541469547917,568.9803836441376,181.06723898925446,0.0,0.0,0.05270581894662361,296.834100922701,296.834100922701,0.16666666666666666,1.0042925316698121,1.003619791752121,1.003619791752121
 04/15  22:00:00,13.33166666666667,21.218286042174608,7.045455660598905,594.8309287751787,188.1361800809638,0.0,0.0,0.05692771740284448,296.7699489249993,296.7699489249993,0.16666666666666666,1.0042951489222245,1.0036221812889006,1.0036221812889006
 04/15  23:00:00,12.49,21.239993858299208,7.002345854387088,583.7661456819991,185.01066125132124,0.0,0.0,0.055049713548920805,296.68774231098905,296.68774231098905,0.16666666666666666,1.0042713131013559,1.0035984579219175,1.0035984579219175
 04/15  24:00:00,12.199999999999994,21.216413731936726,7.125064955195716,618.3616512550445,194.03964066969502,0.0,0.0,0.060395758092389,296.1448068803739,296.1448068803739,0.16666666666666666,1.0042021996208388,1.0035290599668762,1.0035290599668762
 04/16  01:00:00,11.373333333333333,21.235117718056514,10.569714148489176,893.3422621280072,282.5059699123928,0.0,0.0,0.08545825654445413,444.22731886450924,444.22731886450924,0.25,1.0041716453209506,1.0035002933215167,1.0035002933215167
 04/16  02:00:00,9.721666666666666,21.20938140673776,15.040468075087427,1454.3337468767536,445.7380042695903,0.0,114.26799394709181,0.1552212260264148,592.6524165129342,592.6524165129342,0.36666666666666664,1.0042185875590766,1.003548194652138,1.003548194652138
 04/16  03:00:00,8.590000000000002,21.20597517046087,18.267666052454917,1704.5454873827557,518.2523536685218,0.0,165.83783203440126,0.1708108398279936,740.6306226256899,740.6306226256899,0.36666666666666664,1.0042311165653022,1.0035573651074483,1.0035573651074483
 04/16  04:00:00,7.473333333333334,21.183607516426814,20.443224657710054,2234.0594390702113,669.2257957154002,0.0,150.27812504220762,0.23086464617371183,759.5454679537354,759.5454679537354,0.48333333333333334,0.9917035934037972,0.988261862136704,0.9869298151988267
 04/16  05:00:00,6.39,21.20055367506104,22.794636283578143,2086.1297701048775,670.0118881102574,0.0,156.6448309017526,0.20498879917609045,945.8801050775112,945.8801050775112,0.5,0.9732392457551582,0.9656984312445902,0.9624394952758504
 04/16  06:00:00,5.841666666666666,21.19014048876957,22.885076567532938,2195.4122802701727,704.5295510807862,0.0,150.60747021200618,0.24696264893996905,962.627324587604,962.627324587604,0.5,0.9642666981482478,0.9547047191065379,0.9505263174523709
 04/16  07:00:00,5.290000000000001,21.186943681931957,23.122775760386318,2249.2941891205965,725.813801217897,0.0,148.53647969045366,0.25731760154773176,976.9704186729651,976.9704186729651,0.5,0.9553126534290693,0.9437775128404969,0.9386650071462872
 04/16  08:00:00,5.0,21.164141285606043,43.32364833385501,2744.0981541749857,1009.8279798707632,60.25026536955723,134.88680019918718,0.27536372715091734,1479.306721525352,1479.306721525352,0.9,0.950243409704873,0.9376459832925153,0.9319911419743996
 04/16  09:00:00,5.568333333333333,21.18697382476448,25.922510800419253,2283.161347484794,761.6102639035067,0.0,149.1428930581151,0.25428553470942433,1135.0781318291163,1135.0781318291163,0.7,0.9589547151738914,0.9482554110981546,0.9435253667222078
 04/16  10:00:00,6.9783333333333335,21.167943377509797,28.61229413216138,3103.4894400748003,961.003453378627,0.0,125.70774496948015,0.37146127515259925,1085.2368437159203,1085.2368437159203,0.7333333333333333,0.9816637301815476,0.9759881034949,0.9736286848380235
 04/16  11:00:00,8.936666666666666,21.170755330787348,27.10540116109846,2619.4617877762166,808.1289324230361,0.0,143.13282512268273,0.23510301038859913,1037.9589321980611,1037.9589321980611,0.7,1.0029173458324843,1.0020427431061756,1.0018747143054743
 04/16  12:00:00,10.878333333333332,21.165025667460068,20.311177384817505,2090.7062959919513,632.6398525633637,0.0,0.0,0.15671994091409838,737.7319881076105,737.7319881076105,0.5666666666666667,1.004139019886118,1.0035501184387596,1.0034886025849414
 04/16  13:00:00,11.958333333333334,21.154133274243502,25.60219795887247,2725.0782662879556,817.4929383516319,0.0,0.0,0.21212195794451766,883.8483450062815,883.8483450062815,0.6666666666666666,1.0041210566664616,1.0035499073306007,1.0034705990880577
 04/16  14:00:00,12.51,21.197664798002624,18.57249751060503,1779.1976065772592,540.6654803312136,0.0,0.0,0.1840902930083275,736.0902932038908,736.0902932038908,0.4,1.004189542954277,1.0035269361881083,1.003516098664923
 04/16  15:00:00,13.058333333333335,21.201972423198693,15.153390928896847,1491.757739695275,453.64302895119476,0.0,0.0,0.160140514079072,591.1989792643682,591.1989792643682,0.36666666666666664,1.0043684725822146,1.0036961099780073,1.0036961099780073
 04/16  16:00:00,13.041666666666666,21.218935785820015,17.76412225834737,1542.6405337387816,480.8580431750897,0.0,0.0,0.14887482876575617,740.465471222215,740.465471222215,0.38333333333333336,1.0044808912400605,1.003808030717398,1.003808030717398
 04/16  17:00:00,13.368333333333334,21.22839601651896,10.936813726849179,995.8538853557054,308.6150693798473,0.0,0.0,0.10145031226250721,444.745845280397,444.745845280397,0.25,1.0045724774433746,1.0038980688349566,1.0038980688349566
 04/16  18:00:00,13.59,21.22876177685634,7.114534479331326,614.1168761704898,192.8475412787006,0.0,0.0,0.05993701619594422,296.6546128870131,296.6546128870131,0.16666666666666666,1.0045781497043482,1.0039030059080336,1.0039030059080336
 04/16  19:00:00,13.610000000000001,21.25711875695116,9.960839113887321,280.0953492363368,89.12172164754018,0.0,0.0,0.025600339548604405,148.36239335636031,148.36239335636031,0.18333333333333332,1.0046120050524532,1.0039357338308543,1.0039357338308543
 04/16  20:00:00,13.33166666666667,21.260798018459443,23.37708952514628,230.81930902663143,74.16775676267899,0.0,0.0,0.016666666666666666,148.58617588383788,148.58617588383788,0.45,1.004464563296325,1.003937861033524,1.003937861033524
 04/16  21:00:00,12.800000000000006,21.24954396436844,6.932438176445449,564.9055430994181,179.70619620430074,0.0,0.0,0.05200430694356088,295.9128820756398,295.9128820756398,0.16666666666666666,1.0045175741015642,1.0038428786860736,1.0038428786860736
 04/16  22:00:00,12.231666666666666,21.198074514150843,3.4476372157409636,277.64084870327133,88.53540539398982,0.0,0.0,0.0251926664617391,147.71632266055929,147.71632266055929,0.08333333333333333,1.0044213631840706,1.0037451562368023,1.0037451562368023
 04/16  23:00:00,11.390000000000002,21.245381368139373,7.036169372008006,593.0057898746498,187.4062539856655,0.0,0.0,0.05652317636462534,294.9271398228546,294.9271398228546,0.16666666666666666,1.0043460807498525,1.003671186040121,1.003671186040121
 04/16  24:00:00,10.531666666666666,21.21622861459497,15.006776455311945,1457.0438336013756,442.64840399888766,0.0,0.0,0.1537535091113259,591.3256301815138,591.3256301815138,0.3333333333333333,1.0044319877512817,1.003757505799543,1.003757505799543
 04/17  01:00:00,9.69,21.206768373009986,18.687051051330148,1810.7778169977053,547.5775628362263,0.0,162.18387617899506,0.18908061910502452,743.6670659773498,743.6670659773498,0.4166666666666667,1.0046574341935162,1.0039843304494345,1.0039843304494345
 04/17  02:00:00,9.141666666666667,21.196243684193455,18.979191236420643,1907.4897418180283,569.1182903367431,0.0,159.63856019779945,0.20180719901100277,743.1986159457338,743.1986159457338,0.4166666666666667,1.004576421676305,1.0039028486922008,1.0039028486922008
 04/17  03:00:00,8.331666666666667,21.178656702605718,19.630765935970018,2013.3630011209025,601.9276371387988,0.0,157.96684207864317,0.19452333745885472,745.12448261129,745.12448261129,0.45,1.0027446028889249,1.0017082707664777,1.001508154082719
 04/17  04:00:00,6.921666666666666,21.173106899401088,26.505529513439196,2401.819265688523,771.6832072016492,0.0,150.1300625926191,0.23983083568469946,1093.739633120779,1093.739633120779,0.65,0.9827081768485859,0.9771984639686241,0.9749068329289734
 04/17  05:00:00,4.963333333333333,21.17431455441077,28.399514593660495,1965.6747131721156,696.1116660970395,29.14423455557011,152.46362078222947,0.23768189608885265,1169.7347062211654,1169.7347062211654,0.6333333333333333,0.9511722012925402,0.9386627104997349,0.933116716198763
 04/17  06:00:00,3.3316666666666666,21.164426492919976,34.68753114135491,2542.1807515427968,945.4026591542168,66.6582597199409,123.903814628223,0.33230664583861386,1545.1767655164128,1545.1767655164128,0.85,0.9239663173851366,0.905486358808769,0.897092891131163
 04/17  07:00:00,2.231666666666667,21.159462387774273,42.988159170975685,3248.6955258253643,1230.6523736386355,74.29263598756496,103.26343145265783,0.33654453854950944,1777.8605319372436,1777.8605319372436,1.15,0.9060017799703263,0.8836413573304696,0.8733068321055213
 04/17  08:00:00,2.268333333333333,21.167002359450784,34.50323390145617,2751.517225098624,1039.7771287328972,48.56022139016604,117.33063563854574,0.320700190920995,1527.075822950576,1527.075822950576,0.9166666666666666,0.9056428707261006,0.8831816458217496,0.87280142744589
 04/17  09:00:00,3.368333333333333,21.14358609097006,57.421330338099104,4304.887603927597,1596.633008182242,50.60842289769643,93.33333333333333,0.29831961479743324,1674.7256912188902,1674.7256912188902,1.4666666666666666,0.9235982167628463,0.905497212839371,0.8967139779536576
 04/17  10:00:00,4.778333333333332,21.153535244207784,38.637116854014955,3632.556246673778,1248.2223430727026,20.828279213824242,109.49126250466817,0.27078868005658013,1299.1213714478652,1299.1213714478652,1.0833333333333333,0.9460877552363527,0.9327109737118845,0.9264843713465347
 04/17  11:00:00,6.736666666666666,21.147222308918554,38.62699565164514,4573.29982554564,1392.0511749531388,0.0,96.8301216405589,0.3946917261166165,1243.6170102137353,1243.6170102137353,1.05,0.9777266449997989,0.9713008090531037,0.9683739103590192
 04/17  12:00:00,8.368333333333332,21.143474289997464,36.8349997413796,4430.505779990328,1316.851694079025,0.0,106.71874733976952,0.35651437554360577,1038.8738224494086,1038.8738224494086,1.0,1.0023237793309911,1.001593905549137,1.000972661443176
 04/17  13:00:00,9.468333333333332,21.15239881866038,35.496587330885376,4356.8413413351545,1249.3637333616614,0.0,99.67134403512847,0.4105127587558942,1179.9944628745873,1179.9944628745873,0.9333333333333333,1.0043968331667839,1.0038175054547533,1.0037336944646258
 04/17  14:00:00,10.31,21.16578077078189,29.37853298767073,3473.451583201837,1002.1415273592208,0.0,0.0,0.4048411404343452,1033.5018435737024,1033.5018435737024,0.7,1.0044006281556035,1.003736701993724,1.003736701993724
 04/17  15:00:00,10.85833333333333,21.179252118343527,27.404174651762546,2748.986724638543,834.9603665052346,0.0,0.0,0.27998113013305176,1034.8877882586219,1034.8877882586219,0.7,1.0044516404146413,1.0038171750992069,1.0037981705205838
 04/17  16:00:00,11.41,21.186566536514306,18.81146904450745,1847.0421607434623,556.9556552831519,0.0,0.0,0.1945006729446628,740.0275341442514,740.0275341442514,0.4166666666666667,1.004573780644246,1.0038994648942667,1.0038994648942667
 04/17  17:00:00,11.699999999999994,21.19175851193959,22.319090839221055,2157.976804779767,649.1174006335514,0.0,0.0,0.2223064634351462,891.4742466753431,891.4742466753431,0.5,1.0047591566991247,1.0040863970221339,1.0040863970221339
 04/17  18:00:00,11.699999999999994,21.191694065685752,14.902383631331295,1444.82858825243,434.43223870412237,0.0,0.0,0.1492058169970455,593.7080874396112,593.7080874396112,0.3333333333333333,1.0047315237580385,1.0040685689628392,1.0040575826182976
 04/17  19:00:00,11.390000000000002,21.218638836461714,17.921961719297624,1577.6234551399245,491.704722499965,0.0,0.0,0.15575083081757146,743.9386494808695,743.9386494808695,0.4166666666666667,1.0047592926615971,1.0040879763648938,1.0040879763648938
 04/17  20:00:00,10.531666666666666,21.201192404681343,18.946550225861376,1901.4687679259725,565.9084550211011,0.0,0.0,0.20038525006219354,746.2039161708329,746.2039161708329,0.4166666666666667,1.0048631305073397,1.004188977767855,1.004188977767855
 04/17  21:00:00,9.121666666666668,21.184511162391484,18.88369621839708,1890.299015559755,561.3990681213664,0.0,160.62338739927412,0.1811035762396457,742.7883190943495,742.7883190943495,0.4166666666666667,1.004642295832946,1.0039863170028587,1.0039630899158165
 04/17  22:00:00,7.163333333333333,21.19071248775403,19.414570362527634,2004.6127920418112,607.1815236916316,0.0,155.88923928365236,0.1874819897750897,767.2044243614079,767.2044243614079,0.45,0.9877316603311396,0.9833172418445468,0.9815383432931504
 04/17  23:00:00,5.531666666666667,21.2070174878663,22.17078168002025,1955.1448177521256,640.217148046447,2.318447444709531,157.0201248132507,0.1826763593326311,1011.2126169389103,1011.2126169389103,0.5,0.9600685736526542,0.9495414731852845,0.9448973380596247
 04/17  24:00:00,5.0,21.20025119657874,21.751574066923038,1694.3657329709943,604.3896492503872,24.64200858170942,155.42190270637795,0.15432014188817686,1023.1399634800844,1023.1399634800844,0.55,0.9504556551425793,0.9378525178595482,0.9321913014877036
 04/18  01:00:00,4.121666666666667,21.188233203446202,22.22956709890212,1692.5707568976432,619.5231954890769,25.315443175703262,154.67406951768507,0.19726658162225666,1038.443710943408,1038.443710943408,0.5166666666666667,0.9373717387024113,0.9218820944393343,0.914880007809101
 04/18  02:00:00,3.299999999999998,21.17039260301146,29.75753654804389,2320.228264112535,863.3490120810857,30.531406756517367,140.0,0.2398263332707521,1255.6201455721978,1255.6201455721978,0.7333333333333333,0.9227652883839845,0.9041281180217421,0.8955286354730961
 04/18  03:00:00,3.61,21.163365323917017,35.46043087859129,2525.413545647447,947.3524012513114,35.59478516041357,140.0,0.1537194986112681,1252.0263656010634,1252.0263656010634,0.9,0.9272454187165003,0.9096045430397126,0.9015691997212646
 04/18  04:00:00,2.763333333333333,21.16758448580707,48.0185003472706,2874.3472170995087,1106.9091372170094,50.099390087113775,130.83687861700082,0.29736819098566886,1827.1796147832542,1827.1796147832542,0.9666666666666667,0.9150022595976588,0.8945756424527708,0.8852519307416417
 04/18  05:00:00,1.7000000000000006,21.176429758458315,36.69113712353359,2285.0615527963632,903.2090663933903,40.44465762547383,136.49215936978015,0.3093880049177051,1815.764071879077,1815.764071879077,0.8166666666666667,0.8966638922104823,0.8721534652512732,0.860884968832189
 04/18  06:00:00,0.821666666666667,21.168231658022187,29.838291656500097,2307.085819026829,917.8951350035653,48.51755377515067,122.26204500294195,0.3554154407723487,1564.5473226907727,1564.5473226907727,0.8,0.8830191071575325,0.8555161644405729,0.8427870249661464
 04/18  07:00:00,0.5683333333333335,21.193598807922434,56.136698929815594,3180.429999882726,1271.6741083009902,78.64397299361727,110.38586562490217,0.4480706718754892,3598.1173909913264,3598.1173909913264,1.0333333333333334,0.8779478352470224,0.8492231085022008,0.8360157113220773
 04/18  08:00:00,1.6683333333333337,21.165157079941128,33.50112869852505,2766.41517617974,1047.4105226284955,50.363883563987734,109.88922668535493,0.330102409156735,1761.6529413648373,1761.6529413648373,0.9,0.8957445782324648,0.8710753793245882,0.8596420690909412
 04/18  09:00:00,3.956666666666666,21.174107647593196,32.89544780624835,2995.252942232972,1056.342959430839,24.06204230544056,113.24155374160672,0.4337922312919664,1565.0120452467322,1565.0120452467322,0.7666666666666667,0.9319259692957698,0.9152119126010174,0.9076533438473267
 04/18  10:00:00,6.736666666666666,21.141027123229108,45.17153405145473,4714.360669074454,1464.079334135296,0.0,99.91069413373404,0.42923142522460667,1396.7189135358337,1396.7189135358337,1.0666666666666667,0.9775073270322248,0.971116418801227,0.9682044836436627
 04/18  11:00:00,8.368333333333332,21.138322664012357,61.48540550170519,5632.490055520018,1735.5500291195929,0.0,93.69411678514709,0.4839736179274438,1858.047870671582,1858.047870671582,1.25,1.0020471634262533,1.0010778112801442,1.0008643807129123
 04/18  12:00:00,9.468333333333332,21.146759134372864,49.28688585362216,5049.664644607726,1548.0393221466168,0.0,95.29267307372008,0.39792573105159124,1458.0051519917622,1458.0051519917622,1.1833333333333333,1.0041020085487482,1.0038654081402165,1.0035052216276454
 04/18  13:00:00,10.568333333333333,21.151657892101422,31.648339989252985,3874.106034311623,1122.3274257695782,0.0,0.0,0.3948472267972717,1027.2132908480546,1027.2132908480546,0.8333333333333334,1.0041404816955526,1.0035622034422045,1.0034798817503963
 04/18  14:00:00,11.668333333333333,21.18196273628362,26.461011500901808,2487.4535051814664,768.6335800378481,0.0,0.0,0.23954761888151657,1028.4540684726358,1028.4540684726358,0.65,1.004110306846113,1.0034773426062458,1.0034581468337882
