Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 04/18  15:00:00,12.51,21.190742704769335,18.434713379182156,1745.3643068742758,530.1877887988911,0.0,0.0,0.17808796656430945,734.1334939912925,734.1334939912925,0.38333333333333336,1.0043417686323524,1.0036770424550538,1.0036659649552497
 04/18  16:00:00,13.058333333333335,21.199931202959906,15.326414514989464,1542.5853593751558,465.75423145538775,0.0,0.0,0.167677986177765,590.6923353492333,590.6923353492333,0.36666666666666664,1.0045744568586967,1.0039001898726094,1.0039001898726094
 04/18  17:00:00,13.610000000000001,21.235194048899043,13.89404081453731,1145.0907473421764,361.2828076068718,0.0,0.0,0.1052791130190469,591.8694072682479,591.8694072682479,0.3,1.0046467394985021,1.0039721335395453,1.0039721335395453
 04/18  18:00:00,13.59,21.224237951160585,11.044395647103954,1027.7961183414448,316.2734490267881,0.0,0.0,0.10613693181858394,444.03168344927275,444.03168344927275,0.25,1.0046811521514312,1.00400530941763,1.00400530941763
 04/18  19:00:00,13.610000000000001,21.210173511040118,7.0693280995945456,601.2609193054813,189.4011502404402,0.0,0.0,0.057967678756790056,296.75218972298615,296.75218972298615,0.16666666666666666,1.0047522697030442,1.0040762762930966,1.0040762762930966
 04/18  20:00:00,13.33166666666667,21.211252145358248,6.987453668706788,579.9285094555845,183.48828680404895,0.0,0.0,0.054400961337798946,296.4593044871086,296.4593044871086,0.16666666666666666,1.0047525892684648,1.0040768231383592,1.0040768231383592
 04/18  21:00:00,11.921666666666665,21.21804678233377,10.800442743930164,960.1995621002444,298.5800921021581,0.0,0.0,0.09550954717933978,443.8752637453073,443.8752637453073,0.25,1.004663466094298,1.0039883470716915,1.0039883470716915
 04/18  22:00:00,10.221666666666666,21.234363067869715,10.555653985107385,890.3985712200434,280.74786413981747,0.0,66.74530177961155,0.08484574994008522,444.50179909222084,444.50179909222084,0.25,1.0046807013876358,1.0040064671312543,1.0040064671312543
 04/18  23:00:00,8.831666666666669,21.222037500410867,14.0618501326018,1187.8079958048115,373.69021784604746,0.0,177.4821130830227,0.11258943458488649,590.8218739041528,590.8218739041528,0.31666666666666665,1.0045523180773555,1.0038788521344466,1.0038788521344466
 04/18  24:00:00,7.7316666666666665,21.22321133197828,14.334500503824772,1246.2964906252141,394.8215783378971,0.0,175.1066050818287,0.12446697459085661,603.7038436749717,603.7038436749717,0.3333333333333333,0.996228516182531,0.9937140235518214,0.9928517633104602
 04/19  01:00:00,6.063333333333332,21.20939581341703,14.900402854288235,1375.287081942241,440.19224189488665,0.0,170.1760944231028,0.14911952788448607,636.101909456786,636.101909456786,0.3333333333333333,0.9701698916232637,0.9618818439454065,0.958314199958995
 04/19  02:00:00,4.4316666666666675,21.20102541636934,24.056204517531132,1819.3209859125739,665.1058176850746,17.18326291045894,152.75524251702305,0.21799310557859408,1214.5137739064307,1214.5137739064307,0.5666666666666667,0.9421461530776628,0.927649245587603,0.9211266507598137
 04/19  03:00:00,3.9000000000000017,21.171637677262122,29.617264727351515,2337.6964536483883,849.762174088223,24.414026270882523,140.08285834727502,0.20201001985857778,1231.3801660906097,1231.3801660906097,0.7333333333333333,0.9327643094014041,0.9162499054647358,0.9087323428121905
 04/19  04:00:00,3.9000000000000017,21.175291521055467,38.13387516002798,2397.8902196250315,903.1947571208606,21.05858900126727,147.46484942897922,0.21428357858332917,1220.0133449491298,1220.0133449491298,0.7666666666666667,0.9326231888180369,0.9160450428932728,0.9085722953369025
 04/19  05:00:00,3.5900000000000003,21.165988092253933,41.78174111092084,2647.755065427896,1003.4802143639556,23.40660485738851,140.24725863106633,0.2536358922703116,1443.067434233141,1443.067434233141,0.85,0.9278943700463395,0.9102614301049999,0.9022954046005921
 04/19  06:00:00,2.7316666666666674,21.17020305421823,38.45483045347737,2401.2440941289774,919.5701017163381,25.967572154234425,139.82690063414256,0.3008654968292872,1516.262260192827,1516.262260192827,0.7333333333333333,0.9142242323275884,0.8935067014314078,0.8841103430709212
 04/19  07:00:00,1.9416666666666669,21.188482003461772,25.93504697201001,1748.0847218056576,697.4436672060161,20.519547149984323,148.72417289653882,0.2563791355173059,1493.6770425020227,1493.6770425020227,0.7,0.9009070585490285,0.8773017685256914,0.8665069162168877
 04/19  08:00:00,2.268333333333333,21.18145294471536,29.84449941539361,2088.5455339541686,824.3257908062267,17.639817007403497,139.73407541376773,0.30132962293116144,1671.3680104242596,1671.3680104242596,0.8,0.9055219046800445,0.8829514677924374,0.8726355188249805
 04/19  09:00:00,4.504999999999999,21.17210833873624,36.502660085921796,2619.10609301811,946.9083822680345,5.803321732342118,141.2000315078575,0.28548499098730457,1281.5694431917766,1281.5694431917766,0.8333333333333334,0.9405211826682179,0.9257560338020412,0.9190983740995051
 04/19  10:00:00,7.546666666666668,21.16920784255232,26.186574644588635,2513.768166681894,796.9420884457464,0.0,151.17073158281366,0.17100997957209257,907.0586956627819,907.0586956627819,0.7,0.9891666575069846,0.9852042952758722,0.983603978464632
 04/19  11:00:00,10.036666666666665,21.15058487940829,29.099719140833663,3118.906634022031,957.9206986442238,0.0,63.333333333333336,0.26014533278398955,880.5065442853218,880.5065442853218,0.7,1.0043146743273756,1.003771513094813,1.0036628756832042
 04/19  12:00:00,11.978333333333332,21.15837937078823,24.427949813527984,2447.4283413227454,751.0356552105291,0.0,0.0,0.20413967998702678,880.088808955567,880.088808955567,0.6666666666666666,1.0041400051488434,1.003551787338153,1.0034927344656852
 04/19  13:00:00,13.368333333333334,21.161572385164046,25.350864817061076,2688.7145190177393,803.396890979456,0.0,0.0,0.20207289835138592,878.7974851144161,878.7974851144161,0.6333333333333333,1.0042229215351968,1.0036391726697456,1.0035589063568597
 04/19  14:00:00,14.468333333333334,21.20169936575152,14.831162330932917,1400.7792230782838,430.2106608417869,0.0,0.0,0.14610318471026568,587.6908443105356,587.6908443105356,0.35,1.004352751990398,1.0036787341972047,1.0036787341972047
 04/19  15:00:00,15.31,21.219466251483233,17.325966531486454,1421.0293132430663,449.2280959666052,0.0,0.0,0.1297873353165747,734.5582725489534,734.5582725489534,0.36666666666666664,1.0043673888778424,1.0036934561880297,1.0036934561880297
 04/19  16:00:00,15.858333333333338,21.22330561487977,11.096493045004458,1043.8723637597973,320.2493169774169,0.0,0.0,0.10840646449882416,443.28576547310445,443.28576547310445,0.25,1.004562429890396,1.0038866123816026,1.0038866123816026
 04/19  17:00:00,16.41,21.22838279640315,7.081012141865884,606.469788471814,190.3917247670427,0.0,0.0,0.05847667377075896,296.58357733155805,296.58357733155805,0.16666666666666666,1.004615532815203,1.0039401438658078,1.0039401438658078
 04/19  18:00:00,16.699999999999992,21.227379314063718,3.4429375541716216,276.5247672886083,88.05928407798208,0.0,0.0,0.02498793386572613,148.74125537460097,148.74125537460097,0.08333333333333333,1.0046932066685768,1.004016978520157,1.004016978520157
 04/19  19:00:00,16.958333333333332,21.15583078787174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0046903059744248,1.0040124378906479,1.0040124378906479
 04/19  20:00:00,16.63166666666667,21.206674384888473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0046903059744248,1.0040124378906479,1.0040124378906479
 04/19  21:00:00,14.395,21.223948135623996,6.952751037966744,570.3310725795544,181.13380093743186,0.0,0.0,0.0528892014855074,297.770799827136,297.770799827136,0.16666666666666666,1.004571859802269,1.003898071941286,1.003898071941286
 04/19  22:00:00,12.231666666666666,21.21073607634315,7.159136211452579,625.9592760408221,196.15519310164376,0.0,0.0,0.061880013211607555,298.24462431832205,298.24462431832205,0.16666666666666666,1.004563306193369,1.003889595250988,1.003889595250988
 04/19  23:00:00,11.131666666666668,21.224595471198256,3.7625469289687543,356.0522754462037,111.45719536753583,0.0,0.0,0.038911161325158004,148.98942967765467,148.98942967765467,0.11666666666666667,1.0044945152805242,1.0038215434337137,1.0038215434337137
 04/19  24:00:00,9.411666666666665,21.252777940885952,10.469461303216208,873.2117763770605,274.8801181462805,0.0,140.44848358384195,0.08109091541412354,446.3437359949775,446.3437359949775,0.21666666666666667,1.0043905935099369,1.0037172184505379,1.0037172184505379
 04/20  01:00:00,7.473333333333334,21.223119140174415,14.355696096663905,1241.8710892840713,396.9831129937211,0.0,174.92193524201312,0.12539032378993448,614.3507933337179,614.3507933337179,0.3333333333333333,0.992727378266775,0.9894524835609743,0.9882329780267783
 04/20  02:00:00,6.958333333333333,21.224652895240524,14.568528492888726,1281.3642154835036,413.54685493089244,0.0,173.0676004839948,0.134661997580026,624.1299962895505,624.1299962895505,0.36666666666666664,0.9818999247312105,0.9762064714943957,0.9738549594018138
 04/20  03:00:00,6.941666666666667,21.200661276562833,22.47336469468039,2125.3511676753706,662.2084919931115,0.0,155.59493875984313,0.1961081834096201,935.0562116176982,935.0562116176982,0.5,0.9823579851087493,0.9767998698685944,0.9744784878397474
 04/20  04:00:00,6.6999999999999975,21.20788908278846,19.205619593924187,1862.5859072688227,582.266751302533,0.0,160.3208323967628,0.1778758373657135,784.7425680337509,784.7425680337509,0.45,0.9779955259481015,0.9714755307672465,0.9687026600047128
 04/20  05:00:00,6.39,21.215707992729115,21.617351177067814,1848.2224267887607,604.3516011641899,0.0,161.65272129623776,0.19173639351881125,950.7954555774282,950.7954555774282,0.5,0.9732904927314967,0.9657169919695556,0.9624771137230385
 04/20  06:00:00,5.221666666666667,21.195689235792816,24.481474900272552,2043.4082368896447,691.3889752743924,24.344355620202826,151.42628964378073,0.1976336211810459,1101.817200543636,1101.817200543636,0.6,0.9551193695838694,0.943570350765157,0.9383776900911668
 04/20  07:00:00,4.709999999999999,21.16215252922757,37.447102019197764,2515.8510472985845,902.8635909832028,96.23147593406128,128.45550327323,0.2361409747424024,1403.6504874209827,1403.6504874209827,0.9,0.9454396891591605,0.9317960323101491,0.9255733796279537
 04/20  08:00:00,5.878333333333334,21.169957511895202,32.003665266013186,3314.7095243495887,1052.7439031236895,0.0,121.83161167600625,0.3612878453728925,1289.9127984535373,1289.9127984535373,0.8,0.963819762230681,0.9541939989861684,0.9499485984709506
 04/20  09:00:00,8.095,21.1806891129042,21.637288627870927,1888.9374917063672,601.4919223280725,0.0,161.47901321106707,0.1926049339446646,909.6837129299162,909.6837129299162,0.6333333333333333,0.9958246185937206,0.993316420570951,0.9924360335986945
 04/20  10:00:00,10.020000000000003,21.172596473271316,21.962072110244044,1991.3671496022855,624.355379027446,0.0,73.72024675199738,0.2067535624165844,895.7381733533834,895.7381733533834,0.6,1.0042525430123632,1.003613363020911,1.003613363020911
 04/20  11:00:00,11.736666666666666,21.181718640402114,23.13349141390521,2290.4340120308198,689.6291844817414,0.0,0.0,0.2201176218090723,894.0672937002196,894.0672937002196,0.5333333333333333,1.0042658446034027,1.0036275687179128,1.0036083217124525
 04/20  12:00:00,13.626666666666667,21.204757590415237,18.269483680896716,1682.12173195335,516.954236749197,0.0,0.0,0.15445074023450647,744.9618587141497,744.9618587141497,0.4166666666666667,1.0042682670093734,1.0036204054278564,1.0035993435286692
 04/20  13:00:00,15.588333333333336,21.19236013762935,15.127094034994116,1511.38493972093,451.8451429077667,0.0,0.0,0.1589949355568002,596.3053374287989,596.3053374287989,0.31666666666666665,1.0043000913891074,1.0036274344972074,1.0036274344972074
 04/20  14:00:00,17.26833333333333,21.223559929484484,14.634092451073677,1345.6888334092448,415.88294405882914,0.0,0.0,0.1375181775764018,597.8816672254231,597.8816672254231,0.3333333333333333,1.0043237327386898,1.0036537780119454,1.0036537780119454
 04/20  15:00:00,18.626666666666665,21.20188400153725,10.603216970363512,901.3453580243007,284.60350694920555,0.0,0.0,0.08691774880679869,449.7754355422664,449.7754355422664,0.25,1.0044105027775958,1.0037407463962114,1.0037407463962114
 04/20  16:00:00,20.02,21.1617903844173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.00438953272391,1.0037156826787206,1.0037156826787206
 04/20  17:00:00,20.600000000000012,21.151316928240767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.00438953272391,1.0037156826787206,1.0037156826787206
 04/20  18:00:00,21.168333333333337,21.390324374246322,4.876932567740808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.00438953272391,1.0037156826787206,1.0037156826787206
 04/20  19:00:00,21.389999999999997,21.412928566344096,9.838384164144507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.00438953272391,1.0037156826787206,1.0037156826787206
 04/20  20:00:00,20.53166666666667,21.36638070864433,13.043960453356563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.00438953272391,1.0037156826787206,1.0037156826787206
 04/20  21:00:00,18.863333333333333,21.402989789788034,11.298803497700677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.00438953272391,1.0037156826787206,1.0037156826787206
 04/20  22:00:00,16.663333333333334,21.434663661887615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.00438953272391,1.0037156826787206,1.0037156826787206
 04/20  23:00:00,15.290000000000001,21.460906167236946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.00438953272391,1.0037156826787206,1.0037156826787206
 04/20  24:00:00,14.69,21.22861850834454,3.2519218564994814,230.737944283579,74.30208112008184,0.0,0.0,0.016666666666666666,150.94397222299895,150.94397222299895,0.05,1.0042292198679248,1.003699148549312,1.003699148549312
 04/21  01:00:00,14.709999999999999,21.215096448243685,6.981351935612447,577.4140612483133,183.61853708707528,0.0,0.0,0.05413514993028571,300.5756681857736,300.5756681857736,0.16666666666666666,1.0041996872846504,1.0035311561972668,1.0035311561972668
 04/21  02:00:00,14.121666666666668,21.25815719488343,6.98057718532638,577.2693666518028,183.50260570802803,0.0,0.0,0.054101399279310534,301.02933680278596,301.02933680278596,0.16666666666666666,1.0041487085143734,1.0034802207717421,1.0034802207717421
 04/21  03:00:00,13.300000000000008,21.222535116623142,10.770974340591897,950.7124692255818,297.1983917397084,0.0,0.0,0.09422580735535811,450.8647500002281,450.8647500002281,0.25,1.0041737380226725,1.0035057896323738,1.0035057896323738
 04/21  04:00:00,12.731666666666666,21.22657348923063,10.778226669575258,952.0806770946588,297.8291010268738,0.0,0.0,0.09454174247493982,450.18510992773247,450.18510992773247,0.25,1.0041010642121628,1.0034330141877892,1.0034330141877892
 04/21  05:00:00,11.373333333333333,21.20755127734907,14.79359702485006,1396.0351974649109,428.02973251904035,0.0,0.0,0.14446671737726957,599.3900705760772,599.3900705760772,0.3333333333333333,1.0040688640539537,1.003400759110386,1.003400759110386
 04/21  06:00:00,9.979999999999997,21.24142369989802,14.165999538165057,1210.8526989911866,382.05665898986325,0.0,87.874966646396,0.1171265225984727,600.7022749905392,600.7022749905392,0.3333333333333333,1.004156418906169,1.003489973564961,1.003489973564961
 04/21  07:00:00,9.400000000000002,21.207354398053273,15.20753245750899,1521.0854510003744,458.35533588504626,0.0,167.50018084711215,0.1624990957644392,597.8213082278843,597.8213082278843,0.3333333333333333,1.0040460251124255,1.0033762511228288,1.0033762511228288
 04/21  08:00:00,9.709999999999999,21.2077737369557,18.541360847993758,1771.4725840091292,538.8962035669366,0.0,156.7865576601736,0.18273387836579863,746.2411397537533,746.2411397537533,0.4166666666666667,1.0039937477604224,1.0033257900887933,1.0033257900887933
 04/21  09:00:00,10.878333333333332,21.194652067152173,15.380915863580887,1568.98610917717,471.1392292411218,0.0,0.0,0.17005224279575623,596.1577243860768,596.1577243860768,0.35,1.004000636171955,1.0033311318379752,1.0033311318379752
 04/21  10:00:00,12.268333333333334,21.205378542740945,22.040192749252903,2084.3869170271855,631.0434142378836,0.0,0.0,0.21015675241026643,895.0409768452472,895.0409768452472,0.4666666666666667,1.0040921805319474,1.003422788091868,1.003422788091868
 04/21  11:00:00,13.368333333333334,21.17758349824597,18.58622078064335,1798.5546668450172,542.023275251836,0.0,0.0,0.1680753982863596,741.5932983414804,741.5932983414804,0.4,1.0039747810869044,1.0033369910106085,1.0033054448695793
 04/21  12:00:00,14.468333333333334,21.18280981346396,18.881226736389703,1868.903006383751,563.744371556309,0.0,0.0,0.19753954566777387,741.6288829346956,741.6288829346956,0.43333333333333335,1.003993676883522,1.0033244575880023,1.0033244575880023
 04/21  13:00:00,15.568333333333333,21.208482191736433,18.717535010916777,1809.1400061917852,551.920743546029,0.0,0.0,0.19040859987360526,741.0446697335235,741.0446697335235,0.4166666666666667,1.0039454278996098,1.003275508708509,1.003275508708509
 04/21  14:00:00,16.10000000000001,21.2187429339239,18.183752560784136,1646.2074528734888,512.8582034638413,0.0,0.0,0.16715529426651257,742.1836119099389,742.1836119099389,0.4166666666666667,1.0039691448208743,1.0033010110540241,1.0033010110540241
 04/21  15:00:00,16.10000000000001,21.225670544139405,18.003076566207664,1617.4579448835118,499.5069741595717,0.0,0.0,0.15928445827947663,741.2792308340439,741.2792308340439,0.38333333333333336,1.0039911589718005,1.0033209203027424,1.0033209203027424
 04/21  16:00:00,15.841666666666667,21.2194150263203,14.22248644174839,1227.1320541039383,386.2216212637708,0.0,0.0,0.11958727647206917,593.8162493785762,593.8162493785762,0.3333333333333333,1.0041093856633676,1.0034402386369232,1.0034402386369232
 04/21  17:00:00,15.858333333333338,21.207716391205803,7.569665475042355,733.3026554345662,226.42224823372604,0.0,0.0,0.0797640077575798,296.707908302177,296.707908302177,0.2,1.004187939029742,1.0035165050911605,1.0035165050911605
 04/21  18:00:00,16.41,21.232960865544115,10.1817025425383,794.8147487519055,254.1544174887249,0.0,0.0,0.06855520465499514,444.61468712234216,444.61468712234216,0.21666666666666667,1.0041897445160937,1.0035175469421218,1.0035175469421218
 04/21  19:00:00,16.390000000000004,21.25770743539085,3.531593871112613,299.6179500218348,94.76748925477726,0.0,0.0,0.028850092374901316,147.9586286263705,147.9586286263705,0.08333333333333333,1.0041211844423819,1.0034469504019816,1.0034469504019816
 04/21  20:00:00,15.221666666666668,21.23888790223839,3.861295359253041,382.43637361627566,118.7411747386167,0.0,0.0,0.043212965228697046,148.36513195041525,148.36513195041525,0.11666666666666667,1.004185822672299,1.0035127861722728,1.0035127861722728
 04/21  21:00:00,13.573333333333332,21.232227240320515,14.064362850969353,1190.9389778260852,374.4963631889816,0.0,0.0,0.1126988967976115,592.4836683396327,592.4836683396327,0.3,1.0042050511154768,1.0035329160808635,1.0035329160808635
 04/21  22:00:00,11.663333333333332,21.241204061327657,10.530976449849138,883.0967835334442,279.5634475274374,0.0,0.0,0.08377071596538782,445.5128305211838,445.5128305211838,0.25,1.004239692829373,1.0035686304583145,1.0035686304583145
 04/21  23:00:00,10.600000000000001,21.23813361032898,10.547209350785977,886.0958617418911,280.81799769397946,0.0,0.0,0.08447787410871041,445.268845502554,445.268845502554,0.25,1.0042254318344594,1.0035544689546343,1.0035544689546343
 04/21  24:00:00,9.979999999999997,21.2248830471791,14.121620007133592,1199.0012955408386,378.8966072801775,0.0,89.02587746952481,0.11519320538746723,592.436549800096,592.436549800096,0.3333333333333333,1.0041303274648634,1.0034607072184973,1.0034607072184973
 04/22  01:00:00,8.573333333333332,21.22429200080777,14.751592396258719,1377.8226531538423,425.1961260596563,0.0,171.47262826651857,0.1426368586674072,594.3809638278758,594.3809638278758,0.3333333333333333,1.003072648345637,1.0021682171099875,1.0020585271626368
 04/22  02:00:00,7.2316666666666665,21.21184847882807,18.341617135155904,1668.0340714494928,526.8571272486482,0.0,165.1935219318139,0.17403239034093046,768.7100974282201,768.7100974282201,0.4166666666666667,0.9874562181458054,0.9830754585836198,0.9813281936826806
 04/22  03:00:00,6.131666666666666,21.199785394620825,19.35435044692755,1917.3264202135927,603.4377420562533,0.0,157.54082310061088,0.18527822645890518,793.7044867451809,793.7044867451809,0.45,0.969423541332514,0.9610669672393706,0.9574121181872631
 04/22  04:00:00,4.721666666666668,21.19523297652089,23.321126299114535,1834.68611714385,642.2213096646069,30.29215863267448,151.23822286120102,0.2299890817745326,1192.509319147211,1192.509319147211,0.5333333333333333,0.9466229263065034,0.9332318926912733,0.9271904863064419
 04/22  05:00:00,3.5900000000000003,21.181083899105023,40.457727125674595,2661.73287459017,992.0082868965234,69.9606582833357,130.48105840858437,0.24451604587056347,1440.8206479274447,1440.8206479274447,0.9166666666666666,0.9275015895442308,0.9099543084239058,0.9018919479387917
 04/22  06:00:00,3.0416666666666665,21.170810136267217,44.93470821034727,2516.888689085387,969.0987193264867,71.64971357430406,138.0913117013777,0.267192521091313,1667.2761290216536,1667.2761290216536,0.9,0.9184913524788407,0.8988835311444109,0.8899114507893962
 04/22  07:00:00,2.231666666666667,21.177388358764937,53.490392176936425,2836.575560250416,1101.0858772641184,80.2716311120113,129.26863440194708,0.3257061415565854,2154.0970577264684,2154.0970577264684,0.95,0.9056532570563486,0.8831814338084807,0.8728318849705011
 04/22  08:00:00,2.268333333333333,21.171603032361137,37.21689633603678,2317.25333888741,909.4319724494236,53.41425972736362,133.7035652111785,0.32772756362862876,1824.0753279783098,1824.0753279783098,0.85,0.9051551713669288,0.8825870902210987,0.8721907426981463
 04/22  09:00:00,3.9366666666666665,21.172253928647827,36.83169763351369,2272.669927558997,858.8795890723783,34.31044739051529,144.1497639121381,0.27440877900796057,1484.722548676498,1484.722548676498,0.7666666666666667,0.9314101128127703,0.914681834373607,0.9070611794773583
 04/22  10:00:00,6.136666666666667,21.17299809634948,32.689903309725565,3013.02229511642,986.5686657508917,0.0,140.60124169625902,0.2350611395258711,1103.618106256066,1103.618106256066,0.7833333333333333,0.9672576462337313,0.9585212066565673,0.9546344841779484
 04/22  11:00:00,8.336666666666666,21.161134325547163,28.46678531877974,2901.2850521978194,898.437827288777,0.0,144.18202527795125,0.2115912234459305,888.9182705414463,888.9182705414463,0.7,0.9988247822343356,0.9971089538166178,0.9964910814157597
 04/22  12:00:00,10.278333333333334,21.154119649104516,27.86923184040235,3041.1811016250895,923.1605931506506,0.0,46.666666666666664,0.23285873871422755,881.3375292781725,881.3375292781725,0.7,1.0040234694758203,1.0034819315467667,1.0033675374433604
 04/22  13:00:00,12.236666666666666,21.168870230626812,25.26960588312433,2765.856626170098,818.4308863253275,0.0,0.0,0.24201444494904814,881.6377658944226,881.6377658944226,0.6,1.0040562099549948,1.0034477092258183,1.0033880314705041
 04/22  14:00:00,14.178333333333335,21.18262717242475,18.242094708684654,1690.1981623645008,517.1842387646773,0.0,0.0,0.16969686863743424,732.9658609347705,732.9658609347705,0.38333333333333336,1.0039498988473754,1.00328749535154,1.0032769200610332
 04/22  15:00:00,15.568333333333333,21.222270859209274,18.13967412863524,1640.661468702343,509.29263358368075,0.0,0.0,0.16523509390551308,736.3760442617383,736.3760442617383,0.4166666666666667,1.0041094644765187,1.0034384376949441,1.0034384376949441
 04/22  16:00:00,16.41,21.208098140285117,10.848376569632217,971.6042285985233,302.8176666083457,0.0,0.0,0.0975977010661714,442.8169703669815,442.8169703669815,0.25,1.0041813571865092,1.0035082424544393,1.0035082424544393
 04/22  17:00:00,16.958333333333332,21.23858973417852,10.7892729173438,956.6362123003506,298.4051628262938,0.0,0.0,0.09502295307882866,443.37518519088434,443.37518519088434,0.25,1.0042317033713524,1.003558810870195,1.003558810870195
 04/22  18:00:00,17.199999999999992,21.209331302530597,3.556541042090292,306.44714717674145,96.53447515921978,0.0,0.0,0.029936872561533913,147.96867831259786,147.96867831259786,0.08333333333333333,1.004272593644833,1.003597395662763,1.003597395662763
 04/22  19:00:00,16.94166666666667,21.27294223597227,3.459598225071971,280.6499817007899,89.49853652983774,0.0,0.0,0.025713727064750835,147.82910546352926,147.82910546352926,0.08333333333333333,1.0042140482086976,1.0035392394123552,1.0035392394123552
 04/22  20:00:00,15.821666666666667,21.322253726082753,9.755765569498445,230.75753695082344,74.26974609831795,0.0,0.0,0.016666666666666666,148.72793019005388,148.72793019005388,0.15,1.0041105640804793,1.0035710548019836,1.0035710548019836
 04/22  21:00:00,14.431666666666667,21.2049172711503,3.4432714297427114,276.4952160514013,88.27110863671214,0.0,0.0,0.02500247857525594,148.44889911616096,148.44889911616096,0.08333333333333333,1.0043251558758128,1.0036508795826302,1.0036508795826302
 04/22  22:00:00,13.021666666666668,21.254701981618997,6.969407488395425,575.0209224676274,182.6487922571719,0.0,0.0,0.05361481082701213,296.5605486526949,296.5605486526949,0.16666666666666666,1.0042585709228216,1.0035859249713637,1.0035859249713637
 04/22  23:00:00,11.373333333333333,21.224065915677716,7.110065848809009,612.3549884178502,193.00801325796925,0.0,0.0,0.059742348066344216,295.8888207873435,295.8888207873435,0.16666666666666666,1.0041524235399726,1.003479424942575,1.003479424942575
 04/22  24:00:00,9.979999999999997,21.207364210143833,10.835389762515023,965.8016918716423,302.05804918719394,0.0,87.38460617974253,0.09703195336374797,443.0066691553522,443.0066691553522,0.25,1.0040690155845147,1.0033968620732943,1.0033968620732943
 04/23  01:00:00,8.831666666666669,21.235982404168723,11.048738810491443,1030.8885694407265,317.63023019154235,0.0,178.734773161938,0.10632613419030994,442.81796055056594,442.81796055056594,0.25,1.0040677574757804,1.0033948849192227,1.0033948849192227
 04/23  02:00:00,7.473333333333334,21.200162926419395,15.528507504520949,1589.8027930728242,485.7272665421786,0.0,164.70363672747487,0.1764818163626257,605.5600025846951,605.5600025846951,0.36666666666666664,0.9918855165711784,0.9885067434262478,0.9872306846588086
 04/23  03:00:00,6.6999999999999975,21.198336992178444,22.405994055866266,2123.432751185721,663.3730639648287,0.0,155.0918737543786,0.19300818407120862,934.6951639757142,934.6951639757142,0.5,0.9777269225030553,0.971205926017238,0.9684182119530489
 04/23  04:00:00,5.821666666666667,21.1958687470114,20.519200017033192,1936.7359396802033,630.7523540206358,0.0,159.4590690707889,0.1865207068910677,801.1244561449151,801.1244561449151,0.48333333333333334,0.9648215038396362,0.9554593319584518,0.9513072898236207
 04/23  05:00:00,5.0,21.177283124098885,29.84354276033121,2215.122592653923,790.3838542515615,45.689373313148735,139.33054634017648,0.2654623748267323,1258.1442836495391,1258.1442836495391,0.6666666666666666,0.9501470171598022,0.9375125314078371,0.9318632159462462
 04/23  06:00:00,5.0,21.180998465991845,39.73910028892994,2422.557450654161,895.9556830968721,53.20129211488004,144.66470948375047,0.22102929986166045,1474.890685692703,1474.890685692703,0.8166666666666667,0.9501726949489105,0.9375635448913531,0.9319193277160793
 04/23  07:00:00,4.6899999999999995,21.169545550843637,39.45021004533821,2375.894428399903,880.6091835437986,59.672675832838316,141.44317548519436,0.2681636229705472,1531.9049766437383,1531.9049766437383,0.7833333333333333,0.9454648817438696,0.9317777245630116,0.9256382003362968
 04/23  08:00:00,5.278333333333334,21.163618295228996,35.24620313795841,2725.6287507673596,930.1402963282874,16.916653319027347,142.96461720164777,0.2540623582770276,1088.0472952427551,1088.0472952427551,0.7333333333333333,0.9537932635330121,0.9419568458731227,0.9366882917155332
 04/23  09:00:00,7.8050000000000015,21.17286274154342,28.73729924211202,2890.706868392315,882.5037588792787,0.0,141.66653771165804,0.2202955806762322,1056.3063388669595,1056.3063388669595,0.6833333333333333,0.9911482535308258,0.9876711908369838,0.9862784341755588
 04/23  10:00:00,10.588333333333333,21.198938022593786,19.31924241144724,1956.6637249783084,590.3934366204383,0.0,38.09678715195919,0.1836429719599892,734.9660284678623,734.9660284678623,0.48333333333333334,1.004011269109634,1.0033620648157633,1.0033405849966517
 04/23  11:00:00,12.836666666666666,21.198577355174237,22.450075585074252,2191.5214947128015,658.7088286571852,0.0,0.0,0.1951288415789093,881.6658831824564,881.6658831824564,0.5,1.004009875439546,1.003358618680507,1.003336622007579
 04/23  12:00:00,14.778333333333336,21.192537399856096,19.33554251993134,2015.2611626975524,596.9086546870433,0.0,0.0,0.21733102392674328,735.0483571551823,735.0483571551823,0.4166666666666667,1.004008071726459,1.0033337318801134,1.0033337318801134
 04/23  13:00:00,16.736666666666665,21.214066093303547,14.735103859932684,1373.262323145535,423.8850677053093,0.0,0.0,0.14191856421222665,589.3134164852355,589.3134164852355,0.36666666666666664,1.0040509476267427,1.0033806839898842,1.0033806839898842
 04/23  14:00:00,18.368333333333332,21.21888584443779,14.488785804701951,1302.4674525340317,405.88970550857,0.0,0.0,0.13118814583035274,589.0695961455406,589.0695961455406,0.3333333333333333,1.0040447075322452,1.0033729600254975,1.0033729600254975
 04/23  15:00:00,19.77833333333333,21.200011763387785,10.544887083406245,888.9812081473508,280.8923188976815,0.0,0.0,0.08437670856258032,441.52262393144315,441.52262393144315,0.23333333333333334,1.0040307966800237,1.003358197626697,1.003358197626697
 04/23  16:00:00,21.168333333333337,21.254073265337542,6.784210644432906,530.4930486557907,169.20193110831485,0.0,0.0,0.0455470318862481,295.3982871016203,295.3982871016203,0.13333333333333333,1.0041410373707316,1.0034661361487334,1.0034661361487334
 04/23  17:00:00,21.95833333333333,21.151232791946043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041515882663985,1.0034752974583432,1.0034752974583432
 04/23  18:00:00,22.200000000000003,21.350917958863995,3.5700166396312047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06666666666666667,1.0041515882663985,1.0034752974583432,1.0034752974583432
 04/23  19:00:00,22.200000000000003,21.401174222637586,7.550840123852095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0041515882663985,1.0034752974583432,1.0034752974583432
 04/23  20:00:00,21.373333333333335,21.43108574617276,7.278371278010269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0041515882663985,1.0034752974583432,1.0034752974583432
 04/23  21:00:00,19.980000000000004,21.40006612525424,0.044587369520318866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03333333333333333,1.0041515882663985,1.0034752974583432,1.0034752974583432
 04/23  22:00:00,18.263333333333332,21.328861564981956,6.360415907272245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0041515882663985,1.0034752974583432,1.0034752974583432
 04/23  23:00:00,16.37333333333333,21.50282330684992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041515882663985,1.0034752974583432,1.0034752974583432
 04/23  24:00:00,14.411666666666667,21.376084218413784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041515882663985,1.0034752974583432,1.0034752974583432
 04/24  01:00:00,12.163333333333334,21.221137234545257,6.718637164719036,513.1337951584975,164.4656922627533,0.0,0.0,0.04269043710099762,296.3364082126017,296.3364082126017,0.13333333333333333,1.0040072405917821,1.003469373516723,1.003469373516723
 04/24  02:00:00,11.41,21.214109804505814,11.015310263946938,1025.448184879665,315.2352129557183,0.0,0.0,0.10486987760374156,443.5350686107464,443.5350686107464,0.25,1.0040402599462495,1.0033681032658952,1.0033681032658952
 04/24  03:00:00,11.699999999999994,21.213435026505696,11.493825532683136,1153.8836386342257,350.23012612514106,0.0,0.0,0.1257155644164457,443.4802495807833,443.4802495807833,0.2833333333333333,1.004010220013439,1.0033390218489384,1.0033390218489384
 04/24  04:00:00,11.699999999999994,21.24162118430327,14.134305117185772,1213.698200810701,380.1878323111743,0.0,0.0,0.11574581018110486,590.6884864041599,590.6884864041599,0.3,1.0039382239111405,1.0032666818296767,1.0032666818296767
 04/24  05:00:00,10.821666666666669,21.220501898508164,14.564687894526852,1326.9452390897707,411.8126774295341,0.0,0.0,0.1344946885810124,589.7427333579272,589.7427333579272,0.3333333333333333,1.0038497514698912,1.0031792527865624,1.0031792527865624
 04/24  06:00:00,10.0,21.200294677644045,15.070665057361168,1484.4412638468655,448.6939108804237,0.0,0.0,0.1565367051266528,590.1749322875565,590.1749322875565,0.3333333333333333,1.0038899529993526,1.0032179892064135,1.0032179892064135
 04/24  07:00:00,10.31,21.215399922861163,18.75394504907864,1833.9783580917026,554.7415097791779,0.0,0.0,0.1919947399655724,737.7599450135706,737.7599450135706,0.4166666666666667,1.0038920453420657,1.003221099954533,1.003221099954533
 04/24  08:00:00,11.168333333333333,21.202395613473207,18.75750405230581,1834.969831795988,555.1573224771764,0.0,0.0,0.19214978176149,736.9607412166528,736.9607412166528,0.4166666666666667,1.0038421054597235,1.0031711615968022,1.0031711615968022
 04/24  09:00:00,12.526666666666669,21.204323103609315,15.19594469869195,1526.533004868696,458.00762702637115,0.0,0.0,0.16199429517197514,589.4427210446014,589.4427210446014,0.3333333333333333,1.0038265431559485,1.003154265024579,1.003154265024579
 04/24  10:00:00,14.74666666666667,21.213081482829793,18.326071048105792,1692.5805262892936,523.6981824544031,0.0,0.0,0.173355152052034,736.7704140112675,736.7704140112675,0.4166666666666667,1.003824754724377,1.003155059088154,1.003155059088154
 04/24  11:00:00,17.236666666666668,21.230577726042036,14.542452449530685,1316.6802098390945,410.2626114539053,0.0,0.0,0.13352604002826005,589.5816980783741,589.5816980783741,0.3333333333333333,1.0038227747767736,1.0031523505978197,1.0031523505978197
 04/24  12:00:00,18.868333333333332,21.206280165637565,14.204633000560564,1231.241095348887,385.91045454080165,0.0,0.0,0.11880952230653659,586.2204024045072,586.2204024045072,0.3,1.0036586356094215,1.0029873637232785,1.0029873637232785
 04/24  13:00:00,19.709999999999997,21.20221523976604,14.741230751051827,1378.3727623088928,425.02110421159813,0.0,0.0,0.14218547158540729,587.4232697832873,587.4232697832873,0.3333333333333333,1.003699040243088,1.0030279045516464,1.0030279045516464
 04/24  14:00:00,20.878333333333334,21.22363347309904,10.842066087746746,971.0598432505835,303.1543663566221,0.0,0.0,0.0973227958800334,440.14804827638085,440.14804827638085,0.25,1.0037057101223241,1.0030342031871158,1.0030342031871158
 04/24  15:00:00,22.26833333333333,21.228300678404675,7.021316908520762,587.6131203948898,187.11720999334204,0.0,0.0,0.05587615458187238,292.4738180867515,292.4738180867515,0.16666666666666666,1.0035566915262548,1.0028846309795534,1.0028846309795534
 04/24  16:00:00,22.799999999999997,21.275578071036122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034625301532218,1.002787518570724,1.002787518570724
 04/24  17:00:00,22.490000000000002,21.41130465325865,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0034625301532218,1.002787518570724,1.002787518570724
 04/24  18:00:00,22.200000000000003,21.359007029022543,6.535832482239111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0034625301532218,1.002787518570724,1.002787518570724
 04/24  19:00:00,21.631666666666668,21.37717256520134,13.241543249422485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0034625301532218,1.002787518570724,1.002787518570724
 04/24  20:00:00,20.841666666666665,21.335976027922197,6.567716189425891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0034625301532218,1.002787518570724,1.002787518570724
 04/24  21:00:00,19.41166666666667,21.336968666134624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034625301532218,1.002787518570724,1.002787518570724
 04/24  22:00:00,16.905,21.242236869296296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034625301532218,1.002787518570724,1.002787518570724
 04/24  23:00:00,14.979999999999997,21.208603646853202,3.2519218564994814,230.6494598005923,74.44803093572816,0.0,0.0,0.016666666666666666,149.13330813075964,149.13330813075964,0.05,1.0035649291459683,1.0030024724734197,1.0030024724734197
 04/24  24:00:00,13.573333333333332,21.218377431285635,3.503245651183449,291.9176225057938,92.88802691412506,0.0,0.0,0.027615151396107183,148.53280825736965,148.53280825736965,0.08333333333333333,1.003852163406741,1.0031811112438815,1.0031811112438815
 04/25  01:00:00,12.49,21.23354372327019,7.0129012285959345,586.5288774873792,186.22396142576642,0.0,0.0,0.055509540098509585,297.11743913235085,297.11743913235085,0.16666666666666666,1.0038062287414118,1.003136538053998,1.003136538053998
 04/25  02:00:00,11.063333333333334,21.223494352243943,10.882581305687657,980.2914240370109,305.95527957472314,0.0,0.0,0.09908777100104738,445.0603332483276,445.0603332483276,0.25,1.0037807017591096,1.0031113715263236,1.0031113715263236
 04/25  03:00:00,10.0,21.219557740258328,10.85505231392596,964.0764199878743,303.94930267996705,0.0,0.0,0.09788851827490244,445.2284716923001,445.2284716923001,0.2833333333333333,1.0037905232733113,1.0031234151501882,1.0031234151501882
 04/25  04:00:00,9.431666666666667,21.21753488982465,14.859222239055574,1420.3035523359897,433.47807509306875,0.0,170.53488682283614,0.14732556588581927,593.1190304972338,593.1190304972338,0.3333333333333333,1.00378937443681,1.0031199397304065,1.0031199397304065
 04/25  05:00:00,8.021666666666667,21.228966431730683,17.684040872768083,1514.0861383520687,477.35528967997743,0.0,170.922755549545,0.145386222252275,748.8881944797704,748.8881944797704,0.38333333333333336,0.9983606373305797,0.9964953934941201,0.9959281556393105
 04/25  06:00:00,7.199999999999997,21.18820362268832,20.126137535300096,2149.987631329843,653.7244759814964,0.0,151.95367474499648,0.21831390957083788,767.6208430975726,767.6208430975726,0.48333333333333334,0.9854620429056198,0.9807443552729475,0.9787939980729035
 04/25  07:00:00,7.510000000000002,21.202196752611712,22.706211754197618,2201.44212334981,675.2671392440859,0.0,154.63407245571182,0.20556525122885813,910.3384731062582,910.3384731062582,0.5,0.9899431140075311,0.9862382326444524,0.9847663154226655
 04/25  08:00:00,8.368333333333332,21.203354466509836,22.200117624965078,2040.9497118444676,634.2562285262738,0.0,159.33602355875627,0.1832127025745833,889.5045385890228,889.5045385890228,0.5333333333333333,1.0014004808674934,1.0002386660681821,0.9999725083176149
 04/25  09:00:00,9.158333333333331,21.198701812391025,19.910751415199904,1989.0263186975724,606.6575331515959,0.0,159.9264956213725,0.16993914992624717,738.228452543204,738.228452543204,0.48333333333333334,1.0037668706708502,1.0031411578057539,1.0031016732743536
 04/25  10:00:00,10.846666666666668,21.205688448771493,22.87092353123792,2195.345012134098,674.8386870450727,0.0,29.595019518525792,0.20957996008450738,884.5160427678667,884.5160427678667,0.5333333333333333,1.0037145689163336,1.0030679881735591,1.003048500050126
 04/25  11:00:00,13.078333333333335,21.189178798427175,19.699620828107097,2037.6491004937723,612.1444571684043,0.0,0.0,0.16641697935586044,736.3629356706949,736.3629356706949,0.5166666666666667,1.0037368562521531,1.0031118332402673,1.0030691854847897
 04/25  12:00:00,14.158333333333333,21.1958431770846,22.49457393034942,2227.4009051148378,664.6188714626726,0.0,0.0,0.19684168926953108,882.1744477786127,882.1744477786127,0.5,1.0037284655119458,1.0030787490033575,1.0030564503562407
 04/25  13:00:00,15.278333333333336,21.212911043713735,17.989554088926678,1604.7373380043728,499.40202597959626,0.0,0.0,0.15869537503647815,734.1090640043859,734.1090640043859,0.4,1.0036930114507712,1.0030342719574596,1.0030232752340023
 04/25  14:00:00,16.668333333333333,21.202526421126283,14.268541206718604,1252.4249576709333,390.6300554386407,0.0,0.0,0.12159357234082442,585.5078818217005,585.5078818217005,0.3,1.0036503535744172,1.00297846159276,1.00297846159276
 04/25  15:00:00,17.76833333333333,21.22386871502123,14.343116788804723,1270.8699971692854,395.84063947076015,0.0,0.0,0.12484232808512526,586.8495417790072,586.8495417790072,0.31666666666666665,1.0037220487865892,1.0030508635029605,1.0030508635029605
 04/25  16:00:00,19.178333333333335,21.201315059184765,7.279336060457327,659.6850915868383,205.64116954038278,0.0,0.0,0.0671163109245415,294.3448347344051,294.3448347344051,0.16666666666666666,1.0038658632515458,1.0031925866912998,1.0031925866912998
 04/25  17:00:00,20.0,21.16159082745712,3.491901542395366,288.95426892231916,92.01091077876706,0.0,0.0,0.02712096499409292,147.20849306659994,147.20849306659994,0.08333333333333333,1.0038842450408973,1.0032101511128817,1.0032101511128817
 04/25  18:00:00,20.0,21.079404612286446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0038759477679742,1.003200306276029,1.003200306276029
 04/25  19:00:00,20.0,21.315133559555832,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0038759477679742,1.003200306276029,1.003200306276029
 04/25  20:00:00,19.121666666666663,21.32848892323641,28.375396495534993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0038759477679742,1.003200306276029,1.003200306276029
 04/25  21:00:00,16.595000000000002,21.192721371827567,3.365554697665635,257.14210664231763,82.73224781477941,0.0,0.0,0.02161688408573357,147.21297609885036,147.21297609885036,0.08333333333333333,1.0039248272670194,1.003250864664718,1.003250864664718
 04/25  22:00:00,14.69,21.234856536247428,7.223291891500995,643.7654512959441,201.44406846512877,0.0,0.0,0.0646748440162284,294.02451613528297,294.02451613528297,0.16666666666666666,1.003937355137452,1.0032636156078272,1.0032636156078272
 04/25  23:00:00,13.573333333333332,21.22401074025041,7.117486492359018,613.8877071558597,193.74281708558115,0.0,0.0,0.06006561551776898,294.4360308919375,294.4360308919375,0.16666666666666666,1.0039194204036062,1.0032462731455023,1.0032462731455023
 04/25  24:00:00,12.49,21.225740633037734,7.232953816786634,646.4822819276887,202.14348830493265,0.0,0.0,0.06509574901481727,294.80540089357663,294.80540089357663,0.16666666666666666,1.003945668919169,1.0032724014797814,1.0032724014797814
 04/26  01:00:00,11.373333333333333,21.220795729916304,10.952038365598131,1002.1532669573639,310.74141754518575,0.0,0.0,0.10211354721431017,441.851906362373,441.851906362373,0.25,1.003955269090738,1.003282823824811,1.003282823824811
 04/26  02:00:00,10.29,21.22649811743141,14.09673882340345,1192.603071455123,377.58077152060054,0.0,0.0,0.11410929982069673,587.8233819149825,587.8233819149825,0.3333333333333333,1.0038802925797867,1.0032102834973315,1.0032102834973315
 04/26  03:00:00,10.0,21.224015040210286,11.291688767375545,1091.7017281798733,335.78198107640003,0.0,0.0,0.11690982721590903,440.52467324295657,440.52467324295657,0.2833333333333333,1.003840901609955,1.0031694881672484,1.0031694881672484
 04/26  04:00:00,9.431666666666667,21.220528197216687,18.374660149036128,1726.3995458921668,527.1280641611689,0.0,164.90562962672024,0.17547185186639885,733.8021915956084,733.8021915956084,0.38333333333333336,1.0038404031543395,1.0031672094842043,1.0031672094842043
 04/26  05:00:00,8.900000000000002,21.191754208491023,19.16547014365568,1961.6542512227386,583.1574256781171,0.0,158.54502975637968,0.17695522893178198,733.7872971863787,733.7872971863787,0.45,1.0038724373823802,1.0032217404707666,1.0031995747281015
 04/26  06:00:00,8.590000000000002,21.19280283621753,23.067386698429356,2373.1148115038363,704.3585276105642,0.0,149.85491227062272,0.18880875706307637,879.4214534040234,879.4214534040234,0.5666666666666667,1.0038202224796309,1.0031875515729365,1.0031407803224288
 04/26  07:00:00,8.041666666666666,21.200954907333273,19.336569280802628,1873.2202302768053,580.7792149106374,0.0,161.01934495183724,0.18084105093952937,740.4206073984465,740.4206073984465,0.48333333333333334,0.9995311859320533,0.9979248822119899,0.9974515046147975
 04/26  08:00:00,7.800000000000003,21.21587857489731,21.687270224511284,1918.6051691556443,607.7806006195553,0.0,161.04354091664456,0.19478229541677694,895.6076313414562,895.6076313414562,0.5,0.9952780019312587,0.9926997101379659,0.9917961954918478
 04/26  09:00:00,8.936666666666666,21.19835612920855,22.92493401229462,2315.249539327787,696.5586795543278,0.0,148.95762528342868,0.24869896931455418,881.7043607247319,881.7043607247319,0.5,1.0026343243920044,1.0016787948987613,1.0015452300701315
 04/26  10:00:00,11.136666666666667,21.18026862847977,23.470027423160875,2507.294219987664,736.121033142988,0.0,0.0,0.27244501728622467,878.6508998461977,878.6508998461977,0.5,1.0039560082283676,1.0032806927167637,1.0032806927167637
 04/26  11:00:00,12.51,21.175965318579145,23.605949214258544,2555.5073948864756,745.9864060270885,0.0,0.0,0.27836621410764917,877.6330822365848,877.6330822365848,0.5,1.0039630127916574,1.0032870286138977,1.0032870286138977
 04/26  12:00:00,13.626666666666667,21.20401417625082,21.734235538839734,1981.8754690503476,609.484766938068,0.0,0.0,0.19682825778729182,875.3801788704067,875.3801788704067,0.45,1.0038715248676828,1.0032087215606813,1.0031978077502355
 04/26  13:00:00,14.709999999999999,21.182448213920235,19.165284312446833,1955.57118082161,584.8746552301325,0.0,0.0,0.20991402074544854,728.2399109402613,728.2399109402613,0.43333333333333335,1.0038739953143725,1.003199902303092,1.003199902303092
 04/26  14:00:00,15.878333333333332,21.204621015101257,17.711110108639446,1529.6796677506634,478.59438103279155,0.0,0.0,0.14656544651135447,727.6027855282409,727.6027855282409,0.38333333333333336,1.0038707084433607,1.0032086938172002,1.0031973964775949
 04/26  15:00:00,17.26833333333333,21.219384002061926,17.933747316198232,1587.1483259356985,495.04666245927706,0.0,0.0,0.15626424988263038,725.786180691432,725.786180691432,0.38333333333333336,1.0037744876542938,1.003100192654895,1.003100192654895
 04/26  16:00:00,18.05833333333333,21.217874606033323,10.847027031002012,968.993739920786,303.22073080404624,0.0,0.0,0.09753891075901748,436.52669187949266,436.52669187949266,0.25,1.0038633733742686,1.0031886559872845,1.0031886559872845
 04/26  17:00:00,18.041666666666668,21.24778341737794,6.882054848223384,551.6237355561394,176.58555526319898,0.0,0.0,0.04980944473263763,291.85106948625304,291.85106948625304,0.16666666666666666,1.003838106919527,1.0031636887791286,1.0031636887791286
 04/26  18:00:00,18.05833333333333,21.201476380574125,3.5088607237248373,293.44651546173816,93.23632366549067,0.0,0.0,0.027859762281643892,146.0847163080381,146.0847163080381,0.08333333333333333,1.0038756216244145,1.0031996028650936,1.0031996028650936
 04/26  19:00:00,18.041666666666668,21.055869988509873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0038475534796512,1.0031700822885095,1.0031700822885095
 04/26  20:00:00,17.490000000000002,21.23892437160189,10.323321839665441,272.0161526115532,87.16851129317641,0.0,0.0,0.024248012242870466,146.75893709819528,146.75893709819528,0.21666666666666667,1.003869142458515,1.0031935253160704,1.0031935253160704
 04/26  21:00:00,16.063333333333336,21.23802757745424,7.073606559501703,602.553641890417,190.56028076446077,0.0,0.0,0.058154062433743284,293.66747217634526,293.66747217634526,0.16666666666666666,1.0039041938352713,1.0032306566152474,1.0032306566152474
 04/26  22:00:00,14.431666666666667,21.20828165894759,11.294553294888347,1087.283171401429,335.6913599707092,0.0,0.0,0.1170346153831832,441.5797506410855,441.5797506410855,0.2833333333333333,1.0039771382973242,1.0033057213644143,1.0033057213644143
 04/26  23:00:00,13.33166666666667,21.251867721004114,13.80660270422507,1120.5276132578178,356.00919131837856,0.0,0.0,0.10147002356642058,591.115715763232,591.115715763232,0.3,1.0040427315617997,1.0033716843531102,1.0033716843531102
 04/26  24:00:00,11.921666666666665,21.1973960115049,11.74372452509306,1224.7743181754925,368.4059439930678,0.0,0.0,0.13660198010877247,443.0854722703819,443.0854722703819,0.2833333333333333,1.0040309677873414,1.0033588369163768,1.0033588369163768
 04/27  01:00:00,10.841666666666667,21.233702613750086,17.824211852665652,1554.8025975392375,486.32758297445463,0.0,0.0,0.15149252760568993,739.2844226518258,739.2844226518258,0.38333333333333336,1.0040737772017507,1.0034027662732334,1.0034027662732334
