Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 04/27  02:00:00,9.979999999999997,21.21534907600295,18.316371534714687,1697.524193714292,522.1626355863247,0.0,79.06013709868016,0.17293260959289652,739.9454016277581,739.9454016277581,0.4166666666666667,1.00409438139581,1.003424144559329,1.003424144559329
 04/27  03:00:00,8.831666666666669,21.20612835059376,19.07268372564998,1900.4587933552657,570.6659551435371,0.0,160.72281796838857,0.17273055252358693,739.6237087622642,739.6237087622642,0.45,1.004127597421522,1.003478165427204,1.0034569424968363
 04/27  04:00:00,8.041666666666666,21.209712867578503,21.75672169866822,1966.9645658248364,610.8712664914074,0.0,160.57363090633305,0.16459561043154172,895.203344471207,895.203344471207,0.5333333333333333,0.9997239818627048,0.99811489033717,0.997638242618951
 04/27  05:00:00,7.489999999999998,21.212385833207218,21.96859493166034,1986.4016248159387,629.3354636537055,0.0,158.59245643886257,0.20703771780568714,910.7844509352093,910.7844509352093,0.5,0.9908111764563479,0.9872019350433099,0.9858146222072028
 04/27  06:00:00,6.941666666666667,21.177998978629407,24.67096864297794,2572.9762971465557,792.7082558542878,0.0,144.39236199349952,0.24997457385303515,926.038773781374,926.038773781374,0.5666666666666667,0.9818749712498794,0.9763182754032336,0.9739544006035378
 04/27  07:00:00,6.6999999999999975,21.175848792084896,27.470816571390415,2450.555965062389,795.7903991054848,0.0,151.51082356179205,0.19718964072599388,1089.7903277626738,1089.7903277626738,0.6833333333333333,0.9776822581321825,0.9711916740863494,0.9684071106467971
 04/27  08:00:00,7.2683333333333335,21.180789862445575,22.017122832518687,1965.3748554916742,633.3109514476495,0.0,158.1696496909639,0.20915175154518048,917.5727438543594,917.5727438543594,0.6,0.986108363612073,0.9814990535954052,0.9796253199423839
 04/27  09:00:00,8.626666666666665,21.189463603885667,24.18131866704856,1954.91801155894,624.309746532925,0.0,164.3132954525264,0.1784335227373681,1035.505669173271,1035.505669173271,0.5833333333333334,1.0025800874037603,1.0015729619356806,1.0014117645712828
 04/27  10:00:00,10.588333333333333,21.181231236649563,21.171692468844654,1795.2678902484283,567.5779055999554,0.0,39.21284733962793,0.1723220457143823,883.8872412210501,883.8872412210501,0.5,1.0041351580570732,1.0034669989125793,1.0034669989125793
 04/27  11:00:00,12.836666666666666,21.15631698416946,27.270313999772238,2753.279309526316,854.775421440888,0.0,0.0,0.21368706371742258,879.7123086674032,879.7123086674032,0.6666666666666666,1.0039866743074366,1.0034012994012347,1.0033473311865648
 04/27  12:00:00,14.468333333333334,21.201321476349122,22.566785305585647,2216.7352255186297,670.2440219382784,0.0,0.0,0.23309684277813597,877.6029034310205,877.6029034310205,0.5,1.0039070811147142,1.0032343534624812,1.0032343534624812
 04/27  13:00:00,15.568333333333333,21.181940718469377,18.917455487911518,1875.4859977818378,563.5783874885776,0.0,0.0,0.18255212518435485,728.7229242497448,728.7229242497448,0.4166666666666667,1.0038194783684153,1.0031672329338053,1.0031468278803284
 04/27  14:00:00,16.668333333333333,21.20334230653809,18.06355795954661,1635.1360116126607,504.5292776703749,0.0,0.0,0.16191922516344576,727.3205653944655,727.3205653944655,0.38333333333333336,1.0038095746581042,1.0031359718496935,1.0031359718496935
 04/27  15:00:00,17.76833333333333,21.218594782404434,11.19027375160786,1073.087785230494,328.221876453008,0.0,0.0,0.11249185814591035,437.4057554324771,437.4057554324771,0.25,1.0038277815942076,1.0031524555530738,1.0031524555530738
 04/27  16:00:00,18.300000000000004,21.21406523525139,7.03563222629558,591.8206171423369,187.72051474453252,0.0,0.0,0.05649977654433624,292.28917975777284,292.28917975777284,0.16666666666666666,1.0039320549113442,1.0032570100170937,1.0032570100170937
 04/27  17:00:00,18.041666666666668,21.16154825642984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0040321402645274,1.0033540946195993,1.0033540946195993
 04/27  18:00:00,18.05833333333333,21.066312052108653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0040321402645274,1.0033540946195993,1.0033540946195993
 04/27  19:00:00,17.73166666666667,21.17296613578242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0040321402645274,1.0033540946195993,1.0033540946195993
 04/27  20:00:00,17.199999999999992,21.204623681023985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0040321402645274,1.0033540946195993,1.0033540946195993
 04/27  21:00:00,16.63166666666667,21.28183823844377,3.449561936549325,277.9743111579341,88.93423134105966,0.0,0.0,0.02527651358176717,146.1537135022501,146.1537135022501,0.08333333333333333,1.0038650175643131,1.003189358052398,1.003189358052398
 04/27  22:00:00,15.53166666666667,21.20523005859724,3.483290384004142,286.6959862772482,91.38499936619833,0.0,0.0,0.026745834830760547,146.47172857343978,146.47172857343978,0.08333333333333333,1.0038491731105212,1.0031736860475442,1.0031736860475442
 04/27  23:00:00,14.431666666666667,21.229120231922643,7.057090780364026,598.4470428683529,189.36106164852401,0.0,0.0,0.057434581192776654,293.08502445862274,293.08502445862274,0.16666666666666666,1.003897501277832,1.0032235906313793,1.0032235906313793
 04/27  24:00:00,13.33166666666667,21.234889210537567,7.005987172115127,583.8143989261619,185.62809136499442,0.0,0.0,0.0552083412331423,293.1966898224951,293.1966898224951,0.16666666666666666,1.0038961928912293,1.00322245351587,1.00322245351587
 04/28  01:00:00,12.49,21.21481884715939,10.771797744674082,947.7160996531081,297.61152941529093,0.0,0.0,0.09426167752448125,439.62908553596606,439.62908553596606,0.25,1.003928870105177,1.00325569956205,1.00325569956205
 04/28  02:00:00,11.631666666666666,21.213627874104734,18.456760986953988,1730.5269262243842,532.683119718233,0.0,0.0,0.17904843231453468,732.9975620532707,732.9975620532707,0.4166666666666667,1.0040167459669953,1.003344403396155,1.003344403396155
 04/28  03:00:00,10.221666666666666,21.217663020818314,14.911438093541024,1418.3745024035625,436.67314966839746,0.0,62.81851371524288,0.14960025892150075,587.5410714451151,587.5410714451151,0.36666666666666664,1.0040585681375902,1.003387020619059,1.003387020619059
 04/28  04:00:00,8.573333333333332,21.195878792715344,23.27013818688626,2316.3884905635914,700.4363057787214,0.0,152.92882847481707,0.19565428713333585,883.8663047354652,883.8663047354652,0.5333333333333333,1.002805556525564,1.001890511887865,1.001714858427534
 04/28  05:00:00,7.800000000000003,21.195762359701153,19.399616668893305,1901.895461007471,584.8863832185617,0.0,160.79793212936872,0.15139449496867327,746.468427549524,746.468427549524,0.48333333333333334,0.9955296554775644,0.99300500356053,0.9920686278547028
 04/28  06:00:00,7.2316666666666665,21.183879551451916,19.615076491519435,2068.171328163992,623.7504647923738,0.0,154.09831279394342,0.229508436030283,754.4980330144073,754.4980330144073,0.4166666666666667,0.9870171650873288,0.9826054906632053,0.980834796284247
 04/28  07:00:00,6.131666666666666,21.189759297565203,23.724680958546795,2365.749154336478,746.2029109814357,0.0,148.5461591190895,0.21597499300069828,937.0388154887842,937.0388154887842,0.5666666666666667,0.9688604573798958,0.9604986117302106,0.9567832392840636
 04/28  08:00:00,5.599999999999997,21.203098986785175,19.19555902356262,1760.5890391888531,580.002518051798,0.0,161.6741760351802,0.17570465525075474,794.377595835744,794.377595835744,0.48333333333333334,0.9594194448605208,0.9489386910071347,0.9442480479272981
 04/28  09:00:00,7.873333333333333,21.20205445767581,22.7969299549771,2211.7150259051755,678.9944023259038,0.0,147.64518087509222,0.17655210492955822,899.466070745208,899.466070745208,0.5333333333333333,0.9885295274977816,0.9845211214655022,0.9828740063674556
 04/28  10:00:00,10.878333333333332,21.191738131605543,19.24221145401108,2004.7778154141374,590.6099432305473,0.0,0.0,0.21326521809528465,728.7900585568618,728.7900585568618,0.4166666666666667,1.0038248293901029,1.0031497051668152,1.0031497051668152
 04/28  11:00:00,12.526666666666669,21.18701763099735,19.358647043399156,2017.6634676496878,599.2390178221387,0.0,0.0,0.21833753237408868,727.9951093880768,727.9951093880768,0.4166666666666667,1.0038007910841853,1.0031252214715436,1.0031252214715436
 04/28  12:00:00,13.610000000000001,21.208967176180042,18.601036003827254,1782.7856186459896,543.9015150187101,0.0,0.0,0.18533352291275287,727.6024960974509,727.6024960974509,0.4166666666666667,1.0037782303103657,1.0031047416881365,1.0031047416881365
 04/28  13:00:00,14.158333333333333,21.200831065107604,15.033275125342463,1471.648448247567,446.2228229670414,0.0,0.0,0.15490787766025085,581.978293857609,581.978293857609,0.3333333333333333,1.0037902734284423,1.0031154159478881,1.0031154159478881
 04/28  14:00:00,15.020000000000003,21.22544500057579,14.639746675207267,1346.5885486688082,417.4247251460976,0.0,0.0,0.13776449403307198,582.2742233065677,582.2742233065677,0.3333333333333333,1.0038006436008264,1.0031269559172944,1.0031269559172944
 04/28  15:00:00,16.168333333333333,21.21910077274401,11.008896612410961,1019.3485439182749,315.0650597532343,0.0,0.0,0.10459047801091784,437.14249639292905,437.14249639292905,0.25,1.0038519629231082,1.0031771020044298,1.0031771020044298
 04/28  16:00:00,16.699999999999992,21.23241873394316,7.091150100910355,607.2385886020711,191.831794843838,0.0,0.0,0.05891831635349034,291.9473880741627,291.9473880741627,0.16666666666666666,1.0039095833481977,1.0032343699844892,1.0032343699844892
 04/28  17:00:00,16.958333333333332,21.118510655785556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039416053795838,1.003263598159486,1.003263598159486
 04/28  18:00:00,16.94166666666667,21.19059763053822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039416053795838,1.003263598159486,1.003263598159486
 04/28  19:00:00,16.699999999999992,21.366176971094845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039416053795838,1.003263598159486,1.003263598159486
 04/28  20:00:00,16.699999999999992,21.447403487027874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039416053795838,1.003263598159486,1.003263598159486
 04/28  21:00:00,16.131666666666668,21.2231292642903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039416053795838,1.003263598159486,1.003263598159486
 04/28  22:00:00,14.411666666666667,21.11602856799877,3.4781299324920614,285.3185337059434,91.05908193080187,0.0,0.0,0.0265210287209846,146.4008446689031,146.4008446689031,0.08333333333333333,1.0039396542371946,1.0032633436189866,1.0032633436189866
 04/28  23:00:00,12.163333333333334,21.264832530336864,3.5421400092591098,302.3842326359569,95.68548742518394,0.0,0.0,0.029309516571470844,146.78072651671351,146.78072651671351,0.08333333333333333,1.0038039226214737,1.0031290207531505,1.0031290207531505
 04/28  24:00:00,10.841666666666667,21.230739704991986,11.038263019652659,1025.6528927132208,317.1881601223062,0.0,0.0,0.10586977455205339,439.8052190379293,439.8052190379293,0.25,1.0038631881144755,1.0031898498187524,1.0031898498187524
 04/29  01:00:00,10.600000000000001,21.215706338285163,10.699917654887134,929.0643620982581,292.5284337455423,0.0,0.0,0.0911303462218768,439.7595071792299,439.7595071792299,0.25,1.0038254469966006,1.0031531227734922,1.0031531227734922
 04/29  02:00:00,10.29,21.204450526416725,18.905276252506344,1868.8073077023828,565.9185777996286,0.0,0.0,0.1985872210790279,732.4109012904186,732.4109012904186,0.4166666666666667,1.0038307896734302,1.003157989016068,1.003157989016068
 04/29  03:00:00,10.0,21.22437270094632,14.398339975614814,1283.8914666143962,399.64370900262134,0.0,0.0,0.12724803033174945,586.1683425736616,586.1683425736616,0.3333333333333333,1.0038539909768303,1.003182347432961,1.003182347432961
 04/29  04:00:00,10.0,21.192545888971164,19.249079593294525,1980.8254891155789,591.4967008027492,0.0,0.0,0.21356441665767706,728.8509899242325,728.8509899242325,0.4166666666666667,1.0037038931122801,1.0030296790280242,1.0030296790280242
 04/29  05:00:00,9.431666666666667,21.218516445751202,14.724347417690035,1382.6960563978014,423.9416481940135,0.0,171.71000430342608,0.1414499784828698,582.9513798977956,582.9513798977956,0.3333333333333333,1.003637848360357,1.002965133345528,1.002965133345528
 04/29  06:00:00,8.900000000000002,21.222463705503326,17.948367336573316,1582.8723404250318,496.57243239215603,0.0,168.61977086303915,0.15690114568480432,728.9906263596538,728.9906263596538,0.4166666666666667,1.0036265479829636,1.0029562655523618,1.0029562655523618
 04/29  07:00:00,8.590000000000002,21.182155653342047,20.214652237838596,2242.9245626378806,655.4151427465596,0.0,150.94803048369616,0.18989303885555883,729.3912160607105,729.3912160607105,0.5166666666666667,1.0036538149949559,1.0030214595167954,1.0029760997700674
 04/29  08:00:00,8.610000000000001,21.2136589025137,21.719897376677466,1991.4803231261328,609.018437319731,0.0,160.75927187024908,0.19620364064875467,876.1225101620897,876.1225101620897,0.4666666666666667,1.003630611234515,1.0029529926772542,1.0029501347153118
 04/29  09:00:00,9.468333333333332,21.187679676216792,23.788075856767517,2330.3521138432334,713.6799509427108,0.0,146.5357781333941,0.2044774118119431,878.716886038608,878.716886038608,0.5666666666666667,1.0038162272887525,1.0031892425092286,1.0031505498624549
 04/29  10:00:00,10.568333333333333,21.166153887026113,25.405218270908865,2717.598338696339,814.4796535979981,0.0,0.0,0.21092432085771573,876.8831387732811,876.8831387732811,0.6333333333333333,1.0038226167609705,1.0032374521271474,1.0031574692449934
 04/29  11:00:00,11.100000000000001,21.198711418334174,22.726058919169464,2252.5737622242136,682.5022649262933,0.0,0.0,0.24003532119924212,874.452225259311,874.452225259311,0.5,1.0037532474527229,1.003079973937196,1.003079973937196
 04/29  12:00:00,11.978333333333332,21.202136697581384,22.515308204748024,2184.2328832384433,666.9581729983945,0.0,0.0,0.23085433226238772,873.7955117150681,873.7955117150681,0.5,1.0037877534699748,1.0031146924443504,1.0031146924443504
 04/29  13:00:00,12.800000000000006,21.19328224275539,22.614018019449983,2182.9944995476117,665.1089481358017,0.0,0.0,0.185140905754486,871.4554308792614,871.4554308792614,0.5333333333333333,1.00375131359257,1.0031225697731967,1.0030803155848542
 04/29  14:00:00,13.058333333333335,21.208826655866975,18.704707177095163,1810.7015585841766,551.2825257342959,0.0,0.0,0.18984977756677057,727.1948640259691,727.1948640259691,0.4166666666666667,1.0038379832335178,1.0031637209852693,1.0031637209852693
 04/29  15:00:00,13.610000000000001,21.210973211577507,14.76398779072002,1390.9351652235855,426.16767788442303,0.0,0.0,0.14317684250437565,582.3392641702584,582.3392641702584,0.3333333333333333,1.0039281631481756,1.0032534465228211,1.0032534465228211
 04/29  16:00:00,14.468333333333334,21.234401296217865,14.303544898516934,1249.0079921202994,392.42376495480454,0.0,0.0,0.12311844739537299,582.5844796017848,582.5844796017848,0.3333333333333333,1.0039919711865573,1.0033183849721155,1.0033183849721155
 04/29  17:00:00,13.294999999999998,21.199683859731078,15.094343196105854,1490.8881544676944,449.57136246472834,0.0,0.0,0.1575682021275386,584.335269382548,584.335269382548,0.3333333333333333,1.0041506283891024,1.003474450628988,1.003474450628988
 04/29  18:00:00,11.958333333333334,21.201220398961823,14.977058194533392,1437.5806095224127,440.3831063221274,0.0,0.0,0.15245888468179813,587.5099571539215,587.5099571539215,0.36666666666666664,1.004498468027212,1.0038245475522125,1.0038245475522125
 04/29  19:00:00,11.941666666666665,21.259269228360907,10.295226194543401,825.8794288061677,262.00414367997735,0.0,0.0,0.07350066543785132,440.94631684882785,440.94631684882785,0.21666666666666667,1.0044881205753953,1.0038115476794318,1.0038115476794318
 04/29  20:00:00,10.821666666666669,21.292243576184944,13.24319187108307,518.792942592653,165.53563100131927,0.0,0.0,0.043592675565422144,295.3764195939064,295.3764195939064,0.23333333333333334,1.0043900017704726,1.0038660100572465,1.0038660100572465
 04/29  21:00:00,9.431666666666667,21.19179450775868,18.96923134117118,1900.345785745444,567.7350628055643,0.0,159.89997733802065,0.1681927350679965,736.7132741047474,736.7132741047474,0.45,1.004586033623282,1.0039328270853551,1.0039103132286529
 04/29  22:00:00,7.763333333333334,21.200439548010824,18.993433714890514,1876.673494964883,572.9579774137894,0.0,159.51447042887577,0.20242764785562123,752.6907139951838,752.6907139951838,0.4166666666666667,0.9956145932485408,0.9929581143889121,0.9920302990517819
 04/29  23:00:00,6.6999999999999975,21.20241117988009,19.01813676080349,1799.5439336844795,570.5134652623084,0.0,161.49177619183996,0.17014304155341056,774.3102066508559,774.3102066508559,0.45,0.9780322652795477,0.9715450546044259,0.9687822525662858
 04/29  24:00:00,6.131666666666666,21.196239122839604,19.789988457986343,1933.758573931783,619.7285434003219,0.0,157.22391302966415,0.20030097496277702,786.7883090501491,786.7883090501491,0.48333333333333334,0.9695474507955055,0.9611817450788893,0.957535349181209
 04/30  01:00:00,4.721666666666668,21.20115923284304,23.646893331465595,1844.2456430119066,648.7080477584108,23.814993229169016,153.12401482973124,0.20325296317447294,1155.9882860263415,1155.9882860263415,0.5333333333333333,0.9469466761247586,0.9336335572680341,0.9276064045327602
 04/30  02:00:00,3.9000000000000017,21.20496408575663,22.27134165124824,1653.5924855021974,614.4703479980354,27.01747277135182,156.13361008179643,0.1725116488992283,1039.3562558893514,1039.3562558893514,0.55,0.9320246618227146,0.9154611084506931,0.9078689699422141
 04/30  03:00:00,3.0216666666666665,21.202259873376974,36.0106044419138,2345.1191403325106,892.5287285130339,34.04265355773223,137.98697807001682,0.2864777430313697,1595.875247044704,1595.875247044704,0.7333333333333333,0.9187241499802625,0.8991858958742961,0.890200259943562
 04/30  04:00:00,1.9416666666666669,21.161615525236606,40.78033367142348,2426.413562941043,946.7135045183774,33.407797880250854,143.5454685956592,0.24200447470881406,1292.3670275826867,1292.3670275826867,0.8,0.900606227449061,0.8770677985322416,0.8661879646612006
 04/30  05:00:00,1.1316666666666664,21.173332137099177,47.38524650106118,2576.7461620467016,1027.122340404661,40.844054367940885,136.9585911223895,0.31520704438805247,1799.2112029820469,1799.2112029820469,0.8333333333333334,0.8875921914582244,0.861111631493271,0.8488629534065111
 04/30  06:00:00,0.6,21.184219648094018,51.79120805022764,2919.8229149183967,1173.0693748987292,47.02582207329662,123.81780125513508,0.34966868625906417,2746.718829356416,2746.718829356416,0.9833333333333333,0.8785475937151991,0.8500659612855712,0.8368497591628486
 04/30  07:00:00,0.29,21.18708381777524,55.766924776909136,3230.430683808766,1313.519919897913,40.370308357746346,113.79469490510633,0.4310265254744684,3496.0059687763105,3496.0059687763105,1.0666666666666667,0.8738508749317285,0.8442739281684138,0.8306047786399122
 04/30  08:00:00,0.8783333333333333,21.182312275226597,37.4654373904226,2630.4948054002775,1044.0591833425322,21.679672639085602,123.36528889518266,0.3831735555240867,2139.7930477523673,2139.7930477523673,0.8,0.8823798637031379,0.8547125369523925,0.8419359664257337
 04/30  09:00:00,3.714999999999999,21.168025510532058,31.232491544374298,2691.238494687635,984.3285731452171,10.570765663703218,126.34251910579704,0.32082939778243563,1366.8019778416594,1366.8019778416594,0.8333333333333334,0.9272230305255114,0.9096127021928306,0.9015285964587002
 04/30  10:00:00,6.426666666666666,21.173892338751315,28.544825567177284,2557.686437426136,842.1069404996341,0.0,148.51931088669758,0.22645723077487895,1086.1552778180433,1086.1552778180433,0.75,0.9718752135698654,0.9642267701098313,0.9608604074829556
 04/30  11:00:00,7.7683333333333335,21.17125635908756,30.948489803098894,2992.993566935036,944.7325024075004,0.0,142.37530881685586,0.23908677996775232,1035.0258875521918,1035.0258875521918,0.75,0.9941399696613419,0.9914065855656388,0.990334711293026
 04/30  12:00:00,8.868333333333332,21.15186923980587,30.282971959425915,3173.4614944858627,983.4881930678949,0.0,140.0,0.20781375031603871,869.7210678175085,869.7210678175085,0.7666666666666667,1.0037310010160287,1.0031690756962388,1.0030881790588293
 04/30  13:00:00,10.020000000000003,21.165152486066187,25.196965412141036,2787.571357001108,820.7662759181,0.0,63.333333333333336,0.208027458986685,869.7374870242203,869.7374870242203,0.6333333333333333,1.0038257946606184,1.0032376510461902,1.0031542417325758
 04/30  14:00:00,11.168333333333333,21.183218068531612,23.250251868454153,2428.6402583169856,720.0847942666533,0.0,0.0,0.2628708768526199,872.0542771265468,872.0542771265468,0.5,1.00395558103837,1.0032788508066195,1.0032788508066195
 04/30  15:00:00,11.958333333333334,21.17834655121191,18.97783215208462,1916.0839235637043,570.7641319792186,0.0,0.0,0.2017479928617495,726.7654242486442,726.7654242486442,0.4,1.0040082922615905,1.0033423351314217,1.0033310612852309
 04/30  16:00:00,12.768333333333334,21.213532630626514,18.823654692026047,1858.7707379175315,558.7604000741278,0.0,0.0,0.16180899115425443,728.3780949112249,728.3780949112249,0.45,1.0041315301417773,1.0034783712959539,1.003455808828268
 04/30  17:00:00,13.041666666666666,21.20482908574273,15.037949212701271,1469.9849360372357,445.39750192643953,0.0,0.0,0.15511149616018774,584.1707380296356,584.1707380296356,0.3333333333333333,1.004259200952143,1.0035825499728637,1.0035825499728637
 04/30  18:00:00,13.058333333333335,21.223711697737865,14.362692027519639,1274.5214790656937,396.0535628176995,0.0,0.0,0.12569508937028293,585.0312078006742,585.0312078006742,0.3333333333333333,1.0043263830959475,1.0036516268019888,1.0036516268019888
 04/30  19:00:00,13.300000000000008,21.210374563058835,14.510288043055505,1309.5309482640125,406.8036269292734,0.0,0.0,0.13212485350882266,584.7447566586627,584.7447566586627,0.3333333333333333,1.0043367016824947,1.0036614505599117,1.0036614505599117
 04/30  20:00:00,12.163333333333334,21.246539529866745,7.35462070990366,685.747668251798,210.3460085049308,0.0,0.0,0.07039595595720118,294.2127779755309,294.2127779755309,0.16666666666666666,1.004389698642924,1.003711833375536,1.003711833375536
 04/30  21:00:00,10.221666666666666,21.208990510300264,18.70232265405501,1803.8565576614246,549.407748032944,0.0,57.21097459777817,0.18974589996089197,732.9577507155938,732.9577507155938,0.4166666666666667,1.0044437687197116,1.0037681330656016,1.0037681330656016
 04/30  22:00:00,8.573333333333332,21.186852116557752,19.5318992010669,2076.0640100669852,610.3825602653959,0.0,154.8230076406856,0.22588496179657208,734.643440286358,734.643440286358,0.4166666666666667,1.0031943867233546,1.0022514795282966,1.0021272594506836
 04/30  23:00:00,7.2316666666666665,21.184650469998626,19.747050885536677,2085.3204601176894,628.613029314823,0.0,153.8999008520219,0.20239215434807925,759.4928483992791,759.4928483992791,0.45,0.9875955597317153,0.9832124389355287,0.981441284643945
 04/30  24:00:00,6.131666666666666,21.19760841245124,22.388443116567903,2040.008137810212,657.3497197510974,0.0,156.61526905536994,0.19229974328292335,945.1933921697079,945.1933921697079,0.5333333333333333,0.9695029810929409,0.9611150484485337,0.957460201570782
 05/01  01:00:00,5.186666666666666,21.20528602423907,22.466029291879458,1949.925581174785,662.5926466867635,0.008897096286090457,154.25845727262464,0.22870771363687672,1026.5810529236744,1026.5810529236744,0.5,0.9538777556288598,0.9419978083522385,0.9367338734642322
 05/01  02:00:00,4.335,21.171072776338274,32.18221260552666,2470.47057955288,910.2752109881437,0.031940749853066434,144.65756790613008,0.19253629628503874,1155.043033572464,1155.043033572464,0.7666666666666667,0.9400137357758145,0.9251682541759025,0.9184237209231366
 05/01  03:00:00,3.0216666666666665,21.16415215866675,34.862619862811854,2473.6935019437633,943.4197395720075,0.03327441265014546,142.82421812901342,0.2418015521956402,1186.5386192180222,1186.5386192180222,0.7666666666666667,0.9190648862477019,0.8995465834638077,0.8906286026159507
 05/01  04:00:00,2.7683333333333326,21.171014008315137,41.95891432246088,2556.3470375881266,985.6056911914425,0.3608609926786393,145.1422487596043,0.2667028739857082,1411.4232716310119,1411.4232716310119,0.75,0.9133402644654409,0.8925128244906448,0.8830040568121781
 05/01  05:00:00,3.61,21.17172275209976,32.62142086010662,2327.396505016773,885.3070214240805,0.39674862374232234,140.77508063975614,0.29612459680121916,1372.3452825946417,1372.3452825946417,0.7666666666666667,0.9271655950035913,0.9094531770865895,0.9013890955743945
 05/01  06:00:00,3.9000000000000017,21.18115847739172,31.636720479844783,2684.0090215457158,992.8247804392115,0.45012760745529834,124.35378881326729,0.3782310559336636,1551.088216683534,1551.088216683534,0.7666666666666667,0.9320931758639719,0.9154810499132537,0.9079333176959753
 05/01  07:00:00,3.3316666666666666,21.174999920812066,27.535146552565827,2259.5064246371953,860.0583978523866,0.12256224230877207,135.09157785378912,0.32454211073105443,1372.1512411108886,1372.1512411108886,0.7333333333333333,0.9232532117406412,0.9046962249990685,0.8962163473384006
 05/01  08:00:00,3.6266666666666665,21.198647559105417,41.593734932313545,2695.815647891379,1031.3659682399464,0.03648727361156079,137.60243673775688,0.31198781631121564,2340.05346679448,2340.05346679448,0.8666666666666667,0.9270418675488327,0.9092959791565906,0.9012166109856287
 05/01  09:00:00,4.709999999999999,21.171727199618164,28.25403416498217,2501.0034779748667,908.8115017448879,0.03348024000447085,128.82896278090573,0.35585518609547145,1332.2997059666475,1332.2997059666475,0.7333333333333333,0.9449734673793172,0.9312207109742037,0.9250270287132855
 05/01  10:00:00,5.568333333333333,21.159528246238672,40.29098831346144,4130.481543666556,1322.8666710639338,0.0,110.0447965211289,0.33532740878116807,1428.4828664436666,1428.4828664436666,1.0166666666666666,0.958904128354192,0.9483739375934392,0.9435039464675743
 05/01  11:00:00,6.099999999999997,21.14429309243179,43.55055128131296,4596.6645602005865,1461.7394464938493,0.0,102.46873665037288,0.33035687883806053,1326.4040875997605,1326.4040875997605,1.1666666666666667,0.9680718204657293,0.959657019106513,0.9556784460038212
 05/01  12:00:00,6.9783333333333335,21.152784595579394,34.850469721448164,4208.4562308667355,1246.6611819890256,0.0,100.16716244589233,0.35310832905574424,1216.9252137590843,1216.9252137590843,0.9666666666666667,0.9815787051496773,0.9760106367932344,0.973538628126271
 05/01  13:00:00,8.058333333333334,21.177766023227257,27.301832724688396,2815.6135938761063,854.5573179146227,0.0,137.1253401289682,0.31437329935515923,1029.3159459864883,1029.3159459864883,0.7,0.9994075448194127,0.9977252083649428,0.9972400109466476
 05/01  14:00:00,9.178333333333335,21.17422654199554,21.76173918147871,1936.8264561697163,610.1751377496206,0.0,155.15980896955656,0.19802640622292036,876.3243127061273,876.3243127061273,0.6333333333333333,1.004015968306553,1.0033629201829366,1.0033576198690572
 05/01  15:00:00,10.31,21.180795623787983,24.788697253371637,2110.361144831951,667.8536812024773,0.0,0.0,0.20489291622897648,1023.0064516530193,1023.0064516530193,0.6666666666666666,1.0041774379848807,1.0035347853620995,1.0035347853620995
 05/01  16:00:00,10.85833333333333,21.188059871309562,19.557698636942394,1951.5362425348785,590.183271384681,0.0,0.0,0.18872278495004022,729.3879896209677,729.3879896209677,0.4666666666666667,1.0043162197309716,1.0036709754728455,1.003651742924219
 05/01  17:00:00,12.236666666666666,21.180663149130602,19.119467574659364,1957.7978160334567,579.8370027661435,0.0,0.0,0.20791809411761117,728.8530200884034,728.8530200884034,0.4,1.0044172595111909,1.0037494282319996,1.00373857512519
 05/01  18:00:00,13.041666666666666,21.186229364241907,18.754271506687658,1846.570026401673,553.4569449828052,0.0,0.0,0.19200896152446473,727.3082584744957,727.3082584744957,0.4,1.004317713792084,1.0036395940783092,1.0036395940783092
 05/01  19:00:00,12.800000000000006,21.224844040219896,14.653245144488157,1350.4362397040752,416.8968984157299,0.0,0.0,0.13835253140923237,584.5336264070543,584.5336264070543,0.3333333333333333,1.004494944108441,1.003818066089796,1.003818066089796
 05/01  20:00:00,12.231666666666666,21.261665489195426,24.67546681359814,313.7513925359405,98.05964038592687,0.0,0.0,0.031051206397790257,147.72959493575382,147.72959493575382,0.5166666666666667,1.004602740068797,1.003922952172304,1.003922952172304
 05/01  21:00:00,10.821666666666669,21.219562617114242,10.782589672161889,947.1356971098934,297.3623011059091,0.0,0.0,0.09473180910692869,439.9896391658486,439.9896391658486,0.2833333333333333,1.0046862062046202,1.0040112182586822,1.0040112182586822
 05/01  22:00:00,9.431666666666667,21.223936462193993,14.67686045242185,1359.6850777736424,418.5221212205835,0.0,172.1237417410133,0.13938129129493354,585.4761791576863,585.4761791576863,0.3333333333333333,1.00454753511611,1.0038707037706993,1.0038707037706993
 05/01  23:00:00,8.021666666666667,21.213774956884752,18.252144661185444,1678.2650877106364,517.3988493751326,0.0,165.97306452641993,0.1701346773679003,741.3522637341518,741.3522637341518,0.38333333333333336,0.9992515569466833,0.9974037658306322,0.9968560371773694
 05/01  24:00:00,7.510000000000002,21.207336336922392,15.258616903158504,1519.8028770133055,464.0672270875861,0.0,167.05509981225913,0.16472450093870433,600.2528819109598,600.2528819109598,0.3333333333333333,0.9906938924453669,0.9869498165919584,0.9855142802589633
 05/02  01:00:00,7.489999999999998,21.204508619073223,18.722235861613022,1794.6233994910037,554.0136530238776,0.0,161.87732314562658,0.1906133842718672,752.615157165721,752.615157165721,0.4166666666666667,0.9913958059188646,0.987799523753372,0.9864335960525534
 05/02  02:00:00,6.941666666666667,21.176544159076148,24.11752730095543,2354.388795146924,741.363760328132,0.0,150.7217016716009,0.22372144753515819,921.4673465895966,921.4673465895966,0.6166666666666667,0.9823395033179961,0.976796738784132,0.9744538587717089
 05/02  03:00:00,6.6999999999999975,21.167502851326564,22.65094614891192,2102.3317679365946,681.9330716803286,0.0,152.6473672430001,0.23676316378499943,929.9534384305146,929.9534384305146,0.6333333333333333,0.9780181207623112,0.9715011457307722,0.9687512819435453
 05/02  04:00:00,6.958333333333333,21.176101971054063,25.185334638530676,2151.4361532049124,700.7468551610039,0.0,155.56565295754575,0.22217173521227113,1073.2713889216357,1073.2713889216357,0.6666666666666666,0.9817170992897928,0.9760695293921375,0.9737168373170876
 05/02  05:00:00,7.199999999999997,21.16736459241172,23.472829021565794,2156.0536599263387,694.321258186386,0.0,155.0959171947421,0.22306434477746714,911.6353966144136,911.6353966144136,0.6166666666666667,0.9858688957815802,0.9811783687271834,0.9792469116056146
 05/02  06:00:00,7.199999999999997,21.18025574337708,21.710354267628777,1889.0873981305183,609.5805772278035,0.0,160.84241766535567,0.1957879116732217,911.80632551196,911.80632551196,0.5666666666666667,0.9860052565573547,0.9812730979392933,0.9793622737426019
 05/02  07:00:00,7.510000000000002,21.186708222480163,28.898623354517248,2523.1213162529334,808.2152959400628,0.0,148.21259039633244,0.25893704801833767,1205.3337323253368,1205.3337323253368,0.7666666666666667,0.9905798070162735,0.9869236619199887,0.9855057468444606
 05/02  08:00:00,7.800000000000003,21.183147804273982,21.49090967040606,1849.54422781429,591.518414301247,0.0,162.75436223445007,0.18622818882774964,896.5668480065983,896.5668480065983,0.6,0.9955642103118216,0.9930149096772956,0.9921164087093247
 05/02  09:00:00,8.058333333333334,21.17919245476046,26.173911564111922,2440.136838074462,759.7571456035427,0.0,149.75949604601954,0.23127410387302932,1035.122285599508,1035.122285599508,0.6833333333333333,0.99963957317828,0.9979762687123438,0.9974725347719041
 05/02  10:00:00,9.488333333333333,21.174297082855258,21.795997066879796,1945.8945221889041,612.5561764214472,0.0,113.85515726539379,0.1995187915167536,879.3049359807676,879.3049359807676,0.6333333333333333,1.0040864473976148,1.0034402173094157,1.0034375757668663
 05/02  11:00:00,10.85833333333333,21.17106794417799,23.32619622228132,2180.3954364504048,678.6304529749032,0.0,0.0,0.18835568012558504,876.6870215798266,876.6870215798266,0.6166666666666667,1.004022099605232,1.0034240009424034,1.0033857818526224
 05/02  12:00:00,10.221666666666666,21.16446744563418,23.922943949791442,2374.9366934615596,729.8945446335634,0.0,57.17156259719581,0.21747324880798383,876.9151895118138,876.9151895118138,0.6333333333333333,1.0042970230159027,1.0036766042095517,1.0036373338117637
 05/02  13:00:00,8.831666666666669,21.188394601008795,28.76178844811236,2542.1112506247036,794.4305771049225,0.0,149.4047854171916,0.25297607291404217,1171.8857052095054,1171.8857052095054,0.6666666666666666,1.0044123174363888,1.003741928257319,1.0037402389807801
 05/02  14:00:00,8.300000000000004,21.1727355010303,21.61322428922515,1899.0225028669242,598.6614446871093,0.0,161.68867743686687,0.1915566128156656,881.7192057361196,881.7192057361196,0.5833333333333334,1.0039068976523922,1.0031579061680296,1.003107262840175
 05/02  15:00:00,8.868333333333332,21.173724486634796,20.612819211153298,2148.709713895517,643.9561867494996,0.0,156.33637753564685,0.19581476083564014,730.9250064285853,730.9250064285853,0.4666666666666667,1.0044014762597597,1.0037643601642228,1.0037082240241615
 05/02  16:00:00,10.020000000000003,21.219120890657095,17.95905333871992,1586.2005389037954,495.0992367473418,0.0,77.73348790845517,0.1573666628136858,732.3117542902364,732.3117542902364,0.4166666666666667,1.0045023773396202,1.003828117258791,1.003828117258791
 05/02  17:00:00,11.168333333333333,21.229936044001672,10.958001729102774,1004.0557478530878,310.15901590834926,0.0,0.0,0.10237333079090621,440.0702575013671,440.0702575013671,0.25,1.0045710039370865,1.0038936123167033,1.0038936123167033
 05/02  18:00:00,11.390000000000002,21.223085757945377,7.067167134326421,600.6756893440815,189.35188980747856,0.0,0.0,0.057873540057075304,293.97779859782094,293.97779859782094,0.16666666666666666,1.004656384638114,1.003978559451739,1.003978559451739
 05/02  19:00:00,11.100000000000001,21.189939370683817,7.29795766265511,665.6244392175053,206.18168007183243,0.0,0.0,0.06792752869067667,293.49795535545235,293.49795535545235,0.16666666666666666,1.004612881782653,1.0039343258411642,1.0039343258411642
 05/02  20:00:00,11.100000000000001,21.291064621983658,35.838178372958254,230.8832487259096,74.06211984904063,0.0,0.0,0.016666666666666666,147.9811772951991,147.9811772951991,0.6833333333333333,1.0044696068220946,1.0039403784311594,1.0039403784311594
 05/02  21:00:00,10.531666666666666,21.245094865784576,7.109380262455421,612.5746990831555,192.4517178194373,0.0,0.0,0.059712481687267734,293.6506102695084,293.6506102695084,0.16666666666666666,1.004744830792793,1.0040668052386788,1.0040668052386788
 05/02  22:00:00,9.431666666666667,21.212869422413345,7.183113107060944,632.5415461480826,197.99496964616665,0.0,187.41509499269736,0.06292452503651322,292.4981723593821,292.4981723593821,0.16666666666666666,1.0044784286446249,1.0038002301505438,1.0038002301505438
 05/02  23:00:00,8.900000000000002,21.225762852923975,11.042828346481068,1026.8919679485982,316.57378619335026,0.0,178.7862689823341,0.10606865508832962,438.4024634962636,438.4024634962636,0.25,1.0044181040236524,1.0037404706360733,1.0037404706360733
 05/02  24:00:00,8.590000000000002,21.21025736358258,14.571198629445398,1330.445944895667,410.9436910243057,0.0,173.04433651143458,0.134778317442827,585.4806219196903,585.4806219196903,0.3333333333333333,1.0044695552189316,1.003788720575824,1.0037864701059043
 05/03  01:00:00,7.7316666666666665,21.223222616332773,11.210347711588783,1066.1542032322798,330.31216302410616,0.0,177.32673092858656,0.11336634535706719,447.56601445571675,447.56601445571675,0.25,0.9963218879210652,0.9938633216200686,0.9930272414694711
 05/03  02:00:00,7.199999999999997,21.20536439890664,15.370876083940988,1521.5944962552262,474.16400454684094,0.0,166.07702455433775,0.1696148772283112,605.2201566062096,605.2201566062096,0.36666666666666664,0.9859495473630414,0.981203982977737,0.9792908148462748
 05/03  03:00:00,6.941666666666667,21.22335966171362,17.812129486874916,1515.9780416428905,487.6510153094398,0.0,169.80676393615457,0.1509661803192273,761.9030245737032,761.9030245737032,0.38333333333333336,0.982193403093039,0.9766277124907139,0.9743264106888535
 05/03  04:00:00,6.39,21.186872680579487,23.73140228113702,2355.188440929475,742.6386750003599,0.0,148.73237510935678,0.21594027578189032,931.9848883180335,931.9848883180335,0.5666666666666667,0.9732290897878924,0.9657113200612547,0.9624299209806696
 05/03  05:00:00,5.841666666666666,21.19939659822415,19.635869541405032,1850.0671876325812,603.5277641178945,0.0,159.43695995529063,0.19179960742225574,790.6033830395126,790.6033830395126,0.48333333333333334,0.9642309373420824,0.9546975180158149,0.9504986522996612
 05/03  06:00:00,5.290000000000001,21.193901075545956,24.240130394795457,2279.071195399742,751.0346502806416,0.7151570220562365,148.84038774655565,0.25517895611392416,963.1040705754745,963.1040705754745,0.5333333333333333,0.9552763255909656,0.9437601473171033,0.9386280418761827
 05/03  07:00:00,4.4316666666666675,21.164731057017434,41.45501162587513,2827.4546858734475,1053.1666798553733,6.9157136391718534,140.8801860037199,0.2424351620843361,1357.6599312781323,1357.6599312781323,0.85,0.9416256111792628,0.9271316418920078,0.9205761634676878
 05/03  08:00:00,5.036666666666667,21.17378288536164,30.264698180635552,2477.039331966002,863.5176053347736,1.7558408565644708,147.69026768599053,0.17078664946971445,1054.4319683553808,1054.4319683553808,0.7333333333333333,0.9494330999885293,0.9366826337473653,0.930939332089109
 05/03  09:00:00,6.9783333333333335,21.158001138000454,29.01277351641255,2904.8416728948982,919.5543554132013,0.0,142.0481036390221,0.18980225074579715,916.2333791025761,916.2333791025761,0.7666666666666667,0.9812130561941981,0.9755475369015899,0.9730886608278497
 05/03  10:00:00,8.626666666666665,21.16114089083552,31.393525260609206,3120.9490272138532,967.016276798833,0.0,141.2286444071548,0.22361991736033948,1024.3737602282504,1024.3737602282504,0.75,1.0026328322218405,1.0017246644039315,1.0014896773255693
 05/03  11:00:00,10.020000000000003,21.170147223819075,25.06334090280537,2669.001755541626,797.4687326889351,0.0,66.66666666666667,0.22757985624253457,874.4599583541137,874.4599583541137,0.6,1.004157931144553,1.0035477361038498,1.0034879782007489
 05/03  12:00:00,11.995000000000001,21.199587080780443,18.005491480729365,1618.476469622579,499.5162469618023,0.0,0.0,0.15938965983747874,728.1226541351801,728.1226541351801,0.4,1.004102626561479,1.0034392421279708,1.0034288312229505
 05/03  13:00:00,13.868333333333334,21.198130354218677,19.093977415804513,1921.4871570609332,578.9899135217568,0.0,0.0,0.20680765960692632,728.1767281532552,728.1767281532552,0.45,1.0041232097381447,1.003448640085193,1.003448640085193
 05/03  14:00:00,15.020000000000003,21.219320069735918,18.261314593366883,1697.6352920754803,517.9187679433121,0.0,0.0,0.17053414954117682,729.0158086978219,729.0158086978219,0.38333333333333336,1.0041839894345426,1.0035073371656165,1.0035073371656165
 05/03  15:00:00,16.426666666666666,21.21588393888356,14.116085746905396,1199.2551569783288,378.11454379282225,0.0,0.0,0.11495211495003639,585.2710697207871,585.2710697207871,0.3333333333333333,1.0043016811857062,1.0036276402635187,1.0036276402635187
 05/03  16:00:00,17.199999999999992,21.244325321370322,6.932475133890139,564.9197643182259,179.80013675538467,0.0,0.0,0.05200591693046774,293.2569872781266,293.2569872781266,0.16666666666666666,1.004403196014816,1.0037266136290566,1.0037266136290566
 05/03  17:00:00,17.509999999999998,21.232091510678682,7.06659798298709,601.2801379505485,189.55929304062084,0.0,0.0,0.05784874596722308,293.13927542944003,293.13927542944003,0.16666666666666666,1.0044087738377299,1.0037317673873987,1.0037317673873987
 05/03  18:00:00,18.05833333333333,21.165117913842014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.004400148496493,1.0037202712611384,1.0037202712611384
 05/03  19:00:00,18.041666666666668,21.21727587645357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.004400148496493,1.0037202712611384,1.0037202712611384
 05/03  20:00:00,17.23166666666667,21.327118683011815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.004400148496493,1.0037202712611384,1.0037202712611384
 05/03  21:00:00,15.821666666666667,21.20169662792199,3.534500202423595,300.3819962042148,95.01383728774933,0.0,0.0,0.028976701652057093,145.5991048121508,145.5991048121508,0.08333333333333333,1.0042193342955215,1.0035409720747495,1.0035409720747495
 05/03  22:00:00,13.863333333333337,21.25442184952501,6.898171644180251,555.9076733135691,177.48941689999884,0.0,0.0,0.050511544964106585,291.94474027195974,291.94474027195974,0.16666666666666666,1.0041819191979358,1.0035056265766125,1.0035056265766125
 05/03  23:00:00,13.058333333333335,21.237797447949006,6.938840776481902,566.3491314394519,180.46445735285099,0.0,0.0,0.05228322509699702,291.98558213511564,291.98558213511564,0.16666666666666666,1.0041936720620537,1.0035173325113231,1.0035173325113231
 05/03  24:00:00,12.473333333333333,21.224350349305315,10.75869328410736,945.8646788536527,296.34783208153783,0.0,0.0,0.09369080445381674,437.54999371952323,437.54999371952323,0.25,1.0041402859652715,1.0034646607132176,1.0034646607132176
 05/04  01:00:00,11.699999999999994,21.203642260816824,11.385071550206678,1119.6672070436887,342.03808152126425,0.0,0.0,0.1209778860047912,437.757594102295,437.757594102295,0.2833333333333333,1.0041523625960587,1.0034772888441144,1.0034772888441144
 05/04  02:00:00,10.821666666666669,21.22052561951242,14.71572350414108,1369.371460325167,422.2978305072224,0.0,0.0,0.1410742926632382,583.3502208692549,583.3502208692549,0.3333333333333333,1.0041038368569803,1.003428646474787,1.003428646474787
 05/04  03:00:00,11.446666666666669,21.23016848282581,17.652351451254447,1512.3030666117406,473.7777259279583,0.0,0.0,0.14400572762794753,729.2386194165057,729.2386194165057,0.38333333333333336,1.0040686690783478,1.0033944968535002,1.0033944968535002
 05/04  04:00:00,13.058333333333335,21.19794470849324,22.483903240780126,2198.6709555329344,663.9919501883383,0.0,0.0,0.22948622953712225,873.1944388702193,873.1944388702193,0.5,1.0039591499676048,1.00328512243454,1.00328512243454
 05/04  05:00:00,13.041666666666666,21.199099060463034,18.304382030374722,1703.034696386399,521.5931024399836,0.0,0.0,0.1558388313500984,727.532081277381,727.532081277381,0.4166666666666667,1.0038711942263099,1.0032195264797918,1.0031982052756512
 05/04  06:00:00,13.058333333333335,21.173355814993766,19.166416083495157,1925.681372031071,579.2956559849564,0.0,0.0,0.1769233531075571,726.8690834628457,726.8690834628457,0.45,1.0037997116947526,1.0031701589900532,1.0031289920980144
 05/04  07:00:00,13.041666666666666,21.2045618307896,22.23229805724029,2125.3004001777826,643.5170956010314,0.0,0.0,0.1856208413467653,875.9759322250223,875.9759322250223,0.5,1.003879920248994,1.003228412922773,1.0032063243507496
 05/04  08:00:00,13.368333333333334,21.198952358654275,21.927282426155024,2039.7129929432986,623.3842386928959,0.0,0.0,0.2052380102362999,877.7395754849827,877.7395754849827,0.5,1.0039209708180195,1.0032499533604626,1.0032499533604626
 05/04  09:00:00,15.036666666666667,21.212728857202475,18.710151731026436,1821.9243240554088,551.6975045349533,0.0,0.0,0.19008696010513756,729.4111096759359,729.4111096759359,0.4166666666666667,1.0038543487835507,1.00318091012161,1.00318091012161
 05/04  10:00:00,16.668333333333333,21.19275089256703,14.871299799399708,1419.804832083071,434.7044935163927,0.0,0.0,0.1478517038313446,580.1003204090904,580.1003204090904,0.3333333333333333,1.0036684407551129,1.0029946000118006,1.0029946000118006
 05/04  11:00:00,18.078333333333333,21.230061791919617,17.73751170468835,1538.6359783452972,481.02961075309844,0.0,0.0,0.1477155862008247,725.0376956686407,725.0376956686407,0.38333333333333336,1.0036384033792154,1.0029652642923712,1.0029652642923712
 05/04  12:00:00,19.46833333333333,21.217337551408725,14.2460476629241,1239.5876714490098,389.31793068971706,0.0,0.0,0.12061368016207231,576.0135672613197,576.0135672613197,0.31666666666666665,1.0034291644835767,1.0027555775018302,1.0027555775018302
 05/04  13:00:00,20.310000000000002,21.21889083551249,10.54643410759145,887.2153668119721,281.93800817785035,0.0,0.0,0.08444410198503403,431.4482104256515,431.4482104256515,0.25,1.0033769306178395,1.002703025249762,1.002703025249762
 05/04  14:00:00,20.29,21.239200743363995,10.587115439539836,898.8926015505097,284.96950877332836,0.0,0.0,0.08621631357435162,430.7745406535185,430.7745406535185,0.25,1.0033451272476062,1.002670856759732,1.002670856759732
 05/04  15:00:00,20.310000000000002,21.229259119503286,7.061181898488984,598.3018206776542,190.15666561890967,0.0,0.0,0.057612803650279175,287.1829202537147,287.1829202537147,0.16666666666666666,1.003366140339543,1.002690122696325,1.002690122696325
 05/04  16:00:00,20.858333333333338,21.175073054907216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0033819783697167,1.0027029417351805,1.0027029417351805
 05/04  17:00:00,21.100000000000012,21.27995368073484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0033819783697167,1.0027029417351805,1.0027029417351805
 05/04  18:00:00,19.085000000000004,21.351113147306467,4.037150421336778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0033819783697167,1.0027029417351805,1.0027029417351805
 05/04  19:00:00,16.63166666666667,21.371769104619776,3.5452893794583265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0033819783697167,1.0027029417351805,1.0027029417351805
 05/04  20:00:00,15.221666666666668,21.39747145679912,19.12355072912968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0033819783697167,1.0027029417351805,1.0027029417351805
 05/04  21:00:00,13.573333333333332,21.21897928945919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0032720092184306,1.0027029417351805,1.0027029417351805
 05/04  22:00:00,11.921666666666665,21.25701635704629,6.788982966655088,531.7658497821773,169.58176776067975,0.0,0.0,0.04575492981743777,290.8830523536353,290.8830523536353,0.13333333333333333,1.0041132970857147,1.003434637048986,1.003434637048986
 05/04  23:00:00,10.221666666666666,21.215438856272385,11.450980746386923,1133.071791803891,346.70126665743896,0.0,61.92536283957358,0.1238491056949781,436.3953476424531,436.3953476424531,0.2833333333333333,1.0042030822272625,1.0035268170190461,1.0035268170190461
 05/04  24:00:00,8.831666666666669,21.238964547293595,14.252244915288392,1249.5433012517688,388.2138437884903,0.0,175.82326945985477,0.12088365270072604,582.5781009331581,582.5781009331581,0.3,1.0042010540762545,1.0035240536374401,1.0035240536374401
 05/05  01:00:00,8.041666666666666,21.240114959399158,13.92031169656298,1137.472014960691,364.49173558123306,0.0,178.71528832418798,0.10642355837906008,587.5506906116196,587.5506906116196,0.3333333333333333,1.0000668265074864,0.9985001592007953,0.9980788100699391
 05/05  02:00:00,7.800000000000003,21.212271302906764,11.464900405246983,1135.9120681056154,349.86703472306056,0.0,175.10890170723542,0.12445549146382276,442.48536811819906,442.48536811819906,0.2833333333333333,0.9954024047337903,0.9928339460871349,0.9919387301157395
 05/05  03:00:00,7.800000000000003,21.22581602917858,18.129766806962014,1641.2916573599373,510.75866210627476,0.0,167.03930027212147,0.1648034986393929,736.2016199618391,736.2016199618391,0.38333333333333336,0.9952042768594154,0.9926194988220822,0.9917147083056945
 05/05  04:00:00,7.489999999999998,21.20089490680126,18.845261287413607,1832.9009246112153,565.517413695549,0.0,160.80544533365546,0.19597277333172264,744.7902480781273,744.7902480781273,0.4166666666666667,0.9907090941318535,0.9871306256723393,0.9857541993242417
 05/05  05:00:00,7.199999999999997,21.186787749966207,24.07413493786596,2406.854866730738,749.9584222027046,0.0,149.07544384910494,0.22454034064870765,903.2376244790713,903.2376244790713,0.5666666666666667,0.9854851611746859,0.9807846784092813,0.9788163615723326
