Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 05/05  06:00:00,7.199999999999997,21.172639597605073,27.788484334218694,2717.5539626511754,864.2393396404258,0.0,146.87539534970048,0.18479630544813067,904.97788900874,904.97788900874,0.7,0.9855434184466542,0.9808842152810359,0.9789207309607234
 05/05  07:00:00,7.199999999999997,21.178376217532115,27.64462127101217,2529.6016632281794,811.3652198072363,0.0,149.7064267172087,0.2056552504596447,1056.2240221639506,1056.2240221639506,0.6833333333333333,0.9855120076945451,0.9808152475298172,0.9788687040200956
 05/05  08:00:00,6.941666666666667,21.187528780444563,24.922151573503204,2084.6083041685442,682.8847553162054,0.0,157.85867560756896,0.2107066219621552,1067.3810361793455,1067.3810361793455,0.6166666666666667,0.9815766064209809,0.9759535168200062,0.9736081229654033
 05/05  09:00:00,7.2683333333333335,21.18300999283837,30.811561693477913,3074.4448870640886,953.9010084162469,0.0,131.54582295490627,0.3422708852254685,1207.723217575013,1207.723217575013,0.7333333333333333,0.9861093012954308,0.9815291226240491,0.979670273654488
 05/05  10:00:00,8.058333333333334,21.162411453574506,29.287429944137145,3399.393958393227,1002.5056585974197,0.0,119.82552109409274,0.4008723945295362,1026.6453763841853,1026.6453763841853,0.7333333333333333,0.9990555172415082,0.997369021729744,0.9968815327205777
 05/05  11:00:00,8.868333333333332,21.167844097138513,28.846551131498156,2783.0291906596176,869.1934333963993,0.0,146.0544520208044,0.25110105242265457,1016.8752666382109,1016.8752666382109,0.7166666666666667,1.0036679873958485,1.0030809114763328,1.003026930033669
 05/05  12:00:00,9.141666666666667,21.175662351393008,24.170425325161556,2609.5914930340787,769.9115344358192,0.0,144.28815612082465,0.23511582456278252,869.9021617750221,869.9021617750221,0.5666666666666667,1.0038066831923058,1.0031744571281993,1.0031324715308918
 05/05  13:00:00,9.778333333333334,21.20130176114083,19.433424421453367,1931.3949848312195,590.6401716011787,0.0,104.15279370856443,0.18645871860210264,725.8202840672319,725.8202840672319,0.48333333333333334,1.003833348960397,1.0031823958915558,1.0031621930565886
 05/05  14:00:00,10.85833333333333,21.199246502422397,22.18062285478043,2110.3530791591966,637.9970487670707,0.0,0.0,0.18338898401888046,869.3144850728426,869.3144850728426,0.48333333333333334,1.0038308425217823,1.0031883694463284,1.0031559014041367
 05/05  15:00:00,11.100000000000001,21.206527331448054,18.809833754890626,1850.569657504201,558.7236717797772,0.0,0.0,0.19442943439194027,726.0137802153127,726.0137802153127,0.4166666666666667,1.003906604675419,1.003231064513782,1.003231064513782
 05/05  16:00:00,11.100000000000001,21.218700395241445,14.757475177280272,1388.9320043095397,425.5940741529062,0.0,0.0,0.14289313180804666,581.3149282634357,581.3149282634357,0.3333333333333333,1.0039912307382526,1.0033156247798911,1.0033156247798911
 05/05  17:00:00,12.236666666666666,21.209570021450855,11.177195674107567,1056.7905057585358,327.0684178796984,0.0,0.0,0.11192213440772451,436.23197916871493,436.23197916871493,0.2833333333333333,1.0040499450202425,1.0033751826509132,1.0033751826509132
 05/05  18:00:00,13.300000000000008,21.25706563002307,10.230007860509996,807.338914077666,257.72206530470936,0.0,0.0,0.07065954195751313,437.4851135406312,437.4851135406312,0.21666666666666667,1.0041571098235913,1.0034805175675838,1.0034805175675838
 05/05  19:00:00,12.731666666666666,21.240485545654526,7.147671094532094,623.0370434482545,195.53653279444498,0.0,0.0,0.061380555300417576,292.5361037064345,292.5361037064345,0.16666666666666666,1.0042872702026804,1.0036100441537408,1.0036100441537408
 05/05  20:00:00,11.631666666666666,21.42132228379114,65.79531612934649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0043731619032237,1.0036932401974104,1.0036932401974104
 05/05  21:00:00,10.841666666666667,21.218966225150034,6.958421092717239,573.3205273071542,181.56921689097769,0.0,0.0,0.05313620757551552,293.624903025485,293.624903025485,0.16666666666666666,1.0045227550191258,1.00384587825293,1.00384587825293
 05/05  22:00:00,9.411666666666665,21.236063991721,7.090642663151155,607.7588128286405,191.46256051927892,0.0,144.7529415610769,0.058896210708600155,291.7159023999293,291.7159023999293,0.16666666666666666,1.0042869824304166,1.0036096755862363,1.0036096755862363
 05/05  23:00:00,8.610000000000001,21.218333556437184,7.170164402464069,628.6822419241718,197.43042151258263,0.0,187.52791255915434,0.06236043720422823,290.70305073220123,290.70305073220123,0.16666666666666666,1.0041051050617198,1.003427601066477,1.003427601066477
 05/05  24:00:00,8.590000000000002,21.219091285831784,14.67983574327081,1361.0681982975755,419.4154071370542,0.0,172.09781906507527,0.13951090467462357,583.0608726370353,583.0608726370353,0.3333333333333333,1.004200934000052,1.0035227318265083,1.0035216000820115
 05/06  01:00:00,8.041666666666666,21.199093562360666,19.068482859687816,1895.5495356333943,574.5507355608274,0.0,159.80731665508497,0.17283123146064644,740.8542900472024,740.8542900472024,0.45,1.000177731679193,0.9985972955963088,0.9981408515923049
 05/06  02:00:00,7.489999999999998,21.21218719337879,21.94457043373586,1977.0801706910997,625.9494408670085,0.0,158.8017735462932,0.20599113226853413,907.8897194806724,907.8897194806724,0.5,0.9912467734544266,0.9876349719111049,0.9862585772635529
 05/06  03:00:00,6.631666666666667,21.204284780580178,19.541555390885254,1866.3138929472145,592.6279941828125,0.0,160.93348593789014,0.15746406118089298,773.9767650237463,773.9767650237463,0.48333333333333334,0.9776209596180561,0.9710679386808294,0.968242431667032
 05/06  04:00:00,6.099999999999997,21.20740110062045,22.591704674606596,2066.7085189726104,670.3322270272525,0.0,155.61060708149424,0.20059722033529745,940.6344032491808,940.6344032491808,0.5333333333333333,0.9679211751429729,0.959238716245373,0.9554289699251564
 05/06  05:00:00,5.841666666666666,21.18262428246488,23.463270322151995,2387.412676383646,750.2315920276201,0.0,145.65361400770036,0.2388946802992756,948.1324419869874,948.1324419869874,0.5333333333333333,0.9640464945495707,0.9544983676832762,0.9502802045723783
 05/06  06:00:00,5.599999999999997,21.18666865953007,23.51490230438935,2369.77752018591,751.7012101852416,0.0,146.17594191000546,0.20827374600782225,952.6447452129286,952.6447452129286,0.5666666666666667,0.9596951831426919,0.9492355550628658,0.9445427897796397
 05/06  07:00:00,5.8583333333333325,21.212568298453157,21.951052364748517,1914.0731279918762,633.469480298788,0.0,158.74529873235952,0.20627350633820246,942.9687316173183,942.9687316173183,0.5,0.9634054811200026,0.95376322834711,0.9495099576516871
 05/06  08:00:00,6.409999999999999,21.18099217679731,24.32136904282094,2449.4148488366964,771.8723951558218,0.0,146.72329931531812,0.23355339563916022,927.5927806090816,927.5927806090816,0.5666666666666667,0.9723255132361486,0.9646936826805828,0.9613373783659557
 05/06  09:00:00,6.958333333333333,21.153901287532616,29.447626479070554,2912.0469483697743,930.5162432006764,0.0,142.9887363263582,0.16561262684205863,913.9536141551115,913.9536141551115,0.8,0.9813838505395686,0.9758098156042686,0.9734048625815148
 05/06  10:00:00,8.336666666666666,21.168032134349446,30.468625097692392,3041.4044211717896,937.5919140654809,0.0,141.27540447934206,0.23052783563287885,1028.6237683311845,1028.6237683311845,0.7166666666666667,0.9988154038526553,0.9970901894437108,0.9964961878856232
 05/06  11:00:00,10.020000000000003,21.182154116011073,22.423203875293023,2002.964137538961,630.2764105982384,0.0,71.84287800314118,0.18506840419698836,874.1121888864177,874.1121888864177,0.55,1.0039588306436131,1.0033139521225563,1.003295626428437
 05/06  12:00:00,11.168333333333333,21.17635792136176,23.74630444275262,2347.5501295351773,713.6813010098448,0.0,0.0,0.2355790856493438,872.272444799438,872.272444799438,0.5333333333333333,1.0039624662873936,1.003310121414537,1.0032931933069318
 05/06  13:00:00,12.268333333333334,21.205469679469516,22.64077682748347,2151.9615539622228,661.7930995771683,0.0,0.0,0.2012055097997222,870.1051860243831,870.1051860243831,0.5333333333333333,1.0038749264236724,1.0032236947149613,1.003203470325017
 05/06  14:00:00,12.800000000000006,21.182706416707205,18.689850276493033,1836.2129030590997,549.6958248323341,0.0,0.0,0.15596871990771724,724.0961687562271,724.0961687562271,0.43333333333333335,1.0038820962567117,1.0032394699397862,1.0032061104775603
 05/06  15:00:00,13.058333333333335,21.190119892654476,19.62573571143376,2098.148727123745,615.984029922661,0.0,0.0,0.19705606828069724,724.7901774701456,724.7901774701456,0.45,1.0039785943520332,1.0033229911086328,1.0033008026300534
 05/06  16:00:00,13.610000000000001,21.207411599451607,14.984183967418248,1450.8294545884985,441.9145405989973,0.0,0.0,0.15276930660469407,580.9563464096934,580.9563464096934,0.3333333333333333,1.004082592542329,1.0034057223500792,1.0034057223500792
 05/06  17:00:00,14.778333333333336,21.232143649025314,10.622790232070475,906.5964348714472,286.4137834546318,0.0,0.0,0.08777042396703766,436.35608804845134,436.35608804845134,0.25,1.0041529126454463,1.0034768798606326,1.0034768798606326
 05/06  18:00:00,14.411666666666667,21.225569904608115,10.696045770332027,930.7171782120043,291.56135169615976,0.0,0.0,0.09096167429417878,436.947367510247,436.947367510247,0.25,1.0042337018812448,1.0035573099592077,1.0035573099592077
 05/06  19:00:00,12.731666666666666,21.18339437186656,3.469391866024274,283.23071605465077,90.12609462973552,0.0,0.0,0.02614037002765351,146.12693666129817,146.12693666129817,0.08333333333333333,1.004365933454197,1.003686968388281,1.003686968388281
 05/06  20:00:00,10.185,21.347728901398643,47.462235166533176,230.88787299642433,74.05447722717687,0.0,43.92734318756568,0.016666666666666666,148.03753207128565,148.03753207128565,0.95,1.0042684984826555,1.003731175552957,1.003731175552957
 05/06  21:00:00,8.868333333333332,21.212063265918026,10.836744025298314,971.2209016003093,301.71953968560786,0.0,180.58181010591431,0.0970909494704285,436.897485786385,436.897485786385,0.25,1.0044797453458778,1.0038025166157996,1.0038025166157996
 05/06  22:00:00,8.573333333333332,21.261562453588443,6.988185794718519,577.5066982768441,184.22535489174754,0.0,189.11342897274534,0.05443285513627334,291.266202218249,291.266202218249,0.16666666666666666,1.003050222642343,1.0021507770853135,1.0020462946800914
 05/06  23:00:00,7.800000000000003,21.203526007181527,7.497550500607571,705.5921716622091,222.21641648851835,0.0,184.67551117737315,0.07662244411313429,294.8750563876702,294.8750563876702,0.2,0.9960611713137247,0.993603463915565,0.9927635276790334
 05/06  24:00:00,7.800000000000003,21.261116030980126,10.139329312229654,774.9905255391914,251.44617760773562,0.0,186.65814230973203,0.06670928845133976,441.0776338014624,441.0776338014624,0.21666666666666667,0.99532796585521,0.992741795005619,0.9918389497766641
 05/07  01:00:00,7.2316666666666665,21.205922276832876,14.814003637720953,1369.1870281575284,432.66897970473633,0.0,170.92886079320473,0.14535569603397622,600.3740515082367,600.3740515082367,0.3333333333333333,0.9875066228400792,0.9831865332147307,0.98146320281518
 05/07  02:00:00,6.6999999999999975,21.214969901257668,14.961811258381632,1402.9990474277788,445.330029020826,0.0,169.6410643235284,0.15179467838235802,610.4083981501738,610.4083981501738,0.3333333333333333,0.9776285209263232,0.9710983800809527,0.968332402931038
 05/07  03:00:00,6.6999999999999975,21.20495217472413,22.44363948669917,2106.379605465263,667.8137842067513,0.0,154.4535581994924,0.22773220900253796,918.3276063860993,918.3276063860993,0.5,0.9776447308819011,0.9710987332097247,0.9683291835758798
 05/07  04:00:00,6.39,21.165530956257193,25.990878733188392,2783.9696319729615,863.8062331377765,0.0,140.19271316106924,0.2062276348203404,930.0642123140368,930.0642123140368,0.6666666666666666,0.9730906571492347,0.9656186029565673,0.9622644682612209
 05/07  05:00:00,5.841666666666666,21.173970640491767,24.29395274736633,2556.6627989447165,797.4584395874211,0.0,142.2283149101705,0.24151196859488272,943.4307734710123,943.4307734710123,0.5666666666666667,0.9640029797200015,0.9544800735346275,0.9502392885346167
 05/07  06:00:00,5.290000000000001,21.166091806143356,30.694182299233077,2741.2840285591524,923.6193863844461,0.1589015849266938,142.8367510456307,0.22224419305939833,1151.396732449829,1151.396732449829,0.8166666666666667,0.9549684934535135,0.9434900841327949,0.938331173488962
 05/07  07:00:00,4.6899999999999995,21.171698690953246,30.374841263266944,2249.700373961502,838.1932181073056,0.029797862880186328,146.11257423487066,0.24665719828680796,1140.8376357739835,1140.8376357739835,0.7666666666666667,0.9451960062347069,0.9315392914387224,0.9253729954876264
 05/07  08:00:00,5.0200000000000005,21.180599788965036,31.121098668335993,2821.754557171294,959.4021596446092,0.013765930140097088,131.6192365775572,0.32183400937582557,1402.2518852413816,1402.2518852413816,0.8,0.9498063064936655,0.9371479928980034,0.9314403457526701
 05/07  09:00:00,5.290000000000001,21.146008987765548,33.99157255008952,3987.015857732482,1264.2465485523924,0.002589823820667405,104.91443287439127,0.32284938150970177,1123.5103403666612,1123.5103403666612,1.0,0.9550649417481202,0.9436743188278097,0.938374107751245
 05/07  10:00:00,6.136666666666667,21.1612693879775,34.1524412903096,3919.4175699744073,1199.8345006139075,0.0,107.22875069797247,0.3227882457715172,1249.2411442324378,1249.2411442324378,0.9333333333333333,0.967605430128896,0.9589567689425189,0.9550259774460484
 05/07  11:00:00,7.510000000000002,21.15344344246949,30.63726622870702,3743.3654651522234,1098.5007705797789,0.0,110.63124274824528,0.39377648536175625,1043.6961169677775,1043.6961169677775,0.8,0.9904478958545239,0.9868107121628081,0.9853439453707963
 05/07  12:00:00,6.663333333333333,21.164677927559385,48.83313266349193,4639.28264874413,1466.5272009870982,0.0,106.04811053728663,0.3417662259405662,1854.467677372771,1854.467677372771,1.15,0.9780254488933602,0.9717142404055537,0.9688600322370982
 05/07  13:00:00,6.736666666666666,21.142852629797463,50.21274844292682,4920.213455848481,1546.243301317802,0.0,99.17570775023061,0.4264533556162864,1604.9094550587263,1604.9094550587263,1.15,0.9778404872164962,0.9714753859751213,0.9685890116337592
 05/07  14:00:00,8.368333333333332,21.157705947787694,30.397339186861743,3731.9329355221644,1067.6887285788207,0.0,113.5687297544875,0.31746703424419204,1018.934198681927,1018.934198681927,0.8333333333333334,1.0020194558027322,1.0009586101047752,1.0006434775376223
 05/07  15:00:00,10.036666666666665,21.170752749499037,27.651046014601164,2902.9332622876536,877.431422061915,0.0,52.76261184181985,0.329586169973858,1014.8520925039871,1014.8520925039871,0.7333333333333333,1.0041006470740326,1.0034472284557725,1.0034472284557725
 05/07  16:00:00,10.531666666666666,21.17773080210571,25.122794570235836,2197.226073886282,692.4948151742232,0.0,0.0,0.21944728572842787,1017.1891727464406,1017.1891727464406,0.6666666666666666,1.0041481866278104,1.0035040781581042,1.0035040781581042
 05/07  17:00:00,10.568333333333333,21.176674226167354,19.613321230666752,2047.8273551506752,608.569539051566,0.0,0.0,0.16317741434343028,725.3720801246096,725.3720801246096,0.5,1.004311619611683,1.0036919556948534,1.00364801124381
 05/07  18:00:00,11.100000000000001,21.183730099170816,19.09996306285241,1951.7343828521782,577.6727628552861,0.0,0.0,0.20706841392739214,729.8356402346488,729.8356402346488,0.4166666666666667,1.004613730324803,1.0039348359319722,1.0039348359319722
 05/07  19:00:00,10.531666666666666,21.22653827419641,15.034186846079695,1475.1612270733801,444.01211209771316,0.0,0.0,0.1549475951911024,584.8047526050724,584.8047526050724,0.3333333333333333,1.0047158348381242,1.004037003689131,1.004037003689131
 05/07  20:00:00,10.0,21.440267246875532,70.48446287986182,60.41269257405053,17.96480074491268,0.0,0.0,0.010786351523673247,0.0,0.0,1.3666666666666667,1.0047451999872332,1.0040648239677559,1.0040648239677559
 05/07  21:00:00,9.69,21.221608193911788,17.556314599653685,1486.631459389725,464.8902345522737,0.0,172.03559021169846,0.13982204894150768,734.0043976041355,734.0043976041355,0.38333333333333336,1.0048458278655725,1.0041691771821484,1.0041691771821484
 05/07  22:00:00,8.831666666666669,21.238436457591316,10.947853369215697,1000.9157168266481,309.37236600845756,0.0,179.6137529772948,0.10193123511352606,438.05224054546477,438.05224054546477,0.25,1.0046356668441372,1.0039570518971652,1.0039570518971652
 05/07  23:00:00,7.7316666666666665,21.206146470009426,14.590555492619728,1317.5010783463097,413.8141878054385,0.0,172.87568688465294,0.13562156557673535,594.2694489959375,594.2694489959375,0.3333333333333333,0.9963283803663664,0.9938553940546503,0.9930132134776083
 05/07  24:00:00,6.631666666666667,21.231543782007385,11.20661099422701,1039.3516231546273,332.63497119900114,0.0,177.35928764931018,0.11320356175344917,460.4744290138568,460.4744290138568,0.25,0.9784988125093038,0.9720992121237998,0.9694082137287426
 05/08  01:00:00,5.841666666666666,21.20468802308751,14.890082198541466,1366.860663620664,441.173810885923,0.0,170.26601471257115,0.14866992643714427,628.3960204908456,628.3960204908456,0.3333333333333333,0.9646526715613739,0.9551876438606283,0.9510520462971018
 05/08  02:00:00,4.98,21.177776076766023,21.627971221747956,2045.6992080678472,688.5841649185401,0.013151833949309374,151.53778746045072,0.22930617240431583,887.7805368803344,887.7805368803344,0.48333333333333334,0.951070017720854,0.9386011634787474,0.9330077326770033
 05/08  03:00:00,4.400000000000002,21.19867685477636,19.219940383071233,1604.8837454797535,576.126336661435,0.020976201834752344,157.54091331729126,0.21229543341354365,951.8110008788315,951.8110008788315,0.4166666666666667,0.9404295112119462,0.9255967816143305,0.9189259155969631
 05/08  04:00:00,4.141666666666667,21.184368919677986,22.01024190562199,1953.014195048281,705.7557086085657,0.02545917871377732,148.8462155893951,0.21619462834177147,954.4561888591031,954.4561888591031,0.55,0.9365073129761602,0.9209037601663824,0.9137618977701362
 05/08  05:00:00,3.5900000000000003,21.20762258563119,22.503692908834932,1686.6460765599134,634.9535308167821,0.02273821578564131,156.84273439727122,0.1962621445802483,1160.6108019837723,1160.6108019837723,0.5333333333333333,0.9275632016684084,0.9099256863067368,0.9018828368866697
 05/08  06:00:00,3.299999999999998,21.1713827602274,39.553527934130855,2645.2877831797136,1007.3714415676083,0.03524063670153776,143.02616601515547,0.22855187064304974,1366.5780168080128,1366.5780168080128,0.8166666666666667,0.92254149720473,0.9038057054319891,0.8952673195267143
 05/08  07:00:00,3.61,21.16193887219522,38.12845883230479,2720.272581010085,1035.2940533422611,0.03665497993755987,135.3332080617909,0.290501443716264,1357.7096308964376,1357.7096308964376,0.9,0.9270855107740101,0.9094105279290867,0.9013431596691962
 05/08  08:00:00,4.158333333333333,21.16240747861081,36.21175701754544,2623.1014875221667,983.2116362709972,0.03485286070023371,138.04520520410162,0.2835896620485012,1149.8576670557293,1149.8576670557293,0.8333333333333334,0.9359669732719713,0.9202691611929354,0.9131332237030229
 05/08  09:00:00,4.709999999999999,21.173385810743167,31.841286184176187,2429.520048163823,896.3632610196495,0.03227413091802289,138.43154923140395,0.30328062881330975,1326.7978719807575,1326.7978719807575,0.7666666666666667,0.9449251791091591,0.9311796843879775,0.9249824353752398
 05/08  10:00:00,5.878333333333334,21.18181022211174,25.55705424872734,2197.4651387553376,733.0294696544981,0.0,152.32698908094036,0.23836505459529797,1103.6231982631105,1103.6231982631105,0.7,0.9633237137222626,0.9536639578865839,0.9494002813031013
 05/08  11:00:00,8.095,21.179883622753337,25.830088421237445,2360.9171727405546,746.5799397777007,0.0,149.94813715241432,0.2502593142379284,1034.1119919555226,1034.1119919555226,0.7,0.9954949865253212,0.9929784326993663,0.9920938239952775
 05/08  12:00:00,10.020000000000003,21.192658380554413,29.124752719102222,2630.465054365769,822.0893542398255,0.0,69.04914389089508,0.26878798114685404,1163.8122972016708,1163.8122972016708,0.7666666666666667,1.0040153809540826,1.0033643659370843,1.0033643659370843
 05/08  13:00:00,11.168333333333333,21.17039203694457,28.304133264259427,3082.9059389409767,925.2403977497296,0.0,0.0,0.35803678201744554,1016.2879638740382,1016.2879638740382,0.7333333333333333,1.004135914941809,1.0034765019309202,1.0034765019309202
 05/08  14:00:00,12.836666666666666,21.18271286116179,26.130944507651996,2379.36804762221,744.0086289054935,0.0,0.0,0.22477434105719998,1016.8348717769163,1016.8348717769163,0.6833333333333333,1.0040933427224386,1.0034682620081423,1.0034491130478502
 05/08  15:00:00,14.158333333333333,21.163023611466063,24.97541315901029,2642.1893180059483,786.1817567491331,0.0,0.0,0.2158462337673838,868.6584752300546,868.6584752300546,0.6166666666666667,1.0040595003724515,1.0034315713502455,1.0034096331107802
 05/08  16:00:00,14.709999999999999,21.195784949441038,18.50810780714267,1757.25215228639,536.2530349145247,0.0,0.0,0.18128526738002476,723.9552883676275,723.9552883676275,0.4,1.0040565454745976,1.0033908591339358,1.0033801214674043
 05/08  17:00:00,15.31,21.208461489251825,14.854280019791391,1414.007710763701,432.2785047936246,0.0,0.0,0.14711026668499566,580.6280005063924,580.6280005063924,0.3333333333333333,1.0041289242638094,1.0034520916136254,1.0034520916136254
 05/08  18:00:00,16.168333333333333,21.210525184228015,11.168624210698518,1065.177015557786,326.30025259482767,0.0,0.0,0.11154873348736621,435.0052770511657,435.0052770511657,0.25,1.004056606362567,1.0033789464074359,1.0033789464074359
 05/08  19:00:00,16.699999999999992,21.242516215792886,7.056613054529253,597.4595464582513,189.17079993765375,0.0,0.0,0.05741376989628379,290.2309517993891,290.2309517993891,0.16666666666666666,1.0040279244886408,1.0033507121359413,1.0033507121359413
 05/08  20:00:00,16.131666666666668,21.363273922223314,34.83620179457945,230.7318240793763,74.31218033626814,0.0,0.0,0.016666666666666666,146.26570955419172,146.26570955419172,0.6833333333333333,1.0038800232509568,1.0033428745711261,1.0033428745711261
 05/08  21:00:00,14.411666666666667,21.227550732771736,7.311552039479797,670.0338516185981,207.60669415012842,0.0,0.0,0.06851974411245365,291.67258150583217,291.67258150583217,0.16666666666666666,1.0042269030184405,1.0035492660592615,1.0035492660592615
 05/08  22:00:00,12.731666666666666,21.237013107897603,10.610014987742652,903.9661745666523,285.3173304950316,0.0,0.0,0.0872138926301863,438.2602687128705,438.2602687128705,0.25,1.0042539012397123,1.0035784648348927,1.0035784648348927
 05/08  23:00:00,11.631666666666666,21.231934562649055,10.860668720491024,977.9700934604615,303.6821647182251,0.0,0.0,0.0981331872748643,437.6235656767855,437.6235656767855,0.25,1.0041850599254347,1.0035089553596457,1.0035089553596457
 05/08  24:00:00,10.531666666666666,21.21463721539338,11.085376258217375,1039.8591198745223,320.1884059757342,0.0,0.0,0.10792218098507304,437.0582725716741,437.0582725716741,0.25,1.0041357429508155,1.003459085679449,1.003459085679449
 05/09  01:00:00,9.121666666666668,21.22506153573794,10.790294229121738,953.7930458883657,298.8178671428876,0.0,180.98651104938395,0.0950674447530803,436.556623761437,436.556623761437,0.25,1.0040402715043928,1.0033645804699307,1.0033645804699307
 05/09  02:00:00,7.7316666666666665,21.230311271788448,14.181029982161647,1202.4137681981383,384.5213446958614,0.0,176.44374044138422,0.11778129779307893,592.3948974126363,592.3948974126363,0.3333333333333333,0.9955482536487771,0.9930173500619001,0.9921381962290936
 05/09  03:00:00,6.631666666666667,21.206357526199554,15.145305063216933,1450.4437709104843,460.706500749157,0.0,168.0423465238768,0.15978826738061605,611.6373647676779,611.6373647676779,0.36666666666666664,0.9775327897134996,0.971023770430499,0.9682579557908785
 05/09  04:00:00,5.841666666666666,21.200429620421097,22.250490530871033,2037.3444069468183,656.8261437103384,0.0,156.13639797680113,0.21931801011599447,942.4736765270305,942.4736765270305,0.4666666666666667,0.9638558454533845,0.9543102925404676,0.9501042854932589
 05/09  05:00:00,5.290000000000001,21.208939188907546,18.807602009413035,1689.4305976897529,562.0755625904033,1.2932698217065088,161.91009449631366,0.16151353748339756,800.7170640912565,800.7170640912565,0.48333333333333334,0.9549937435433292,0.9434911744949434,0.9383284481289389
 05/09  06:00:00,4.6899999999999995,21.19055036787922,24.56899337661851,1946.2285282826572,697.8691907900301,28.931635130612207,146.06043551301642,0.24369711203126018,1216.625252467417,1216.625252467417,0.5666666666666667,0.9451939208007077,0.9315393241319497,0.925328207285032
 05/09  07:00:00,4.141666666666667,21.167404109920188,42.42520167526144,2667.955956533058,1002.235634579662,40.56664945074826,140.31574736675194,0.21995785690858216,1440.2947058665347,1440.2947058665347,0.8833333333333333,0.9361776496072676,0.9205580707174205,0.9134442921519241
 05/09  08:00:00,5.036666666666667,21.178346854751965,29.61454976571315,2318.238336878299,804.6627787366882,14.906473247740841,149.07196847094886,0.2090411563489451,1082.8808566218283,1082.8808566218283,0.6666666666666666,0.949126337097846,0.9363531506253786,0.9305794614612625
 05/09  09:00:00,6.9783333333333335,21.16116175429334,26.879334628302612,2878.2324765585513,890.7329123849631,0.0,140.02209381813773,0.23106222657287986,909.157119514393,909.157119514393,0.6666666666666666,0.9807367165514073,0.9750540435673687,0.9725301068516063
 05/09  10:00:00,9.505000000000003,21.188686682147395,23.310037920069384,2358.8425938393693,711.6352098194349,0.0,93.05280040404273,0.23039824571916576,870.7444236058708,870.7444236058708,0.5333333333333333,1.0028352611261198,1.0019720148470375,1.0018519763437783
 05/09  11:00:00,11.978333333333332,21.192226203992384,18.82463464950022,1835.0611574292814,556.4794872870639,0.0,0.0,0.1453700952722574,726.2238460699775,726.2238460699775,0.48333333333333334,1.0038452010544505,1.003216761047973,1.0031737818199458
 05/09  12:00:00,14.246666666666666,21.194286030238494,21.74738242139091,1999.1571545093727,610.8804863446945,0.0,0.0,0.1974009788980499,868.5388333127619,868.5388333127619,0.45,1.0037201020732518,1.0030561171731183,1.0030454262335708
 05/09  13:00:00,16.736666666666665,21.19022022851632,18.980801885173168,1902.2986509418931,571.5439872769845,0.0,0.0,0.2018773641272573,725.8657524609196,725.8657524609196,0.4166666666666667,1.0038154133635102,1.0031398394097693,1.0031398394097693
 05/09  14:00:00,18.626666666666665,21.211414484077007,15.072363219702876,1480.2990096946996,448.870681184757,0.0,0.0,0.1566106826204658,581.1277435581949,581.1277435581949,0.3333333333333333,1.0038844129434683,1.0032085164150264,1.0032085164150264
 05/09  15:00:00,20.84666666666667,21.23046689922764,10.658997028385716,916.5950171600372,289.41672307351257,0.0,0.0,0.08934771018085534,436.4970388009521,436.4970388009521,0.25,1.0039193700308338,1.0032446403395059,1.0032446403395059
 05/09  16:00:00,22.509999999999998,21.187291423790022,3.5629374313242552,308.0754694266591,97.21556082068986,0.0,0.0,0.030215520152143734,145.3377130783806,145.3377130783806,0.08333333333333333,1.0038616633669748,1.0031842106289346,1.0031842106289346
 05/09  17:00:00,23.058333333333334,21.283039449092332,3.42054762680266,270.6309132342143,86.8202378722233,0.0,0.0,0.024012555556638393,145.31261594321433,145.31261594321433,0.08333333333333333,1.0038349316786355,1.0031579809003501,1.0031579809003501
 05/09  18:00:00,23.299999999999994,21.377820760124727,5.842561614391257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.003820559279237,1.003141870453846,1.003141870453846
 05/09  19:00:00,23.610000000000003,21.344608998008553,11.488332032591408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.003820559279237,1.003141870453846,1.003141870453846
 05/09  20:00:00,23.02166666666666,21.346398264873464,13.017986538131137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.003820559279237,1.003141870453846,1.003141870453846
 05/09  21:00:00,21.373333333333335,21.352832788092826,4.313882474924599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.003820559279237,1.003141870453846,1.003141870453846
 05/09  22:00:00,19.153333333333332,21.371751914554935,4.04266937599186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.003820559279237,1.003141870453846,1.003141870453846
 05/09  23:00:00,16.663333333333334,21.193778577256946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003820559279237,1.003141870453846,1.003141870453846
 05/09  24:00:00,15.600000000000007,21.210927629095732,3.2519218564994814,230.633682398339,74.47404074839861,0.0,0.0,0.016666666666666666,145.6450489912391,145.6450489912391,0.05,1.003731589779589,1.0031769984988512,1.0031769984988512
 05/10  01:00:00,15.600000000000007,21.22572010663011,3.423183382985078,271.25073553005063,87.08015263555947,0.0,0.0,0.024127377698131284,145.06185310080738,145.06185310080738,0.08333333333333333,1.0037161644495496,1.0030396791963776,1.0030396791963776
 05/10  02:00:00,14.979999999999997,21.25272626747147,6.883656715476947,551.9136907656258,176.89285284644103,0.0,0.0,0.04987922729813758,290.3198981076382,290.3198981076382,0.16666666666666666,1.003681060532329,1.0030064000622034,1.0030064000622034
 05/10  03:00:00,13.263333333333334,21.20602049633081,7.113909948767639,613.1963908256872,193.7244857455329,0.0,0.0,0.059909809606340556,290.45695631827476,290.45695631827476,0.16666666666666666,1.0036968134699922,1.0030215766684176,1.0030215766684176
 05/10  04:00:00,12.768333333333334,21.23211429793269,14.469492928593233,1298.0930245948216,405.1477905693052,0.0,0.0,0.13034768518185377,580.9644617921933,580.9644617921933,0.3333333333333333,1.0037123901036167,1.0030392087480804,1.0030392087480804
 05/10  05:00:00,11.905000000000001,21.210758252893715,14.883865184308283,1426.6945454510565,435.4304473991394,0.0,0.0,0.14839909300698598,581.3461413651042,581.3461413651042,0.3333333333333333,1.003707440694715,1.0030331922633946,1.0030331922633946
 05/10  06:00:00,10.29,21.22782360419628,14.144246433172805,1207.110080270885,381.32391524556454,0.0,0.0,0.11617888635048004,582.1283639166737,582.1283639166737,0.3333333333333333,1.003734560324334,1.0030625584314625,1.0030625584314625
 05/10  07:00:00,10.31,21.202028947970135,18.98600595050547,1908.5029484061165,572.2391425732343,0.0,0.0,0.20210407019738222,726.7674056253622,726.7674056253622,0.4166666666666667,1.0037108522778297,1.0030364623937855,1.0030364623937855
 05/10  08:00:00,11.995000000000001,21.187722881115743,19.098165406499277,1935.205937617066,580.5434421778617,0.0,0.0,0.20699010214972768,726.4376013571614,726.4376013571614,0.4166666666666667,1.0036899203385061,1.0030152478918195,1.0030152478918195
 05/10  09:00:00,14.178333333333335,21.210216526598835,15.25387365080412,1536.1871451288928,462.77554742800766,0.0,0.0,0.16451786938582988,580.4475720186584,580.4475720186584,0.3333333333333333,1.0036065001989651,1.002931422999314,1.002931422999314
 05/10  10:00:00,15.878333333333332,21.215833696292695,14.30502237862731,1254.829044426798,393.4475687478914,0.0,0.0,0.12318281125095945,580.0798033466139,580.0798033466139,0.31666666666666665,1.0035525852403078,1.002879521778661,1.002879521778661
 05/10  11:00:00,17.526666666666664,21.21082859010929,14.477424113507103,1300.1668117343067,405.98734514294733,0.0,0.0,0.13069319348131697,581.1371085641782,581.1371085641782,0.3333333333333333,1.0035864853467296,1.0029139679739514,1.0029139679739514
 05/10  12:00:00,19.178333333333335,21.219202048098612,11.200118512105668,1074.369462012537,329.5671198017863,0.0,0.0,0.11292072804305159,435.68849733614746,435.68849733614746,0.25,1.0035710478414863,1.0028965188431165,1.0028965188431165
 05/10  13:00:00,20.568333333333335,21.228634007718917,10.501899222599906,874.379214134872,278.4829327904071,0.0,0.0,0.08250401704850645,436.59973290154363,436.59973290154363,0.25,1.0035410184439295,1.0028689974379754,1.0028689974379754
 05/10  14:00:00,21.41,21.21450183340346,7.150365094948529,622.7398306444467,196.53709961144494,0.0,0.0,0.061497914750833084,291.99530597995675,291.99530597995675,0.16666666666666666,1.0035679807901137,1.002894664328586,1.002894664328586
 05/10  15:00:00,22.526666666666664,21.21746172037903,3.4575144952254067,279.9633935956193,89.59239788651567,0.0,0.0,0.025622952992068737,146.76650613980598,146.76650613980598,0.08333333333333333,1.0036830181736702,1.003009329734035,1.003009329734035
 05/10  16:00:00,23.610000000000003,21.212694348249332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0036882618579952,1.0030129786146356,1.0030129786146356
 05/10  17:00:00,23.899999999999988,21.40680682080699,9.108522427169833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0036882618579952,1.0030129786146356,1.0030129786146356
 05/10  18:00:00,24.158333333333328,21.402662024024192,15.503997044918021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0036882618579952,1.0030129786146356,1.0030129786146356
 05/10  19:00:00,24.141666666666662,21.399493245346875,27.01072989456763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0036882618579952,1.0030129786146356,1.0030129786146356
 05/10  20:00:00,23.589999999999996,21.39123407621963,27.052394725819607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0036882618579952,1.0030129786146356,1.0030129786146356
 05/10  21:00:00,21.595000000000002,21.40183712887298,19.797814066127877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0036882618579952,1.0030129786146356,1.0030129786146356
 05/10  22:00:00,20.0,21.380732762724016,13.295190952296688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0036882618579952,1.0030129786146356,1.0030129786146356
 05/10  23:00:00,18.553333333333338,21.391426352118796,13.214319098841456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0036882618579952,1.0030129786146356,1.0030129786146356
 05/10  24:00:00,15.753333333333332,21.364172789777534,6.556140804428119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0036882618579952,1.0030129786146356,1.0030129786146356
 05/11  01:00:00,14.141666666666664,21.284955042081187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0036882618579952,1.0030129786146356,1.0030129786146356
 05/11  02:00:00,13.59,21.226940311966768,6.730257577649692,515.8322872707408,165.8319959888472,0.0,0.0,0.04319666021322243,295.2871528519597,295.2871528519597,0.13333333333333333,1.003430879273465,1.002879704840541,1.002879704840541
 05/11  03:00:00,13.041666666666666,21.246118872705654,6.956503438605856,570.9563308145199,182.41876139580876,0.0,0.0,0.05305266830387109,294.89010489141157,294.89010489141157,0.16666666666666666,1.00346282855651,1.0027933870304375,1.0027933870304375
 05/11  04:00:00,12.231666666666666,21.23616430279538,6.85902640601339,545.5514347976078,175.33874102221066,0.0,0.0,0.04880625063318534,294.34693914421536,294.34693914421536,0.16666666666666666,1.003419905916822,1.0027505893969422,1.0027505893969422
 05/11  05:00:00,11.699999999999994,21.229084570081078,10.776684707403122,948.5053554104601,298.91718873860844,0.0,0.0,0.09447456957029611,440.44407911844667,440.44407911844667,0.25,1.0033247339827673,1.0026556521233014,1.0026556521233014
 05/11  06:00:00,10.821666666666669,21.21321634758451,14.646090294934455,1348.222005553018,418.7374155794267,0.0,0.0,0.13804084281174542,587.9037902054782,587.9037902054782,0.3333333333333333,1.0033949752061597,1.0027262505010401,1.0027262505010401
 05/11  07:00:00,10.568333333333333,21.229225525839354,14.423153062656805,1293.9459575073872,402.248743142397,0.0,0.0,0.1283289693845403,588.8312125635067,588.8312125635067,0.3333333333333333,1.0034597163723507,1.002791507315002,1.002791507315002
 05/11  08:00:00,11.978333333333332,21.21715334433193,14.457927619544405,1295.2383153887413,404.9371504047478,0.0,0.0,0.1298438625745613,587.7667844731243,587.7667844731243,0.3333333333333333,1.0034098365650361,1.002741402332236,1.002741402332236
 05/11  09:00:00,14.505,21.232110837042395,14.619929169190543,1342.7761318318355,417.03863351370154,0.0,0.0,0.13690117879357164,586.1137341725373,586.1137341725373,0.3333333333333333,1.0032946705625683,1.0026257654296722,1.0026257654296722
 05/11  10:00:00,16.978333333333335,21.21025735750702,10.88712935393033,979.8644929435935,307.0669713836642,0.0,0.0,0.09928589882573784,439.85341827037223,439.85341827037223,0.25,1.0033052026287719,1.002635536574398,1.002635536574398
 05/11  11:00:00,19.24666666666667,21.217844790646247,14.69995102335611,1361.3562667141189,423.0184947935681,0.0,0.0,0.14038719192438145,585.8649485594943,585.8649485594943,0.3333333333333333,1.0032575609199217,1.0025885771363252,1.0025885771363252
 05/11  12:00:00,21.736666666666665,21.229385884044618,10.541450654359608,884.6915634387341,281.7833882971198,0.0,0.0,0.0842270064980057,440.05769454662016,440.05769454662016,0.25,1.00324261109153,1.00257422670809,1.00257422670809
 05/11  13:00:00,23.626666666666665,21.241691852890874,7.072284862855686,601.1435831551638,191.17346392446976,0.0,0.0,0.058096485014287005,293.3341348783078,293.3341348783078,0.16666666666666666,1.0032264384581537,1.0025567208834374,1.0025567208834374
 05/11  14:00:00,25.02,21.199163299466154,3.5435278498957654,302.52328868380226,96.17158682238109,0.0,0.0,0.02936997543903024,146.43378280641792,146.43378280641792,0.08333333333333333,1.0031182884228709,1.0024473704411914,1.0024473704411914
 05/11  15:00:00,26.168333333333337,21.229426006814826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0030987670932667,1.0024264914696213,1.0024264914696213
 05/11  16:00:00,26.70000000000001,21.42072831027425,13.19448220659236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0030987670932667,1.0024264914696213,1.0024264914696213
 05/11  17:00:00,26.70000000000001,21.39803335023174,27.06964578987536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0030987670932667,1.0024264914696213,1.0024264914696213
 05/11  18:00:00,26.70000000000001,21.398623271650983,27.641735146163136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0030987670932667,1.0024264914696213,1.0024264914696213
 05/11  19:00:00,26.70000000000001,21.406701604009694,35.652655677551394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0030987670932667,1.0024264914696213,1.0024264914696213
 05/11  20:00:00,25.821666666666662,21.39111068193161,30.095557292710996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0030987670932667,1.0024264914696213,1.0024264914696213
 05/11  21:00:00,23.863333333333333,21.40384848579516,27.00768227588154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0030987670932667,1.0024264914696213,1.0024264914696213
 05/11  22:00:00,22.490000000000002,21.394774956487897,20.1584855238624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0030987670932667,1.0024264914696213,1.0024264914696213
 05/11  23:00:00,21.373333333333335,21.403106887663895,19.881773528921432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0030987670932667,1.0024264914696213,1.0024264914696213
 05/11  24:00:00,18.585,21.398563272346568,6.555960307873945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0030987670932667,1.0024264914696213,1.0024264914696213
 05/12  01:00:00,16.131666666666668,21.50040685563289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0030987670932667,1.0024264914696213,1.0024264914696213
 05/12  02:00:00,14.721666666666666,21.307034748643492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0030987670932667,1.0024264914696213,1.0024264914696213
 05/12  03:00:00,13.899999999999995,21.20758318397093,3.2519218564994814,230.45253306977875,74.77236928703398,0.0,0.0,0.016666666666666666,146.2675266633672,146.2675266633672,0.05,1.002982476113768,1.0024090300113988,1.0024090300113988
 05/12  04:00:00,13.59,21.2299437193396,6.96582565327854,572.7161103716048,183.56066719866757,0.0,0.0,0.05345877439946298,291.7977685679221,291.7977685679221,0.16666666666666666,1.0029985521146598,1.0023292649014452,1.0023292649014452
 05/12  05:00:00,13.041666666666666,21.205608122376244,7.417781253135646,690.0097004780181,216.73961254186727,0.0,0.0,0.07314743535431965,291.8217254035444,291.8217254035444,0.2,1.00301384378788,1.0023453558077617,1.0023453558077617
 05/12  06:00:00,12.49,21.2499134473844,10.245536288043505,811.3268608110862,260.47872372754864,0.0,0.0,0.0713360109402318,436.9577376960321,436.9577376960321,0.21666666666666667,1.0029357071173093,1.0022661592454492,1.0022661592454492
 05/12  07:00:00,11.941666666666665,21.211003406098698,11.36304107440441,1108.8125854728855,342.5856555524044,0.0,0.0,0.12001816657907292,436.6860015712578,436.6860015712578,0.2833333333333333,1.002940175356518,1.0022717781772728,1.0022717781772728
 05/12  08:00:00,13.095,21.23518392086617,14.134124424383822,1208.9552171776022,381.9532445001994,0.0,0.0,0.11573793861293388,583.1210046336253,583.1210046336253,0.3,1.0030109119086967,1.0023415626738312,1.0023415626738312
 05/12  09:00:00,15.588333333333336,21.209738468389773,11.137041649144495,1040.7434179237036,325.95230664761755,0.0,0.0,0.11017289403163291,437.1107933853069,437.1107933853069,0.2833333333333333,1.0029793643487595,1.0023115852332687,1.0023115852332687
 05/12  10:00:00,17.526666666666664,21.223885449549,10.860812353534971,973.0582061333212,305.686341450838,0.0,0.0,0.09813944439902675,437.1679385770936,437.1679385770936,0.25,1.002948815286189,1.0022797894464335,1.0022797894464335
 05/12  11:00:00,20.05666666666667,21.221660581484183,10.792966439792446,954.9971287462268,300.7525715246085,0.0,0.0,0.09518385497105776,437.1897342051632,437.1897342051632,0.25,1.0029221725894062,1.0022534816888549,1.0022534816888549
 05/12  12:00:00,22.836666666666666,21.252417341369085,10.249912808337424,812.3210692223098,260.96573976667867,0.0,0.0,0.07152666644766716,436.59105074601047,436.59105074601047,0.21666666666666667,1.0028196297447625,1.0021505769527157,1.0021505769527157
 05/12  13:00:00,25.03666666666667,21.2248876214238,7.027660615716343,588.9856493318191,188.3684055881613,0.0,0.0,0.05615250717095446,290.80202827318317,290.80202827318317,0.16666666666666666,1.0027299418473814,1.0020611173433132,1.0020611173433132
 05/12  14:00:00,26.668333333333337,21.15227704100466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026840867246527,1.0020124979588017,1.0020124979588017
 05/12  15:00:00,27.20000000000001,21.347483720444675,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0026840867246527,1.0020124979588017,1.0020124979588017
 05/12  16:00:00,27.768333333333334,21.405230452035735,20.2532240055499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0026840867246527,1.0020124979588017,1.0020124979588017
 05/12  17:00:00,28.29999999999999,21.39954792520359,22.36390293081194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0026840867246527,1.0020124979588017,1.0020124979588017
 05/12  18:00:00,28.29999999999999,21.397170365197308,35.744332814730136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0026840867246527,1.0020124979588017,1.0020124979588017
 05/12  19:00:00,28.04166666666667,21.396318277007655,31.43237909639995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0026840867246527,1.0020124979588017,1.0020124979588017
 05/12  20:00:00,27.23166666666667,21.4123048116921,37.93223638962481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0026840867246527,1.0020124979588017,1.0020124979588017
 05/12  21:00:00,25.511666666666667,21.403171217535157,21.933720540390816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0026840867246527,1.0020124979588017,1.0020124979588017
 05/12  22:00:00,23.263333333333332,21.395539314100308,27.812792435621535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0026840867246527,1.0020124979588017,1.0020124979588017
 05/12  23:00:00,20.495,21.40143707484141,20.088682098602703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026840867246527,1.0020124979588017,1.0020124979588017
 05/12  24:00:00,18.59,21.426370190111005,13.270372884921581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0026840867246527,1.0020124979588017,1.0020124979588017
 05/13  01:00:00,17.73166666666667,21.361911106945804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026840867246527,1.0020124979588017,1.0020124979588017
 05/13  02:00:00,16.94166666666667,21.37591019334626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026840867246527,1.0020124979588017,1.0020124979588017
 05/13  03:00:00,16.131666666666668,21.209395112507426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0025976511927654,1.0020124979588017,1.0020124979588017
 05/13  04:00:00,14.979999999999997,21.265232957426534,6.794559183655645,532.5512607068524,171.17509875457824,0.0,0.0,0.04599784802880489,291.18817502225676,291.18817502225676,0.13333333333333333,1.0027647580197405,1.002094551786269,1.002094551786269
 05/13  05:00:00,14.399999999999993,21.21672787906811,7.068075939201916,599.6823899756122,191.35129212056867,0.0,0.0,0.05791313056347329,290.73448484790686,290.73448484790686,0.16666666666666666,1.0026958808389361,1.0020270768705584,1.0020270768705584
 05/13  06:00:00,14.399999999999993,21.231811250652036,10.734537625316884,936.5647706276158,296.7413409964768,0.0,0.0,0.09263850512127769,436.3016599093032,436.3016599093032,0.25,1.0027192365997706,1.0020514501237203,1.0020514501237203
 05/13  07:00:00,14.399999999999993,21.230518674492576,14.201513476504893,1221.0009159376839,387.4105191566784,0.0,0.0,0.11867362565763565,582.3469778633568,582.3469778633568,0.3333333333333333,1.0027622325142966,1.002096039089328,1.002096039089328
 05/13  08:00:00,14.141666666666664,21.21501278041541,14.676021047288035,1359.8028901798114,422.2341709088903,0.0,0.0,0.13934472406777973,582.4155366655253,582.4155366655253,0.3333333333333333,1.0027958135858097,1.0021281447992825,1.0021281447992825
 05/13  09:00:00,15.915000000000001,21.21290127898155,14.546639118156376,1319.7862111412328,412.7706632964395,0.0,0.0,0.133708424977418,581.6985042218141,581.6985042218141,0.3333333333333333,1.0027783765686151,1.0021108941478263,1.0021108941478263
 05/13  10:00:00,19.24666666666667,21.23701133125228,10.941923356638018,995.1217793196472,312.0175560515392,0.0,0.0,0.10167290441215432,435.702453982779,435.702453982779,0.25,1.0027324628875545,1.0020637418594869,1.0020637418594869
 05/13  11:00:00,21.736666666666665,21.220718362753914,10.958047408810671,1000.9332182719091,313.2727342473138,0.0,0.0,0.10237532074806473,435.2602769352435,435.2602769352435,0.25,1.0026772996700866,1.0020085573328663,1.0020085573328663
 05/13  12:00:00,23.058333333333334,21.224690779769123,10.65808649559756,915.443336938214,291.2794928786388,0.0,0.0,0.08930804440094266,434.60229825547685,434.60229825547685,0.25,1.0026196284588629,1.0019516908342014,1.0019516908342014
 05/13  13:00:00,23.610000000000003,21.20994957710745,10.65268325196331,913.6735730176086,290.693891486778,0.0,0.0,0.08907266147393633,435.6079941816905,435.6079941816905,0.25,1.0026923342925054,1.0020241991928511,1.0020241991928511
 05/13  14:00:00,24.158333333333328,21.247934248029456,7.2916682042835355,663.3454646679777,207.69756339807697,0.0,0.0,0.06765353935741741,290.5599010011929,290.5599010011929,0.16666666666666666,1.0028095576194758,1.0021393897890012,1.0021393897890012
 05/13  15:00:00,24.141666666666662,21.24005440929271,3.2519218564994814,230.3980403210386,74.86200174698017,0.0,0.0,0.016666666666666666,145.35589867749658,145.35589867749658,0.05,1.002797231822137,1.002124779022946,1.002124779022946
 05/13  16:00:00,24.46833333333333,21.38219664615211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028270707989373,1.0021545432918053,1.0021545432918053
 05/13  17:00:00,25.568333333333335,21.39776921682664,13.351209079601455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0028270707989373,1.0021545432918053,1.0021545432918053
 05/13  18:00:00,25.841666666666672,21.388260354170203,26.691323627792183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0028270707989373,1.0021545432918053,1.0021545432918053
 05/13  19:00:00,25.600000000000012,21.387271412719393,27.36960806354607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0028270707989373,1.0021545432918053,1.0021545432918053
 05/13  20:00:00,24.98,21.38451698598667,27.21881305680797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0028270707989373,1.0021545432918053,1.0021545432918053
