Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 05/13  21:00:00,23.57333333333333,21.38565203876384,17.013199091770804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38333333333333336,1.0028270707989373,1.0021545432918053,1.0021545432918053
 05/13  22:00:00,20.78499999999999,21.36986789540818,10.507190916310735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25,1.0028270707989373,1.0021545432918053,1.0021545432918053
 05/13  23:00:00,18.899999999999988,21.360410971978805,13.103552520495432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0028270707989373,1.0021545432918053,1.0021545432918053
 05/13  24:00:00,18.02166666666667,21.373203416624733,6.597967807443336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0028270707989373,1.0021545432918053,1.0021545432918053
 05/14  01:00:00,17.199999999999992,21.487324484890227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028270707989373,1.0021545432918053,1.0021545432918053
 05/14  02:00:00,16.37333333333333,21.39310836250702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028270707989373,1.0021545432918053,1.0021545432918053
 05/14  03:00:00,14.979999999999997,21.203767416468214,3.2519218564994814,230.39401633477976,74.86861859270283,0.0,0.0,0.016666666666666666,143.79614554507913,143.79614554507913,0.05,1.0027327852763073,1.0021492923928321,1.0021492923928321
 05/14  04:00:00,13.83166666666667,21.211128478089304,6.9366947661888565,565.3481880781383,181.6797961973146,0.0,0.0,0.052189737884804605,286.7479698029549,286.7479698029549,0.16666666666666666,1.0027466712967548,1.0020746562971046,1.0020746562971046
 05/14  05:00:00,12.731666666666666,21.230930308229617,7.0735017273349685,603.9896156911612,191.66210325414292,0.0,0.0,0.058149495602424786,287.23751607727235,287.23751607727235,0.16666666666666666,1.002761847871428,1.002089376234464,1.002089376234464
 05/14  06:00:00,11.941666666666665,21.22837559469679,14.479960496120574,1299.2036397002178,407.8581361428523,0.0,0.0,0.130803686585826,573.837249720173,573.837249720173,0.3333333333333333,1.002788902534812,1.0021181593011084,1.0021181593011084
 05/14  07:00:00,11.699999999999994,21.222811887631448,10.9687717219102,992.9796998474252,313.94067546270225,0.0,0.0,0.10284250682708915,430.24948010689144,430.24948010689144,0.2833333333333333,1.002754300303341,1.0020842005163997,1.0020842005163997
 05/14  08:00:00,12.526666666666669,21.222052023101774,14.268278871766132,1254.873726139031,392.2769390551045,0.0,0.0,0.12158214417412518,573.31238466858,573.31238466858,0.3,1.0027721506985345,1.0020995081103237,1.0020995081103237
 05/14  09:00:00,14.178333333333335,21.218052548444607,14.898757917871096,1420.8886073204085,438.5696208580249,0.0,0.0,0.14904786908565806,573.4880365624085,573.4880365624085,0.36666666666666664,1.002819951019503,1.0021497574032598,1.0021497574032598
 05/14  10:00:00,15.878333333333332,21.220602605550045,17.66448129987619,1514.660518040235,477.8215443412111,0.0,0.0,0.14453414342149612,715.5095515342388,715.5095515342388,0.38333333333333336,1.0027678750051499,1.002096697686769,1.002096697686769
 05/14  11:00:00,18.094999999999995,21.231363070754902,10.836926185727798,968.712363587183,304.2957934794021,0.0,0.0,0.09709888497324469,428.4758831903289,428.4758831903289,0.25,1.0027190570205333,1.0020464232793034,1.0020464232793034
 05/14  12:00:00,19.709999999999997,21.214945770619806,10.897411036012992,974.8432302567838,308.82970947113864,0.0,0.0,0.09973380245307452,428.02154451584653,428.02154451584653,0.2833333333333333,1.0026728907219444,1.0020022824808825,1.0020022824808825
 05/14  13:00:00,20.878333333333334,21.23698780402692,10.413537753852966,855.6856663047827,273.25923566277856,0.0,0.0,0.07865470308894545,427.3935437651267,427.3935437651267,0.21666666666666667,1.0026188154299729,1.0019450528765919,1.0019450528765919
 05/14  14:00:00,22.526666666666664,21.220393629955325,6.840053898019092,540.373263857876,174.691824996324,0.0,0.0,0.04797974626532011,284.4864551771915,284.4864551771915,0.16666666666666666,1.0026185315087566,1.001945638726987,1.001945638726987
 05/14  15:00:00,23.610000000000003,21.30821756415714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0024511849999589,1.0017747085436541,1.0017747085436541
 05/14  16:00:00,23.899999999999988,21.383548545249916,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0024511849999589,1.0017747085436541,1.0017747085436541
 05/14  17:00:00,24.158333333333328,21.35789519213481,13.332296377791428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0024511849999589,1.0017747085436541,1.0017747085436541
 05/14  18:00:00,24.141666666666662,21.3676061638787,13.413160861299728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0024511849999589,1.0017747085436541,1.0017747085436541
 05/14  19:00:00,23.899999999999988,21.34397097375103,26.519790519434014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0024511849999589,1.0017747085436541,1.0017747085436541
 05/14  20:00:00,23.331666666666663,21.375172632162464,20.30514632377882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0024511849999589,1.0017747085436541,1.0017747085436541
 05/14  21:00:00,21.92166666666667,21.340550926142303,12.304613299509331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0024511849999589,1.0017747085436541,1.0017747085436541
 05/14  22:00:00,19.96333333333333,21.38204077178444,10.43188433766914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0024511849999589,1.0017747085436541,1.0017747085436541
 05/14  23:00:00,18.331666666666663,21.370578563520926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0024511849999589,1.0017747085436541,1.0017747085436541
 05/14  24:00:00,17.23166666666667,21.48506770026444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0024511849999589,1.0017747085436541,1.0017747085436541
 05/15  01:00:00,15.511666666666665,21.247270054106643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0024511849999589,1.0017747085436541,1.0017747085436541
 05/15  02:00:00,14.141666666666664,21.257594912902935,6.708769255819648,509.90852712588423,164.86530534194844,0.0,0.0,0.042260558783935316,284.8126376980281,284.8126376980281,0.13333333333333333,1.0026837393502714,1.0020856842616461,1.0020856842616461
 05/15  03:00:00,13.33166666666667,21.227714958958938,10.373798499543875,839.7612251770133,270.1763686260744,0.0,0.0,0.07692353147620778,426.99649929783,426.99649929783,0.25,1.0027446820517607,1.0020722643624724,1.0020722643624724
 05/15  04:00:00,11.921666666666665,21.238042147618625,10.599602220965023,901.0040880012326,286.7847309060587,0.0,0.0,0.08676027852572213,426.9080350889738,426.9080350889738,0.25,1.0027499547946745,1.0020768317216235,1.0020768317216235
 05/15  05:00:00,10.531666666666666,21.215654046145215,11.165333578063258,1058.080837219955,328.475954366933,0.0,0.0,0.11140538279029981,426.2404628080043,426.2404628080043,0.2833333333333333,1.0027045116720545,1.0020319024831559,1.0020319024831559
 05/15  06:00:00,9.69,21.220125833380237,18.161907587523906,1654.3449365501003,514.5414935411534,0.0,166.75926881261185,0.16620365593694078,710.3434691973663,710.3434691973663,0.38333333333333336,1.0027242520189472,1.0020500772240235,1.0020500772240235
 05/15  07:00:00,9.400000000000002,21.21549650341803,14.504034034715213,1320.894773173701,409.87237623922243,0.0,173.62951830107548,0.13185240849462268,567.4115676394557,567.4115676394557,0.3333333333333333,1.0026600652756796,1.001986982340864,1.001986982340864
 05/15  08:00:00,10.588333333333333,21.223663565060505,18.382639878135084,1720.4614019154255,531.0984768617714,0.0,35.59784886032729,0.1758194749089957,708.0695900493544,708.0695900493544,0.4166666666666667,1.002607637747304,1.001934872804853,1.001934872804853
 05/15  09:00:00,13.095,21.19542020985651,15.453478439854662,1600.623839953387,479.69066559069677,0.0,0.0,0.17321330543712413,566.7516486644446,566.7516486644446,0.3333333333333333,1.0026658633255716,1.0019897907254878,1.0019897907254878
 05/15  10:00:00,15.278333333333336,21.19564076489503,15.485925970329472,1588.6058555087907,482.1127157423681,0.0,0.0,0.1746268257620033,566.6924885303874,566.6924885303874,0.36666666666666664,1.0026751063883739,1.0020010897663687,1.0020010897663687
 05/15  11:00:00,17.236666666666668,21.21848074378054,14.256171798691051,1254.4024276951993,391.5703737778232,0.0,0.0,0.12105472055772062,566.9578468846738,566.9578468846738,0.3,1.002681823366772,1.0020068810794673,1.0020068810794673
 05/15  12:00:00,19.178333333333335,21.2287265702406,14.587976549125097,1330.9647684483982,416.06425198476626,0.0,0.0,0.13550921838133909,566.5779978027846,566.5779978027846,0.3333333333333333,1.0026623015257923,1.0019886481295976,1.0019886481295976
 05/15  13:00:00,21.136666666666667,21.222773433265278,10.783313679462227,952.8842258868322,300.4878219950058,0.0,0.0,0.09476334922783813,424.6608408668652,424.6608408668652,0.25,1.002624378677631,1.0019501494248122,1.0019501494248122
 05/15  14:00:00,23.07833333333333,21.17770178247853,3.483957978659116,286.48373914171566,92.0620953401332,0.0,0.0,0.02677491743272681,141.40355900075716,141.40355900075716,0.08333333333333333,1.0025575111886125,1.0018811953680211,1.0018811953680211
 05/15  15:00:00,23.899999999999988,21.30099837452518,3.406779336474051,266.87427019943675,86.34298060219152,0.0,0.0,0.023412763895037735,141.8208960595569,141.8208960595569,0.08333333333333333,1.0026160019735524,1.0019401602425222,1.0019401602425222
 05/15  16:00:00,24.158333333333328,21.360953071541463,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0026211764079562,1.0019435741496105,1.0019435741496105
 05/15  17:00:00,24.709999999999997,21.359182354084677,13.230615397175267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0026211764079562,1.0019435741496105,1.0019435741496105
 05/15  18:00:00,25.310000000000006,21.3772459110322,26.848766791337752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0026211764079562,1.0019435741496105,1.0019435741496105
 05/15  19:00:00,25.29,21.394759689691405,27.59988441327349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0026211764079562,1.0019435741496105,1.0019435741496105
 05/15  20:00:00,24.431666666666665,21.398480534244413,34.836506400444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0026211764079562,1.0019435741496105,1.0019435741496105
 05/15  21:00:00,22.453333333333333,21.39279100751498,20.079461381751358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026211764079562,1.0019435741496105,1.0019435741496105
 05/15  22:00:00,20.841666666666665,21.394768451792746,20.165218237042417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026211764079562,1.0019435741496105,1.0019435741496105
 05/15  23:00:00,19.72166666666667,21.395948042343015,19.921547943690463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026211764079562,1.0019435741496105,1.0019435741496105
 05/15  24:00:00,16.884999999999998,21.379155181068086,6.575442989961423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0026211764079562,1.0019435741496105,1.0019435741496105
 05/16  01:00:00,14.69,21.446995301680257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026211764079562,1.0019435741496105,1.0019435741496105
 05/16  02:00:00,14.399999999999993,21.298222879958452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026211764079562,1.0019435741496105,1.0019435741496105
 05/16  03:00:00,13.83166666666667,21.20163960296551,3.2519218564994814,230.3433449186055,74.951916496093,0.0,0.0,0.016666666666666666,144.6580891627836,144.6580891627836,0.05,1.0025253812554922,1.001933697031418,1.001933697031418
 05/16  04:00:00,12.731666666666666,21.230174308792414,7.028908513200542,589.7102755660048,188.60148748923828,0.0,0.0,0.05620686965806733,288.9023216320639,288.9023216320639,0.16666666666666666,1.002574768202677,1.0019053186294549,1.0019053186294549
 05/16  05:00:00,12.51,21.215406366335106,10.695627468890523,925.2444401980891,294.1655746530249,0.0,0.0,0.09094345171819715,432.9246506124233,432.9246506124233,0.25,1.0025270101955042,1.0018585148160837,1.0018585148160837
 05/16  06:00:00,12.231666666666666,21.232339272001692,10.90851170387361,985.8335428087786,309.6969753092823,0.0,0.0,0.10021738377378243,433.89199530302955,433.89199530302955,0.25,1.002602303413959,1.001933170340488,1.001933170340488
 05/16  07:00:00,11.390000000000002,21.20728368981307,15.120246324650676,1489.962884476385,455.2736192745723,0.0,0.0,0.1586966269457074,578.0630189445496,578.0630189445496,0.3333333333333333,1.002633146089362,1.0019633768214147,1.0019633768214147
 05/16  08:00:00,12.236666666666666,21.214588988497045,14.670734374412394,1360.46221847895,422.1612374424067,0.0,0.0,0.13911441934346475,578.2973021450628,578.2973021450628,0.3333333333333333,1.0026393957714803,1.0019708280883057,1.0019708280883057
 05/16  09:00:00,15.625,21.232159718180746,10.445923109532497,859.6239599319048,275.6522041424849,0.0,0.0,0.0800655148768255,433.7462773129666,433.7462773129666,0.25,1.0026280680759416,1.0019600744819863,1.0019600744819863
 05/16  10:00:00,19.24666666666667,21.212384907700553,11.080277008418989,1036.675476497575,322.5317732991738,0.0,0.0,0.10770004102168666,432.36884666131516,432.36884666131516,0.25,1.0025051915594636,1.0018354365700046,1.0018354365700046
 05/16  11:00:00,21.42666666666667,21.220413448536405,10.876433957713074,971.2572876811447,307.55249817044086,0.0,0.0,0.0988199724604799,432.65570590884806,432.65570590884806,0.2833333333333333,1.002502743498623,1.0018359045706087,1.0018359045706087
 05/16  12:00:00,23.336666666666666,21.25665562391537,10.181468710100877,793.3482769778027,256.4039407061408,0.0,0.0,0.06854501815087358,432.3639073639395,432.3639073639395,0.21666666666666667,1.0024582278167407,1.0017890611690288,1.0017890611690288
 05/16  13:00:00,25.02,21.22450432400796,6.890797843265305,553.106305776105,178.59793282224928,0.0,0.0,0.050190318130743115,288.01934692384566,288.01934692384566,0.16666666666666666,1.0023867967832247,1.001717896768817,1.001717896768817
 05/16  14:00:00,26.42666666666667,21.190431856224304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023897375255018,1.001717609420166,1.001717609420166
 05/16  15:00:00,27.768333333333334,21.37312403066722,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0023897375255018,1.001717609420166,1.001717609420166
 05/16  16:00:00,28.29999999999999,21.41381304908209,19.99904952927067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0023897375255018,1.001717609420166,1.001717609420166
 05/16  17:00:00,28.868333333333336,21.395443556927724,20.21809442421078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0023897375255018,1.001717609420166,1.001717609420166
 05/16  18:00:00,29.399999999999984,21.40368951884493,34.84535670906778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0023897375255018,1.001717609420166,1.001717609420166
 05/16  19:00:00,29.399999999999984,21.411239498300027,38.054890335349484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0023897375255018,1.001717609420166,1.001717609420166
 05/16  20:00:00,28.573333333333334,21.408747969974915,37.51672081579081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0023897375255018,1.001717609420166,1.001717609420166
 05/16  21:00:00,26.353333333333328,21.40473787372287,31.907692183341172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0023897375255018,1.001717609420166,1.001717609420166
 05/16  22:00:00,24.12166666666667,21.39362844885814,26.530207233611463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0023897375255018,1.001717609420166,1.001717609420166
 05/16  23:00:00,22.163333333333334,21.38784468637825,20.438370307497642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0023897375255018,1.001717609420166,1.001717609420166
 05/16  24:00:00,20.22166666666667,21.398513071935522,13.20273696367878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0023897375255018,1.001717609420166,1.001717609420166
 05/17  01:00:00,18.831666666666663,21.36307571694401,13.24113496626334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0023897375255018,1.001717609420166,1.001717609420166
 05/17  02:00:00,17.473333333333336,21.333357328552893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023897375255018,1.001717609420166,1.001717609420166
 05/17  03:00:00,16.390000000000004,21.251143141812424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023897375255018,1.001717609420166,1.001717609420166
 05/17  04:00:00,15.53166666666667,21.203455909401544,3.2519218564994814,230.29382129249385,75.03328515386333,0.0,0.0,0.016666666666666666,143.20433384695045,143.20433384695045,0.05,1.0023063056104489,1.001708871232006,1.001708871232006
 05/17  05:00:00,14.431666666666667,21.219236387740597,7.047807139957962,594.7633113922309,190.208498896307,0.0,0.0,0.05703015551813162,285.99314225562546,285.99314225562546,0.16666666666666666,1.0023391600012275,1.0016684249751593,1.0016684249751593
 05/17  06:00:00,13.59,21.215986009099634,11.112185595403814,1033.0862923238392,324.9701754948635,0.0,0.0,0.10909008320921866,430.0381068584087,430.0381068584087,0.2833333333333333,1.002456856898817,1.0017881422392048,1.0017881422392048
 05/17  07:00:00,13.300000000000008,21.241811352408885,14.075615386815075,1197.483487352297,378.7278368554951,0.0,0.0,0.11318909398339452,573.3656247634768,573.3656247634768,0.3,1.0024458369227238,1.001775740033148,1.001775740033148
 05/17  08:00:00,14.488333333333335,21.207311740629645,11.160322330636552,1051.6675970351766,328.5573136898972,0.0,0.0,0.11118707649743269,429.8075428575217,429.8075428575217,0.2833333333333333,1.0024433188464081,1.0017744380035452,1.0017744380035452
 05/17  09:00:00,15.858333333333338,21.236908005288765,13.990453171237323,1169.5012128296103,372.5040586372789,0.0,0.0,0.10947914993312732,572.9429783407867,572.9429783407867,0.3,1.0024294262585423,1.001759489285667,1.001759489285667
 05/17  10:00:00,16.668333333333333,21.215993634240416,14.579490252093127,1322.3794463188635,415.8697597770958,0.0,0.0,0.1351395275863196,572.7491009625933,572.7491009625933,0.36666666666666664,1.0024525409828697,1.001785188858325,1.001785188858325
 05/17  11:00:00,18.078333333333333,21.23165462150355,14.023733367644358,1180.5056558173524,375.0802957707769,0.0,0.0,0.11092894390354457,570.7903551535372,570.7903551535372,0.3,1.002356354641605,1.0016858144082457,1.0016858144082457
 05/17  12:00:00,19.158333333333328,21.213701002093135,10.977768780862943,998.5259000445526,315.35613058733287,0.0,0.0,0.10323444807832576,426.840611806701,426.840611806701,0.2833333333333333,1.0022707895215213,1.0016017316735766,1.0016017316735766
 05/17  13:00:00,19.709999999999997,21.236826726770527,10.541583730223856,892.3683542936141,283.17570081565344,0.0,0.0,0.0842328037169655,426.4150888061652,426.4150888061652,0.21666666666666667,1.0022629262900977,1.0015904239326943,1.0015904239326943
 05/17  14:00:00,20.568333333333335,21.240364993845436,6.862246658209055,545.736514534416,176.60185785236493,0.0,0.0,0.048946535328605885,283.76282359519865,283.76282359519865,0.16666666666666666,1.0022618090177093,1.0015901914954939,1.0015901914954939
 05/17  15:00:00,20.841666666666665,21.128480468508577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021933561729002,1.0015181333475445,1.0015181333475445
 05/17  16:00:00,21.168333333333337,21.218076085429676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021933561729002,1.0015181333475445,1.0015181333475445
 05/17  17:00:00,21.700000000000003,21.373735451432843,13.085807237802793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0021933561729002,1.0015181333475445,1.0015181333475445
 05/17  18:00:00,21.389999999999997,21.35799847942768,20.06463900848502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0021933561729002,1.0015181333475445,1.0015181333475445
 05/17  19:00:00,20.841666666666665,21.367335657426267,13.298354835647778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0021933561729002,1.0015181333475445,1.0015181333475445
 05/17  20:00:00,19.980000000000004,21.385938671642503,13.331816934275045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0021933561729002,1.0015181333475445,1.0015181333475445
 05/17  21:00:00,18.57333333333333,21.44471152149951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021933561729002,1.0015181333475445,1.0015181333475445
 05/17  22:00:00,15.784999999999998,21.278097858185205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021933561729002,1.0015181333475445,1.0015181333475445
 05/17  23:00:00,13.33166666666667,21.198449170316383,3.2519218564994814,230.3707006995593,74.9069522317033,0.0,0.0,0.016666666666666666,143.08401403985513,143.08401403985513,0.05,1.0023661951580647,1.001759629483445,1.001759629483445
 05/17  24:00:00,13.058333333333335,21.204214718205307,3.401690356980078,265.60887069938616,85.978049953529,0.0,0.0,0.023191071339630234,142.6518256550103,142.6518256550103,0.08333333333333333,1.0026287920170907,1.0019546667787647,1.0019546667787647
 05/18  01:00:00,11.905000000000001,21.252344806945423,7.053311263408002,595.5659158584468,190.44425634299944,0.0,0.0,0.05726993309915012,284.608378295486,284.608378295486,0.16666666666666666,1.0025112435943089,1.0018381938315408,1.0018381938315408
 05/18  02:00:00,9.721666666666666,21.224457461554504,10.80609112463583,956.6957238910305,302.30288483951136,0.0,120.4141487445797,0.09575560907721878,427.05961303526635,427.05961303526635,0.25,1.0025159441461067,1.0018436848114884,1.0018436848114884
 05/18  03:00:00,8.331666666666667,21.205883631203722,11.45937725355836,1136.0780440743224,351.15878258806345,0.0,175.15702300987397,0.12421488495063011,429.2001200558961,429.2001200558961,0.2833333333333333,1.0011483674452968,1.0001547572953824,0.9999991364527239
 05/18  04:00:00,7.2316666666666665,21.22807452244138,23.98320683846788,1875.7326598923407,616.1531837012941,0.0,166.03937501667167,0.1698031249166418,502.72982499883256,502.72982499883256,0.48333333333333334,0.9858712872364835,0.9815137856237149,0.979724976554632
 05/18  05:00:00,5.821666666666667,21.200921341804545,34.82211141235413,2659.6136989363836,897.85458978843,9.222831583495166,146.60236101303275,0.26698819493483616,597.6411741112632,597.6411741112632,0.6666666666666666,0.9634514919562512,0.9541042383870413,0.9498996857870103
 05/18  06:00:00,5.3100000000000005,21.201687463544985,25.868806659144564,2202.288916254549,733.0293068751379,0.0,155.62029705018423,0.18131896819285168,833.6116476292885,833.6116476292885,0.5833333333333334,0.9533821620824543,0.9417733981912322,0.9364363707506355
 05/18  07:00:00,5.8583333333333325,21.195369673295378,23.255003625674252,2211.6312404512864,718.9455750442711,0.0,151.3935419110334,0.22740276346129232,934.7717156674761,934.7717156674761,0.5333333333333333,0.9624753988269109,0.9528489723824465,0.9485051289673325
 05/18  08:00:00,6.9783333333333335,21.188588931069372,23.394405684841505,2358.7067235272657,733.1597977301043,0.0,148.82467293835083,0.20298967569008292,900.9015565451539,900.9015565451539,0.5666666666666667,0.9798566726991369,0.9741118760604889,0.971605829622421
 05/18  09:00:00,9.505000000000003,21.202111545915773,18.7909041443078,1854.2560513055598,561.4170674096079,0.0,99.21873812736703,0.19360479877532097,712.2708855378091,712.2708855378091,0.4166666666666667,1.001572811832251,1.0006786043882114,1.0005713237310525
 05/18  10:00:00,12.546666666666663,21.211920186519645,15.251959999979514,1533.7502271244969,465.3847828187335,0.0,0.0,0.16443450451042263,568.7447398116295,568.7447398116295,0.3333333333333333,1.0024721564571408,1.001798735078576,1.001798735078576
 05/18  11:00:00,15.036666666666667,21.22006429018557,14.530034680627978,1318.5123591401452,412.1330236999607,0.0,0.0,0.13298508148760155,569.715436817525,569.715436817525,0.3333333333333333,1.0025016975086245,1.0018305156023897,1.0018305156023897
 05/18  12:00:00,16.978333333333335,21.20406248587796,14.901150059118285,1420.3575902535329,439.45752321634984,0.0,0.0,0.14915207856549836,569.8940536889119,569.8940536889119,0.3333333333333333,1.002505068456008,1.001832903326555,1.001832903326555
 05/18  13:00:00,18.626666666666665,21.217308842131846,10.890600880408433,980.8462839985319,308.5555535602124,0.0,0.0,0.09943712984897281,428.0711864937644,428.0711864937644,0.25,1.0025246764574325,1.001852650155157,1.001852650155157
 05/18  14:00:00,20.02,21.23853972498074,10.843554110413766,967.287706302872,305.0357135557945,0.0,0.0,0.09738761900379464,428.75948885931217,428.75948885931217,0.25,1.0025523329506432,1.0018807459768624,1.0018807459768624
 05/18  15:00:00,21.168333333333337,21.181431355999102,3.506021008768094,292.31376297032125,93.6411394889967,0.0,0.0,0.027736055030291227,143.4251228921597,143.4251228921597,0.08333333333333333,1.0026259533201043,1.0019526135149597,1.0019526135149597
 05/18  16:00:00,22.526666666666664,21.32246149743891,3.3987552242099555,264.90290683302425,85.73159614713242,0.0,0.0,0.02306320737691641,143.68108442164288,143.68108442164288,0.08333333333333333,1.0026672862028883,1.001994512672931,1.001994512672931
 05/18  17:00:00,23.041666666666668,21.408956145376873,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.002668123939557,1.0019935819837718,1.0019935819837718
 05/18  18:00:00,23.368333333333336,21.376778444190702,20.03927393089227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.002668123939557,1.0019935819837718,1.0019935819837718
 05/18  19:00:00,23.589999999999996,21.403647971651942,35.4240128387385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.002668123939557,1.0019935819837718,1.0019935819837718
 05/18  20:00:00,22.73166666666667,21.396691293876025,48.65201240544699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.002668123939557,1.0019935819837718,1.0019935819837718
 05/18  21:00:00,21.631666666666668,21.401921575876553,26.56177395527001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.002668123939557,1.0019935819837718,1.0019935819837718
 05/18  22:00:00,20.22166666666667,21.40514115853637,26.523527236310255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.002668123939557,1.0019935819837718,1.0019935819837718
 05/18  23:00:00,17.695,21.384948442288792,19.785728220290448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.002668123939557,1.0019935819837718,1.0019935819837718
 05/18  24:00:00,16.41,21.3901971923773,6.5995461675259595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.002668123939557,1.0019935819837718,1.0019935819837718
 05/19  01:00:00,15.511666666666665,21.254613253616164,6.558570829302882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.002668123939557,1.0019935819837718,1.0019935819837718
 05/19  02:00:00,13.573333333333332,21.22066112647125,10.12114174570084,778.17219080373,251.54360676917986,0.0,0.0,0.0659169786954855,435.34806738797306,435.34806738797306,0.21666666666666667,1.002655029802735,1.0020717778857273,1.0020717778857273
 05/19  03:00:00,12.231666666666666,21.24767395938787,10.859469220020351,971.8038430960464,305.6146710633814,0.0,0.0,0.09808093311961162,436.68126840409724,436.68126840409724,0.25,1.0028843590811471,1.002215356041625,1.002215356041625
 05/19  04:00:00,10.821666666666669,21.193072489153128,15.826565595994376,1692.793359105233,505.9577530321277,0.0,0.0,0.18946619958462216,584.1032855148883,584.1032855148883,0.36666666666666664,1.003090182142165,1.0024205292819686,1.0024205292819686
 05/19  05:00:00,9.121666666666668,21.21093802426765,18.602446357040233,1780.7647904984944,545.7977033054173,0.0,162.92100749967798,0.18539496250161017,730.4986655086955,730.4986655086955,0.4166666666666667,1.003112471399602,1.0024403718037027,1.0024386427177736
 05/19  06:00:00,7.7316666666666665,21.218330089017265,22.008865697459367,2026.4478353519582,633.1023294876451,0.0,158.74249502405962,0.17581250538881726,892.3214936472468,892.3214936472468,0.5,0.9942247345499544,0.991612466503442,0.9906474489516689
 05/19  07:00:00,7.199999999999997,21.213001322964136,21.849331948053116,1944.5351095779777,623.9497251739011,0.0,159.63155339858588,0.2018422330070705,908.8522084806151,908.8522084806151,0.5,0.9848828651941637,0.9801550910321997,0.9782089288310795
 05/19  08:00:00,7.7683333333333335,21.190046453328787,19.829255068150882,1981.457450647427,613.3643811138103,0.0,158.84104362584924,0.16958821700479218,739.8625130926828,739.8625130926828,0.48333333333333334,0.9930391335893692,0.9901967394788312,0.9890918199953785
 05/19  09:00:00,8.868333333333332,21.206883245764477,22.788489864462306,2212.8677440540864,677.2144426128696,0.0,155.07837327564363,0.17652255627006996,868.4074172233937,868.4074172233937,0.5666666666666667,1.002900241541311,1.0022762292833718,1.0022337690451517
 05/19  10:00:00,10.020000000000003,21.187215108932328,23.444391919690997,2390.6349666079864,724.0052545379137,0.0,67.0143923791186,0.23622010288296913,868.175605298066,868.175605298066,0.5333333333333333,1.0029486051892365,1.0022999295535704,1.0022798604642509
 05/19  11:00:00,11.168333333333333,21.192846246593557,19.141066572510685,1950.2648309991373,586.1082188251985,0.0,0.0,0.2088590169555929,721.5460901792412,721.5460901792412,0.4166666666666667,1.0028909148757785,1.002219106209862,1.002219106209862
 05/19  12:00:00,12.268333333333334,21.210008170994072,18.688747869227917,1795.550562420295,553.4350914203628,0.0,0.0,0.18915453803047166,717.9546131382801,717.9546131382801,0.4166666666666667,1.002691513198296,1.0020208985170027,1.0020208985170027
 05/19  13:00:00,13.626666666666667,21.208575101542248,18.877736684283562,1855.0896301512498,567.3251887283537,0.0,0.0,0.19738750760772028,717.343778655734,717.343778655734,0.4166666666666667,1.0026919373629326,1.0020205928198769,1.0020205928198769
 05/19  14:00:00,15.020000000000003,21.196066285554988,15.611334898746662,1628.2676769989,491.2049575877355,0.0,0.0,0.18009004797475728,573.653584163218,573.653584163218,0.36666666666666664,1.0027108081675176,1.002039396562471,1.002039396562471
 05/19  15:00:00,16.168333333333333,21.214183855957515,14.095213639847831,1198.9437999688296,379.6601911904336,0.0,0.0,0.11404285784734805,573.6199108567271,573.6199108567271,0.3,1.0027075992053045,1.0020360248773357,1.0020360248773357
 05/19  16:00:00,16.958333333333332,21.240696283455538,7.063026821834687,598.5345286544097,190.9001216407987,0.0,0.0,0.057693174532402865,287.3584122711224,287.3584122711224,0.16666666666666666,1.0027459955158886,1.0020737600623535,1.0020737600623535
 05/19  17:00:00,17.199999999999992,21.21423003612311,3.461001590428969,280.60223210081006,90.26776612819818,0.0,0.0,0.025774862239795585,143.76366265988793,143.76366265988793,0.08333333333333333,1.0027604652054942,1.002087173990528,1.002087173990528
 05/19  18:00:00,17.199999999999992,21.28182009340473,3.442866679938712,275.96839473189334,88.93443512382441,0.0,0.0,0.024984846352831873,143.83537028906468,143.83537028906468,0.08333333333333333,1.0027550101823204,1.002081920917388,1.002081920917388
 05/19  19:00:00,17.199999999999992,21.345341721467094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0027454811464045,1.0020707397607636,1.0020707397607636
 05/19  20:00:00,16.63166666666667,21.432311914587107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0027454811464045,1.0020707397607636,1.0020707397607636
 05/19  21:00:00,15.221666666666668,21.24020803697897,3.5117669431417253,293.87159470216756,94.01232097906554,0.0,0.0,0.02798636668432774,143.92387740442518,143.92387740442518,0.08333333333333333,1.0027470084514685,1.0020738462585819,1.0020738462585819
 05/19  22:00:00,13.83166666666667,21.210065230137467,3.4107349454229143,267.8946337425707,86.57131045454253,0.0,0.0,0.023585083130575002,144.1051555094386,144.1051555094386,0.08333333333333333,1.0027496679587766,1.0020770807170363,1.0020770807170363
 05/19  23:00:00,12.731666666666666,21.23947996367991,10.751229075148492,941.096006473599,297.87775129292015,0.0,0.0,0.09336563915099962,432.1342064456415,432.1342064456415,0.25,1.0027553572962296,1.0020848066597938,1.0020848066597938
 05/19  24:00:00,11.631666666666666,21.241892988288065,10.658533932639367,917.0197197912019,290.8757256274633,0.0,0.0,0.08932753621876191,433.7899087770262,433.7899087770262,0.25,1.0028825909394257,1.0022124166181112,1.0022124166181112
 05/20  01:00:00,10.841666666666667,21.214609166284447,14.812109163239143,1400.726423871824,431.93602559264593,0.0,0.0,0.14527316654264605,578.3939190932609,578.3939190932609,0.3333333333333333,1.0029218340734105,1.0022513167364164,1.0022513167364164
 05/20  02:00:00,9.979999999999997,21.214470988418043,14.898669068329111,1426.0919954663705,438.5996289568494,0.0,83.16112037442653,0.14904399850963537,576.560541106948,576.560541106948,0.3333333333333333,1.0028233871135053,1.0021525557078768,1.0021525557078768
 05/20  03:00:00,9.141666666666667,21.21510679347052,14.59875373260733,1340.0516154950317,416.8292345382519,0.0,172.80425846664306,0.13597870766678463,574.841033329974,574.841033329974,0.3333333333333333,1.002656751114859,1.0019867002353104,1.0019867002353104
 05/20  04:00:00,8.331666666666667,21.230098155922185,17.550280699807058,1464.890271497542,469.7569140474579,0.0,172.08816148567027,0.13955919257164878,722.3094942350448,722.3094942350448,0.4166666666666667,1.0009901514838837,0.9999381235295439,0.999752166240432
 05/20  05:00:00,7.489999999999998,21.194525934533814,19.43323511663648,1976.8400013349212,610.3484721527872,0.0,156.37719518092092,0.1886783373439913,738.3752304619219,738.3752304619219,0.48333333333333334,0.9895873323313592,0.9860248221203676,0.9845948776774149
 05/20  06:00:00,6.941666666666667,21.211636240350458,22.231111949067163,2039.2787213854788,647.9567765730319,0.0,158.05850198950475,0.18540894821388124,903.4327218294682,903.4327218294682,0.5,0.980599885651617,0.9750335004464341,0.9726376835601838
 05/20  07:00:00,6.39,21.218310994970953,21.21821906691106,1736.8153926469881,578.6853287304792,0.0,165.1302207654588,0.17434889617270627,920.3183831627575,920.3183831627575,0.5,0.9716639486165639,0.964096362001991,0.9607637407808549
 05/20  08:00:00,7.236666666666666,21.189439963768532,23.13353225030796,2338.6006301590505,722.4867723262946,0.0,148.44276212917168,0.25778618935414155,894.683528155604,894.683528155604,0.5,0.9837271551962165,0.9788228163134003,0.9767800342132484
 05/20  09:00:00,9.488333333333333,21.17201603789574,23.89306851891,2658.680150642864,771.529029918319,0.0,101.04008478063726,0.2908740680753048,862.0763853080019,862.0763853080019,0.5,1.002732084851873,1.00203621103482,1.0020259827809825
 05/20  10:00:00,11.736666666666666,21.185230604582042,23.31279419127097,2447.194630816141,729.0325227487182,0.0,0.0,0.265595424550798,861.2445807216973,861.2445807216973,0.5,1.0027895548935946,1.002116487522297,1.002116487522297
 05/20  11:00:00,13.936666666666666,21.198341269689035,22.58219403421164,2177.355994092801,668.8173260631635,0.0,0.0,0.20064869242732855,861.0194634968683,861.0194634968683,0.5333333333333333,1.0027696975895737,1.002121882277359,1.0021006288317342
 05/20  12:00:00,15.31,21.187440976076516,19.369406416852726,1949.1324169507875,591.9634748534144,0.0,0.0,0.1522260071623369,716.0728515845129,716.0728515845129,0.48333333333333334,1.0027249516945405,1.00209760807602,1.0020547361907395
 05/20  13:00:00,16.995,21.20498788494255,18.628173685426923,1794.2891890362632,548.9585591060387,0.0,0.0,0.18651572889114024,714.3849875818863,714.3849875818863,0.4166666666666667,1.0026663393532573,1.0019948151163585,1.0019948151163585
 05/20  14:00:00,18.041666666666668,21.190676049922548,19.150705273400668,1945.7345996825723,587.4177242046499,0.0,0.0,0.20927891022371053,712.4493147465823,712.4493147465823,0.4166666666666667,1.0026275654443872,1.001954359277996,1.001954359277996
 05/20  15:00:00,18.368333333333332,21.223705446290406,10.995426632795015,1011.9542180566438,315.9514851901698,0.0,0.0,0.10400368173754262,427.6394178939981,427.6394178939981,0.25,1.002659070068582,1.0019859284683676,1.0019859284683676
 05/20  16:00:00,17.453333333333337,21.20062290286446,10.83706846243923,966.1777428160239,304.1820425958678,0.0,0.0,0.09710508301113621,428.25424998504985,428.25424998504985,0.25,1.0027036779939429,1.00203072502607,1.00203072502607
 05/20  17:00:00,17.805000000000003,21.255371183301627,3.4820970729301073,286.1012233415774,91.75871004435336,0.0,0.0,0.026693850305825398,143.15727089401935,143.15727089401935,0.08333333333333333,1.0028975551824149,1.002222479209903,1.002222479209903
 05/20  18:00:00,19.14166666666666,21.131604749896223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028614763331225,1.0021848029715124,1.0021848029715124
 05/20  19:00:00,18.331666666666663,21.11935566928886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028614763331225,1.0021848029715124,1.0021848029715124
 05/20  20:00:00,17.490000000000002,21.51986413619196,93.99603291602199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5333333333333334,1.0028614763331225,1.0021848029715124,1.0021848029715124
 05/20  21:00:00,16.37333333333333,21.310209418728864,5.132267553261631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0028614763331225,1.0021848029715124,1.0021848029715124
 05/20  22:00:00,14.721666666666666,21.170733254263535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028614763331225,1.0021848029715124,1.0021848029715124
 05/20  23:00:00,13.33166666666667,21.122622685806668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028614763331225,1.0021848029715124,1.0021848029715124
 05/20  24:00:00,11.663333333333332,21.11383696424965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028614763331225,1.0021848029715124,1.0021848029715124
 05/21  01:00:00,10.600000000000001,21.210585822911074,6.709877150586157,510.0755368643578,165.1385134845565,0.0,0.0,0.04230882229574567,285.0683416665519,285.0683416665519,0.13333333333333333,1.0025175411244571,1.0019346282135833,1.0019346282135833
 05/21  02:00:00,9.979999999999997,21.23818553025849,3.5276339588893544,298.03430168655575,95.31108285914367,0.0,94.26448286506259,0.02867758567468699,142.38701837364886,142.38701837364886,0.08333333333333333,1.0024785313498554,1.001804375227752,1.001804375227752
 05/21  03:00:00,8.005,21.21702808217709,17.02543322430465,1426.0896982712259,461.60661714963567,0.0,172.78305988926135,0.1342609907030317,176.46322729331234,176.46322729331234,0.38333333333333336,0.9963348801890638,0.9943854842652899,0.9937355926362677
 05/21  04:00:00,5.821666666666667,21.21353685883331,21.210772845930688,1719.6052016161589,574.813538423704,2.6415535189538395,165.1701220037438,0.17414938998128085,397.6760759535497,397.6760759535497,0.43333333333333335,0.9639196497210231,0.9547041747825525,0.950552271604163
 05/21  05:00:00,5.3100000000000005,21.21624941755737,24.867319072553574,2058.1653486206187,686.6030294750382,0.0,158.3364121466651,0.20831793926667455,643.325902235231,643.325902235231,0.48333333333333334,0.952720735306313,0.9410321343409314,0.9356726530998235
 05/21  06:00:00,4.98,21.218055039130036,21.614140053189427,1557.5554962263457,553.8082855438039,23.039065814039667,161.58126787235753,0.19209366063821232,919.0350138400771,919.0350138400771,0.4666666666666667,0.9490194447640192,0.9364950125010363,0.9307348095516214
 05/21  07:00:00,4.709999999999999,21.19212933420313,22.562246825121964,1634.3488018366527,594.9885806272295,45.71123703375549,154.3792318416621,0.17505955283836394,1052.4349035639927,1052.4349035639927,0.55,0.9432505294165953,0.9295145931857509,0.923095193639293
 05/21  08:00:00,6.446666666666671,21.199080778414125,19.1634430601862,1853.2984901262364,592.1478836348375,0.0,159.48990987227668,0.1768974251464728,757.1995685595222,757.1995685595222,0.45,0.9693759164529532,0.9614090207817583,0.9578287450897921
 05/21  09:00:00,8.936666666666666,21.21723738383434,18.595936343980632,1777.197015472636,548.1101347128999,0.0,156.31106031606788,0.18511136508632717,709.5710397180671,709.5710397180671,0.4166666666666667,1.0010217656132279,1.0000630940994166,0.9999235207125738
 05/21  10:00:00,11.446666666666669,21.19729152633249,21.874283439436393,2016.9920857628206,624.475139070082,0.0,0.0,0.2029292014046714,633.2075570381543,633.2075570381543,0.4666666666666667,1.0023631293998887,1.0016913270811432,1.0016913270811432
 05/21  11:00:00,14.246666666666666,21.222162294243784,14.829127210641552,1398.839482906233,434.2846427693546,0.0,0.0,0.14601452822845268,568.3314508719128,568.3314508719128,0.3333333333333333,1.0024383174167466,1.0017659568785724,1.0017659568785724
 05/21  12:00:00,16.736666666666665,21.225065279420598,14.315963995054206,1257.0056384022378,396.42979569852594,0.0,0.0,0.1236594637721261,569.1558907976165,569.1558907976165,0.3333333333333333,1.002469406982765,1.0017987753589246,1.0017987753589246
 05/21  13:00:00,17.800000000000004,21.20721984735102,14.657476497138626,1349.0469469545749,421.6526760219243,0.0,0.0,0.13853686294034262,569.2013995571281,569.2013995571281,0.3333333333333333,1.0024336967399547,1.0017623452415045,1.0017623452415045
 05/21  14:00:00,18.05833333333333,21.21904834911081,10.765555330839023,944.674484124302,299.3394100438132,0.0,0.0,0.09398973760476956,428.08979980427927,428.08979980427927,0.25,1.0025051260209255,1.0018335942002983,1.0018335942002983
 05/21  15:00:00,18.61,21.212001398055886,7.026990200694538,588.8743965113131,188.4454990160427,0.0,0.0,0.0561233017046044,285.9192375118365,285.9192375118365,0.16666666666666666,1.0025550349716565,1.0018827765016924,1.0018827765016924
 05/21  16:00:00,19.158333333333328,21.186836150009135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0025809183641947,1.0019057668197033,1.0019057668197033
 05/21  17:00:00,19.399999999999988,21.152234255772363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0025809183641947,1.0019057668197033,1.0019057668197033
 05/21  18:00:00,20.02,21.359166739411457,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0025809183641947,1.0019057668197033,1.0019057668197033
 05/21  19:00:00,19.980000000000004,21.391487814672143,10.730259088701105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25,1.0025809183641947,1.0019057668197033,1.0019057668197033
 05/21  20:00:00,19.399999999999988,21.39177137715876,17.53997662869829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4166666666666667,1.0025809183641947,1.0019057668197033,1.0019057668197033
 05/21  21:00:00,18.831666666666663,21.353402566267665,13.100595778022747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0025809183641947,1.0019057668197033,1.0019057668197033
 05/21  22:00:00,18.041666666666668,21.372243148266318,6.546779433598785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0025809183641947,1.0019057668197033,1.0019057668197033
 05/21  23:00:00,17.23166666666667,21.379273496291017,6.56489316087284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0025809183641947,1.0019057668197033,1.0019057668197033
 05/21  24:00:00,16.390000000000004,21.338389479525006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0025809183641947,1.0019057668197033,1.0019057668197033
 05/22  01:00:00,15.221666666666668,21.182017727198204,6.893708618910286,560.3548849740293,178.62221364589124,0.0,0.0,0.05031712101759265,287.35276809399113,287.35276809399113,0.13333333333333333,1.0025155827651375,1.0019246193563525,1.0019246193563525
 05/22  02:00:00,13.573333333333332,21.25084410837276,7.04636572999557,593.9384517565798,189.82650755497713,0.0,0.0,0.05696736299591162,287.89193958022213,287.89193958022213,0.16666666666666666,1.002577364043433,1.0019065972164591,1.0019065972164591
 05/22  03:00:00,12.231666666666666,21.217193157890474,11.140248214071338,1054.4941231723142,326.75564084354414,0.0,0.0,0.11031258246495311,431.5586424152722,431.5586424152722,0.25,1.0025957608108536,1.0019248933089655,1.0019248933089655
 05/22  04:00:00,11.390000000000002,21.21912898759545,10.904497545729335,989.0364418407117,309.5375794957289,0.0,0.0,0.10004251394420886,430.93731834535754,430.93731834535754,0.25,1.0025239485396784,1.001853756674572,1.001853756674572
 05/22  05:00:00,10.841666666666667,21.217787393766173,14.461790254867928,1297.8441187940539,407.2734720203711,0.0,0.0,0.1300121315755452,572.8259988315824,572.8259988315824,0.3333333333333333,1.002431797814409,1.0017628783694026,1.0017628783694026
 05/22  06:00:00,10.29,21.227213655887972,10.857354784629285,970.7125890397729,306.2630236559515,0.0,0.0,0.09798882141319883,429.7043459332263,429.7043459332263,0.25,1.0023982917193794,1.0017280758138536,1.0017280758138536
 05/22  07:00:00,10.0,21.224466931573282,14.440501565916142,1294.4826850714383,405.7453439344983,0.0,0.0,0.1290847268059669,572.3133909312317,572.3133909312317,0.3333333333333333,1.0023932271204181,1.0017241671023431,1.0017241671023431
 05/22  08:00:00,10.568333333333333,21.211038558547965,18.771160420855555,1824.5095037022663,560.2457941218163,0.0,0.0,0.19274469774512992,715.2279128131435,715.2279128131435,0.4166666666666667,1.0024126904375346,1.00174262830137,1.00174262830137
 05/22  09:00:00,11.41,21.220077664017357,14.839832486654954,1419.8820382673507,434.93832869237764,0.0,0.0,0.14648088498987483,573.0934333894528,573.0934333894528,0.3333333333333333,1.002482943092421,1.0018124552918457,1.0018124552918457
 05/22  10:00:00,12.526666666666669,21.19905710955035,15.23092172255613,1534.1484693623609,463.8785021039517,0.0,0.0,0.1635180084842773,571.1457125225429,571.1457125225429,0.3333333333333333,1.0024301990024462,1.001758203763393,1.001758203763393
 05/22  11:00:00,14.178333333333335,21.222364711780845,18.121372976188947,1632.5266516193974,512.3690445423919,0.0,0.0,0.1644378359763889,713.3329922125178,713.3329922125178,0.4166666666666667,1.0024111230464825,1.0017421983145078,1.0017421983145078
 05/22  12:00:00,15.0,21.218234332054674,15.043459291265432,1471.6017556108739,449.89885043044217,0.0,0.0,0.15535153316541267,570.9874816252446,570.9874816252446,0.3333333333333333,1.0024974672666773,1.0018254797394615,1.0018254797394615
 05/22  13:00:00,16.136666666666663,21.20705633754124,14.904092206665663,1433.7659003089248,439.6493459496884,0.0,0.0,0.14928024811480328,569.7620358834216,569.7620358834216,0.3333333333333333,1.0024940768110078,1.0018220256785915,1.0018220256785915
 05/22  14:00:00,15.494999999999997,21.199106963912797,18.864026871378183,1855.0883283736434,566.3544220045679,0.0,0.0,0.1967902634135254,712.8342052641718,712.8342052641718,0.4166666666666667,1.0025823137482628,1.0019099350363887,1.0019099350363887
 05/22  15:00:00,13.899999999999995,21.20827428321824,18.568007726923522,1774.3601365485013,543.6493456297859,0.0,0.0,0.18389470337807673,716.0656254008398,716.0656254008398,0.4166666666666667,1.00296147934097,1.0022891329829833,1.0022891329829833
 05/22  16:00:00,13.899999999999995,21.222711933056704,14.163647251164397,1209.3856693797793,384.150605617596,0.0,0.0,0.11702404929968156,572.443601049152,572.443601049152,0.3333333333333333,1.0029989971382933,1.0023272390001856,1.0023272390001856
 05/22  17:00:00,13.021666666666668,21.22341628006007,14.80533195700718,1407.785058676051,430.37263820818066,0.0,0.0,0.14497792932074993,576.8303124863186,576.8303124863186,0.3333333333333333,1.0032464466735167,1.0025727845226302,1.0025727845226302
 05/22  18:00:00,13.078333333333335,21.20423559951621,14.501982310195304,1320.9904748289046,408.2372454936115,0.0,0.0,0.13176302867842382,576.2652016069436,576.2652016069436,0.31666666666666665,1.0033404963167547,1.0026780614607413,1.002667184168252
 05/22  19:00:00,12.453333333333338,21.218796522975097,3.5759180816983465,311.50155519101355,98.4425588963628,0.0,0.0,0.030780999646744148,144.12551952405735,144.12551952405735,0.08333333333333333,1.0032320658358171,1.0025561093325215,1.0025561093325215
 05/22  20:00:00,10.841666666666667,21.54501615802359,90.10967012708213,276.3490492061301,88.71369036461034,0.0,0.0,0.025020548694036533,144.37402950322252,144.37402950322252,1.6,1.0033515870170744,1.0026758618794667,1.0026758618794667
 05/22  21:00:00,10.29,21.4944544453172,35.7711404214943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,1.003338412423535,1.0026609940300946,1.0026609940300946
 05/22  22:00:00,9.69,21.187791707614135,3.2519218564994814,230.46255800488876,74.75587423272734,0.0,196.66666666666666,0.016666666666666666,143.2094190810133,143.2094190810133,0.05,1.0031319924492546,1.0025631385422296,1.0025631385422296
 05/22  23:00:00,8.573333333333332,21.239015084778522,7.041089707545179,594.9852360015917,189.02310251856977,0.0,188.65249555222405,0.0567375222388797,285.7382771464227,285.7382771464227,0.16666666666666666,1.0030284070522955,1.0023532687298642,1.0023532687298642
 05/22  24:00:00,7.489999999999998,21.220866125705815,10.532163901068396,866.1687882424048,282.40570716663353,0.0,183.23551095681515,0.08382244521592426,440.4183440526705,440.4183440526705,0.25,0.9916129322374502,0.9884399769879925,0.987235938903158
