Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 05/23  01:00:00,6.631666666666667,21.22278651527641,11.353434672366326,1083.9698507489354,346.0947707845337,0.0,176.0800639291288,0.11959968035435597,453.2645993379421,453.2645993379421,0.25,0.977203959742065,0.9708088989145961,0.9680566363669173
 05/23  02:00:00,6.099999999999997,21.20453849317492,11.24061724081674,1038.1547807982267,338.96020162916017,0.0,177.0630030321203,0.11468498483939867,457.2567916811157,457.2567916811157,0.25,0.9667122457366624,0.9580581931616626,0.954197878016248
 05/23  03:00:00,6.099999999999997,21.23315669565782,14.530541613180356,1259.1630294706893,416.61194118655027,0.0,173.39856697519326,0.13300716512403368,607.4940709877654,607.4940709877654,0.3333333333333333,0.9662907031664686,0.9575859321571418,0.9536879564620303
 05/23  04:00:00,5.841666666666666,21.212875490270143,15.068950943493638,1389.5681154103534,459.78448807282064,0.0,168.70759345353704,0.1564620327323147,611.8151365280847,611.8151365280847,0.36666666666666664,0.9626375783953088,0.9531251528787266,0.948833630005058
 05/23  05:00:00,5.599999999999997,21.203873395054526,31.59829878543023,2557.5289174991203,852.1213970513762,0.0,149.6907883905639,0.2515460580471803,593.633233043614,593.633233043614,0.6166666666666667,0.9581661954463798,0.9476606243392891,0.9428869141062307
 05/23  06:00:00,5.290000000000001,21.20126537581663,39.56844347712034,3011.2018729282304,1027.7922320226048,5.785895490938179,142.3456874841367,0.2579353850709344,1024.507979381892,1024.507979381892,0.8166666666666667,0.953740517709626,0.9422288053423161,0.9369768839841895
 05/23  07:00:00,4.6899999999999995,21.155517809407204,49.22536892115252,2777.868308628358,1043.40464714854,69.444147156832,140.0,0.2574149772140436,1255.3279174662782,1255.3279174662782,0.9,0.9442674827362694,0.930633845289566,0.9243675083414936
 05/23  08:00:00,5.278333333333334,21.160870633982366,31.931756016899506,2749.2827204472806,930.3367101540147,20.886158047496806,140.0,0.20703974195584102,1042.2260177730634,1042.2260177730634,0.7666666666666667,0.952172634659735,0.940380475813928,0.9348796269446226
 05/23  09:00:00,6.409999999999999,21.164605087117124,25.418909994826354,2750.4601772669976,854.103625124169,0.0,140.0,0.15835787376763244,908.9964578627964,908.9964578627964,0.7,0.971157698270032,0.9636142841324701,0.9601022287752279
 05/23  10:00:00,8.095,21.164467112032476,24.92152737126825,2769.7166416112673,822.5608232637344,0.0,140.45888701556345,0.16957980267006692,868.777059379309,868.777059379309,0.6666666666666666,0.9940286179288544,0.9915397292920433,0.9905017237342472
 05/23  11:00:00,10.278333333333334,21.1829059907726,23.352982650996317,2461.2792742386746,732.4187076653566,0.0,48.57194713371321,0.26734616501751773,852.5106980911988,852.5106980911988,0.5,1.0026767985721916,1.0020016749579888,1.0020016749579888
 05/23  12:00:00,11.978333333333332,21.209546522113204,21.45061991362469,1886.6652232755364,592.3926224760024,0.0,0.0,0.1844730355306716,853.898358697012,853.898358697012,0.4666666666666667,1.002665670407681,1.0019941542439765,1.0019941542439765
 05/23  13:00:00,12.800000000000006,21.18266516702384,23.64579200952432,2490.0352998587264,742.9066284529428,0.0,0.0,0.18079900827588566,852.3351120209584,852.3351120209584,0.6,1.0026394683086106,1.002032578512916,1.001967076543474
 05/23  14:00:00,12.800000000000006,21.201883526976122,18.882163206684595,1878.0978228768852,565.1970888813131,0.0,0.0,0.13138637455996025,711.694662237812,711.694662237812,0.48333333333333334,1.0026930279124244,1.0020648210459198,1.002020178673656
 05/23  15:00:00,13.936666666666666,21.20093421711541,18.901708980359324,1872.436469053885,568.4883846341776,0.0,0.0,0.19843181906197455,713.5945097405616,713.5945097405616,0.4166666666666667,1.0028768215590602,1.0022030263101118,1.0022030263101118
 05/23  16:00:00,15.568333333333333,21.20901154869796,14.707835381063335,1365.970566611526,424.4317898549419,0.0,0.0,0.14073066027789535,570.1795097817592,570.1795097817592,0.3333333333333333,1.0028532287771166,1.0021798586453317,1.0021798586453317
 05/23  17:00:00,16.41,21.2334861072905,7.174732420620466,629.5748639299242,199.07854739829375,0.0,0.0,0.06255943498353521,284.96493602017114,284.96493602017114,0.16666666666666666,1.002797361868056,1.0021225324055751,1.0021225324055751
 05/23  18:00:00,16.699999999999992,21.23846062159015,3.461454053619277,280.740797596423,90.26501954483923,0.0,0.0,0.025794573013047096,142.71595301693918,142.71595301693918,0.08333333333333333,1.0028108970008731,1.002135292541321,1.002135292541321
 05/23  19:00:00,16.699999999999992,21.247938186188296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028176820331682,1.0021404833502674,1.0021404833502674
 05/23  20:00:00,16.699999999999992,21.89812773157248,125.46961618323711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0,1.0028176820331682,1.0021404833502674,1.0021404833502674
 05/23  21:00:00,15.821666666666667,21.82104111030181,77.33407092757648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3166666666666667,1.0028176820331682,1.0021404833502674,1.0021404833502674
 05/23  22:00:00,14.431666666666667,21.372631683740597,13.25516300468214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0028176820331682,1.0021404833502674,1.0021404833502674
 05/23  23:00:00,12.763333333333334,21.372463815716223,13.24369545330527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0028176820331682,1.0021404833502674,1.0021404833502674
 05/23  24:00:00,11.390000000000002,21.405329184799776,6.621427848929483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0028176820331682,1.0021404833502674,1.0021404833502674
 05/24  01:00:00,10.221666666666666,21.25149270953585,6.545520395367602,0.0,0.0,0.0,73.33333333333333,0.0,0.0,0.0,0.13333333333333333,1.0028176820331682,1.0021404833502674,1.0021404833502674
 05/24  02:00:00,8.573333333333332,21.190289285335457,13.226490086291061,969.8090333406788,316.44363122368105,0.0,184.76031507111426,0.07619842464442875,36.53515806859487,36.53515806859487,0.23333333333333334,1.001413074797526,1.0006129308358944,1.0005079704793445
 05/24  03:00:00,8.058333333333334,21.218143532682983,13.78074739017951,1109.9576779952981,357.1954826781736,0.0,179.93126365922208,0.10034368170388963,319.6668684914072,319.6668684914072,0.3,0.9976086924119933,0.9958838961887949,0.9953714000475736
 05/24  04:00:00,8.300000000000004,21.213848088300356,18.2018177473556,1655.238100792759,518.3639693132993,0.0,166.41154544959616,0.16794227275201928,713.7172511107958,713.7172511107958,0.4166666666666667,1.0018830763398108,1.0010956819768762,1.0010383686119224
 05/24  05:00:00,7.7316666666666665,21.218521700579604,14.841413261387402,1390.9618285431086,436.69803833577964,0.0,170.69005026073674,0.1465497486963164,582.6967636097129,582.6967636097129,0.36666666666666664,0.9938168727207292,0.9912350559674432,0.99030627926441
 05/24  06:00:00,7.199999999999997,21.208941036115352,25.39470855110324,2261.8034903659563,719.5628297067857,0.0,154.72022927940782,0.1984285224949729,858.4182274801129,858.4182274801129,0.55,0.9840885557447236,0.9793703012549219,0.9773723874078011
 05/24  07:00:00,7.199999999999997,21.219151990622844,21.317936890853456,1788.3303734869764,585.5007360300605,0.0,164.26141399444913,0.17869293002775433,892.2459970690219,892.2459970690219,0.5,0.9842251930495,0.9794887142212954,0.9775173752106383
 05/24  08:00:00,8.956666666666669,21.19559742347263,18.9171760620946,1839.3472513690942,564.5425274778887,0.0,131.6800138380834,0.16594400127372608,717.7879363390864,717.7879363390864,0.45,0.998952377775783,0.9975200516518599,0.9971190500093242
 05/24  09:00:00,11.736666666666666,21.18898510171418,19.9745923581571,2187.040235057584,645.924574186692,0.0,0.0,0.21230525160670258,711.8531156581735,711.8531156581735,0.48333333333333334,1.002353627607241,1.00170422293852,1.0016823959061374
 05/24  10:00:00,13.936666666666666,21.196604570962883,19.097047355994857,1936.0197335207345,584.5984866916842,0.0,0.0,0.2069413962208291,711.5927022441073,711.5927022441073,0.4166666666666667,1.0023073729078307,1.00163564654712,1.00163564654712
 05/24  11:00:00,16.136666666666663,21.227734258284,17.93172519603165,1597.5767241378785,498.7013369077312,0.0,0.0,0.1561761597286804,711.7367351928983,711.7367351928983,0.38333333333333336,1.0022891477397577,1.0016186738551291,1.0016186738551291
 05/24  12:00:00,17.76833333333333,21.21597578976322,14.591354877499247,1331.7095087491473,417.1520787165276,0.0,0.0,0.135656389391,569.1831856760311,569.1831856760311,0.3333333333333333,1.0022707105847355,1.001600511964075,1.001600511964075
 05/24  13:00:00,18.868333333333332,21.21271776843016,14.874717872773548,1412.7355343560314,437.99194339947405,0.0,0.0,0.14800060626290582,569.0898035886819,569.0898035886819,0.3333333333333333,1.0022858062802185,1.001614759995668,1.001614759995668
 05/24  14:00:00,20.27833333333333,21.21194934721789,7.050473656986223,596.7787381117728,190.3580918704784,0.0,0.0,0.05714631770246208,285.39138538161427,285.39138538161427,0.16666666666666666,1.0023700337897237,1.0016983658585898,1.0016983658585898
 05/24  15:00:00,21.41,21.22216148615482,6.864410831431609,548.3614107469222,176.74033310918608,0.0,0.0,0.049040813777285204,284.44639640139496,284.44639640139496,0.15,1.002288450896818,1.0016161783041915,1.0016161783041915
 05/24  16:00:00,21.700000000000003,21.082674341562555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021423841603037,1.0014677895432067,1.0014677895432067
 05/24  17:00:00,21.389999999999997,21.238946457651146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021423841603037,1.0014677895432067,1.0014677895432067
 05/24  18:00:00,21.41,21.388539366864077,10.53842202995895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21666666666666667,1.0021423841603037,1.0014677895432067,1.0014677895432067
 05/24  19:00:00,21.700000000000003,21.388079142563438,26.893152464843563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0021423841603037,1.0014677895432067,1.0014677895432067
 05/24  20:00:00,21.131666666666668,21.40275829353104,38.486890210645846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7833333333333333,1.0021423841603037,1.0014677895432067,1.0014677895432067
 05/24  21:00:00,18.84333333333333,21.364980410668725,17.848098326412718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0021423841603037,1.0014677895432067,1.0014677895432067
 05/24  22:00:00,16.94166666666667,21.364471761052354,13.29799472594312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0021423841603037,1.0014677895432067,1.0014677895432067
 05/24  23:00:00,16.390000000000004,21.39198625736466,13.199053854004934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0021423841603037,1.0014677895432067,1.0014677895432067
 05/24  24:00:00,15.53166666666667,21.268709389529374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021423841603037,1.0014677895432067,1.0014677895432067
 05/25  01:00:00,13.863333333333337,21.1858115802555,6.731850417910286,515.7721837109185,166.72490526476594,0.0,0.0,0.04326604953344773,285.9619471665976,285.9619471665976,0.13333333333333333,1.0024233663260407,1.001816990716305,1.001816990716305
 05/25  02:00:00,12.231666666666666,21.259465258933393,3.486310384111935,287.0435710772641,92.32432674843011,0.0,0.0,0.026877395891680603,142.26438529738613,142.26438529738613,0.08333333333333333,1.002406992322689,1.001733489500756,1.001733489500756
 05/25  03:00:00,11.699999999999994,21.24417137059312,6.897543073387601,554.6273924770742,179.2569166013808,0.0,0.0,0.05048416236894342,283.56663756665137,283.56663756665137,0.16666666666666666,1.0022231936164152,1.0015515007490046,1.0015515007490046
 05/25  04:00:00,11.390000000000002,21.224737164107736,10.508721884312195,878.2428925630543,280.7950303665372,0.0,0.0,0.08280123445947649,425.82343522339943,425.82343522339943,0.25,1.0022309124747824,1.0015604237347504,1.0015604237347504
 05/25  05:00:00,10.531666666666666,21.23341865441047,10.874879987348693,978.175014641349,307.7437414281323,0.0,0.0,0.09875227643979141,426.17673895318353,426.17673895318353,0.25,1.0022982424938114,1.0016266641587983,1.0016266641587983
 05/25  06:00:00,9.69,21.20118556389294,27.11453674506181,2115.0111199143776,681.8573535265967,0.0,163.75671746490892,0.18121641267545546,175.20743318446088,175.20743318446088,0.5333333333333333,1.0022274769806276,1.0015581518016445,1.0015581518016445
 05/25  07:00:00,9.400000000000002,21.205858147826614,31.458854603899816,2664.6697374525775,837.49494141105,0.0,150.90571711946905,0.24547141440265477,351.63605122571994,351.63605122571994,0.6166666666666667,1.002234870342412,1.001564519260485,1.001564519260485
 05/25  08:00:00,10.020000000000003,21.210189610821647,18.464282391737072,1737.4613009751663,537.875682051622,0.0,78.55235290103656,0.17937608925412168,710.6458939030949,710.6458939030949,0.4166666666666667,1.0023202173813357,1.0016497639829525,1.0016497639829525
 05/25  09:00:00,11.426666666666668,21.183360333857095,19.78826994578889,2170.0283758382693,634.9747764668751,0.0,0.0,0.23705330814114933,712.2225739748897,712.2225739748897,0.4166666666666667,1.0024716504930902,1.0017972405629552,1.0017972405629552
 05/25  10:00:00,13.078333333333335,21.19410310848796,19.252002833114272,1988.1773493873086,595.7340558852957,0.0,0.0,0.21369176252465807,710.9693648682119,710.9693648682119,0.4166666666666667,1.0023997719992443,1.0017268942580853,1.0017268942580853
 05/25  11:00:00,15.036666666666667,21.200566313817202,15.336306014638609,1556.3906615985552,471.90184348463765,0.0,0.0,0.16810889218487865,568.0759812012783,568.0759812012783,0.36666666666666664,1.0023425915334774,1.0016716128814491,1.0016716128814491
 05/25  12:00:00,16.10000000000001,21.223038000361722,18.21054818388426,1682.096196473915,519.1278364395132,0.0,0.0,0.16832259906030028,709.6539185159259,709.6539185159259,0.38333333333333336,1.002331390380463,1.0016591896085025,1.0016591896085025
 05/25  13:00:00,16.978333333333335,21.20085183160912,15.332957723984892,1561.3598006000946,471.61842978864394,0.0,0.0,0.1679630297163526,567.0194711687807,567.0194711687807,0.3333333333333333,1.0023323070775825,1.0016587851041165,1.0016587851041165
 05/25  14:00:00,18.626666666666665,21.227450217238438,14.204091091765338,1220.5213396758834,388.49859816876443,0.0,0.0,0.11878591499081571,566.1607034476741,566.1607034476741,0.3333333333333333,1.0023109972566986,1.0016404093397966,1.0016404093397966
 05/25  15:00:00,18.831666666666663,21.21573389037862,7.284311882086856,660.1043354837192,207.60572031679854,0.0,0.0,0.06733307395406612,282.8713592066785,282.8713592066785,0.16666666666666666,1.0023459198810099,1.001671648130921,1.001671648130921
 05/25  16:00:00,19.488333333333337,21.23971811785456,7.033192033034378,590.7687328716031,189.0455988554271,0.0,0.0,0.056393473761940476,282.94142702697593,282.94142702697593,0.16666666666666666,1.0024216454736465,1.0017477661852607,1.0017477661852607
 05/25  17:00:00,20.600000000000012,21.224448204315134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023767878744148,1.001699818446192,1.001699818446192
 05/25  18:00:00,20.600000000000012,21.359676973333954,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0023767878744148,1.001699818446192,1.001699818446192
 05/25  19:00:00,20.858333333333338,21.363489924735255,19.81288138407348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0023767878744148,1.001699818446192,1.001699818446192
 05/25  20:00:00,20.53166666666667,21.772365266712907,113.82468894359994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,1.0023767878744148,1.001699818446192,1.001699818446192
 05/25  21:00:00,18.553333333333338,21.89163786007241,87.66646447000137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45,1.0023767878744148,1.001699818446192,1.001699818446192
 05/25  22:00:00,16.63166666666667,21.368573228118702,26.878837872225077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0023767878744148,1.001699818446192,1.001699818446192
 05/25  23:00:00,15.221666666666668,21.366171354934554,25.98420808590509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0023767878744148,1.001699818446192,1.001699818446192
 05/25  24:00:00,13.83166666666667,21.359632526231575,25.714341584597246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0023767878744148,1.001699818446192,1.001699818446192
 05/26  01:00:00,12.731666666666666,21.33684237959581,11.390180965001651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0023767878744148,1.001699818446192,1.001699818446192
 05/26  02:00:00,11.631666666666666,21.478291872805176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023767878744148,1.001699818446192,1.001699818446192
 05/26  03:00:00,10.531666666666666,21.317603252822828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023767878744148,1.001699818446192,1.001699818446192
 05/26  04:00:00,8.863333333333335,21.207265683579287,12.450854743962429,958.2133014965201,311.2941097903107,0.0,184.61647989978204,0.07356166063086104,4.28265369779577,4.28265369779577,0.23333333333333334,1.0017972744957018,1.001293206759697,1.001293206759697
 05/26  05:00:00,8.058333333333334,21.22026320361838,19.47485632812064,1528.4817142860727,497.6360309532111,0.0,173.78956676204405,0.12789025899080922,18.27903017288148,18.27903017288148,0.4,0.9963405791963886,0.9945263302290072,0.9939373617024514
 05/26  06:00:00,7.7316666666666665,21.20607220975454,26.985770004472535,2052.1282033703396,673.6403599588804,0.0,164.87861735884806,0.17560691320575975,121.14557071597186,121.14557071597186,0.5333333333333333,0.9934499146213703,0.9909418314019208,0.9900330878343603
 05/26  07:00:00,7.510000000000002,21.206767018370694,21.17726510436954,1794.0200527060658,576.4658164621803,0.0,165.48703841900397,0.1725648079049803,393.24786298272574,393.24786298272574,0.43333333333333335,0.9879084963727709,0.9841425077386464,0.9826260365442241
 05/26  08:00:00,8.626666666666665,21.212714530525766,27.369262558533332,2178.720482110523,701.8544761370981,0.0,161.53737991074365,0.19231310044628178,179.11197618980526,179.11197618980526,0.5333333333333333,0.9998992488328924,0.9987794142393683,0.998560396202057
 05/26  09:00:00,10.588333333333333,21.219679836658273,14.496064290484593,1308.0204755572738,410.8406889143558,0.0,40.504396544371644,0.1315052204254777,557.4526828791126,557.4526828791126,0.3333333333333333,1.0019261248630296,1.0012530872126697,1.0012530872126697
 05/26  10:00:00,12.836666666666666,21.20415397678174,15.007375928692806,1461.494322350312,448.4920222502167,0.0,0.0,0.15377962412826787,558.4287652520496,558.4287652520496,0.3333333333333333,1.0019519574196392,1.0012776533482026,1.0012776533482026
 05/26  11:00:00,14.468333333333334,21.206735038485807,14.76691136700398,1381.7703246478584,430.68449502428797,0.0,0.0,0.14330420302883598,559.5776928495308,559.5776928495308,0.3333333333333333,1.0019980114240186,1.0013247095616846,1.0013247095616846
 05/26  12:00:00,15.878333333333332,21.227411302101356,10.794995690029277,957.9502059336604,302.30904486780315,0.0,0.0,0.09527225573413746,420.0741086685158,420.0741086685158,0.25,1.0019925695769243,1.001319325350509,1.001319325350509
 05/26  13:00:00,17.26833333333333,21.20505589051977,10.915931205297564,987.64206453888,311.2506106852767,0.0,0.0,0.10054060147046874,420.36977619825757,420.36977619825757,0.25,1.0019915756849094,1.0013182164190917,1.0013182164190917
 05/26  14:00:00,18.626666666666665,21.235916658571835,10.688642901634918,924.5754594624372,294.40449940613337,0.0,0.0,0.09063918117335718,421.24915925316714,421.24915925316714,0.25,1.0020213121359722,1.00134890787344,1.00134890787344
 05/26  15:00:00,19.709999999999997,21.243600723320558,3.4264212889218992,271.6301405832904,88.02595601735189,0.0,0.0,0.024268431448132274,140.85079167833229,140.85079167833229,0.08333333333333333,1.0020753609144761,1.0014009297723845,1.0014009297723845
 05/26  16:00:00,20.568333333333335,21.194743457528652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020893333351102,1.0014132684871297,1.0014132684871297
 05/26  17:00:00,21.668333333333333,21.36644206189624,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0020893333351102,1.0014132684871297,1.0014132684871297
 05/26  18:00:00,22.200000000000003,21.3900786559366,13.345783695769505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0020893333351102,1.0014132684871297,1.0014132684871297
 05/26  19:00:00,22.200000000000003,21.385777519210652,26.8540932918254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0020893333351102,1.0014132684871297,1.0014132684871297
 05/26  20:00:00,21.94166666666667,21.407873543289842,27.66987014017685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0020893333351102,1.0014132684871297,1.0014132684871297
 05/26  21:00:00,20.511666666666667,21.384910166067076,20.224940841920496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,1.0020893333351102,1.0014132684871297,1.0014132684871297
 05/26  22:00:00,18.263333333333332,21.387690571053515,13.273326097634056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0020893333351102,1.0014132684871297,1.0014132684871297
 05/26  23:00:00,16.37333333333333,21.403332783907953,6.590473237800408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0020893333351102,1.0014132684871297,1.0014132684871297
 05/26  24:00:00,14.721666666666666,21.49976367661551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020893333351102,1.0014132684871297,1.0014132684871297
 05/27  01:00:00,13.59,21.303858658356503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020893333351102,1.0014132684871297,1.0014132684871297
 05/27  02:00:00,13.610000000000001,21.202096064960458,3.2519218564994814,230.20411186283772,75.18057341248377,0.0,0.0,0.016666666666666666,142.43831742999853,142.43831742999853,0.05,1.0019634245013578,1.0013553272545659,1.0013553272545659
 05/27  03:00:00,12.453333333333338,21.231812932547015,7.043361459171365,593.6667892377932,190.23916931478465,0.0,0.0,0.056836487153919486,284.67248122504435,284.67248122504435,0.16666666666666666,1.0019626445915542,1.0012930132949383,1.0012930132949383
 05/27  04:00:00,11.100000000000001,21.24909847402098,10.386229729160771,843.0194601451457,272.10431938438876,0.0,0.0,0.07746507640950746,427.32459069377813,427.32459069377813,0.25,1.0020106504170563,1.0013428849676824,1.0013428849676824
 05/27  05:00:00,10.841666666666667,21.217164901555844,13.710752988564918,1162.703534696096,371.7095551524539,0.0,0.0,0.10874149052131955,284.3144722869947,284.3144722869947,0.3,1.0019298984276357,1.0012821043769082,1.0012821043769082
 05/27  06:00:00,10.29,21.196463725592995,20.62146490310812,1658.0924866274256,533.2240544729706,0.0,0.0,0.14835233720047528,92.05182993955047,92.05182993955047,0.43333333333333335,1.0019029691096395,1.001271070042845,1.001271070042845
 05/27  07:00:00,10.31,21.20815709507104,30.542174674020963,2396.6504444649368,770.8754080941471,0.0,0.0,0.205537844934298,288.2386744113134,288.2386744113134,0.5833333333333334,1.0019743908592347,1.0013066710281333,1.0013066710281333
 05/27  08:00:00,11.995000000000001,21.22549162268267,10.915021087693503,980.3072508215504,311.2366144887719,0.0,0.0,0.10050095377733005,426.24571764425116,426.24571764425116,0.2833333333333333,1.0019799771741524,1.0013124272939622,1.0013124272939622
 05/27  09:00:00,15.056666666666665,21.225252593254304,14.241571384687608,1239.1555241043245,392.1234389143702,0.0,0.0,0.12041867887308345,566.6513678997944,566.6513678997944,0.3,1.001877366212457,1.0012073156069012,1.0012073156069012
 05/27  10:00:00,17.836666666666662,21.236466164375937,10.610317359433834,906.0030448178488,288.8237964522159,0.0,0.0,0.08722706492788973,425.4128271149241,425.4128271149241,0.25,1.0018715395119338,1.0012026420309945,1.0012026420309945
 05/27  11:00:00,20.34666666666667,21.22514248369262,10.618195405369402,903.3258904519392,289.44613831824694,0.0,0.0,0.0875702583200309,425.3170526612649,425.3170526612649,0.25,1.0018824677851392,1.0012135859656284,1.0012135859656284
 05/27  12:00:00,22.526666666666664,21.221191016813513,10.597434111617712,902.8956649299517,287.8932627255711,0.0,0.0,0.08666582860660234,425.40138774090235,425.40138774090235,0.25,1.0018801160814053,1.0012113335560346,1.0012113335560346
 05/27  13:00:00,24.488333333333333,21.242253043126134,10.56893781170398,890.2909696235286,285.75352722977993,0.0,0.0,0.08542443678039903,425.78245487589834,425.78245487589834,0.25,1.0019095210707925,1.0012408697683095,1.0012408697683095
 05/27  14:00:00,25.858333333333338,21.192670548716226,3.545083594621061,302.59240169636814,96.85644682947442,0.0,0.0,0.02943774875667102,142.12238236281868,142.12238236281868,0.08333333333333333,1.0019476498768982,1.00127611121462,1.00127611121462
 05/27  15:00:00,26.97833333333334,21.2791030000899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019505623661262,1.0012776500053742,1.0012776500053742
 05/27  16:00:00,27.79999999999999,21.412338905208667,20.008066512910506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,1.0019505623661262,1.0012776500053742,1.0012776500053742
 05/27  17:00:00,28.058333333333326,21.406595112077376,21.258198259214442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0019505623661262,1.0012776500053742,1.0012776500053742
 05/27  18:00:00,28.610000000000003,21.40828304198855,30.024173253839294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0019505623661262,1.0012776500053742,1.0012776500053742
 05/27  19:00:00,28.899999999999984,21.398714011279584,40.06455018127792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0019505623661262,1.0012776500053742,1.0012776500053742
 05/27  20:00:00,28.59,21.41351641047151,55.65285023927504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333333333333334,1.0019505623661262,1.0012776500053742,1.0012776500053742
 05/27  21:00:00,26.905000000000005,21.39788804085191,42.348088740875525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0019505623661262,1.0012776500053742,1.0012776500053742
 05/27  22:00:00,24.153333333333332,21.392590145651315,30.431847560541268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0019505623661262,1.0012776500053742,1.0012776500053742
 05/27  23:00:00,21.043333333333333,21.407225241494157,28.93713553897254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0019505623661262,1.0012776500053742,1.0012776500053742
 05/27  24:00:00,19.14166666666666,21.393379626794147,27.60016119622288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0019505623661262,1.0012776500053742,1.0012776500053742
 05/28  01:00:00,18.59,21.40378696396552,19.85019675701329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0019505623661262,1.0012776500053742,1.0012776500053742
 05/28  02:00:00,18.041666666666668,21.40725235818312,6.594511674049832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0019505623661262,1.0012776500053742,1.0012776500053742
 05/28  03:00:00,17.23166666666667,21.493405118157217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019505623661262,1.0012776500053742,1.0012776500053742
 05/28  04:00:00,16.699999999999992,21.362783432517222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019505623661262,1.0012776500053742,1.0012776500053742
 05/28  05:00:00,15.821666666666667,21.1999371141208,3.2519218564994814,230.176141004591,75.2264688669131,0.0,0.0,0.016666666666666666,143.19316906018156,143.19316906018156,0.05,1.001845727609515,1.0012364458373262,1.0012364458373262
 05/28  06:00:00,15.568333333333333,21.255499361865965,6.885280742157348,551.3336040234885,178.66801100743456,0.0,0.0,0.04994997520059119,286.2671199734239,286.2671199734239,0.16666666666666666,1.0018469108097823,1.0011798460392836,1.0011798460392836
 05/28  07:00:00,15.841666666666667,21.246882214596504,6.984036280294104,576.7762622253894,186.05726734842455,0.0,0.0,0.054252088745381344,285.7406828968096,285.7406828968096,0.16666666666666666,1.0017510878345919,1.0010838579276289,1.0010838579276289
 05/28  08:00:00,15.858333333333338,21.2331889884732,6.93818611488057,565.4997899540914,182.60372900084315,0.0,0.0,0.052254705901056415,286.29645938717306,286.29645938717306,0.16666666666666666,1.0018101108244786,1.001143075843158,1.001143075843158
 05/28  09:00:00,18.425000000000004,21.225268958541324,7.035121468784709,590.4457503214676,189.8539776705402,0.0,0.0,0.056477526280228715,285.9062897766273,285.9062897766273,0.16666666666666666,1.0017671507790462,1.0011000195289048,1.0011000195289048
 05/28  10:00:00,21.42666666666667,21.14730425596967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001629938123436,1.000960167832399,1.000960167832399
 05/28  11:00:00,23.646666666666672,21.287438098741568,3.3868197140396177,261.6768396369316,85.33435029160792,0.0,0.0,0.022543257600563783,143.10197843407485,143.10197843407485,0.08333333333333333,1.0015662618329217,1.0008991873730175,1.0008991873730175
 05/28  12:00:00,25.568333333333335,21.341170244334172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015425341498352,1.0008738941124795,1.0008738941124795
 05/28  13:00:00,26.97833333333334,21.401790622388994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015425341498352,1.0008738941124795,1.0008738941124795
 05/28  14:00:00,28.368333333333332,21.40819366231408,14.276794282987789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0015425341498352,1.0008738941124795,1.0008738941124795
 05/28  15:00:00,29.158333333333335,21.40684102200561,33.86339124406805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0015425341498352,1.0008738941124795,1.0008738941124795
 05/28  16:00:00,30.278333333333332,21.39400612881737,40.59994373392253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.0015425341498352,1.0008738941124795,1.0008738941124795
 05/28  17:00:00,31.41,21.414452248110546,62.234530581460746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.0015425341498352,1.0008738941124795,1.0008738941124795
 05/28  18:00:00,26.791666666666664,21.415801133142274,66.58619811389163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.0015425341498352,1.0008738941124795,1.0008738941124795
 05/28  19:00:00,22.768333333333334,21.40431650767982,65.92507078628837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.0015425341498352,1.0008738941124795,1.0008738941124795
 05/28  20:00:00,22.473333333333336,21.478110942962257,106.15612781950568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9,1.0015425341498352,1.0008738941124795,1.0008738941124795
 05/28  21:00:00,20.821666666666665,21.684134577505358,93.97088964152697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6833333333333333,1.0015425341498352,1.0008738941124795,1.0008738941124795
 05/28  22:00:00,19.431666666666665,21.405638824701803,29.22206823655169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0015425341498352,1.0008738941124795,1.0008738941124795
 05/28  23:00:00,18.331666666666663,21.394957290955254,34.29398152768576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0015425341498352,1.0008738941124795,1.0008738941124795
 05/28  24:00:00,16.921666666666667,21.39150338726591,19.94171856980819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0015425341498352,1.0008738941124795,1.0008738941124795
 05/29  01:00:00,15.53166666666667,21.36201021929952,6.645485590466339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0015425341498352,1.0008738941124795,1.0008738941124795
 05/29  02:00:00,14.69,21.211041162694592,3.2519218564994814,230.1787208922471,75.2222362668888,0.0,0.0,0.016666666666666666,142.12426430333687,142.12426430333687,0.05,1.001561578955261,1.000939230691866,1.000939230691866
 05/29  03:00:00,14.141666666666664,21.225014025876156,6.9972852637307446,581.6237412508344,186.97135197926218,0.0,0.0,0.054829257703931676,283.81806436195956,283.81806436195956,0.16666666666666666,1.0018310635609882,1.0011616991145322,1.0011616991145322
 05/29  04:00:00,13.59,21.23449738134679,10.643175202451319,911.9322557960332,291.39213179779097,0.0,0.0,0.08865845980624437,425.62180070561504,425.62180070561504,0.25,1.0018141830129117,1.0011460343876195,1.0011460343876195
 05/29  05:00:00,12.473333333333333,21.224534515109973,10.66403250428874,915.8620948846335,292.81112739372367,0.0,0.0,0.08956707194522416,426.5228149507215,426.5228149507215,0.25,1.0018354641650158,1.0011672033257384,1.0011672033257384
 05/29  06:00:00,11.390000000000002,21.21849155953085,14.69237715891387,1353.6960122025482,425.1268192048927,0.0,0.0,0.14005724967083166,570.1828747407887,570.1828747407887,0.36666666666666664,1.002027250366888,1.0013609521238551,1.0013609521238551
 05/29  07:00:00,10.841666666666667,21.216576739692353,14.718490751355791,1374.2649626045381,427.4671993294662,0.0,0.0,0.14119484298323853,566.8850483438663,566.8850483438663,0.3333333333333333,1.0018273843186716,1.0011585375267562,1.0011585375267562
 05/29  08:00:00,10.85833333333333,21.21950674644892,21.348471672721566,1866.7141004832097,587.2068535312441,0.0,0.0,0.18002312478078253,610.6318164739531,610.6318164739531,0.43333333333333335,1.001864028793739,1.0011944290372548,1.0011944290372548
 05/29  09:00:00,11.668333333333333,21.185174785217463,19.31059529059527,1992.7150666973464,597.8330678192513,0.0,0.0,0.18337416642028717,711.3831939733955,711.3831939733955,0.45,1.0021363799148875,1.0014877812201948,1.0014659496270373
 05/29  10:00:00,13.078333333333335,21.200906043617753,19.408085222559006,1976.1160984361493,602.8523293936897,0.0,0.0,0.18752213899077927,709.6711537028438,709.6711537028438,0.48333333333333334,1.0020841561549834,1.001437371586964,1.0014159696516838
 05/29  11:00:00,14.468333333333334,21.21425962025255,18.48505571833884,1737.4472337795087,540.3309748772906,0.0,0.0,0.18028104315777074,707.4385262323756,707.4385262323756,0.4166666666666667,1.0019955517066248,1.001325977616006,1.001325977616006
 05/29  12:00:00,15.878333333333332,21.233964366611115,17.642391458251147,1505.4792911109093,478.2994597748746,0.0,0.0,0.14357183782678845,705.1032441489717,705.1032441489717,0.38333333333333336,1.0019014100660422,1.00123176788287,1.00123176788287
 05/29  13:00:00,17.26833333333333,21.20696262536557,14.406890627730588,1273.8782523695852,404.5950563102701,0.0,0.0,0.1276205246442519,561.593344496619,561.593344496619,0.3333333333333333,1.0017611759823024,1.0010913473609788,1.0010913473609788
 05/29  14:00:00,18.05833333333333,21.228634670765377,10.431410057039747,854.6088151221722,275.6901611574231,0.0,0.0,0.07943327894471146,421.6868885371922,421.6868885371922,0.25,1.0018087204454098,1.0011386398889315,1.0011386398889315
 05/29  15:00:00,18.61,21.23149921734014,6.894266784158105,554.0254046099977,179.35034767541316,0.0,0.0,0.05034143651744386,280.90180544517585,280.90180544517585,0.16666666666666666,1.0018185011452034,1.0011468007966478,1.0011468007966478
 05/29  16:00:00,18.59,21.167784018822815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001832144560115,1.0011569890721363,1.0011569890721363
 05/29  17:00:00,18.868333333333332,21.16595077786252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001832144560115,1.0011569890721363,1.0011569890721363
 05/29  18:00:00,19.709999999999997,21.395754015037873,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.001832144560115,1.0011569890721363,1.0011569890721363
 05/29  19:00:00,20.0,21.373769716096945,19.969470487888085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.001832144560115,1.0011569890721363,1.0011569890721363
 05/29  20:00:00,19.69,21.36671065409193,20.147109522208172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.001832144560115,1.0011569890721363,1.0011569890721363
 05/29  21:00:00,18.57333333333333,21.333782769743507,6.805781624768305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.001832144560115,1.0011569890721363,1.0011569890721363
 05/29  22:00:00,16.663333333333334,21.42813971699039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001832144560115,1.0011569890721363,1.0011569890721363
 05/29  23:00:00,15.290000000000001,21.34903310044617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001832144560115,1.0011569890721363,1.0011569890721363
 05/29  24:00:00,14.121666666666668,21.198690683624225,3.2519218564994814,230.19640538020843,75.19321978376927,0.0,0.0,0.016666666666666666,140.5833834952929,140.5833834952929,0.05,1.0018028398980436,1.0011851079682772,1.0011851079682772
 05/30  01:00:00,12.731666666666666,21.20948686757801,7.022439941877065,587.7401858125811,188.75520958821733,0.0,0.0,0.0559250775800612,280.79849152843695,280.79849152843695,0.16666666666666666,1.0019264518458346,1.0012537422932428,1.0012537422932428
 05/30  02:00:00,11.631666666666666,21.242973349355257,7.247064093624823,648.9646853946969,205.43281438105822,0.0,0.0,0.06571043872489966,280.25553285410854,280.25553285410854,0.16666666666666666,1.001857759382839,1.0011844677360766,1.0011844677360766
 05/30  03:00:00,10.841666666666667,21.208883022002258,17.061620392608674,1348.1691235814244,435.38353408426786,0.0,0.0,0.11827155477367275,172.19960843610772,172.19960843610772,0.35,1.0018757524719024,1.0012045805167005,1.0012045805167005
 05/30  04:00:00,9.979999999999997,21.215602644413746,14.697090074989084,1370.0766804218758,425.45166123389316,0.0,85.9267880953635,0.14026255967637838,563.4790180012047,563.4790180012047,0.3333333333333333,1.002024575065816,1.001353102299896,1.001353102299896
 05/30  05:00:00,9.141666666666667,21.20425616868734,34.20537707690665,2737.5586458864636,876.9030987432045,0.0,151.97575310450526,0.24012123447747366,272.1192724088848,272.1192724088848,0.6666666666666666,1.0018756003211793,1.00120637463017,1.00120637463017
 05/30  06:00:00,8.331666666666667,21.198590733480092,34.46198440874896,2799.9789399280194,896.0946572853234,0.0,149.74002253417004,0.25129988732914976,379.1786131005432,379.1786131005432,0.6666666666666666,1.0000623297193747,0.9989901429654838,0.9987930313940043
 05/30  07:00:00,7.800000000000003,21.198564709903014,25.555097205388257,2355.3158201644387,734.2432694287102,0.0,152.51260575588978,0.2050944552069334,647.5342140669453,647.5342140669453,0.55,0.9933637969810941,0.9908050004786045,0.9898485883133739
 05/30  08:00:00,8.368333333333332,21.192403171300477,19.10348676953594,1912.3951608619984,582.258727209955,0.0,159.64927546441788,0.14128806278945263,709.1874003041198,709.1874003041198,0.5166666666666667,0.9998648130656441,0.9987273358438724,0.9984332793507789
 05/30  09:00:00,9.778333333333334,21.214081529081827,21.60564973890676,1909.640980262773,598.8416119513824,0.0,100.59329375694917,0.15813843227556806,847.8085610129605,847.8085610129605,0.5,1.0022014085628168,1.001553578618533,1.0015322716724435
 05/30  10:00:00,11.426666666666668,21.18010536239782,20.26972777840741,2203.2925881389433,658.559006731588,0.0,0.0,0.1914894284586035,704.8115336326634,704.8115336326634,0.5166666666666667,1.002167428109637,1.00153919787595,1.0014965926779344
 05/30  11:00:00,13.078333333333335,21.182318775125946,19.79399711624421,2170.0686590413566,636.8388194908526,0.0,0.0,0.23730280237766543,701.7056646365629,701.7056646365629,0.4166666666666667,1.0020314136156123,1.001355882358174,1.001355882358174
 05/30  12:00:00,14.468333333333334,21.207342911781517,18.450398058017417,1729.889160791867,537.7664279826375,0.0,0.0,0.1787712423636819,701.5122224651127,701.5122224651127,0.4166666666666667,1.002003814099749,1.0013321244143296,1.0013321244143296
 05/30  13:00:00,15.878333333333332,21.218274841350073,18.28623885813675,1710.629956786314,525.5466964566791,0.0,0.0,0.17161993185863914,701.2772474361026,701.2772474361026,0.38333333333333336,1.0020131769002953,1.0013396520142033,1.0013396520142033
 05/30  14:00:00,17.26833333333333,21.22436720701652,14.328705402405255,1253.8327676504575,398.23913806586205,0.0,0.0,0.12421452105983728,561.445929889275,561.445929889275,0.3333333333333333,1.0020407803275289,1.0013693059508086,1.0013693059508086
 05/30  15:00:00,18.05833333333333,21.219071120878482,10.586321029074384,894.7582598833976,286.79167228616546,0.0,0.0,0.0861817064617984,421.2801774637962,421.2801774637962,0.25,1.0020694966850001,1.0013971638605486,1.0013971638605486
 05/30  16:00:00,18.868333333333332,21.20572889564996,3.405618659151726,266.4530521685245,86.47586719888896,0.0,0.0,0.023362201002832227,140.62013907978184,140.62013907978184,0.08333333333333333,1.0021110100214525,1.0014361075869036,1.0014361075869036
 05/30  17:00:00,19.399999999999988,21.262246922635526,3.4450534863956004,276.331088440916,89.40985268163195,0.0,0.0,0.025080110779065728,140.35709713072185,140.35709713072185,0.08333333333333333,1.002068798932952,1.001393727110305,1.001393727110305
 05/30  18:00:00,19.399999999999988,21.258383433798382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020568060943773,1.001380048162477,1.001380048162477
 05/30  19:00:00,19.709999999999997,21.38865773575695,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0020568060943773,1.001380048162477,1.001380048162477
 05/30  20:00:00,19.431666666666665,21.347510354886687,19.854522880600946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0020568060943773,1.001380048162477,1.001380048162477
 05/30  21:00:00,18.02166666666667,21.459003963086182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020568060943773,1.001380048162477,1.001380048162477
 05/30  22:00:00,16.94166666666667,21.500668450099447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020568060943773,1.001380048162477,1.001380048162477
 05/30  23:00:00,15.821666666666667,21.504213201999683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020568060943773,1.001380048162477,1.001380048162477
 05/30  24:00:00,13.294999999999998,21.313331463132855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020568060943773,1.001380048162477,1.001380048162477
 05/31  01:00:00,11.390000000000002,21.223443941737635,10.002394488019808,750.5255993446091,243.81229186347844,0.0,0.0,0.06074396060136293,151.64408615323927,151.64408615323927,0.18333333333333332,1.0019070679067317,1.0012974519361617,1.0012974519361617
 05/31  02:00:00,10.841666666666667,21.19532930215575,12.372276233531101,997.9144596185868,323.2183935861901,0.0,0.0,0.08082075320210455,0.0,0.0,0.26666666666666666,1.0017617317347873,1.0012551400140555,1.0012551400140555
 05/31  03:00:00,9.979999999999997,21.216128401362173,23.912617993536102,1904.4121014765694,611.1682248708406,0.0,84.75575698341139,0.16672804445410036,208.7504803792154,208.7504803792154,0.48333333333333334,1.0019831929876544,1.0013122872654374,1.0013122872654374
 05/31  04:00:00,8.573333333333332,21.197523126209074,18.612356265082436,1771.003983085305,549.8559717422385,0.0,162.8346659123192,0.18582667043840398,503.08557336763295,503.08557336763295,0.4166666666666667,1.0010323174085871,1.0001133581285646,0.9999929012172663
 05/31  05:00:00,8.368333333333332,21.20628261866472,34.36099592032762,2762.128071216138,887.8396687211746,0.0,150.6199001635212,0.24690049918239404,397.6825023178328,397.6825023178328,0.6666666666666666,0.9995713697583621,0.998360601180174,0.99809679215641
 05/31  06:00:00,8.331666666666667,21.198237515328856,35.12277712128401,3003.408797905992,945.4481259032061,0.0,143.98276510328256,0.2800861744835872,385.9998205421334,385.9998205421334,0.6666666666666666,1.0001796776178276,0.9991111805490455,0.9989177604377055
 05/31  07:00:00,7.800000000000003,21.203272886076675,28.66585172513309,2558.6555848715248,797.8579200870439,0.0,150.52768054342323,0.2156974575220434,680.1212067690818,680.1212067690818,0.6,0.9934978840662558,0.9909389056204462,0.9899846870843337
 05/31  08:00:00,8.936666666666666,21.20287954970775,19.102442914595606,1949.9239709774354,586.0549461812792,0.0,151.89804446079435,0.2071764443626948,703.4965588114063,703.4965588114063,0.4166666666666667,1.0007386330768233,0.9997674618828746,0.999622392941022
 05/31  09:00:00,11.136666666666667,21.20617524014245,25.14334971641355,2244.5002045809115,702.3373313525112,0.0,0.0,0.22034273498074045,527.8466852920768,527.8466852920768,0.5166666666666667,1.0019391047898791,1.0012670359045304,1.0012670359045304
 05/31  10:00:00,13.336666666666668,21.20349818786009,15.108557213063456,1482.0303659192286,456.0813512714156,0.0,0.0,0.15818741109579418,560.7926804230005,560.7926804230005,0.36666666666666664,1.0019402678873635,1.0012690391898504,1.0012690391898504
 05/31  11:00:00,15.588333333333336,21.216534810999747,18.209503822144555,1667.7204063589395,520.2110068626831,0.0,0.0,0.16827710325448716,700.2661479559374,700.2661479559374,0.38333333333333336,1.001906198393924,1.0012331702155002,1.0012331702155002
 05/31  12:00:00,17.836666666666662,21.225101306164724,14.577539141315516,1331.5939873626132,416.83478586053513,0.0,0.0,0.13505453083310343,560.8915980514159,560.8915980514159,0.3333333333333333,1.0019325599688194,1.001260662453472,1.001260662453472
 05/31  13:00:00,20.036666666666665,21.204704747155162,14.661449392703613,1354.4298561287333,423.0058201398881,0.0,0.0,0.13870993523729583,560.7391028536268,560.7391028536268,0.3333333333333333,1.0019451968575506,1.0012730612560274,1.0012730612560274
 05/31  14:00:00,21.668333333333333,21.21478643555873,7.223322654698947,636.5691680608782,203.51705194379338,0.0,0.0,0.0646761841615315,280.79179943868513,280.79179943868513,0.2,1.0019939400497955,1.0013222812218021,1.0013222812218021
 05/31  15:00:00,22.509999999999998,21.252245175622697,6.724538266051794,513.573560789322,166.67621616045923,0.0,0.0,0.04294750833418433,280.6995846808313,280.6995846808313,0.13333333333333333,1.0019788353497465,1.0013041745962352,1.0013041745962352
 05/31  16:00:00,23.058333333333334,21.08009863970611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019614231932585,1.0012851794712203,1.0012851794712203
 05/31  17:00:00,23.610000000000003,21.31595383055226,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0019614231932585,1.0012851794712203,1.0012851794712203
 05/31  18:00:00,23.899999999999988,21.34718930458677,13.408617892995778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0019614231932585,1.0012851794712203,1.0012851794712203
 05/31  19:00:00,23.589999999999996,21.36493922340987,20.219790665347038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0019614231932585,1.0012851794712203,1.0012851794712203
 05/31  20:00:00,23.041666666666668,21.378073033491663,26.92073631842881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0019614231932585,1.0012851794712203,1.0012851794712203
 05/31  21:00:00,21.92166666666667,21.36309051599307,20.1409438500497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0019614231932585,1.0012851794712203,1.0012851794712203
 05/31  22:00:00,19.96333333333333,21.354338094575837,13.24951077364078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0019614231932585,1.0012851794712203,1.0012851794712203
 05/31  23:00:00,17.453333333333337,21.379661680905606,12.628191364237807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0019614231932585,1.0012851794712203,1.0012851794712203
 05/31  24:00:00,15.221666666666668,21.326923517470515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019614231932585,1.0012851794712203,1.0012851794712203
 06/01  01:00:00,13.83166666666667,21.229479064388475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019614231932585,1.0012851794712203,1.0012851794712203
 06/01  02:00:00,13.041666666666666,21.251271067992544,6.766910278844341,524.7220288775092,169.7712021771525,0.0,0.0,0.04479337149886488,280.40023952048443,280.40023952048443,0.13333333333333333,1.0019827279620055,1.0013689957643797,1.0013689957643797
 06/01  03:00:00,12.231666666666666,21.226355286109726,7.075518081063558,601.2835146904787,192.5920092506834,0.0,0.0,0.05823733455151582,279.8522722087033,279.8522722087033,0.16666666666666666,1.001979807588222,1.0013056193242647,1.0013056193242647
 06/01  04:00:00,11.390000000000002,21.233884835874616,10.55341334071418,890.2765908988492,284.459529079797,0.0,0.0,0.08474814015763724,419.5818011555467,419.5818011555467,0.25,1.001999299621815,1.00132649296359,1.00132649296359
 06/01  05:00:00,11.100000000000001,21.203784496196597,14.686660691682729,1355.8486268721763,424.73018782779116,0.0,0.0,0.1398082217016925,559.0946069198776,559.0946069198776,0.3333333333333333,1.002001001308125,1.001327705368463,1.001327705368463
 06/01  06:00:00,11.100000000000001,21.237450351950958,14.295980155933565,1247.4784283721788,395.6961741910864,0.0,0.0,0.12278890251976624,560.4113957292395,560.4113957292395,0.3333333333333333,1.0020961524235978,1.0014238537736218,1.0014238537736218
 06/01  07:00:00,11.668333333333333,21.191782126334957,15.620995556465164,1658.2601012018167,493.4844844520627,0.0,0.0,0.18051089775398485,559.1100206495219,559.1100206495219,0.3333333333333333,1.0020875763082768,1.0014111859280106,1.0014111859280106
 06/01  08:00:00,13.336666666666668,21.187241939332683,15.981854691718246,1740.899312159416,520.3663752903469,0.0,0.0,0.19623109940367564,557.7621359876745,557.7621359876745,0.36666666666666664,1.0020103844137707,1.0013349996410847,1.0013349996410847
