Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 06/01  09:00:00,15.84666666666667,21.21659210673771,14.523004337933033,1309.512853070641,412.8058717129018,0.0,0.0,0.1326788168152287,556.8871693246481,556.8871693246481,0.3333333333333333,1.0019402512322675,1.0012667546686658,1.0012667546686658
 06/01  10:00:00,18.646666666666665,21.249368680524963,13.635506366554258,1072.7060970123946,347.35016856171893,0.0,0.0,0.09401650869884644,555.6886941401349,555.6886941401349,0.3,1.0018635580529636,1.0011903188069609,1.0011903188069609
 06/01  11:00:00,20.878333333333334,21.20571187262843,10.63642211642448,909.3251002823929,290.8543059183382,0.0,0.0,0.08836427333920317,416.1031052640831,416.1031052640831,0.25,1.0018398224424183,1.0011657413126893,1.0011657413126893
 06/01  12:00:00,22.836666666666666,21.222762604692708,6.9566145094933365,570.3560974309046,184.02388097237343,0.0,0.0,0.05305750691422622,276.8633221239774,276.8633221239774,0.16666666666666666,1.001790360591389,1.0011151898055346,1.0011151898055346
 06/01  13:00:00,24.46833333333333,21.254002684835935,3.4382382455332907,274.5186660167134,89.0436516311185,0.0,0.0,0.024783216644539842,138.4681727909739,138.4681727909739,0.08333333333333333,1.0017463723431987,1.0010696420952692,1.0010696420952692
 06/01  14:00:00,25.87833333333333,21.26559454754538,3.398126495036205,264.54822477594206,86.011791118884,0.0,0.0,0.02303581788215562,138.9743785327333,138.9743785327333,0.08333333333333333,1.0018784134309076,1.0012017801522015,1.0012017801522015
 06/01  15:00:00,27.26833333333333,21.377001753645803,5.953610844397687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/01  16:00:00,27.79999999999999,21.351598166068598,18.951998266614034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/01  17:00:00,27.490000000000002,21.381468664731397,17.713521338412086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/01  18:00:00,27.20000000000001,21.36887990360564,31.04184596070907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/01  19:00:00,27.768333333333334,21.388595349522202,34.926428880081126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/01  20:00:00,27.73166666666667,21.42462847085981,61.81873764653351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/01  21:00:00,26.373333333333335,21.387872449728967,58.8453627563742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.15,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/01  22:00:00,23.84333333333333,21.41034729878547,21.150221197329977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6166666666666667,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/01  23:00:00,21.631666666666668,21.382620937773304,33.88406576833042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/01  24:00:00,19.96333333333333,21.371207522347277,33.30973839262302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/02  01:00:00,18.59,21.38109747555283,26.831092890474967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/02  02:00:00,17.73166666666667,21.34195332172165,13.323814061695957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/02  03:00:00,16.063333333333336,21.3553271185251,6.160001927137653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/02  04:00:00,15.0,21.411933687724854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/02  05:00:00,14.431666666666667,21.26996803797852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001925675548514,1.0012472159693682,1.0012472159693682
 06/02  06:00:00,14.158333333333333,21.191548040731366,6.059692979348166,449.4700609509924,146.89439095106323,0.0,0.0,0.031513632905953354,0.0,0.0,0.1,1.0014232596480133,1.0009651702891775,1.0009651702891775
 06/02  07:00:00,14.141666666666664,21.24500704239656,6.897589489668769,554.3268947854328,179.9763357134276,0.0,0.0,0.05048618441363758,276.5765553053171,276.5765553053171,0.16666666666666666,1.0013961841761452,1.0007457178180301,1.0007457178180301
 06/02  08:00:00,14.158333333333333,21.230367988482644,6.931121653935766,563.8370077751287,182.39324143441783,0.0,0.0,0.051946954926369845,277.10448336671686,277.10448336671686,0.16666666666666666,1.0014721551423242,1.0007989171486698,1.0007989171486698
 06/02  09:00:00,15.278333333333336,21.206484448824718,7.291565838955097,653.3434315769217,209.1043803770882,0.0,0.0,0.06764907998962602,277.04821888908884,277.04821888908884,0.2,1.001486928302972,1.0008148802919203,1.0008148802919203
 06/02  10:00:00,16.978333333333335,21.24888243761511,10.370803538698478,843.3556597701069,271.7027510849869,0.0,0.0,0.07679306120727704,415.3697842511114,415.3697842511114,0.21666666666666667,1.0014526905207402,1.0007789255533825,1.0007789255533825
 06/02  11:00:00,18.626666666666665,21.215535850449452,6.979470854013253,575.4151697794065,185.9712026764652,0.0,0.0,0.05405320387663206,277.2498211588982,277.2498211588982,0.16666666666666666,1.0014935538997805,1.0008202661564933,1.0008202661564933
 06/02  12:00:00,20.58833333333333,21.22707013408028,10.216590919788791,798.7805192147572,260.32076837205943,0.0,0.0,0.07007505623149339,415.2627703990934,415.2627703990934,0.25,1.0014561103827353,1.0007850969782046,1.0007850969782046
 06/02  13:00:00,22.26833333333333,21.246137566880815,3.474583600046393,283.7236377805305,91.89285119213837,0.0,0.0,0.026366538905661926,138.36137545666622,138.36137545666622,0.08333333333333333,1.0014090063035246,1.0007341535506227,1.0007341535506227
 06/02  14:00:00,23.058333333333334,21.175879160119717,3.6276356560006566,319.61628563321705,103.2153666154982,0.0,0.0,0.03303398597143562,138.45830034936034,138.45830034936034,0.11666666666666667,1.0014553907211392,1.0007823491804748,1.0007823491804748
 06/02  15:00:00,23.868333333333332,21.33244512315053,3.2519218564994814,230.09965246419318,75.3519053502048,0.0,0.0,0.016666666666666666,138.75582734161716,138.75582734161716,0.05,1.0015330659359238,1.0008566557490814,1.0008566557490814
 06/02  16:00:00,24.709999999999997,21.37936205594257,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0015330659359238,1.0008566557490814,1.0008566557490814
 06/02  17:00:00,25.0,21.357287933821727,13.228235908614636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0015330659359238,1.0008566557490814,1.0008566557490814
 06/02  18:00:00,25.87833333333333,21.365169474385393,20.272030397610038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0015330659359238,1.0008566557490814,1.0008566557490814
 06/02  19:00:00,26.389999999999997,21.398659361402036,34.62449362412624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0015330659359238,1.0008566557490814,1.0008566557490814
 06/02  20:00:00,25.841666666666672,21.430575401718645,69.0403588696154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.0015330659359238,1.0008566557490814,1.0008566557490814
 06/02  21:00:00,24.98,21.559342768459874,82.85812516741079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.0015330659359238,1.0008566557490814,1.0008566557490814
 06/02  22:00:00,23.263333333333332,21.395882568935665,34.52736106259504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0015330659359238,1.0008566557490814,1.0008566557490814
 06/02  23:00:00,21.373333333333335,21.39330500782303,33.95751797159554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0015330659359238,1.0008566557490814,1.0008566557490814
 06/02  24:00:00,18.84333333333333,21.375563751722996,26.862225142707022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0015330659359238,1.0008566557490814,1.0008566557490814
 06/03  01:00:00,16.94166666666667,21.367490450654163,20.06830128434063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0015330659359238,1.0008566557490814,1.0008566557490814
 06/03  02:00:00,16.699999999999992,21.382712212339282,13.361755674230375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0015330659359238,1.0008566557490814,1.0008566557490814
 06/03  03:00:00,16.131666666666668,21.407335615682786,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0015330659359238,1.0008566557490814,1.0008566557490814
 06/03  04:00:00,15.858333333333338,21.39927784950853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015330659359238,1.0008566557490814,1.0008566557490814
 06/03  05:00:00,15.841666666666667,21.212202197344606,3.2519218564994814,230.06380316831684,75.41066155937769,0.0,0.0,0.016666666666666666,139.05810338624102,139.05810338624102,0.05,1.0014379905258262,1.0008098760090893,1.0008098760090893
 06/03  06:00:00,15.600000000000007,21.236880892402006,3.4042671030588876,265.9073593961404,86.72086863865091,0.0,0.0,0.0233033228084216,139.01217461878107,139.01217461878107,0.08333333333333333,1.001359080889455,1.00068607136469,1.00068607136469
 06/03  07:00:00,15.858333333333338,21.2427673810168,6.895797298602028,553.8014459782902,179.85674064168117,0.0,0.0,0.05040811072168525,278.5134704929772,278.5134704929772,0.16666666666666666,1.001391404930809,1.0007200857002057,1.0007200857002057
 06/03  08:00:00,16.10000000000001,21.222547980353518,6.950921905868515,568.9985711032862,183.91209664547222,0.0,0.0,0.05280951852166085,278.75801878476824,278.75801878476824,0.16666666666666666,1.0014236405038637,1.0007522107434483,1.0007522107434483
 06/03  09:00:00,16.10000000000001,21.241690383993763,10.481960809189873,869.0842314945434,279.89345640191937,0.0,0.0,0.08163543468835423,418.7487293127347,418.7487293127347,0.25,1.0014968389360686,1.0008267949480607,1.0008267949480607
 06/03  10:00:00,16.668333333333333,21.227123221647183,10.72812769684258,933.9578566964517,298.1266976968938,0.0,0.0,0.09235926771717126,418.3806313159747,418.3806313159747,0.25,1.001500375712044,1.0008294454201143,1.0008294454201143
 06/03  11:00:00,17.199999999999992,21.214529202832452,10.805425783442582,956.3537193967043,303.8460163178565,0.0,0.0,0.09572662464339972,418.1271806433467,418.1271806433467,0.25,1.0014814460232977,1.0008101692841658,1.0008101692841658
 06/03  12:00:00,16.94166666666667,21.22079272070565,7.071968205807669,603.1694728463026,192.78598422387918,0.0,0.0,0.058082690399817435,278.80191797892365,278.80191797892365,0.16666666666666666,1.0015201025456908,1.000847845872902,1.000847845872902
 06/03  13:00:00,16.958333333333332,21.252524233177017,10.37770954863084,839.4364764098568,272.14060659474467,0.0,0.0,0.07709390953873295,418.13821450692546,418.13821450692546,0.25,1.0015231956145354,1.0008529106737818,1.0008529106737818
 06/03  14:00:00,17.199999999999992,21.20441833739703,10.699022155067935,926.0421696075755,295.80472530694203,0.0,0.0,0.09109133532715422,418.33647125290213,418.33647125290213,0.25,1.0015834194366044,1.0009119572209675,1.0009119572209675
 06/03  15:00:00,17.76833333333333,21.250922166176192,7.05659677950601,597.428235192751,191.55994071823164,0.0,0.0,0.057413060903155365,278.62413142813847,278.62413142813847,0.16666666666666666,1.0016193355022946,1.00094643243676,1.00094643243676
 06/03  16:00:00,19.488333333333337,21.193937495827477,3.4416724227144906,275.34151153498095,89.3735789061052,0.0,0.0,0.02493282061050669,139.2849952436476,139.2849952436476,0.08333333333333333,1.0016076127980091,1.0009334211876062,1.0009334211876062
 06/03  17:00:00,21.736666666666665,21.30139268577377,3.433968109301313,273.3871619515178,88.81452432142241,0.0,0.0,0.02459719557404301,139.14702209069245,139.14702209069245,0.08333333333333333,1.0015783089091956,1.0009040927957098,1.0009040927957098
 06/03  18:00:00,22.799999999999997,21.381758408987398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015711157136769,1.000895180534166,1.000895180534166
 06/03  19:00:00,22.799999999999997,21.419357942977182,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0015711157136769,1.000895180534166,1.000895180534166
 06/03  20:00:00,21.92166666666667,21.49173705069754,87.26727965741844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5666666666666667,1.0015711157136769,1.000895180534166,1.000895180534166
 06/03  21:00:00,20.22166666666667,21.850532399265777,79.930048492677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.35,1.0015711157136769,1.000895180534166,1.000895180534166
 06/03  22:00:00,19.14166666666666,21.391215397708155,16.975706084124862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0015711157136769,1.000895180534166,1.000895180534166
 06/03  23:00:00,18.331666666666663,21.351661612558505,13.123386011855349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0015711157136769,1.000895180534166,1.000895180534166
 06/03  24:00:00,17.23166666666667,21.373214573818363,13.185489145171582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0015711157136769,1.000895180534166,1.000895180534166
 06/04  01:00:00,16.131666666666668,21.34704117211976,13.110667665197862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0015711157136769,1.000895180534166,1.000895180534166
 06/04  02:00:00,14.979999999999997,21.392896455808774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015711157136769,1.000895180534166,1.000895180534166
 06/04  03:00:00,13.573333333333332,21.199806554661844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015226206835868,1.000895180534166,1.000895180534166
 06/04  04:00:00,11.921666666666665,21.232059968198083,12.262105011396118,943.9205886834585,307.48235351559657,0.0,0.0,0.07115845563585411,6.73876960610396,6.73876960610396,0.23333333333333334,1.0015045902253847,1.0009399775965637,1.0009399775965637
 06/04  05:00:00,11.41,21.203224697165556,17.92862020091535,1494.0563398909383,483.7259951181668,0.0,0.0,0.12068121748086444,0.0,0.0,0.4,1.0013415896043096,1.0008903450060997,1.0008903450060997
 06/04  06:00:00,11.131666666666668,21.20609203320002,19.20334551276947,1506.9550716022802,489.26525016909596,0.0,0.0,0.12262256957070301,44.83995761427007,44.83995761427007,0.4,1.0013332377819362,1.0008312302797093,1.0008312302797093
 06/04  07:00:00,10.85833333333333,21.21888879391738,20.21106687169814,1624.5299496122302,523.6854958550026,0.0,0.0,0.1422327275342253,18.1121875643179,18.1121875643179,0.4,1.0014267481689803,1.0007829349689439,1.0007829349689439
 06/04  08:00:00,12.236666666666666,21.191478176792597,20.23997400835956,1644.0474704080784,528.5678160579185,0.0,0.0,0.14519822604800467,79.39219870604727,79.39219870604727,0.43333333333333335,1.0013887386285183,1.0007903991167575,1.0007903991167575
 06/04  09:00:00,15.056666666666665,21.232985840126258,13.860261608905573,1132.2406042524667,364.618950571659,0.0,0.0,0.10380758057820981,554.8703216640029,554.8703216640029,0.3,1.001505196848542,1.000833179849185,1.000833179849185
 06/04  10:00:00,17.26833333333333,21.229601430013176,10.4728631377437,864.7237843022291,279.1822310685977,0.0,0.0,0.08123911042853962,416.4864503009691,416.4864503009691,0.25,1.001520798896257,1.000849168449664,1.000849168449664
 06/04  11:00:00,18.05833333333333,21.227457898137846,10.720610882603694,932.510135857921,297.5138365110328,0.0,0.0,0.0920318107566715,416.5270765560016,416.5270765560016,0.25,1.0015456358176171,1.0008732938381337,1.0008732938381337
 06/04  12:00:00,19.74666666666667,21.242709387326126,10.460990231606168,861.303547488545,278.27584493853414,0.0,0.0,0.08072188788817386,416.8167945585866,416.8167945585866,0.25,1.0015493992334534,1.000877829435592,1.000877829435592
 06/04  13:00:00,21.100000000000012,21.225462292582954,10.559452009100566,888.5693957838993,285.58775545321436,0.0,0.0,0.08501120426065074,416.63709217388157,416.63709217388157,0.25,1.001540509770369,1.0008686574926646,1.0008686574926646
 06/04  14:00:00,22.236666666666665,21.18223919938948,6.679919438460115,501.53365848366764,163.65110707446414,0.0,0.0,0.04100376658403567,278.599598934088,278.599598934088,0.15,1.0013005499197203,1.0006276173608508,1.0006276173608508
 06/04  15:00:00,23.868333333333332,21.162127510667407,3.2610559756253865,232.2075610086363,75.94841758672207,0.0,0.0,0.017064578706362757,139.58830161438752,139.58830161438752,0.06666666666666667,1.0009329407276026,1.0002619742028342,1.0002619742028342
 06/04  16:00:00,25.02,21.21985238869353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009064663268428,1.0002345450330699,1.0002345450330699
 06/04  17:00:00,25.858333333333338,21.364316898065727,13.140114522187693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0009064663268428,1.0002345450330699,1.0002345450330699
 06/04  18:00:00,26.668333333333337,21.374629491007678,14.30762380076961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0009064663268428,1.0002345450330699,1.0002345450330699
 06/04  19:00:00,27.509999999999998,21.416039074011483,25.991367336826762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0009064663268428,1.0002345450330699,1.0002345450330699
 06/04  20:00:00,26.921666666666667,21.415107045753206,78.67856889207297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.0009064663268428,1.0002345450330699,1.0002345450330699
 06/04  21:00:00,26.41,21.395564807702065,26.279051444917023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0009064663268428,1.0002345450330699,1.0002345450330699
 06/04  22:00:00,25.511666666666667,21.39810877977258,21.655646381636963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5833333333333334,1.0009064663268428,1.0002345450330699,1.0002345450330699
 06/04  23:00:00,23.005,21.392033580235637,30.855485125240836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,1.0009064663268428,1.0002345450330699,1.0002345450330699
 06/04  24:00:00,21.389999999999997,21.38562309295783,26.922311231899858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0009064663268428,1.0002345450330699,1.0002345450330699
 06/05  01:00:00,20.22166666666667,21.379402659502794,26.969817671172404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0009064663268428,1.0002345450330699,1.0002345450330699
 06/05  02:00:00,18.831666666666663,21.336981350922795,13.193934358278515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0009064663268428,1.0002345450330699,1.0002345450330699
 06/05  03:00:00,18.041666666666668,21.37203051214811,6.5714621476591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0009064663268428,1.0002345450330699,1.0002345450330699
 06/05  04:00:00,17.490000000000002,21.319275019589856,5.464856487257026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0009064663268428,1.0002345450330699,1.0002345450330699
 06/05  05:00:00,16.63166666666667,21.28185559166532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009064663268428,1.0002345450330699,1.0002345450330699
 06/05  06:00:00,16.10000000000001,21.152103126528207,3.2519218564994814,230.04337055741976,75.44414033079066,0.0,0.0,0.016666666666666666,137.63476927197598,137.63476927197598,0.05,1.0009311866559856,1.0002848521283516,1.0002848521283516
 06/05  07:00:00,16.41,21.250440549912273,3.388910722201045,262.1118864467998,85.6137645113594,0.0,0.0,0.0226343487403952,137.57290071145536,137.57290071145536,0.08333333333333333,1.0012846786697425,1.0006096011617145,1.0006096011617145
 06/05  08:00:00,17.526666666666664,21.22152100206519,3.4284192604386448,271.90898319498064,88.53666177668393,0.0,0.0,0.024355469608082266,137.64338508189994,137.64338508189994,0.08333333333333333,1.0012764451477492,1.0006012886941398,1.0006012886941398
 06/05  09:00:00,18.61,21.247856469766038,6.63277048901581,490.2210705324332,160.40589954303272,0.0,0.0,0.03894980446855327,275.79714804981415,275.79714804981415,0.13333333333333333,1.0013326815157986,1.000657724985603,1.000657724985603
 06/05  10:00:00,19.77833333333333,21.225407066673288,6.929301273695068,562.2911697737693,182.4342552764477,0.0,0.0,0.05186765322200031,275.4031158799891,275.4031158799891,0.16666666666666666,1.0013186235979112,1.0006450457490683,1.0006450457490683
 06/05  11:00:00,21.736666666666665,21.21113180323976,3.4198347080040796,269.7550469182318,87.90709831777282,0.0,0.0,0.023981498487054494,137.63153972857106,137.63153972857106,0.08333333333333333,1.0012753739636329,1.000600322010194,1.000600322010194
 06/05  12:00:00,23.058333333333334,21.207931899163057,3.4386580874154453,274.4598015709834,89.34333687152065,0.0,0.0,0.024801506327143626,137.391773198193,137.391773198193,0.08333333333333333,1.0011868320769763,1.0005118686455077,1.0005118686455077
 06/05  13:00:00,23.610000000000003,21.24517448710678,3.407994697822556,266.7891899173288,87.06342281506723,0.0,0.0,0.02346570900189319,137.75006571979378,137.75006571979378,0.08333333333333333,1.0011833711225167,1.0005089801084115,1.0005089801084115
 06/05  14:00:00,24.46833333333333,21.26311752934853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0011837050013854,1.0005076425242043,1.0005076425242043
 06/05  15:00:00,25.568333333333335,21.39766404401788,13.083073310797783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0011837050013854,1.0005076425242043,1.0005076425242043
 06/05  16:00:00,26.668333333333337,21.401578088067957,20.294957833905794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0011837050013854,1.0005076425242043,1.0005076425242043
 06/05  17:00:00,27.509999999999998,21.398638238994284,28.022225999092537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0011837050013854,1.0005076425242043,1.0005076425242043
 06/05  18:00:00,28.058333333333326,21.396842728628883,36.929826252509386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0011837050013854,1.0005076425242043,1.0005076425242043
 06/05  19:00:00,28.29999999999999,21.399032460641102,41.89270026042023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0011837050013854,1.0005076425242043,1.0005076425242043
 06/05  20:00:00,27.73166666666667,21.41330054952129,48.718728299710996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.0011837050013854,1.0005076425242043,1.0005076425242043
 06/05  21:00:00,26.373333333333335,21.40213779280235,30.895689794584356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0011837050013854,1.0005076425242043,1.0005076425242043
 06/05  22:00:00,24.721666666666668,21.395824535244955,34.97076281352232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0011837050013854,1.0005076425242043,1.0005076425242043
 06/05  23:00:00,22.453333333333333,21.411663068716642,27.64039636004747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0011837050013854,1.0005076425242043,1.0005076425242043
 06/05  24:00:00,19.96333333333333,21.38920217489292,26.86588685782063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0011837050013854,1.0005076425242043,1.0005076425242043
 06/06  01:00:00,18.899999999999988,21.40379320116993,19.97039573292104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0011837050013854,1.0005076425242043,1.0005076425242043
 06/06  02:00:00,18.02166666666667,21.34964532027488,6.566781763488462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0011837050013854,1.0005076425242043,1.0005076425242043
 06/06  03:00:00,16.94166666666667,21.390796034415867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0011837050013854,1.0005076425242043,1.0005076425242043
 06/06  04:00:00,16.390000000000004,21.17452405326427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001147955362798,1.0005076425242043,1.0005076425242043
 06/06  05:00:00,15.841666666666667,21.274970514973713,6.723160597152677,512.7820565139643,167.28333916292758,0.0,0.0,0.04288749258070916,278.6373131418109,278.6373131418109,0.13333333333333333,1.0011570301599446,1.0004857197155448,1.0004857197155448
 06/06  06:00:00,14.721666666666666,21.19077806856797,10.905261487088971,940.4266914898704,305.49523756003833,0.0,0.0,0.0707978589927236,0.0,0.0,0.26666666666666666,1.000999606773772,1.0005003791554905,1.0005003791554905
 06/06  07:00:00,13.899999999999995,21.227047573180034,12.292500477676986,1007.3154159747326,326.7501637050967,0.0,0.0,0.08234302786029367,0.0,0.0,0.26666666666666666,1.0009517283355274,1.0005070195747647,1.0005070195747647
 06/06  08:00:00,15.605,21.220254086082278,13.44386728823525,1023.1580131969123,334.3326492061367,0.0,0.0,0.08566808500431297,292.60050530166194,292.60050530166194,0.3,1.0011427176702172,1.0005018371470473,1.0005018371470473
 06/06  09:00:00,18.646666666666665,21.249655209865583,6.821573212954117,535.0183704441929,174.58384708916685,0.0,0.0,0.04717466730939435,278.64588801326465,278.64588801326465,0.16666666666666666,1.0011369644388959,1.0004675543872574,1.0004675543872574
 06/06  10:00:00,20.568333333333335,21.21582528886631,7.1190352300786905,612.8059581123099,196.69916030050962,0.0,0.0,0.06013308358737645,278.2897452270469,278.2897452270469,0.16666666666666666,1.001104022682176,1.0004337832874122,1.0004337832874122
 06/06  11:00:00,22.546666666666667,21.23268336266452,10.519029574600397,877.5210337168022,283.1919279102943,0.0,0.0,0.08325027108912816,417.7688647785817,417.7688647785817,0.25,1.0011067346318563,1.0004383419668819,1.0004383419668819
 06/06  12:00:00,24.46833333333333,21.216881466942816,6.960776939555531,571.8281675860087,184.90081925656935,0.0,0.0,0.05323883595245203,278.870559247637,278.870559247637,0.16666666666666666,1.0011494401623942,1.000479745496717,1.000479745496717
 06/06  13:00:00,24.431666666666665,21.228155034577117,6.948885041883502,568.7926585551807,184.05089076725216,0.0,0.0,0.05272078607886167,278.5907484652705,278.5907484652705,0.16666666666666666,1.0011223620573197,1.0004526920968853,1.0004526920968853
 06/06  14:00:00,24.158333333333328,21.26906387190551,3.437280307136765,274.0991443829009,89.26137199558839,0.0,0.0,0.024741485721611122,139.26395543682528,139.26395543682528,0.08333333333333333,1.0011291634388853,1.0004579085565644,1.0004579085565644
 06/06  15:00:00,25.278333333333332,21.334721600384718,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/06  16:00:00,26.41,21.392551903079404,20.0083754176651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/06  17:00:00,26.958333333333332,21.38907356488745,20.226071072622908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/06  18:00:00,28.078333333333333,21.408000785738693,27.310516193980394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/06  19:00:00,29.468333333333337,21.397821360639163,43.26002265100682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/06  20:00:00,29.431666666666665,21.415714922601804,37.23654669123212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/06  21:00:00,28.02166666666666,21.41527728408907,49.4064250634689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/06  22:00:00,26.373333333333335,21.406482200770732,25.951674161767347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/06  23:00:00,24.411666666666665,21.38751584461069,33.97747414563859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/06  24:00:00,22.473333333333336,21.38727784249432,26.933413012346872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/07  01:00:00,21.131666666666668,21.378880638308367,20.0532167290909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/07  02:00:00,20.600000000000012,21.37462374998396,19.871124069732414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/07  03:00:00,19.41166666666667,21.361398510636477,6.606161542122875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/07  04:00:00,17.73166666666667,21.31550973739188,6.579437088504503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/07  05:00:00,16.94166666666667,21.213399946095407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0011269929887983,1.0004540382984821,1.0004540382984821
 06/07  06:00:00,16.699999999999992,21.213076910813623,3.2519218564994814,230.0051785499041,75.50669868245754,0.0,0.0,0.016666666666666666,137.7179587591334,137.7179587591334,0.05,1.0010902422973336,1.0004496049487133,1.0004496049487133
 06/07  07:00:00,17.26833333333333,21.192040651350382,3.618299930721529,317.14369440798316,102.7186542542592,0.0,0.0,0.032627291309733165,137.5988640802534,137.5988640802534,0.11666666666666667,1.0010987532099749,1.000426442689364,1.000426442689364
 06/07  08:00:00,18.936666666666664,21.267662980930197,6.690510886157141,504.3931020568681,164.93351370455107,0.0,0.0,0.04146516461250075,274.84181424343296,274.84181424343296,0.13333333333333333,1.001054506997871,1.0003804253851234,1.0003804253851234
 06/07  09:00:00,20.878333333333334,21.21495229595424,3.401541759894901,265.1530948298615,86.65135160043265,0.0,0.0,0.02318459796563099,137.40254473550834,137.40254473550834,0.08333333333333333,1.0010291053600235,1.0003551295288038,1.0003551295288038
 06/07  10:00:00,23.094999999999995,21.25142170404651,6.914353446863316,558.3166334462244,181.57673285059892,0.0,0.0,0.05121647710072797,274.73446485847956,274.73446485847956,0.16666666666666666,1.001029636309228,1.0003571767761312,1.0003571767761312
 06/07  11:00:00,25.02,21.182712414795265,3.7048711675875574,339.26188596423515,109.18595331510399,0.0,0.0,0.03639861692587048,137.3068146877707,137.3068146877707,0.11666666666666667,1.0010014404511407,1.0003288998414517,1.0003288998414517
 06/07  12:00:00,26.736666666666668,21.27233662791691,6.7105282145851115,509.49901171029165,166.399603490985,0.0,0.0,0.042337184768385376,275.1266153024952,275.1266153024952,0.13333333333333333,1.0010725037606434,1.0003984621076047,1.0003984621076047
 06/07  13:00:00,28.626666666666665,21.07772697856226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/07  14:00:00,30.02,21.257511725014755,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/07  15:00:00,31.42666666666667,21.381335397775768,20.258206049334557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/07  16:00:00,33.07833333333333,21.39753731782456,27.53868238895453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/07  17:00:00,33.899999999999984,21.41151395212713,35.957300682560685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/07  18:00:00,33.899999999999984,21.407056133180514,43.518153284887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/07  19:00:00,33.899999999999984,21.415160088285685,49.40404853601743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/07  20:00:00,33.589999999999996,21.417172461626517,68.20998180302665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/07  21:00:00,31.905000000000005,21.40984112036085,45.49361608181677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/07  22:00:00,29.41166666666667,21.41762983697493,43.0712794776869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/07  23:00:00,26.285,21.406945790531562,35.3342220595664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/07  24:00:00,23.831666666666663,21.393512885881844,34.22376995862489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/08  01:00:00,22.73166666666667,21.392464163355037,26.815822659398197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/08  02:00:00,22.509999999999998,21.3725125535561,20.148551420530044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/08  03:00:00,23.058333333333334,21.395090052104713,20.097958636316587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/08  04:00:00,23.868333333333332,21.373143887194274,13.309697499434419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/08  05:00:00,23.263333333333332,21.36549782862699,6.617864312990152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/08  06:00:00,21.373333333333335,21.378536395874594,6.573919149032716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/08  07:00:00,21.168333333333337,21.345311411970542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/08  08:00:00,21.389999999999997,21.376925114578928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/08  09:00:00,21.668333333333333,21.295978636545556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/08  10:00:00,23.646666666666672,21.167301056822012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010561706623131,1.0003804817324822,1.0003804817324822
 06/08  11:00:00,25.568333333333335,21.2031352591863,3.2519218564994814,229.93778878099153,75.61702203148428,0.0,0.0,0.016666666666666666,137.70644791003562,137.70644791003562,0.05,1.0009257090524537,1.0002817341842323,1.0002817341842323
 06/08  12:00:00,27.546666666666667,21.180563087411187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265091470852,1.000152602774982,1.000152602774982
 06/08  13:00:00,29.778333333333332,21.25867179957861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265091470852,1.000152602774982,1.000152602774982
 06/08  14:00:00,31.42666666666667,21.40015236080486,15.765543512046017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0008265091470852,1.000152602774982,1.000152602774982
 06/08  15:00:00,33.07833333333333,21.409632735013368,33.691142160297204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7166666666666667,1.0008265091470852,1.000152602774982,1.000152602774982
 06/08  16:00:00,33.33166666666667,21.400556425674033,36.32275646394457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0008265091470852,1.000152602774982,1.000152602774982
 06/08  17:00:00,33.05833333333333,21.398140815226842,37.490186396140004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0008265091470852,1.000152602774982,1.000152602774982
 06/08  18:00:00,33.29999999999998,21.40751342580049,48.18046065664347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0008265091470852,1.000152602774982,1.000152602774982
 06/08  19:00:00,33.29999999999998,21.41221572508498,49.7311439889056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.0008265091470852,1.000152602774982,1.000152602774982
 06/08  20:00:00,32.73166666666667,21.420836126388853,54.010722496756394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.0008265091470852,1.000152602774982,1.000152602774982
 06/08  21:00:00,30.495,21.41265794705807,45.13129470244162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0008265091470852,1.000152602774982,1.000152602774982
 06/08  22:00:00,28.02166666666666,21.407974168294473,38.38996705838874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0008265091470852,1.000152602774982,1.000152602774982
 06/08  23:00:00,26.063333333333333,21.40139792802743,35.25701278816583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0008265091470852,1.000152602774982,1.000152602774982
 06/08  24:00:00,24.431666666666665,21.398916084448583,27.082357938462884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  01:00:00,23.899999999999988,21.38116741312908,33.50611411795538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  02:00:00,23.02166666666666,21.405638237415978,34.56455065992668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  03:00:00,22.509999999999998,21.399210181677862,20.483679465556413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  04:00:00,23.368333333333336,21.402314864777736,20.245133130237143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  05:00:00,23.899999999999988,21.410754255777366,19.785517850910036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  06:00:00,21.884999999999994,21.386078802085667,6.576744787768801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  07:00:00,18.553333333333338,21.407308381791484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  08:00:00,18.646666666666665,21.26848556518957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  09:00:00,20.568333333333335,21.221098093254906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  10:00:00,21.97833333333334,21.154087696952462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  11:00:00,23.626666666666665,21.12066563026391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  12:00:00,25.278333333333332,21.2480499985182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  13:00:00,26.100000000000016,21.444157844075697,6.553790026756123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  14:00:00,26.668333333333337,21.3784788999891,13.432683287244696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  15:00:00,28.336666666666666,21.389390722856387,20.083568753417374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  16:00:00,28.831666666666663,21.400763161500883,27.5040506154947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  17:00:00,28.868333333333336,21.40949664472736,36.220456804935225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  18:00:00,29.141666666666666,21.407318340785203,39.78680392819404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  19:00:00,27.453333333333333,21.410728339050134,48.02424848024808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  20:00:00,25.221666666666668,21.52868312338326,118.96818985988462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1666666666666665,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  21:00:00,23.57333333333333,21.909008235010287,113.03543004532365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  22:00:00,22.799999999999997,21.410256191720084,36.244513810992274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  23:00:00,21.92166666666667,21.39958609727369,41.48653661181286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0008265091470852,1.000152602774982,1.000152602774982
 06/09  24:00:00,20.53166666666667,21.393543537955413,33.777504617623784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0008265091470852,1.000152602774982,1.000152602774982
 06/10  01:00:00,19.431666666666665,21.381243211354054,24.06009862262741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5166666666666667,1.0008265091470852,1.000152602774982,1.000152602774982
 06/10  02:00:00,18.02166666666667,21.384300251439083,11.25695706205561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0008265091470852,1.000152602774982,1.000152602774982
 06/10  03:00:00,16.063333333333336,21.403450835280452,7.232750064332745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0008265091470852,1.000152602774982,1.000152602774982
 06/10  04:00:00,15.31,21.372760622364584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265091470852,1.000152602774982,1.000152602774982
 06/10  05:00:00,14.979999999999997,21.30766722165603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265091470852,1.000152602774982,1.000152602774982
 06/10  06:00:00,13.83166666666667,21.185853650648802,6.160950801056164,451.31915815957854,148.73940063268043,0.0,0.0,0.03194169152738402,0.0,0.0,0.1,1.0004276426939631,0.9997891109770001,0.9997891109770001
 06/10  07:00:00,13.300000000000008,21.220069514940707,8.526199163088794,714.441252872843,233.88113561737507,0.0,0.0,0.05496257617044667,134.56431028622669,134.56431028622669,0.21666666666666667,1.0001385509327703,0.9994732474536768,0.9994732474536768
 06/10  08:00:00,14.74666666666667,21.222222266207453,6.9420009477698725,564.8983078954632,184.33493066356408,0.0,0.0,0.05242089247199539,269.3102306301069,269.3102306301069,0.16666666666666666,1.0003119868645236,0.999459226191162,0.999459226191162
 06/10  09:00:00,17.236666666666668,21.22557202223201,14.60651757485152,1234.3133736239915,402.7218841685672,0.0,0.0,0.09915134811350777,134.92511435191875,134.92511435191875,0.35,1.0001995086169013,0.9996007203305607,0.9996007203305607
 06/10  10:00:00,19.74666666666667,21.220327619409776,7.133273373420955,615.9941007008723,198.50516558337907,0.0,0.0,0.06075334357968794,269.6256738114015,269.6256738114015,0.16666666666666666,1.0003886124157528,0.9995729970298798,0.9995729970298798
 06/10  11:00:00,21.97833333333334,21.215929870827328,7.015081310839237,584.1726271974018,189.7126768859136,0.0,0.0,0.055604511596054174,269.45886231695283,269.45886231695283,0.16666666666666666,1.0003750921510826,0.9995530901704025,0.9995530901704025
 06/10  12:00:00,23.936666666666664,21.245177218846774,6.873696654526687,548.1807757470324,179.1946701430248,0.0,0.0,0.04944533453698723,269.2436329325579,269.2436329325579,0.16666666666666666,1.0003628749998428,0.9995352457800288,0.9995352457800288
 06/10  13:00:00,25.568333333333335,21.18924967303035,3.4326393580154577,272.6760991367024,89.28931328490155,0.0,0.0,0.02453931083145146,134.568984989848,134.568984989848,0.08333333333333333,1.000344368902808,0.9995049508775758,0.9995049508775758
 06/10  14:00:00,26.97833333333334,21.412629401321016,3.370215377207457,257.32392066271314,84.59415558880283,0.0,0.0,0.021819918497404056,134.87479464393974,134.87479464393974,0.08333333333333333,1.0004305972758134,0.9996343619677608,0.9996343619677608
 06/10  15:00:00,28.058333333333326,21.354816154098632,19.943387989504416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/10  16:00:00,28.610000000000003,21.376023646613202,27.04396651165895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/10  17:00:00,28.899999999999984,21.386964940808188,27.10575647983182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/10  18:00:00,29.158333333333335,21.405491065079065,35.282943914771785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/10  19:00:00,29.141666666666666,21.397289848914063,43.65351681174232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/10  20:00:00,28.59,21.398394255783806,45.02597875932366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/10  21:00:00,27.73166666666667,21.41634963183573,35.46499858780063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/10  22:00:00,26.063333333333333,21.410695138589457,31.594112215453936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/10  23:00:00,23.553333333333338,21.387721093629594,34.024031912738025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/10  24:00:00,20.75333333333333,21.390547578438536,26.98733788756349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/11  01:00:00,18.57333333333333,21.380801377143186,16.959881656645553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/11  02:00:00,17.800000000000004,21.401727726126992,7.401192341248488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/11  03:00:00,17.800000000000004,21.40753688510676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/11  04:00:00,17.23166666666667,21.412640228448378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/11  05:00:00,16.390000000000004,21.193898093447498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004368529992071,0.9996408809183095,0.9996408809183095
 06/11  06:00:00,15.841666666666667,21.197250301350262,10.625248224874166,883.1998201783584,288.7258255384619,0.0,0.0,0.060477431968655106,0.0,0.0,0.23333333333333334,1.0003688226780076,0.9999101526860817,0.9999101526860817
 06/11  07:00:00,15.858333333333338,21.246491633537644,5.342090270317764,444.22243456817927,145.30768193211176,0.0,0.0,0.030831158193592768,0.0,0.0,0.13333333333333333,1.0002952491681674,0.9999226095226976,0.9999226095226976
 06/11  08:00:00,17.546666666666663,21.16955815099244,5.2967350532841,449.9859691657643,147.0191984667273,0.0,0.0,0.03189056544953843,0.0,0.0,0.13333333333333333,1.0003488686106337,0.9999590429332211,0.9999590429332211
 06/11  09:00:00,20.605000000000004,21.241393584139757,6.8198696390004825,534.0958277542906,175.09833337911627,0.0,0.0,0.04710045406810415,272.8172799535318,272.8172799535318,0.16666666666666666,1.0004616236614627,0.999687395728789,0.999687395728789
 06/11  10:00:00,23.646666666666672,21.257742048645603,3.417065824246632,268.82070220183425,88.07274107534313,0.0,0.0,0.023860876873911443,136.57094320442658,136.57094320442658,0.08333333333333333,1.000427948150986,0.9996345238600868,0.9996345238600868
 06/11  11:00:00,25.87833333333333,21.222496136856215,3.426352742912005,271.14106051425046,88.7634864986567,0.0,0.0,0.024265445360231074,136.67409501594275,136.67409501594275,0.08333333333333333,1.0004558448441567,0.9996765043245995,0.9996765043245995
 06/11  12:00:00,28.095000000000002,21.191668375338296,3.3690816246927895,257.0641845548399,84.491319708358,0.0,0.0,0.021770528537693273,136.81814331237135,136.81814331237135,0.08333333333333333,1.0004586176872834,0.999681144537955,0.999681144537955
 06/11  13:00:00,30.02,21.266849357838446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/11  14:00:00,31.42666666666667,21.361358903901014,19.595105567526062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31666666666666665,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/11  15:00:00,32.76833333333333,21.41923452589825,34.813041562169744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.75,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/11  16:00:00,33.29999999999998,21.401623958049573,30.410279459254664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/11  17:00:00,33.61,21.406644794194975,61.85422169650738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/11  18:00:00,33.899999999999984,21.41882685364112,71.25946232647512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/11  19:00:00,33.589999999999996,21.43234332054932,120.65106699687622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0,1.0004705089173098,0.9996963059964659,0.9996963059964659
