Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 06/11  20:00:00,33.041666666666664,21.42818997818084,116.48551865816002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.066666666666667,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/11  21:00:00,32.23166666666666,21.427388381060364,99.76447631489056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7666666666666666,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/11  22:00:00,30.25333333333333,21.417923868536022,78.63012248225247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/11  23:00:00,28.02166666666666,21.416197941480753,58.554604606737215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/11  24:00:00,25.75333333333333,21.40319963995032,46.710501108302296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/12  01:00:00,23.57333333333333,21.38861457114126,42.251793890059155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/12  02:00:00,21.92166666666667,21.39785748679103,29.948048383859145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/12  03:00:00,20.22166666666667,21.39367732338525,21.141781204147936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/12  04:00:00,18.831666666666663,21.408576884564685,13.537701360440714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/12  05:00:00,17.473333333333336,21.424125005587108,6.6216067281826065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/12  06:00:00,16.131666666666668,21.427803583130412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004705089173098,0.9996963059964659,0.9996963059964659
 06/12  07:00:00,15.290000000000001,21.202678249923864,6.139830465489622,450.94239741621146,148.3739027069723,0.0,0.0,0.03185307745739392,0.0,0.0,0.1,1.000374547233003,0.9997130750348627,0.9997130750348627
 06/12  08:00:00,15.568333333333333,21.173578195824085,10.229441368188606,907.9884160456533,296.2109543873301,0.0,0.0,0.06514637676428388,0.0,0.0,0.26666666666666666,1.000202738865599,0.9997286597684022,0.9997286597684022
 06/12  09:00:00,16.668333333333333,21.236985440386505,5.026234946789326,453.7087878084372,147.89008552348827,0.0,0.0,0.03249386406590547,0.0,0.0,0.13333333333333333,1.000144808392664,0.9996875228921319,0.9996875228921319
 06/12  10:00:00,18.336666666666662,21.167154820899505,8.633207334318168,719.8692274920072,235.6184712865553,0.0,0.0,0.05595083601648311,136.90579732073098,136.90579732073098,0.21666666666666667,1.0001298837760626,0.9996302147845816,0.9996302147845816
 06/12  11:00:00,20.27833333333333,21.268787759445683,3.4029370982881653,265.2449045767881,87.11803465218962,0.0,0.0,0.02324538345993831,136.78256576773043,136.78256576773043,0.08333333333333333,1.0002655177141393,0.9993940508035241,0.9993940508035241
 06/12  12:00:00,22.236666666666665,21.231055084009082,3.3735138438174963,258.029204557261,84.96103137387993,0.0,0.0,0.021963610467979282,136.4174057590857,136.4174057590857,0.08333333333333333,1.000225191984354,0.9993334764945749,0.9993334764945749
 06/12  13:00:00,24.488333333333333,21.155928044334203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/12  14:00:00,26.168333333333337,21.339381499133527,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/12  15:00:00,27.526666666666667,21.392882765145533,13.469693510217896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/12  16:00:00,28.868333333333336,21.40640964467035,27.52345625069991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/12  17:00:00,29.709999999999997,21.399989815794537,36.103990015866344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/12  18:00:00,30.31,21.410567049870888,37.969643915473846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/12  19:00:00,30.29,21.400404352999207,53.65517227425111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/12  20:00:00,29.69000000000001,21.415718573657102,69.15209159761284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333333333333333,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/12  21:00:00,28.263333333333332,21.39505612601382,45.67943607448619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/12  22:00:00,25.494999999999997,21.39907519727036,29.234400622378484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/12  23:00:00,23.331666666666663,21.414715532069057,35.70032691955611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/12  24:00:00,21.043333333333333,21.4005178895412,27.59226816803783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/13  01:00:00,18.57333333333333,21.3998398096611,18.56778135878198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/13  02:00:00,16.663333333333334,21.383688234766012,4.7689417921595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/13  03:00:00,15.290000000000001,21.386806554047507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/13  04:00:00,14.431666666666667,21.192165157406773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001857303553345,0.9992714016939434,0.9992714016939434
 06/13  05:00:00,13.59,21.231841032275423,11.369130943711527,900.1205409163244,295.69933044326734,0.0,0.0,0.06369335725477936,0.0,0.0,0.23333333333333334,1.000030027220061,0.9993608068544447,0.9993608068544447
 06/13  06:00:00,13.041666666666666,21.210647041470313,11.515612584298818,940.6694888883173,308.2651980013066,0.0,0.0,0.07109491842088675,0.0,0.0,0.26666666666666666,1.000049830027328,0.9994739332449517,0.9994739332449517
 06/13  07:00:00,13.058333333333335,21.20713865848392,18.87468790233016,1483.3356299902603,486.5064413357182,0.0,0.0,0.11950318889863547,1.6499808588855862,1.6499808588855862,0.4,1.0001056504381425,0.9994308747657299,0.9994308747657299
 06/13  08:00:00,14.74666666666667,21.190776665345577,17.717363110941584,1519.4743315216508,493.9762228282006,0.0,0.0,0.12514606475195042,0.0,0.0,0.4,1.0001396832809288,0.9994972098021022,0.9994972098021022
 06/13  09:00:00,16.978333333333335,21.218646259508464,19.686604186430454,1494.7804449782122,490.8945312353787,0.0,0.0,0.12122403902271707,22.940316389717978,22.940316389717978,0.4,1.0001453798136897,0.9993993852313056,0.9993993852313056
 06/13  10:00:00,18.626666666666665,21.217076215605577,16.99268870666505,1353.848652789014,441.3358477436413,0.0,0.0,0.11971547501645116,138.42201077485498,138.42201077485498,0.35,1.0002212888882807,0.9994071481418974,0.9994071481418974
 06/13  11:00:00,20.84666666666667,21.227340102117115,10.651618679072635,910.7541153990793,294.33668541861357,0.0,0.0,0.08902628520442485,408.1208527431147,408.1208527431147,0.25,1.0002859932368424,0.9994257331609023,0.9994257331609023
 06/13  12:00:00,23.336666666666666,21.223598327720573,10.811667479709156,955.603202782044,306.27814721490734,0.0,0.0,0.09599853330348636,407.9301824652006,407.9301824652006,0.25,1.0002713881508234,0.9994031399458351,0.9994031399458351
 06/13  13:00:00,25.846666666666668,21.221669605772703,6.967640656446387,572.264424594022,186.24953920431855,0.0,0.0,0.05353784186099023,272.2324613470815,272.2324613470815,0.16666666666666666,1.0002994796563995,0.9994444498572537,0.9994444498572537
 06/13  14:00:00,28.078333333333333,21.250555704970242,3.46662616623005,281.3191804828778,91.82874694471295,0.0,0.0,0.026019887118339847,136.20925465637805,136.20925465637805,0.08333333333333333,1.0003332864274774,0.9994928334861045,0.9994928334861045
 06/13  15:00:00,29.778333333333332,21.369342372737744,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/13  16:00:00,31.995,21.40285148262649,20.48658894154912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/13  17:00:00,33.61,21.404543527920474,35.8224890671167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/13  18:00:00,34.15833333333333,21.398856710445834,37.84534509281084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/13  19:00:00,34.399999999999984,21.41042136208652,49.101155896453115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/13  20:00:00,34.141666666666666,21.417916411746372,56.79829239705221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/13  21:00:00,32.195,21.40578092812374,45.98170368439402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/13  22:00:00,29.153333333333332,21.396381561774696,42.27785198190557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/13  23:00:00,26.921666666666667,21.406139162277043,36.916826938180115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/13  24:00:00,24.653333333333332,21.40596788510363,34.914714442853565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/14  01:00:00,23.041666666666668,21.395375604854806,20.294845685384622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/14  02:00:00,21.663333333333338,21.37750775522859,20.107528810778145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/14  03:00:00,20.600000000000012,21.394849221967934,13.203078717072204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/14  04:00:00,20.600000000000012,21.390518503246525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/14  05:00:00,19.980000000000004,21.473005475588824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/14  06:00:00,18.57333333333333,21.32630263570972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000333687075279,0.9994910211230977,0.9994910211230977
 06/14  07:00:00,18.05833333333333,21.183460497616622,5.3226752411909475,429.8677926034805,141.0013470667629,0.0,0.0,0.02812770805258614,0.0,0.0,0.1,1.000214882828111,0.9994870629818455,0.9994870629818455
 06/14  08:00:00,19.488333333333337,21.174591765254753,8.484548321051667,705.4158816644126,231.22798431945193,0.0,0.0,0.05337740280874319,135.50075783558367,135.50075783558367,0.21666666666666667,1.000029007092414,0.9994659905334357,0.9994659905334357
 06/14  09:00:00,21.42666666666667,21.220315259011898,0.1358168907464849,31.750892917528855,10.131774480861562,0.0,0.0,0.005916627019768769,0.0,0.0,0.03333333333333333,1.0002082398634946,0.9993051254871639,0.9993051254871639
 06/14  10:00:00,23.336666666666666,21.265598620533456,3.2519218564994814,229.72174135864492,75.90848725524006,0.0,0.0,0.016666666666666666,135.17326976069452,135.17326976069452,0.05,1.0001486904402597,0.999212868628071,0.999212868628071
 06/14  11:00:00,25.278333333333332,21.100529851168844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001486904402597,0.999212868628071,0.999212868628071
 06/14  12:00:00,26.100000000000016,21.195738455133625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001486904402597,0.999212868628071,0.999212868628071
 06/14  13:00:00,26.97833333333334,21.364561692249325,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0001486904402597,0.999212868628071,0.999212868628071
 06/14  14:00:00,28.058333333333326,21.396283776974858,13.452904879133804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0001486904402597,0.999212868628071,0.999212868628071
 06/14  15:00:00,28.868333333333336,21.379912943017057,26.608255204130707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0001486904402597,0.999212868628071,0.999212868628071
 06/14  16:00:00,29.709999999999997,21.40246459716332,34.75448438090402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0001486904402597,0.999212868628071,0.999212868628071
 06/14  17:00:00,30.31,21.399279798162915,36.34670330777499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0001486904402597,0.999212868628071,0.999212868628071
 06/14  18:00:00,30.600000000000016,21.40756569778184,48.047566799017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.0001486904402597,0.999212868628071,0.999212868628071
 06/14  19:00:00,29.98,21.39877342621964,49.38459997069171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.0001486904402597,0.999212868628071,0.999212868628071
 06/14  20:00:00,28.831666666666663,21.402624728317377,48.07742486802917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0001486904402597,0.999212868628071,0.999212868628071
 06/14  21:00:00,27.473333333333333,21.406687942134045,38.04440566545483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0001486904402597,0.999212868628071,0.999212868628071
 06/14  22:00:00,25.821666666666662,21.40985742504818,36.135421652336966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0001486904402597,0.999212868628071,0.999212868628071
 06/14  23:00:00,23.863333333333333,21.40086358223707,33.97378127801722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0001486904402597,0.999212868628071,0.999212868628071
 06/14  24:00:00,22.23166666666667,21.391522273613404,33.54628923211848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0001486904402597,0.999212868628071,0.999212868628071
 06/15  01:00:00,21.389999999999997,21.380520228252713,20.33451071606205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0001486904402597,0.999212868628071,0.999212868628071
 06/15  02:00:00,19.653333333333332,21.369155577806794,10.279687159384244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0001486904402597,0.999212868628071,0.999212868628071
 06/15  03:00:00,17.73166666666667,21.452791784672115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001486904402597,0.999212868628071,0.999212868628071
 06/15  04:00:00,16.37333333333333,21.424629341126483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001486904402597,0.999212868628071,0.999212868628071
 06/15  05:00:00,14.721666666666666,21.209232600213888,5.5455456055643,435.83166815798455,143.06576278498943,0.0,0.0,0.02920557929617499,0.0,0.0,0.1,1.000137176141705,0.9993495262311404,0.9993495262311404
 06/15  06:00:00,13.899999999999995,21.207936942807674,10.861273317415362,913.006466364146,298.8797873952551,0.0,0.0,0.06621837752136638,0.0,0.0,0.26666666666666666,1.0001388502869655,0.9996149155444118,0.9996149155444118
 06/15  07:00:00,13.59,21.195599248815157,11.987574427208422,953.3460059554772,312.712825332822,0.0,0.0,0.07345824023911757,0.0,0.0,0.26666666666666666,1.0001734379818101,0.9996120951476665,0.9996120951476665
 06/15  08:00:00,14.488333333333335,21.23348201550218,13.141473295085257,1062.9880100080202,346.5904670819879,0.0,0.0,0.09258216993465666,270.6135023733452,270.6135023733452,0.3,1.0003780599336995,0.9996657323046022,0.9996657323046022
 06/15  09:00:00,16.168333333333333,21.19939088067029,23.558973161197564,1809.0436456440086,591.4790298202121,0.0,0.0,0.15257804948855921,159.4555291892201,159.4555291892201,0.48333333333333334,1.0004757157825221,0.9997852915410712,0.9997852915410712
 06/15  10:00:00,17.836666666666662,21.24438849946211,10.497341059764057,870.5048623276157,282.3513751850278,0.0,0.0,0.08230544859912682,407.4204529720801,407.4204529720801,0.25,1.0005795399577353,0.9998625430998495,0.9998625430998495
 06/15  11:00:00,18.899999999999988,21.21840132837701,10.829618754052303,960.5834313376031,307.1690240420792,0.0,0.0,0.09678054940055784,406.6101385659923,406.6101385659923,0.25,1.0005347464105159,0.9997939471420895,0.9997939471420895
 06/15  12:00:00,19.46833333333333,21.211886574917806,10.396221485947875,843.2038611781087,274.96927968280266,0.0,0.0,0.07790034994475485,405.92279158808543,405.92279158808543,0.25,1.00051300988974,0.9997629387545837,0.9997629387545837
 06/15  13:00:00,20.568333333333335,21.238245883644723,6.924369586011086,560.4355824090952,182.8919704645603,0.0,0.0,0.051652812811181496,269.95165312372694,269.95165312372694,0.16666666666666666,1.0004450153063944,0.9996584436656449,0.9996584436656449
 06/15  14:00:00,21.100000000000012,21.22347533389099,3.413613063907462,267.9415850535855,87.84194925270482,0.0,0.0,0.0237104633649345,134.60367588529405,134.60367588529405,0.08333333333333333,1.0004105982263687,0.9996042493366109,0.9996042493366109
 06/15  15:00:00,21.668333333333333,21.2469226583132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000400566007418,0.9995861307727127,0.9995861307727127
 06/15  16:00:00,21.94166666666667,21.388876813105735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000400566007418,0.9995861307727127,0.9995861307727127
 06/15  17:00:00,21.95833333333333,21.339437809914447,19.688864391697237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.000400566007418,0.9995861307727127,0.9995861307727127
 06/15  18:00:00,22.200000000000003,21.35433131161254,13.3332964358357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.000400566007418,0.9995861307727127,0.9995861307727127
 06/15  19:00:00,21.94166666666667,21.352209491440533,26.802833860995882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.000400566007418,0.9995861307727127,0.9995861307727127
 06/15  20:00:00,21.131666666666668,21.376167011110137,27.55286180521489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.000400566007418,0.9995861307727127,0.9995861307727127
 06/15  21:00:00,19.980000000000004,21.36536074662723,36.66264226614701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.000400566007418,0.9995861307727127,0.9995861307727127
 06/15  22:00:00,18.263333333333332,21.385709777247886,4.658407573288344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.000400566007418,0.9995861307727127,0.9995861307727127
 06/15  23:00:00,16.63166666666667,21.401728600230715,3.466739436099184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.000400566007418,0.9995861307727127,0.9995861307727127
 06/15  24:00:00,15.53166666666667,21.38414527310756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000400566007418,0.9995861307727127,0.9995861307727127
 06/16  01:00:00,14.431666666666667,21.16848388943207,5.761024462373844,441.64704792042954,144.73241470362643,0.0,0.0,0.030201575329401,0.0,0.0,0.1,1.0003958389077805,0.9996043820216806,0.9996043820216806
 06/16  02:00:00,13.021666666666668,21.22455289024611,5.428400432288175,484.89366857782613,157.17036945202472,0.0,0.0,0.037946330733725435,0.0,0.0,0.13333333333333333,1.0005748382332686,1.0001668699001809,1.0001668699001809
 06/16  03:00:00,11.631666666666666,21.204816888790237,18.959848752562827,1612.1146864123118,520.4194503552166,0.0,0.0,0.14078000674630917,27.805847314695832,27.805847314695832,0.43333333333333335,1.0007908507635688,1.000276156506504,1.000276156506504
 06/16  04:00:00,10.531666666666666,21.208305340724785,27.28243489777948,2158.2373836034076,698.4669666671892,0.0,0.0,0.188530604168713,83.56010644556396,83.56010644556396,0.5333333333333333,1.0010218190382025,1.0003478404639097,1.0003478404639097
 06/16  05:00:00,9.431666666666667,21.21115554740872,34.01029244524701,2677.944803484631,866.4420262316391,0.0,153.67545775313187,0.23162271123434078,167.29525689782366,167.29525689782366,0.6333333333333333,1.000980008074709,1.0003053280473904,1.0003053280473904
 06/16  06:00:00,8.331666666666667,21.204778904291594,27.520308359139428,2226.8555876379714,716.5699693140076,0.0,160.22137030372537,0.19889314848137313,160.80888288461435,160.80888288461435,0.5333333333333333,0.9991521506104116,0.9980924126078542,0.9979005549387063
 06/16  07:00:00,7.800000000000003,21.207395535549896,34.238306334447856,2714.3855249916974,884.6292635815157,0.0,151.68885191888924,0.24155574040555372,339.8187555939377,339.8187555939377,0.6666666666666666,0.9923099821719472,0.9897456318865889,0.9888023590096026
 06/16  08:00:00,8.626666666666665,21.220527807478366,21.083235895303098,1766.5098789177257,570.7602345055519,0.0,166.30628226408416,0.16846858867957917,613.3049521293035,613.3049521293035,0.4666666666666667,0.9991408337911692,0.9980891242486899,0.9979000677624354
 06/16  09:00:00,10.020000000000003,21.233136160535345,17.274158201485154,1393.0464697405916,453.328478394884,0.0,80.65625549916282,0.1275303953774404,675.5836564969733,675.5836564969733,0.4166666666666667,1.000915044522067,1.0002438473157365,1.0002438473157365
 06/16  10:00:00,11.426666666666668,21.2049224937176,18.458276496223935,1741.8440415681566,541.5275109348499,0.0,0.0,0.17911445284442581,673.3478442455526,673.3478442455526,0.4166666666666667,1.0008356776148515,1.0001604626289364,1.0001604626289364
 06/16  11:00:00,13.336666666666668,21.208135841990053,18.148860363686484,1670.121228419101,521.3667744725896,0.0,0.0,0.16734249735631235,403.907970317665,403.907970317665,0.38333333333333336,1.0008032191534069,1.0001585989985309,1.0001585989985309
 06/16  12:00:00,15.588333333333336,21.189107021550374,27.948095070790792,2343.054127304532,748.8500567523083,0.0,0.0,0.2175289337871858,75.96398103861169,75.96398103861169,0.5666666666666667,1.0007624721074628,1.0000943161548181,1.0000943161548181
 06/16  13:00:00,16.699999999999992,21.219776641722326,20.422091737794247,1612.407329235171,521.4699744356242,0.0,0.0,0.1396669914350894,370.2129677270037,370.2129677270037,0.4,1.0007958197724554,1.0001196199771685,1.0001196199771685
 06/16  14:00:00,17.836666666666662,21.166909468322558,10.559732782366266,895.4815237414199,286.59858299590076,0.0,0.0,0.08502343566045041,403.7157550189176,403.7157550189176,0.23333333333333334,1.0006813962376395,1.0001460852167128,0.9999719060862051
 06/16  15:00:00,19.46833333333333,21.230913902557475,10.25856163883939,812.822519423392,264.139795522105,0.0,0.0,0.07190343773109203,404.24929380570484,404.24929380570484,0.21666666666666667,1.00088623040007,1.0002095582752852,1.0002095582752852
 06/16  16:00:00,20.878333333333334,21.1329808215083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009906156033461,1.0003108976694464,1.0003108976694464
 06/16  17:00:00,21.389999999999997,21.258504876259455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009906156033461,1.0003108976694464,1.0003108976694464
 06/16  18:00:00,21.668333333333333,21.35721283754921,11.886887370681057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0009906156033461,1.0003108976694464,1.0003108976694464
 06/16  19:00:00,21.94166666666667,21.36336185944862,17.579359486644293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0009906156033461,1.0003108976694464,1.0003108976694464
 06/16  20:00:00,21.131666666666668,21.342160581369704,19.347552866058127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0009906156033461,1.0003108976694464,1.0003108976694464
 06/16  21:00:00,19.41166666666667,21.358165618291206,13.18419675236759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0009906156033461,1.0003108976694464,1.0003108976694464
 06/16  22:00:00,17.73166666666667,21.522934638443576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009906156033461,1.0003108976694464,1.0003108976694464
 06/16  23:00:00,16.37333333333333,21.429436154028217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009906156033461,1.0003108976694464,1.0003108976694464
 06/16  24:00:00,14.721666666666666,21.185686611084538,6.9233390788954505,568.4349718030387,181.83482577644767,0.0,0.0,0.05160792055800945,274.2089942422545,274.2089942422545,0.13333333333333333,1.0011836200258337,1.00053467435419,1.00053467435419
 06/17  01:00:00,13.021666666666668,21.231036411551955,11.017862018396155,1017.8467795658307,319.47611344372507,0.0,0.0,0.10498104035558378,412.23272132354094,412.23272132354094,0.25,1.0015095546498634,1.0008338683193478,1.0008338683193478
 06/17  02:00:00,11.373333333333333,21.208862952540336,14.806053258008356,1395.0410482805107,434.57307752390415,0.0,0.0,0.14500935154643546,549.2370973719593,549.2370973719593,0.3333333333333333,1.0015376850097248,1.0008625612088988,1.0008625612088988
 06/17  03:00:00,10.29,21.208104731757462,27.16618293888205,2166.3914430422465,697.4277479866164,0.0,0.0,0.1888739189856194,93.7718589066267,93.7718589066267,0.5333333333333333,1.0014032417071752,1.000781631250581,1.000781631250581
 06/17  04:00:00,9.431666666666667,21.21535162418176,26.97668170256058,2096.4120732841507,679.312900454743,0.0,164.37000864711348,0.17788292355096225,152.41139779612348,152.41139779612348,0.5333333333333333,1.0012085096439896,1.0006117270865174,1.0006117270865174
 06/17  05:00:00,8.590000000000002,21.20333710296949,27.612139963335313,2261.8615753968825,722.1157910155695,0.0,159.4212734267202,0.20289363286639894,156.37598604365394,156.37598604365394,0.5333333333333333,1.0012489474993713,1.0005739608439284,1.0005739608439284
 06/17  06:00:00,8.300000000000004,21.193428474003657,34.83072260160083,2920.363731678104,925.8976144338128,0.0,146.52733471153326,0.2673633264423337,314.22737506041017,314.22737506041017,0.6666666666666666,1.000816868121592,1.000033900871745,0.9999804448140317
 06/17  07:00:00,8.300000000000004,21.206062383532025,41.065112598052764,3287.9080149322035,1053.7822720170514,0.0,142.85391748083038,0.25603515234824925,782.3358716831376,782.3358716831376,0.8333333333333334,1.0009589288905745,1.0002017771840206,1.0001262592430655
 06/17  08:00:00,8.610000000000001,21.197318861558145,41.95166146832323,3536.358811022793,1121.4132956287863,0.0,134.48413226905708,0.3275793386547145,769.3423892023634,769.3423892023634,0.8,1.001493279749746,1.0008172827420367,1.0008166903277607
 06/17  09:00:00,9.468333333333332,21.175791609681145,27.590500847343847,2784.222996839984,851.6634750006978,0.0,137.08163533686405,0.2517893128728214,819.5880895414673,819.5880895414673,0.65,1.0015765655140176,1.0009462114271754,1.0009058525067909
 06/17  10:00:00,10.0,21.177749365969387,32.05345639851948,3054.057818508686,953.0717899277795,0.0,0.0,0.20076713041195388,1043.1802217053855,1043.1802217053855,0.7666666666666667,1.0017597049929092,1.0011724113334368,1.0011105270982865
 06/17  11:00:00,10.0,21.172774078005407,31.621644854674194,3056.365237724803,957.9899851109219,0.0,0.0,0.2873800404864311,1049.6524512835103,1049.6524512835103,0.8,1.0017602684050797,1.001126188194561,1.001126188194561
 06/17  12:00:00,9.69,21.16643129949555,32.470273094472276,3593.463834029223,1078.1293111301418,0.0,117.09404653861273,0.41452976730693625,1108.9105962320682,1108.9105962320682,0.8,1.0018933537926622,1.0012312514972666,1.0012312514972666
 06/17  13:00:00,11.156666666666666,21.17347670402059,25.705484274352717,2644.4483152948915,811.6901744368563,0.0,26.352028447476936,0.19901473623043336,825.7518905474958,825.7518905474958,0.6833333333333333,1.0017023711493562,1.0011064598828445,1.00106366625372
 06/17  14:00:00,13.936666666666666,21.18740319536096,19.377056657713577,2013.5320233399684,607.1849338288863,0.0,0.0,0.2191395152561704,684.2804521148084,684.2804521148084,0.45,1.001679259441811,1.0010028701740947,1.0010028701740947
 06/17  15:00:00,15.31,21.20908087870135,18.357075085519515,1717.2592233802764,531.9303822445753,0.0,0.0,0.17470578910811552,682.412681867688,682.412681867688,0.38333333333333336,1.0015921824085556,1.0009142641704682,1.0009142641704682
 06/17  16:00:00,14.721666666666666,21.22614179533625,10.52721887281201,875.8162729768978,282.91769126521973,0.0,0.0,0.08360702364623271,411.25339445305036,411.25339445305036,0.2833333333333333,1.0017064578954895,1.0010324626293834,1.0010324626293834
 06/17  17:00:00,13.899999999999995,21.228145723334933,14.40518303428422,1281.771516962959,404.06496867213207,0.0,0.0,0.12754613630074013,550.5989479062745,550.5989479062745,0.3333333333333333,1.0019327022879378,1.0012568191963747,1.0012568191963747
 06/17  18:00:00,15.605,21.240715458699096,14.126888605199493,1212.6242623814326,383.65307551344847,0.0,0.0,0.11542272271408022,549.4295073632602,549.4295073632602,0.3,1.0018521540750802,1.0011747788588292,1.0011747788588292
 06/17  19:00:00,16.63166666666667,21.118467521373077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001630336521586,1.000949491173902,1.000949491173902
 06/17  20:00:00,14.963333333333333,21.23164688540713,13.99078308247549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.001630336521586,1.000949491173902,1.000949491173902
 06/17  21:00:00,13.59,21.58706179996866,67.32474244540784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.15,1.001630336521586,1.000949491173902,1.000949491173902
 06/17  22:00:00,12.473333333333333,21.307229126755043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001630336521586,1.000949491173902,1.000949491173902
 06/17  23:00:00,10.821666666666669,21.1251408070569,6.039703384928885,448.9965673052304,146.68337951244473,0.0,0.0,0.03142815760221109,0.0,0.0,0.1,1.0015320476611331,1.0009398662745113,1.0009398662745113
 06/17  24:00:00,9.69,21.190741684707064,5.121317709709037,443.82163745745,144.20001992655526,0.0,192.52221239598015,0.030677412666451374,0.0,0.0,0.13333333333333333,1.0013127933634998,1.0008696557193695,1.0008696557193695
 06/18  01:00:00,8.831666666666669,21.205002168250527,5.383616122108724,483.52864493315377,156.16205603390475,0.0,191.24911700642562,0.037648777904614274,0.0,0.0,0.13333333333333333,1.0011426137568642,1.0007761197126657,1.0007761197126657
 06/18  02:00:00,8.041666666666666,21.203800472692215,20.207047852195096,1653.4702988461659,534.9009858927061,0.0,169.86153130507856,0.1487793840112996,28.313999917223676,28.313999917223676,0.43333333333333335,0.9976142901574916,0.9962268113766277,0.995814648264865
 06/18  03:00:00,7.489999999999998,21.206927803491375,34.13088133610293,2675.2637050980065,873.6349573254554,0.0,152.6248086239983,0.23687595688000845,171.37696213086662,171.37696213086662,0.6333333333333333,0.9886849177805265,0.9851417714118246,0.9837303409470195
 06/18  04:00:00,6.941666666666667,21.207284824921437,27.467686471990262,2156.2367689595612,711.2411728247723,0.0,160.6798465324577,0.19660076733771142,336.8524307886156,336.8524307886156,0.5666666666666667,0.9796006027209843,0.9740371225666957,0.9716300141072766
 06/18  05:00:00,6.39,21.200497276244295,35.03914999079313,2871.019163900713,945.2999555944563,0.0,144.71137925006286,0.2764431037496855,476.9900557255535,476.9900557255535,0.6666666666666666,0.9706501267019697,0.963106791346544,0.9597234159669171
 06/18  06:00:00,6.099999999999997,21.20289615162238,35.318261124406916,2866.7411077286806,950.7687625111738,0.0,145.80253399003206,0.22227395547361575,822.1105434597014,822.1105434597014,0.7333333333333333,0.9654212798029529,0.956759255828968,0.9527601360172145
 06/18  07:00:00,6.409999999999999,21.218251839964996,27.265945067501555,2053.4492041101103,695.5647025073896,0.0,162.43754933104702,0.18781225334476506,949.4675831556694,949.4675831556694,0.6,0.9700994423362184,0.9624325369593969,0.9589875805402559
 06/18  08:00:00,8.095,21.221173015956158,20.86916977493573,1691.9499815737995,553.4482007321562,0.0,168.1713660321212,0.15914316983939406,835.6277208341295,835.6277208341295,0.5,0.9930858426628161,0.9905267153642604,0.9895968990043846
 06/18  09:00:00,10.588333333333333,21.185344863928826,19.951860667926407,2080.8551368102853,632.5975922478011,0.0,42.08723346906301,0.17708886648852495,684.1205654963744,684.1205654963744,0.5166666666666667,1.0015631236338627,1.0009325610734536,1.000890477550894
 06/18  10:00:00,12.526666666666669,21.190654767972795,22.42647640472854,2191.6248359404312,668.289431720837,0.0,0.0,0.193687282344019,604.2091441806589,604.2091441806589,0.5,1.0014225514997304,1.0007678338039214,1.0007451904156508
 06/18  11:00:00,14.488333333333335,21.224485554633084,23.880556231333834,1893.007332926982,610.7704319190973,0.0,0.0,0.1653313294541862,566.9452979645623,566.9452979645623,0.48333333333333334,1.001350578203318,1.0006762793850388,1.0006762793850388
 06/18  12:00:00,16.426666666666666,21.18336693989689,16.014940763664367,1752.512242162054,524.5867455747117,0.0,0.0,0.1976724366790212,544.3248304710851,544.3248304710851,0.36666666666666664,1.0013507338740015,1.000673141583618,1.000673141583618
 06/18  13:00:00,17.76833333333333,21.22547137481423,17.617223662896592,1497.3767399404458,477.59278158338833,0.0,0.0,0.142475446522258,682.1776461618051,682.1776461618051,0.38333333333333336,1.001419420058125,1.0007444232503244,1.0007444232503244
 06/18  14:00:00,19.178333333333335,21.23797556306059,10.597311585015188,898.4978008940944,288.41792804575016,0.0,0.0,0.08666049094791237,410.11025544819285,410.11025544819285,0.25,1.0015189510789562,1.0008431579907375,1.0008431579907375
 06/18  15:00:00,20.310000000000002,21.197056773936414,7.269394145664178,647.9144503624738,207.37062313809918,0.0,0.0,0.06668320866921755,273.5934606873839,273.5934606873839,0.2,1.001562392146437,1.0008867810706523,1.0008867810706523
 06/18  16:00:00,21.168333333333337,21.24757829145385,6.681675866337245,502.4597590124157,163.7989280895296,0.0,0.0,0.041080282314729946,274.0575259579684,274.0575259579684,0.13333333333333333,1.0016285130015987,1.0009501032721466,1.0009501032721466
 06/18  17:00:00,21.700000000000003,21.32082709101658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0016256783639432,1.0009455269856824,1.0009455269856824
 06/18  18:00:00,21.95833333333333,21.37277676073607,5.646352731243143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0016256783639432,1.0009455269856824,1.0009455269856824
 06/18  19:00:00,22.200000000000003,21.342701733504125,16.765993707136726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0016256783639432,1.0009455269856824,1.0009455269856824
 06/18  20:00:00,21.94166666666667,21.38025779394021,20.636458767250154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0016256783639432,1.0009455269856824,1.0009455269856824
 06/18  21:00:00,20.821666666666665,21.347891088749485,11.788444912596663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0016256783639432,1.0009455269856824,1.0009455269856824
 06/18  22:00:00,19.121666666666663,21.33950750378591,9.815999465053226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0016256783639432,1.0009455269856824,1.0009455269856824
 06/18  23:00:00,16.905,21.3796255564857,4.402902527700776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0016256783639432,1.0009455269856824,1.0009455269856824
 06/18  24:00:00,14.721666666666666,21.440371675649804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0016256783639432,1.0009455269856824,1.0009455269856824
 06/19  01:00:00,14.158333333333333,21.19514847259271,3.2519218564994814,230.12559746449182,75.30936836043325,0.0,0.0,0.016666666666666666,137.17933576345317,137.17933576345317,0.05,1.001576595886868,1.0009463263473963,1.0009463263473963
 06/19  02:00:00,14.141666666666664,21.252178977722043,3.479237316664896,284.96441493600844,92.1836956984516,0.0,0.0,0.026569269989668087,136.82123916012586,136.82123916012586,0.08333333333333333,1.0016011190577772,1.000922700879174,1.000922700879174
 06/19  03:00:00,13.59,21.23007539795799,10.549639588337454,885.0771685758494,284.89729145989764,0.0,0.0,0.08458374318789855,410.13443935252667,410.13443935252667,0.25,1.001520219329987,1.0008447163011678,1.0008447163011678
 06/19  04:00:00,13.041666666666666,21.22580954712415,10.576245722890405,894.6227543013522,286.8608242400051,0.0,0.0,0.08574279324214715,410.4759899386003,410.4759899386003,0.25,1.0014871789853415,1.0008116871362076,1.0008116871362076
 06/19  05:00:00,12.231666666666666,21.226835686020813,10.977994420627146,997.2891459951375,316.5005127789993,0.0,0.0,0.10324427768286375,411.74116431939984,411.74116431939984,0.2833333333333333,1.0015863121268611,1.000912147543801,1.000912147543801
 06/19  06:00:00,11.699999999999994,21.223200869017823,18.09521908419299,1633.742977466097,512.4158984318875,0.0,0.0,0.16329848708388453,687.9135104753638,687.9135104753638,0.38333333333333336,1.0016655230430829,1.0009898393434922,1.0009898393434922
 06/19  07:00:00,11.958333333333334,21.202541771764817,15.230695506668036,1515.3555949987128,465.6824613246582,0.0,0.0,0.16350815378190225,551.4418827338299,551.4418827338299,0.36666666666666664,1.0016816995733862,1.001007395567029,1.001007395567029
 06/19  08:00:00,13.336666666666668,21.230016845528624,17.77976996002939,1551.160521944246,489.0657627006162,0.0,0.0,0.149556493719653,689.0791609169953,689.0791609169953,0.38333333333333336,1.001658927592386,1.000984558211483,1.000984558211483
 06/19  09:00:00,16.15666666666667,21.223063854933,14.338460484361944,1258.0736543861801,400.09417439741253,0.0,0.0,0.12463948426704788,549.2310931608329,549.2310931608329,0.3333333333333333,1.0014927047778508,1.0008190312569267,1.0008190312569267
 06/19  10:00:00,19.24666666666667,21.20542840263936,11.053232828326866,1017.1116686711158,322.46487315898815,0.0,0.0,0.10652190827412417,410.8051547363908,410.8051547363908,0.2833333333333333,1.0013552579559828,1.0006818517625384,1.0006818517625384
 06/19  11:00:00,21.42666666666667,21.23291117596716,10.378417256789128,844.9943312163966,272.51128574306784,0.0,0.0,0.07712473961581988,410.4850528982789,410.4850528982789,0.21666666666666667,1.001288657793451,1.0006129617897563,1.0006129617897563
 06/19  12:00:00,23.07833333333333,21.230719584378917,10.38867630837096,842.0350955652327,273.23345365371426,0.0,0.0,0.0775716573846826,411.10148290922285,411.10148290922285,0.25,1.0013280280508203,1.0006546648439871,1.0006546648439871
 06/19  13:00:00,24.778333333333332,21.203058905168472,3.508492313184663,292.57404212461967,94.46175286167336,0.0,0.0,0.02784371311615069,136.98957911251617,136.98957911251617,0.08333333333333333,1.001308971554605,1.0006322497418367,1.0006322497418367
 06/19  14:00:00,25.858333333333338,21.266649284934648,3.4267092033343816,271.4840123790546,88.4030131458435,0.0,0.0,0.024280973939591992,136.96396747135276,136.96396747135276,0.08333333333333333,1.0012992611834717,1.0006227883043364,1.0006227883043364
 06/19  15:00:00,26.41,21.285921803583264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0012971470041026,1.0006189342510117,1.0006189342510117
 06/19  16:00:00,26.958333333333332,21.35868213124387,12.776864606119828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0012971470041026,1.0006189342510117,1.0006189342510117
 06/19  17:00:00,27.768333333333334,21.358163801995364,19.900788125715767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0012971470041026,1.0006189342510117,1.0006189342510117
 06/19  18:00:00,28.04166666666667,21.368432080038442,26.85214510379012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0012971470041026,1.0006189342510117,1.0006189342510117
 06/19  19:00:00,27.79999999999999,21.405067692308123,25.092238597903467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,1.0012971470041026,1.0006189342510117,1.0006189342510117
 06/19  20:00:00,27.490000000000002,21.39697445942614,39.78713921793512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0012971470041026,1.0006189342510117,1.0006189342510117
 06/19  21:00:00,26.631666666666668,21.388131735046287,33.087921151635385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8166666666666667,1.0012971470041026,1.0006189342510117,1.0006189342510117
 06/19  22:00:00,24.394999999999996,21.396897177879012,22.40429035786839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0012971470041026,1.0006189342510117,1.0006189342510117
 06/19  23:00:00,21.663333333333338,21.369050748564156,26.63860754172931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0012971470041026,1.0006189342510117,1.0006189342510117
 06/19  24:00:00,19.980000000000004,21.358168653964817,20.206139198060562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0012971470041026,1.0006189342510117,1.0006189342510117
 06/20  01:00:00,18.57333333333333,21.34978733688818,12.600041985300367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0012971470041026,1.0006189342510117,1.0006189342510117
 06/20  02:00:00,17.490000000000002,21.3438060266606,5.454072211266241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0012971470041026,1.0006189342510117,1.0006189342510117
 06/20  03:00:00,16.94166666666667,21.396853586718127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0012971470041026,1.0006189342510117,1.0006189342510117
 06/20  04:00:00,16.390000000000004,21.3231994829258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0012971470041026,1.0006189342510117,1.0006189342510117
 06/20  05:00:00,15.841666666666667,21.159189461597336,5.757887975813617,441.68807504861655,144.50607746290308,0.0,0.0,0.030187385567557724,0.0,0.0,0.1,1.0011954992665018,1.0005908311225349,1.0005908311225349
 06/20  06:00:00,15.600000000000007,21.212777921193034,6.927878960878073,565.0069304728578,182.50305593404028,0.0,0.0,0.0518056926337602,273.6936491250819,273.6936491250819,0.15,1.000948628067653,1.0004021774527139,1.0004021774527139
 06/20  07:00:00,15.290000000000001,21.222444460343684,10.753388774643758,941.3649960874483,300.24091215018706,0.0,0.0,0.09345972270951765,413.2106563029247,413.2106563029247,0.25,1.0013197446503646,1.000646552099052,1.000646552099052
 06/20  08:00:00,16.446666666666665,21.229338777278,10.731366210854693,934.2838287793588,298.87384180765196,0.0,0.0,0.09250034795691654,411.1498462771021,411.1498462771021,0.25,1.0011780459781099,1.0005047962616869,1.0005047962616869
 06/20  09:00:00,19.24666666666667,21.21149196484082,7.150746769028722,621.262834289959,199.10590075631328,0.0,0.0,0.06151454171941708,273.1655824337134,273.1655824337134,0.16666666666666666,1.0010490620028798,1.0003744140194353,1.0003744140194353
 06/20  10:00:00,21.995000000000005,21.230842889288336,7.05426279176514,594.9596085139023,192.0088515811957,0.0,0.0,0.057311384779842975,272.78832723684206,272.78832723684206,0.16666666666666666,1.0009797649089696,1.0003054419966306,1.0003054419966306
 06/20  11:00:00,24.488333333333333,21.229125170697888,6.95307583010334,568.5061728680246,184.4693445815437,0.0,0.0,0.05290335049098555,273.1393651692623,273.1393651692623,0.16666666666666666,1.000991474083158,1.0003175403150244,1.0003175403150244
 06/20  12:00:00,26.42666666666667,21.237034493449947,6.882925672771241,550.301329255075,179.2309601786037,0.0,0.0,0.049847380692009224,273.4150839521306,273.4150839521306,0.16666666666666666,1.001052221759643,1.000378552457765,1.000378552457765
 06/20  13:00:00,27.768333333333334,21.243024693945088,3.4158202598208622,268.69724498733086,87.70180080420864,0.0,0.0,0.02380661602243807,136.82383513918427,136.82383513918427,0.08333333333333333,1.0010148135918568,1.0003395695992814,1.0003395695992814
 06/20  14:00:00,29.488333333333337,21.30914565285885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/20  15:00:00,30.858333333333338,21.394860931596632,17.47672748748988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/20  16:00:00,31.100000000000016,21.385657090433785,19.72315278172932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/20  17:00:00,30.841666666666672,21.400143282556698,34.75630722421136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/20  18:00:00,30.858333333333338,21.40811712468542,42.62869267555915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/20  19:00:00,31.41,21.405853905086698,44.38139401871824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/20  20:00:00,31.131666666666664,21.416892177133334,50.00440928012781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/20  21:00:00,29.153333333333332,21.41620009798493,43.128207137124846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/20  22:00:00,26.66333333333334,21.40410997259611,34.12741101544117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/20  23:00:00,24.411666666666665,21.394268637088956,34.730987306961296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/20  24:00:00,22.473333333333336,21.383996598199907,33.659217952418516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/21  01:00:00,20.821666666666665,21.356706371188775,20.215722735444274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/21  02:00:00,19.121666666666663,21.357291598696573,13.22901957878908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/21  03:00:00,17.73166666666667,21.37988294732362,5.876164178363462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/21  04:00:00,17.199999999999992,21.496251710883403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/21  05:00:00,16.063333333333336,21.319258687297406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010594783248683,1.0003824987805034,1.0003824987805034
 06/21  06:00:00,15.31,21.198144071259314,5.656956753978785,438.9521689219392,143.80717848045987,0.0,0.0,0.029725975146600195,0.0,0.0,0.1,1.0007307401195846,1.0002262338159373,1.0002262338159373
 06/21  07:00:00,14.721666666666666,21.188861213605627,10.932376521189108,906.8790755115643,296.4211548066276,0.0,0.0,0.06501098063962996,0.0,0.0,0.26666666666666666,1.000473769846945,1.0000694755156132,1.0000694755156132
 06/21  08:00:00,15.915000000000001,21.214068889250072,8.777142607784794,713.5336171950119,233.29282794910748,0.0,0.0,0.05477047042695414,135.45490321296188,135.45490321296188,0.21666666666666667,1.0005133299277733,1.0000830687650326,1.0000830687650326
 06/21  09:00:00,19.24666666666667,21.24140330763261,7.0280886784605,589.0110195793101,190.35972569978463,0.0,0.0,0.056171154981137075,270.48730266168315,270.48730266168315,0.16666666666666666,1.000698691401818,1.0000219635185552,1.0000219635185552
 06/21  10:00:00,21.42666666666667,21.23462386380335,7.041821727445055,591.4055708195202,191.38525862630956,0.0,0.0,0.056769411414775366,270.4466745036339,270.4466745036339,0.16666666666666666,1.0006616793259826,0.9999787077290352,0.9999787077290352
 06/21  11:00:00,23.336666666666666,21.23463406294818,6.870928703389465,547.0820830599357,178.66364798376873,0.0,0.0,0.049324753551824904,270.4660672950843,270.4660672950843,0.16666666666666666,1.000675754316696,1.0000003457656743,1.0000003457656743
 06/21  12:00:00,25.588333333333335,21.22988834726026,6.879266031905684,549.4212614245185,179.2794827008419,0.0,0.0,0.04968795479211707,270.4101899489008,270.4101899489008,0.16666666666666666,1.0006883936375142,1.0000123705675252,1.0000123705675252
 06/21  13:00:00,27.526666666666667,21.221058186684385,3.3867895322269246,261.40778292261865,85.74944136927184,0.0,0.0,0.022541942782299967,134.8842903822197,134.8842903822197,0.08333333333333333,1.0006391634279987,0.9999452090269961,0.9999452090269961
 06/21  14:00:00,29.74666666666667,21.40418394468248,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/21  15:00:00,31.41,21.413571346884105,19.877678378301702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/21  16:00:00,33.095,21.37631321960081,27.67647878405171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/21  17:00:00,34.399999999999984,21.409627142201625,43.00159784755568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/21  18:00:00,34.141666666666666,21.402610120560404,45.33655657352758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.000595167593094,0.9998765062590744,0.9998765062590744
