Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 06/21  19:00:00,33.899999999999984,21.417809399380157,46.2466601606955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/21  20:00:00,33.33166666666667,21.423894080939757,56.918371725462976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/21  21:00:00,31.92166666666667,21.420723103924622,44.16629856100659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/21  22:00:00,29.394999999999996,21.41969927567604,34.42774993695434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/21  23:00:00,26.921666666666667,21.39895449609649,35.57439858818661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/21  24:00:00,24.394999999999996,21.39306076834068,34.48841123349106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/22  01:00:00,22.23166666666667,21.38475873853942,26.81247618042349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/22  02:00:00,21.131666666666668,21.376632517060276,26.857611687998997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/22  03:00:00,19.980000000000004,21.349553997184582,13.231735439431107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/22  04:00:00,19.14166666666666,21.37343239717698,6.622473743936216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/22  05:00:00,18.899999999999988,21.499174598839918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/22  06:00:00,17.194999999999997,21.378728663778233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/22  07:00:00,16.168333333333333,21.11062176742868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000595167593094,0.9998765062590744,0.9998765062590744
 06/22  08:00:00,18.715,21.285041284875522,5.096383764296047,423.8091594412579,138.62743861400608,0.0,0.0,0.026979200141449316,0.0,0.0,0.1,1.0001987267778092,0.9997709213862875,0.9997709213862875
 06/22  09:00:00,21.995000000000005,21.136797784731964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  10:00:00,24.74666666666667,21.167870961974767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  11:00:00,27.805,21.16177872127847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  12:00:00,30.58833333333333,21.34101071491774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  13:00:00,32.836666666666666,21.40719962785699,13.070718933398958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  14:00:00,35.03666666666666,21.3980263104032,34.41145439600437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  15:00:00,36.66833333333334,21.40488600829153,41.16414562888738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8166666666666667,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  16:00:00,37.51,21.405503374319316,49.658147081966526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  17:00:00,38.05833333333333,21.406443074915977,49.64863827103006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  18:00:00,38.299999999999976,21.409393838226492,59.339176260014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  19:00:00,38.299999999999976,21.415301844731918,62.20476330241692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  20:00:00,37.73166666666667,21.425129547770286,91.57330533638665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  21:00:00,36.063333333333325,21.419608322127296,64.20975051800512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333333333333333,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  22:00:00,33.294999999999995,21.417280497390493,49.724195742272904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  23:00:00,29.375000000000004,21.41160089653719,45.03184238444188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/22  24:00:00,26.631666666666668,21.40435598282301,43.34909874699997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  01:00:00,25.841666666666672,21.40267482251714,43.481910019321454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  02:00:00,25.29,21.400775160183123,35.681951719596235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  03:00:00,24.689999999999998,21.406810028403513,27.624141897068778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  04:00:00,22.694999999999997,21.389632025714594,26.980973819337617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  05:00:00,20.53166666666667,21.359700049864053,13.359816112977448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  06:00:00,19.121666666666663,21.400485828597265,3.9434012531886657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  07:00:00,18.868333333333332,21.391763049272633,3.6742927464032524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  08:00:00,20.58833333333333,21.466593263480892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  09:00:00,23.973333333333336,21.429746687389557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  10:00:00,26.97833333333334,21.374436942775695,13.176669252180897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  11:00:00,28.368333333333332,21.402180901395067,6.741611012910777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  12:00:00,29.778333333333332,21.34080175301509,13.13501643474162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  13:00:00,31.42666666666667,21.38440776476931,20.067104215178624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  14:00:00,32.76833333333333,21.406748126701256,30.209529102753404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  15:00:00,34.178333333333335,21.40472771429869,49.946294470287675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  16:00:00,35.309999999999995,21.397531591101224,45.47786123162507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  17:00:00,35.85833333333333,21.405932881332472,44.285298928041065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  18:00:00,36.10000000000001,21.414105120281786,48.23191667221053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  19:00:00,36.41,21.42375897099611,59.41430348009365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  20:00:00,36.38999999999999,21.42250148512748,87.13763788016307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  21:00:00,34.653333333333336,21.421827914216795,66.23383252709804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  22:00:00,32.163333333333334,21.411078589732384,45.96843169432124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  23:00:00,29.96333333333333,21.40114419508471,44.840020364424696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/23  24:00:00,28.331666666666663,21.399999629456477,44.208449991857556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/24  01:00:00,26.921666666666667,21.410739934707767,36.93390516204008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/24  02:00:00,24.653333333333332,21.40455923804487,34.78471692676159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/24  03:00:00,22.473333333333336,21.397927274197453,28.627311379816927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/24  04:00:00,20.821666666666665,21.388947299330045,14.430848095657584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/24  05:00:00,19.431666666666665,21.415775913516217,3.7501491152669875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/24  06:00:00,18.331666666666663,21.375093195897243,3.6702709143214767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/24  07:00:00,17.490000000000002,21.408077870579543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/24  08:00:00,17.76833333333333,21.245104650245235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/24  09:00:00,19.178333333333335,21.102703841166218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002011138316254,0.9997672805286052,0.9997672805286052
 06/24  10:00:00,21.136666666666667,21.171943306089148,4.715056837518088,412.6308393684698,135.16737864120054,0.0,0.0,0.024905733154513974,0.0,0.0,0.1,0.9998685193122961,0.9994180197469156,0.9994180197469156
 06/24  11:00:00,23.956666666666663,21.21047780605132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/24  12:00:00,26.42666666666667,21.255417423440107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/24  13:00:00,28.078333333333333,21.389883916734888,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/24  14:00:00,30.346666666666668,21.375109535784777,20.505850756504362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/24  15:00:00,32.26833333333333,21.38751714436975,26.745254937854465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5166666666666667,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/24  16:00:00,33.36833333333333,21.39884408159075,35.17180629089273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/24  17:00:00,33.899999999999984,21.4010026220052,36.512838413324516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/24  18:00:00,34.46833333333334,21.404341566569695,44.34434696683571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/24  19:00:00,35.0,21.42147412879616,49.441393168705076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/24  20:00:00,34.690000000000005,21.425599595979122,64.75051826052166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/24  21:00:00,33.26333333333334,21.41082485512745,54.0111888635734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/24  22:00:00,31.06333333333334,21.42229827190516,43.10451005971443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/24  23:00:00,28.294999999999998,21.407637650134028,44.40380653817145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/24  24:00:00,25.821666666666662,21.40186525763885,35.564616437346125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/25  01:00:00,23.863333333333333,21.402406694370235,34.01816175121811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/25  02:00:00,22.490000000000002,21.395937081582932,22.120795962134967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/25  03:00:00,21.063333333333333,21.38710250589627,11.878211642489164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/25  04:00:00,19.121666666666663,21.396480226410766,7.442982744594401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/25  05:00:00,18.300000000000004,21.462721468908747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/25  06:00:00,17.73166666666667,21.476404448564946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/25  07:00:00,16.94166666666667,21.26560497334776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.99943887286672,0.9989612941093223,0.9989612941093223
 06/25  08:00:00,18.404999999999998,21.18579019821794,5.151094621754424,424.8870932878056,139.72483137234926,0.0,0.0,0.027262138627488552,0.0,0.0,0.1,0.9993870892215185,0.9988551020730323,0.9988551020730323
 06/25  09:00:00,20.878333333333334,21.20649550188376,10.361927344228802,895.4539540506769,294.08169860532485,0.0,0.0,0.06312367842558876,0.0,0.0,0.26666666666666666,0.9992765536199009,0.9987196660929574,0.9987196660929574
 06/25  10:00:00,23.094999999999995,21.213588720342496,6.884182827551695,550.1281029126847,180.6604934525146,0.0,0.0,0.04990214645715949,266.25969903949226,266.25969903949226,0.16666666666666666,0.9994790771733796,0.9986149932042151,0.9986149932042151
 06/25  11:00:00,25.846666666666668,21.252254300530545,3.4688118867508915,281.6267925628983,92.32442142153046,0.0,0.0,0.026115104237655378,133.2984742780007,133.2984742780007,0.08333333333333333,0.9995384233612598,0.9985298066767689,0.9985298066767689
 06/25  12:00:00,28.336666666666666,21.182344505875694,3.3683687663486372,256.57493107028,84.85155067153839,0.0,0.0,0.02173947410170157,133.27737491325965,133.27737491325965,0.08333333333333333,0.9995187111956486,0.9985109086103885,0.9985109086103885
 06/25  13:00:00,30.278333333333332,21.365436063069307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/25  14:00:00,31.978333333333328,21.42136777397239,20.264240027051763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/25  15:00:00,33.05833333333333,21.4145752303321,30.53795100605295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/25  16:00:00,34.48833333333333,21.409875312074494,35.302120247491125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/25  17:00:00,35.85833333333333,21.40269863315015,40.45746005730804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/25  18:00:00,35.531666666666666,21.41479642206082,63.4738373177091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/25  19:00:00,35.309999999999995,21.42386078381276,68.2058036624368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/25  20:00:00,35.29,21.43029653365984,96.19834585519942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9666666666666666,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/25  21:00:00,34.12166666666666,21.418484128114724,65.99011245914657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333333333333333,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/25  22:00:00,31.594999999999995,21.408009008944738,46.59473122697968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/25  23:00:00,29.69000000000001,21.397983226860802,55.73651182139307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/25  24:00:00,28.005,21.41320026900566,52.41031492811265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  01:00:00,26.70000000000001,21.396607205227994,39.66358732887846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  02:00:00,26.958333333333332,21.410899180503286,38.375178216664196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  03:00:00,26.631666666666668,21.40538456565022,38.10984922495991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  04:00:00,25.531666666666673,21.397032235976397,29.77341657568389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  05:00:00,25.0,21.397993956255924,29.09078186241665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  06:00:00,25.568333333333335,21.404055964829485,29.429345220397447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  07:00:00,26.100000000000016,21.415758036919826,28.94538586430655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  08:00:00,26.41,21.389246379350844,21.80882623202125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  09:00:00,25.821666666666662,21.41188820082693,20.629933437915987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  10:00:00,23.863333333333333,21.388887493917874,13.685163564842723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  11:00:00,24.814999999999998,21.41125125183914,20.373251717466164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  12:00:00,27.836666666666666,21.411870742664462,29.29480893544052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  13:00:00,29.778333333333332,21.406956177756182,37.38422759684246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  14:00:00,31.995,21.401380048210342,38.11008817452667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  15:00:00,33.61,21.402583746480808,41.560161739279415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  16:00:00,33.02166666666667,21.40347027913037,40.961528732761735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  17:00:00,33.95666666666667,21.413351242933174,85.81236470516299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6833333333333333,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  18:00:00,35.60000000000001,21.425483756944647,95.70436215021012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  19:00:00,34.153333333333336,21.436435971256532,110.45835433632215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8333333333333333,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  20:00:00,33.05833333333333,21.43072064808132,100.50507491501206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8333333333333333,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  21:00:00,31.594999999999995,21.41225397879533,56.56765877788169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  22:00:00,28.553333333333338,21.398846788247628,40.70243734181789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  23:00:00,26.373333333333335,21.41198230696447,38.6003507906939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/26  24:00:00,25.600000000000012,21.4041956046666,43.38406458112308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/27  01:00:00,23.84333333333333,21.400653758606133,28.78965359133016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/27  02:00:00,21.373333333333335,21.41056411542252,24.165295800535603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/27  03:00:00,19.72166666666667,21.400663605166905,17.676389348392288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/27  04:00:00,18.59,21.40756314603906,4.145597659956791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/27  05:00:00,18.300000000000004,21.425112327670085,4.001631239603511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/27  06:00:00,18.300000000000004,21.345833911530278,3.8130498143848475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/27  07:00:00,18.041666666666668,21.31182928262275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/27  08:00:00,17.800000000000004,21.148582280666517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994436721944372,0.9984334397422427,0.9984334397422427
 06/27  09:00:00,18.05833333333333,21.201633219526375,5.247599598263117,427.5850319803079,140.59631252559595,0.0,0.0,0.0277529543520868,0.0,0.0,0.1,0.9994685811693085,0.9987081403034163,0.9987081403034163
 06/27  10:00:00,19.488333333333337,21.193998953371928,4.468700765202008,420.5415520542498,137.399762739596,0.0,0.0,0.026328408334182103,0.0,0.0,0.13333333333333333,0.9994449575418601,0.9989287896022624,0.9989287896022624
 06/27  11:00:00,20.858333333333338,21.251204465961344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/27  12:00:00,21.41,21.211157103650894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/27  13:00:00,21.700000000000003,21.231502555400724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/27  14:00:00,22.526666666666664,21.31489932008299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/27  15:00:00,23.610000000000003,21.395609662699062,13.312576748882082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/27  16:00:00,24.778333333333332,21.381532600149534,26.471183407918755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/27  17:00:00,25.858333333333338,21.39825455241836,28.996918144907923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/27  18:00:00,25.841666666666672,21.404741839463448,31.569433744086943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/27  19:00:00,25.858333333333338,21.396471903014213,45.95127795744706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/27  20:00:00,25.841666666666672,21.40742535889817,54.293783983339516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333333333333334,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/27  21:00:00,24.721666666666668,21.404058917934563,46.66890664971808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/27  22:00:00,22.76333333333333,21.39671236503004,30.785023309038355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/27  23:00:00,21.389999999999997,21.408941584656247,22.493494695148804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/27  24:00:00,20.22166666666667,21.38895984276144,28.191532089281456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/28  01:00:00,18.831666666666663,21.41517347675993,13.696314198044494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/28  02:00:00,18.041666666666668,21.38811766710874,13.358842903678505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/28  03:00:00,16.921666666666667,21.48007519660257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/28  04:00:00,15.53166666666667,21.3052425182263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994258632101883,0.9989992476197467,0.9989992476197467
 06/28  05:00:00,14.121666666666668,21.180846171567662,10.391834323651267,905.3578313296518,296.50845127244213,0.0,0.0,0.06468395991679346,0.0,0.0,0.26666666666666666,0.9995734006663096,0.9990134919881883,0.9990134919881883
 06/28  06:00:00,13.300000000000008,21.212610992057424,4.959811533471231,458.7644388864221,149.77586396593324,0.0,0.0,0.03338306965709575,0.0,0.0,0.13333333333333333,0.9994503158844744,0.998959785200979,0.998959785200979
 06/28  07:00:00,12.473333333333333,21.212638264700367,16.560234798081446,1434.8849483554154,469.56869593469855,0.0,0.0,0.11074616164016948,0.0,0.0,0.4,0.9993754031540154,0.9987806789854283,0.9987806789854283
 06/28  08:00:00,13.095,21.210535053584348,9.123628396310728,765.6791204910485,250.8114559531708,0.0,0.0,0.06410457639553328,135.75300506872279,135.75300506872279,0.21666666666666667,0.9994212033398765,0.9986669598381426,0.9986669598381426
 06/28  09:00:00,15.020000000000003,21.231403857411795,14.927866198659384,1251.168998241754,409.8085314681048,0.0,0.0,0.10241267657135315,135.87670899172676,135.87670899172676,0.35,0.9996073785238748,0.998834155661601,0.998834155661601
 06/28  10:00:00,16.736666666666665,21.19918091936379,18.082607250269543,1467.3220461153046,481.7149067497948,0.0,0.0,0.11688947481958803,0.0,0.0,0.4,0.999575701625167,0.9989141862876838,0.9989141862876838
 06/28  11:00:00,19.24666666666667,21.206113016852644,11.977339234126504,959.2585755328112,315.2227937164948,0.0,0.0,0.07450328944014188,0.0,0.0,0.26666666666666666,0.999648280392762,0.9989881020595109,0.9989881020595109
 06/28  12:00:00,21.42666666666667,21.238940425588346,6.865315519687267,545.2565672629028,179.07230211587702,0.0,0.0,0.04908022495028786,270.938252049307,270.938252049307,0.16666666666666666,0.9997950411774454,0.9988216697296232,0.9988216697296232
 06/28  13:00:00,22.768333333333334,21.178175824861764,3.4457088129345395,275.7623296287564,90.54600325003597,0.0,0.0,0.02510865894185863,135.06729743024468,135.06729743024468,0.08333333333333333,0.9997178609001255,0.998713548924682,0.998713548924682
 06/28  14:00:00,24.178333333333338,21.347471990752986,3.4058758196070045,265.7999587135294,87.55963923999096,0.0,0.0,0.02337340375154599,135.02284008694156,135.02284008694156,0.08333333333333333,0.9997301812472404,0.9987256884696111,0.9987256884696111
 06/28  15:00:00,25.310000000000006,21.413052292776477,6.503843712998963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.9997296877718431,0.9987225162641441,0.9987225162641441
 06/28  16:00:00,26.168333333333337,21.401402245355243,20.300920608010415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.9997296877718431,0.9987225162641441,0.9987225162641441
 06/28  17:00:00,27.26833333333333,21.405047824975174,27.60377438802232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,0.9997296877718431,0.9987225162641441,0.9987225162641441
 06/28  18:00:00,27.79999999999999,21.40517984351283,29.005143331043712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,0.9997296877718431,0.9987225162641441,0.9987225162641441
 06/28  19:00:00,27.490000000000002,21.40351613389684,44.468876223011485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,0.9997296877718431,0.9987225162641441,0.9987225162641441
 06/28  20:00:00,27.20000000000001,21.401535151478406,41.9232288550605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,0.9997296877718431,0.9987225162641441,0.9987225162641441
 06/28  21:00:00,26.373333333333335,21.414685042117764,39.149221451383454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,0.9997296877718431,0.9987225162641441,0.9987225162641441
 06/28  22:00:00,24.153333333333332,21.396509407405556,35.24688788495123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,0.9997296877718431,0.9987225162641441,0.9987225162641441
 06/28  23:00:00,21.92166666666667,21.401865796223976,34.42067842928525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,0.9997296877718431,0.9987225162641441,0.9987225162641441
 06/28  24:00:00,19.96333333333333,21.399595372668987,23.025850651176214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,0.9997296877718431,0.9987225162641441,0.9987225162641441
 06/29  01:00:00,18.899999999999988,21.387572496689298,13.010386884043298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,0.9997296877718431,0.9987225162641441,0.9987225162641441
 06/29  02:00:00,18.02166666666667,21.396546234118535,8.310867904730918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,0.9997296877718431,0.9987225162641441,0.9987225162641441
 06/29  03:00:00,17.199999999999992,21.44756724130234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9997296877718431,0.9987225162641441,0.9987225162641441
 06/29  04:00:00,16.94166666666667,21.239906069661018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9997296877718431,0.9987225162641441,0.9987225162641441
 06/29  05:00:00,16.958333333333332,21.20890463194474,5.269844327226721,428.2653194505164,140.71468176691965,0.0,0.0,0.027864628158712344,0.0,0.0,0.1,0.9996753485456107,0.9989547070969702,0.9989547070969702
 06/29  06:00:00,16.94166666666667,21.192824788160078,4.598370175988302,434.4332904582631,141.85818960062718,0.0,0.0,0.028909156494833024,0.0,0.0,0.13333333333333333,0.9995303399972933,0.9990280181118385,0.9990280181118385
 06/29  07:00:00,16.390000000000004,21.194307356714603,10.289620924170837,896.7081874642868,293.8252796230327,0.0,0.0,0.06321576967810874,0.0,0.0,0.26666666666666666,0.9994998196907704,0.9989719423944137,0.9989719423944137
 06/29  08:00:00,18.115000000000002,21.201567441803082,6.770948965255812,521.6902444633023,171.95461033924283,0.0,0.0,0.04496930985980913,270.51987614909945,270.51987614909945,0.16666666666666666,0.9998356466763033,0.9989941199888318,0.9989941199888318
 06/29  09:00:00,21.136666666666667,21.25225094717718,3.388077239346232,261.4160972040938,86.24641381917083,0.0,0.0,0.02259803950704289,135.013286200928,135.013286200928,0.08333333333333333,0.9998080087960537,0.9988034341939482,0.9988034341939482
 06/29  10:00:00,23.07833333333333,21.161994623013392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.999681722849622,0.9986748179326977,0.9986748179326977
 06/29  11:00:00,24.778333333333332,21.24511100401899,3.37801001446563,258.9445733363361,85.52223240204766,0.0,0.0,0.02215947833534121,134.96141326233482,134.96141326233482,0.08333333333333333,0.9996120281111902,0.9986082311796611,0.9986082311796611
 06/29  12:00:00,26.736666666666668,21.224855234326686,3.3724331656711866,257.6185929704437,85.07444211283159,0.0,0.0,0.021916532600970342,135.21644190968837,135.21644190968837,0.08333333333333333,0.9996406686802357,0.9986370437939652,0.9986370437939652
 06/29  13:00:00,28.626666666666665,21.297691104959323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/29  14:00:00,30.58833333333333,21.402999833480454,16.500957492493466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/29  15:00:00,32.26833333333333,21.407942224914958,28.418702796242023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/29  16:00:00,33.93666666666666,21.41092754413016,36.588012875262535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/29  17:00:00,34.690000000000005,21.40789541736963,38.301113524037675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/29  18:00:00,35.019999999999996,21.407857239952047,40.6127563417509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9833333333333333,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/29  19:00:00,34.72166666666667,21.414393897018993,53.935093913817624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/29  20:00:00,34.15833333333333,21.424733820896414,86.49244279487571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7666666666666666,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/29  21:00:00,33.26333333333334,21.41395461637275,66.46323714019671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/29  22:00:00,31.06333333333334,21.402718293866243,50.549470260613816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/29  23:00:00,28.553333333333338,21.39941360831368,51.329871499406835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/29  24:00:00,26.063333333333333,21.407252735960203,37.68044957381666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  01:00:00,24.12166666666667,21.40320804503375,36.38840014077208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  02:00:00,22.73166666666667,21.399179194377027,34.87317631584855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  03:00:00,21.94166666666667,21.398480529027495,27.011850581468828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  04:00:00,21.131666666666668,21.390889250690382,20.011412669244677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  05:00:00,20.29,21.39741846898244,11.784444624305113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  06:00:00,20.310000000000002,21.3857461812994,6.61567394690278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  07:00:00,20.600000000000012,21.464043743843263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  08:00:00,20.29,21.50565930252036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  09:00:00,19.69,21.437134173328342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  10:00:00,19.399999999999988,21.282683102341153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  11:00:00,20.27833333333333,21.146063991233518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  12:00:00,22.236666666666665,21.224584409259702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  13:00:00,24.488333333333333,21.39210905119531,6.631320662468057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  14:00:00,26.736666666666668,21.39086041638277,13.372918448138053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  15:00:00,27.490000000000002,21.398475651464704,13.392539437328173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  16:00:00,28.078333333333333,21.381558794592024,20.309008966082544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  17:00:00,28.899999999999984,21.39478725460976,35.38321204105463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  18:00:00,29.158333333333335,21.40685099160901,47.324159365253415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  19:00:00,28.831666666666663,21.407550496677842,51.4968008186587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  20:00:00,27.73166666666667,21.511900790823073,119.52750684730454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  21:00:00,26.631666666666668,24.044234035380367,195.11531138996898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  22:00:00,25.221666666666668,21.42435425083981,74.88376662693622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6333333333333333,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  23:00:00,23.831666666666663,21.405587461295017,54.042415315084504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,0.9996859670081902,0.9986795934910615,0.9986795934910615
 06/30  24:00:00,22.163333333333334,21.400784752081016,53.878401704649555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,0.9996859670081902,0.9986795934910615,0.9986795934910615
