Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 01/01  01:00:00,0.5041666666666668,21.11976319565242,79.98158136918825,0.0,0.0,0.0,3386.6801637457684,0.0,0.0,17117594.955506183,4727.009095590482,1441.7361514525685,94.66136289708292,91.66666666666667,0.49486300484453843,1255.5098077226287,1255.5098077226287,2.0833333333333335,0.7374239113188058,0.8166329141465963,0.8236257041126923,0.829841440112764
 01/01  02:00:00,0.0,21.121639985454483,65.23289749205946,0.0,0.0,0.0,3059.798377498766,0.0,0.0,16045402.541923381,3977.5289595001836,1224.9512282921905,86.06330968120132,95.05081102972281,0.5137359461445802,1703.7627603640233,1703.7627603640233,1.7083333333333333,0.720061114458376,0.8014717773640915,0.8120944423619888,0.8186291701400982
 01/01  03:00:00,-0.5958333333333333,21.101785709040428,82.15381532209217,0.0,0.0,0.0,3584.0170638305085,0.0,0.0,17722749.974462856,4407.542997568805,1379.0542189426303,94.98814103313755,100.0,0.5,1812.5726600509852,1812.5726600509852,2.0,0.7014080295956702,0.7990222017749541,0.7998098672210188,0.8066244948442597
 01/01  04:00:00,-1.0999999999999999,21.15386651794666,123.41939596267498,0.0,0.0,0.0,7858.526973931793,0.0,0.0,28893515.644941732,6609.859281709038,2094.002573145009,144.76132961862504,44.57424509794157,0.7740574780034629,3582.8309835510277,3582.8309835510277,3.0416666666666665,0.6835102758461392,0.7740884559460736,0.7880499287448738,0.7951087141290017
 01/01  05:00:00,-1.0999999999999999,21.13403062215814,90.09324183722295,0.0,0.0,0.0,4803.182510893108,0.0,0.0,20598708.37798245,4864.326159067555,1551.4755776532518,113.79064675129797,79.76148935018118,0.6011925532490942,2438.811980111908,2438.811980111908,2.3333333333333335,0.6838593466781665,0.7740360254345583,0.7882933679993078,0.7953945029908643
 01/01  06:00:00,-1.0999999999999999,21.120541786768083,83.31002063351491,0.0,0.0,0.0,4031.173142162724,0.0,0.0,18203608.399397176,4495.614791931812,1434.8282637013356,109.98022483890475,87.43064770601416,0.5628467614699292,1974.7517258362204,1974.7517258362204,2.1666666666666665,0.6839565590473292,0.7740360254345583,0.7883619756824763,0.7954747360356675
 01/01  07:00:00,-1.0999999999999999,21.129931531580734,77.12047420532302,0.0,0.0,0.0,3929.224342340851,0.0,0.0,18347761.90926813,4242.167490710411,1361.642721057814,104.91156355199092,88.67159308977558,0.556642034551122,2305.1152410835143,2305.1152410835143,2.0833333333333335,0.6842072176581175,0.7740360254345583,0.7885442163041407,0.7956875811551419
 01/01  08:00:00,-1.0999999999999999,21.130621544950937,83.49084463166444,0.0,0.0,0.0,4785.9177159298315,0.0,0.0,20300948.174488097,4530.083459008367,1443.473227431418,110.81616891845117,85.56983827700269,0.5721508086149866,2714.9486859457934,2714.9486859457934,2.1666666666666665,0.6844459844846006,0.7740360254345583,0.7887085968517162,0.7958792426935726
 01/01  09:00:00,-1.4249999999999998,21.14878935714096,123.86048167407398,0.0,0.0,0.0,7909.68125043724,0.0,0.0,29562280.181707833,6549.676813462869,2080.0927501639994,154.1660241862448,43.347405569443424,0.7832629721527828,4009.134863095244,4009.134863095244,3.0416666666666665,0.6740081394613737,0.7709127610589053,0.7818600312875379,0.7891985478092471
 01/01  10:00:00,-1.375,21.1226982112818,64.46169994296757,0.0,0.0,0.0,3092.786392303368,0.0,0.0,16042103.118718991,3673.874284033693,1199.2865868013726,90.56516105257613,94.3547184834553,0.5282264075827235,2115.5364412845033,2115.5364412845033,1.8333333333333333,0.6753003536112318,0.7693511288710787,0.7827296742243356,0.7900664843082873
 01/01  11:00:00,0.09166666666666672,21.118934056287205,42.36072727528091,0.0,0.0,0.0,2687.4453113554578,0.0,0.0,13406392.938048784,3228.9895192003255,984.8611342648672,63.77694155166028,94.1705667518525,0.39490821453266306,1677.6197531314453,1677.6197531314453,1.4583333333333333,0.7235409055114266,0.7966634822628565,0.8145013241338764,0.8211663992586323
 01/01  12:00:00,2.6166666666666667,21.120209341801033,66.19037624282457,0.0,0.0,0.0,2412.2610427802815,0.0,0.0,14896158.958543252,4404.513280918515,1279.5684542192084,94.58734146864795,100.0,0.35999790394864667,945.5648137034528,945.5648137034528,1.9166666666666667,0.8063790213429963,0.8577519591012338,0.8694757610296705,0.8752151392748884
 01/01  13:00:00,4.495833333333334,21.135773138081472,61.463966934739204,0.0,0.0,0.0,2733.49457106829,0.0,0.0,14840344.03048895,4653.499627932927,1244.600239283247,137.62548529010485,83.33333333333333,0.4332364789884966,747.5958204436919,747.5958204436919,1.9166666666666667,0.8708998832388279,0.9080503881433611,0.9125394196168961,0.9175824402719579
 01/01  14:00:00,5.920833333333333,21.151090580278623,48.58525911094034,0.0,0.0,0.0,3358.1681444441588,0.0,0.0,15668353.085816465,5762.217489162097,1357.7889085288102,0.0,74.63629051544169,0.4757319014551123,0.0,0.0,1.6666666666666667,0.9176980211895387,0.9422646854733826,0.9440185829312968,0.9489048318724883
 01/01  15:00:00,7.295833333333333,21.166921568190126,44.756693437188524,0.0,0.0,0.0,1911.1168138577243,0.0,0.0,14270872.456955409,5098.540253968731,1176.8367877229045,0.0,96.61111365719178,0.3851883398967853,111.48872303982421,111.48872303982421,1.5,0.9645550431502738,0.977546990710497,0.9754565339183504,0.9800960353065203
 01/01  16:00:00,7.799999999999998,21.163593674910384,38.435004432143636,0.0,0.0,0.0,669.7132118864635,0.0,0.0,12731408.973431377,4381.5105956439265,976.8629838481128,0.0,111.55697229822937,0.3448886268737587,267.3625070211737,267.3625070211737,1.25,0.9825843842148009,0.9922474775531694,0.9875210519693809,0.9920977214691643
 01/01  17:00:00,6.608333333333333,21.16838207182165,29.482022991895263,0.0,0.0,0.0,-297.56720499167085,0.0,0.0,9107167.25242757,3230.3878188805534,752.5534100390281,0.0,130.1367053022092,0.3328573872987737,124.51108373201335,124.51108373201335,0.9583333333333334,0.9453545263529964,0.9668103280134083,0.9624029547345541,0.967194058381267
 01/01  18:00:00,4.354166666666665,21.150116002419512,62.866568506821416,0.0,0.0,0.0,3220.101589291948,0.0,0.0,16488932.567351237,5029.5236011115185,1319.515046868038,93.07002702696748,71.26408908736535,0.49209155943459665,1053.4902896940325,1053.4902896940325,1.9166666666666667,0.8697517369459898,0.9122961376479933,0.9115593516296445,0.9168803942699434
 01/01  19:00:00,2.4333333333333327,21.155782403891855,91.92968293260456,0.0,0.0,0.0,5820.975259074378,0.0,0.0,22959582.59327906,6144.259440576147,1734.9672370010032,137.9826231217583,50.0,0.6927172267642616,2226.176497368712,2226.176497368712,2.5,0.8049902244324253,0.864628156573918,0.8684172333065604,0.8743083572245586
 01/01  20:00:00,1.375,21.142380021126538,85.45638210504573,0.0,0.0,0.0,5069.636112488141,0.0,0.0,20585803.61271596,5687.268561976194,1642.8561701127373,133.20411337903036,58.333333333333336,0.6103858895705364,1837.0352214171592,1837.0352214171592,2.4166666666666665,0.7687867151913617,0.8367226660933174,0.8445267917081862,0.8506825441321441
 01/01  21:00:00,1.0999999999999999,21.15463192888595,94.53763761369937,0.0,0.0,0.0,5979.945498956305,0.0,0.0,23415683.786308344,6091.358301494976,1769.0782059372605,137.19876541909167,50.0,0.628471776661523,2426.510840085866,2426.510840085866,2.625,0.7590589456724479,0.8288396347335002,0.838068323974484,0.8443371123912743
 01/01  22:00:00,0.8291666666666667,21.141128138755974,89.33251762936145,0.0,0.0,0.0,4856.860789284634,0.0,0.0,20544761.345170714,5573.464005728969,1652.9518531415222,124.39616327327239,66.66666666666667,0.5521701845854444,1897.7773920630607,1897.7773920630607,2.4583333333333335,0.7504282351422767,0.8231578278892627,0.8324063033972009,0.8387560140149176
 01/01  23:00:00,0.8708333333333335,21.13684641008787,80.59647817291513,0.0,0.0,0.0,3126.682429633462,0.0,0.0,17415650.8018979,4723.709177816248,1412.3700094826636,110.64638291006882,91.66666666666667,0.5039009737183001,1589.4063440076127,1589.4063440076127,2.0833333333333335,0.7511565541296209,0.821526125406526,0.8328111480803453,0.8392410402826797
 01/01  24:00:00,1.0999999999999999,21.123861466461268,75.93590847202329,0.0,0.0,0.0,2993.4504948113076,0.0,0.0,16149345.091676462,4495.701462678234,1344.1611419514704,91.7314424257092,100.0,0.42517616208358183,1352.8962497895589,1352.8962497895589,2.0,0.7592696185952595,0.8283466219766445,0.8381599573807582,0.8445456530179719
 01/02  01:00:00,0.8291666666666667,21.147984283942737,96.38796492445567,0.0,0.0,0.0,4948.286816171356,0.0,0.0,21725658.730914097,5737.145761127659,1729.5314309038733,105.561033437934,69.17788690231363,0.6375559249033724,2119.97862464905,2119.97862464905,2.5,0.7499645701790228,0.8236692093321977,0.832004455577072,0.8384014074930702
 01/02  02:00:00,0.27499999999999997,21.154895477403123,103.83980145350034,0.0,0.0,0.0,6078.532349615994,0.0,0.0,24177445.975401375,5875.60707694897,1798.373778197023,119.47139293549769,62.83172188037776,0.6858413905981111,2852.2878346180914,2852.2878346180914,2.625,0.7315576493170606,0.8174903420130709,0.8197525519651435,0.8264058617947986
 01/02  03:00:00,-0.5958333333333333,21.123179861747655,90.05689171619598,0.0,0.0,0.0,4702.317279550688,0.0,0.0,20105697.110046457,5008.030957125859,1562.83219679585,98.98238774043257,80.39521614666299,0.5980239192666851,2279.7075623070946,2279.7075623070946,2.2916666666666665,0.7031605941160041,0.8000279737956627,0.8010662524400995,0.8081196083088242
 01/02  04:00:00,-1.4249999999999998,21.144243623221197,71.54377365552614,0.0,0.0,0.0,3739.159913378753,0.0,0.0,18184308.131269317,4194.7049738723135,1359.6955495154643,72.60232157077895,83.93257303566998,0.5803371348216501,2440.4612233049343,2440.4612233049343,2.0,0.6750142086419192,0.7845042955425138,0.7826034843955588,0.7900762810858469
 01/02  05:00:00,-1.6999999999999995,21.14310653429298,123.23072298313828,0.0,0.0,0.0,8131.083343451862,0.0,0.0,29950894.097053897,6596.851751344052,2091.5107829634567,107.89564984204817,50.0,0.75,4235.475211035201,4235.475211035201,3.0,0.6659261121226928,0.7638905517149412,0.7766481991357549,0.784281236596822
 01/02  06:00:00,-2.295833333333333,21.141046592600276,123.23072298313828,0.0,0.0,0.0,8640.329351809065,0.0,0.0,31476464.81625976,6412.521273624384,2059.9841707595865,124.63014273386572,50.0,0.75,4968.265869297252,4968.265869297252,3.0,0.6468425700172535,0.7638905517149412,0.7641731545714129,0.77210503710541
 01/02  07:00:00,-2.475,21.140050743960632,123.23072298313828,0.0,0.0,0.0,8905.70509257399,0.0,0.0,32281131.490479022,6326.75145228927,2038.7695439563006,137.70594383339105,50.0,0.75,5346.8964110000325,5346.8964110000325,3.0,0.6397358873290337,0.7638905517149412,0.7595331176581975,0.7675823170239274
 01/02  08:00:00,-3.120833333333333,21.139809017882747,123.23072298313828,0.0,0.0,0.0,8951.965750203948,0.0,0.0,32426639.12275549,6242.196992615326,2042.5974517306088,129.72998658257796,50.0,0.75,5487.368798174851,5487.368798174851,3.0,0.6196833107636628,0.7638905517149412,0.7464555441807738,0.7548221301158199
 01/02  09:00:00,-3.899999999999999,21.138842458297106,123.23072298313828,0.0,0.0,0.0,9195.349570843182,0.0,0.0,33166138.284875102,6256.830576338224,2083.526995660867,95.23966756791197,50.0,0.75,5730.229727675171,5730.229727675171,3.0,0.592285631028783,0.7638905517149412,0.7286037140495699,0.7374059226680704
 01/02  10:00:00,-3.899999999999999,21.120934326648364,53.15685311186977,0.0,0.0,0.0,2916.201229910861,0.0,0.0,15783186.641448751,3291.7740387806757,1167.6405490213351,42.17456406485117,86.5405699225057,0.5672971503874715,2559.5757277405555,2559.5757277405555,1.5833333333333333,0.5923346345678294,0.7197230772835129,0.7286524011410527,0.7374613934370334
 01/02  11:00:00,-2.9791666666666674,21.120504276015172,47.0267033631283,0.0,0.0,0.0,2597.1504553777486,0.0,0.0,14531772.814378224,3100.3939228427066,1086.9791612753438,49.230460588455095,87.16761949468439,0.5641619025265779,2312.917543500483,2312.917543500483,1.5,0.6233003431268158,0.7309473065215677,0.7488344809390158,0.7571521568235617
 01/02  12:00:00,-1.604166666666667,21.122940550084873,45.633607754762046,0.0,0.0,0.0,2314.3854394959685,0.0,0.0,13826035.381080931,2944.0081368915367,983.6072344412555,55.84093850480891,101.49603679392858,0.492519816030357,2173.0494553290955,2173.0494553290955,1.5,0.6695494314224297,0.7643305251576198,0.7790753094419349,0.7867115207966103
 01/02  13:00:00,-0.5041666666666668,21.130954968889593,46.41854056784902,0.0,0.0,0.0,2140.7715050083884,0.0,0.0,13704385.038646799,3191.498837023362,1024.937570289732,61.896204758641936,93.55819877129461,0.5322090061435268,1919.485353251439,1919.485353251439,1.5,0.7065686103298571,0.7907793759561308,0.8033764269679861,0.8105224351915318
 01/02  14:00:00,1.5166666666666666,21.118637361556626,63.662225728238546,0.0,0.0,0.0,2610.5897737376363,0.0,0.0,15097273.840048315,3960.624938912193,1176.5830259133807,68.18638366867937,103.33710303524929,0.4833144848237536,1588.1106955341281,1588.1106955341281,1.75,0.7731793933967984,0.8017898803351945,0.8473356325772426,0.8537156140247606
 01/02  15:00:00,3.6666666666666665,21.114762921135192,64.95665735268037,0.0,0.0,0.0,3422.327474370977,0.0,0.0,16244066.147304375,4431.781390080573,1223.2567427672004,86.2888630983128,91.89510018916893,0.5077392953551826,1569.4315387467095,1569.4315387467095,1.75,0.8456744100346922,0.8431364337460985,0.8954683637399782,0.9011729007863871
 01/02  16:00:00,4.129166666666667,21.15257838523303,54.65618937741158,0.0,0.0,0.0,3074.030464036812,0.0,0.0,16116050.680981785,4095.3363680330854,1108.0712572359848,97.51086320538134,87.23524008784631,0.5300506917635159,1885.592323351163,1885.592323351163,1.625,0.8622085161679319,0.9054955616536052,0.906534079384973,0.9120432378275103
 01/02  17:00:00,3.5749999999999993,21.14248421526609,61.57524631927823,0.0,0.0,0.0,2017.3845657954178,0.0,0.0,15266242.328509169,4461.304640692287,1209.0758870214288,106.00699070713493,91.66666666666667,0.49514946440051383,1230.0181235462367,1230.0181235462367,1.75,0.8441229578597188,0.892156036568124,0.8945377235321846,0.900209501198811
 01/02  18:00:00,2.704166666666667,21.132196266790135,81.46699853976969,0.0,0.0,0.0,3340.7873587284703,0.0,0.0,18527740.5995942,5019.406091570753,1430.9447978581093,101.78582054928218,91.66666666666667,0.5089639782114493,1805.275863371219,1805.275863371219,2.0833333333333335,0.8157851320474054,0.8771043091676987,0.8756416359617006,0.8816062589425712
 01/02  19:00:00,1.604166666666667,21.14618046563538,80.40465637426423,0.0,0.0,0.0,3369.2727813186843,0.0,0.0,18043243.323066983,5006.209811084497,1472.5268189644,82.31261139501866,89.10732249999307,0.5137586226246583,1654.911557603833,1654.911557603833,2.125,0.7783067128775469,0.8481842831148301,0.8508235090401812,0.8571277805515654
 01/02  20:00:00,1.0999999999999999,21.11910130588209,77.00979673871392,0.0,0.0,0.0,2486.927823487189,0.0,0.0,15037497.838973088,4629.464089014599,1375.4725173391096,71.55893161677588,100.0,0.442915471619874,951.1963427323836,951.1963427323836,2.0,0.7608484264078993,0.8300556231410345,0.839273457216441,0.8458321728776559
 01/02  21:00:00,0.5041666666666668,21.122604359575686,78.80978366759017,0.0,0.0,0.0,3051.792659755214,0.0,0.0,16231962.544450782,4606.963854471039,1386.8124738283716,69.14646523057479,100.0,0.46282584789886977,1388.7779087972804,1388.7779087972804,2.0,0.7420096396026813,0.8185873618381113,0.826804880627242,0.8335760979834289
 01/02  22:00:00,0.0,21.115226525724463,76.36708972946884,0.0,0.0,0.0,2574.157835642933,0.0,0.0,15026004.813569665,4542.7571639418575,1381.8217595929816,55.93539738352658,100.0,0.49515961775237766,1035.8019890070284,1035.8019890070284,1.9166666666666667,0.7239157011623015,0.8033266718510951,0.8148649206169338,0.82181318348287
 01/02  23:00:00,0.0,21.14216344379059,98.10260197086599,0.0,0.0,0.0,5338.0304578132345,0.0,0.0,22636894.837929476,6040.886466176097,1837.8821605351711,69.93943504629328,62.91662540307242,0.6699827360510408,2324.795676467455,2324.795676467455,2.5416666666666665,0.7238322486119086,0.8033730872014573,0.8148422192293472,0.8217461837525741
 01/02  24:00:00,0.0,21.131955161632344,93.86460885988409,0.0,0.0,0.0,4327.401428703801,0.0,0.0,19992773.467638563,5201.385437851802,1581.1671666645304,111.51760093129438,83.33333333333333,0.5605922549401688,2174.2553423795457,2174.2553423795457,2.3333333333333335,0.7241188496145048,0.803436804035961,0.8149649656724742,0.8219630896185222
 01/03  01:00:00,0.0,21.15578318341758,97.6433827692315,0.0,0.0,0.0,5073.457973170429,0.0,0.0,21700999.862339005,5461.14520180894,1669.1200257978078,156.14794925047838,66.56515846410876,0.6289808745039175,2559.0068426006906,2559.0068426006906,2.5416666666666665,0.7237036371333024,0.8035480315190512,0.8147300040914113,0.8216745390317123
 01/03  02:00:00,0.0,21.14464821191993,100.32549168582362,0.0,0.0,0.0,4744.751479145925,0.0,0.0,20777483.54106757,5501.528817279727,1676.4599895893264,143.58556295410798,71.47600343399098,0.64239837565072,2196.47544222316,2196.47544222316,2.5,0.7238704443467578,0.802447139204531,0.8147857792066554,0.8217396818933649
 01/03  03:00:00,-0.325,21.14844486529126,96.6727606106678,0.0,0.0,0.0,4937.427840459146,0.0,0.0,21636016.481826417,5254.471875576864,1618.4001407778735,138.0665197694355,73.29990259729294,0.6330830114460783,2721.2064394334698,2721.2064394334698,2.4166666666666665,0.7132400418598427,0.7961039500836229,0.8077833694975727,0.8148792900724228
 01/03  04:00:00,-0.5999999999999999,21.14775130884923,122.34252054478749,0.0,0.0,0.0,7070.894729486405,0.0,0.0,26755072.79978047,6499.540161326175,2000.4709824444656,168.71293826820366,50.0,0.7402059475730646,3376.9655050638808,3376.9655050638808,3.0,0.7040702113829989,0.7891020060528001,0.8017650170022779,0.8090249766659326
 01/03  05:00:00,-0.5999999999999999,21.14618323667017,123.23072298313828,0.0,0.0,0.0,7240.345435849148,0.0,0.0,27168213.881069947,6544.749043924756,2013.9019716242826,163.25280156709283,50.0,0.75,3476.9962840706207,3476.9962840706207,3.0,0.7042017948760305,0.7890101987710496,0.8018434146912962,0.8091148652531109
 01/03  06:00:00,-0.27499999999999997,21.14650496482894,123.23072298313828,0.0,0.0,0.0,7153.708839426875,0.0,0.0,26906526.53134274,6544.146694604679,1999.337795213436,175.59019802093,50.0,0.75,3378.9734022591306,3378.9734022591306,3.0,0.7146591619910484,0.7890101987710496,0.8087179547187752,0.8158521471944334
 01/03  07:00:00,0.0,21.14629353909898,123.23072298313828,0.0,0.0,0.0,7203.126423568465,0.0,0.0,27057375.679615863,6543.167612065846,1986.753402598172,185.61845210391712,50.0,0.75,3437.522965444166,3437.522965444166,3.0,0.7243916759780834,0.7890101987710496,0.815126068354964,0.822147586244114
 01/03  08:00:00,0.0,21.13757940798404,110.08091268886221,0.0,0.0,0.0,6189.2031972414115,0.0,0.0,24295995.388135362,5945.572563029932,1809.046891995925,161.30918262761762,60.91857074489559,0.6954071462755221,3018.9619700936087,3018.9619700936087,2.7083333333333335,0.7242262034900667,0.8005189605230617,0.8150104728293929,0.8220147682080962
 01/03  09:00:00,0.0,21.146150802200122,116.38457170629727,0.0,0.0,0.0,6701.401687076689,0.0,0.0,26207421.231800433,6210.077197645781,1885.6268902451309,168.94889890992542,58.333333333333336,0.7083333333333334,3438.4260800298675,3438.4260800298675,2.8333333333333335,0.7243972814074965,0.8043552144403989,0.8151301142036341,0.8221522266821887
 01/03  10:00:00,0.0,21.135718942768015,44.8740087567046,0.0,0.0,0.0,1623.7086900915747,0.0,0.0,12310038.691922264,2820.5428745175413,893.4259421239052,83.12706591647178,108.98469840383554,0.4550765079808223,1789.638887408021,1789.638887408021,1.5,0.7243337904415879,0.8043552144403989,0.8151134764876335,0.8221331120476733
 01/03  11:00:00,0.325,21.14001572570763,96.86655402421128,0.0,0.0,0.0,5262.722708380301,0.0,0.0,21917326.799999453,5455.93821162294,1653.5056917070688,127.00513707285317,70.65566308322762,0.6452782149604871,2639.512873968258,2639.512873968258,2.4583333333333335,0.7347636098863509,0.809160879660873,0.8219692522168378,0.8288460466890419
 01/03  12:00:00,0.8708333333333335,21.1344352642674,90.77348517355625,0.0,0.0,0.0,5216.963529620935,0.0,0.0,21493773.535741646,5442.639728581443,1617.9910762988445,99.40191327084426,73.05776696240139,0.6167405648114545,2514.4967284551553,2514.4967284551553,2.3333333333333335,0.7533007014301686,0.8224122359520835,0.8342223511062778,0.8409034894661943
 01/03  13:00:00,1.0999999999999999,21.135184305642667,50.5698943737161,0.0,0.0,0.0,3682.1544761674063,0.0,0.0,16538257.186937582,4271.802065228311,1240.9489174648781,45.74282127736539,65.40285293534936,0.6113080396793998,2025.529734821034,2025.529734821034,1.625,0.7615158862607586,0.8309088980224489,0.8396561278202874,0.8462711627128642
 01/03  14:00:00,1.0999999999999999,21.155234986835072,103.49758072071155,0.0,0.0,0.0,6788.2407704877505,0.0,0.0,26339708.93665613,6537.127775607766,1937.6070635234928,60.02423971191254,51.37741925451403,0.7259832927391859,3207.752715096128,3207.752715096128,2.6666666666666665,0.7614422075674416,0.8308831980509778,0.8396056326308255,0.8462126699859764
 01/03  15:00:00,1.4249999999999998,21.137648202315045,58.70136944809025,0.0,0.0,0.0,3844.5527506587096,0.0,0.0,17489889.82146266,4483.246118937813,1295.442551563764,52.570376448320935,74.29987176940638,0.5951726590592096,2133.079524680979,2133.079524680979,1.75,0.7726444281144155,0.838076133147322,0.847081053174248,0.8535758275556864
 01/03  16:00:00,1.6999999999999995,21.15090453039598,92.79562361731335,0.0,0.0,0.0,5422.275466741766,0.0,0.0,23574334.680177476,6048.193559936665,1769.7190881078088,37.42935240873554,68.8638128357557,0.5949963789180152,2672.934993386556,2672.934993386556,2.4583333333333335,0.7817629412014061,0.845224891641234,0.8530814547188577,0.8594956246209301
 01/03  17:00:00,1.6999999999999995,21.135857348524276,53.01403307626416,0.0,0.0,0.0,3187.0999198754726,0.0,0.0,15659633.619437663,4061.1018059318126,1186.908114990919,13.808156960332775,93.67153369003665,0.5281272934613438,1832.7154461452221,1832.7154461452221,1.625,0.7822397441951122,0.8458932460578946,0.8534213723573597,0.859848129870764
 01/03  18:00:00,1.6999999999999995,21.147031353879623,87.98781277988753,0.0,0.0,0.0,4213.313921537269,0.0,0.0,21437173.70621755,5489.167590458636,1593.4427585899448,64.87815969737457,83.33333333333333,0.5775432136478722,2448.789094052631,2448.789094052631,2.2083333333333335,0.7818566363763088,0.845703690049147,0.8531213668176596,0.8595210928734507
 01/03  19:00:00,1.375,21.15712474981507,90.47921673931891,0.0,0.0,0.0,4413.9422772607795,0.0,0.0,21538782.78732292,5385.226351809072,1587.190669286725,115.57859537620402,78.02178643620992,0.5303042336861842,2609.6458789597036,2609.6458789597036,2.375,0.7712787636657232,0.8392617350240664,0.8461623420999494,0.8526982838639753
 01/03  20:00:00,0.8291666666666667,21.142616533649655,104.71247464094377,0.0,0.0,0.0,5857.878984879324,0.0,0.0,23522227.508854616,6034.239796266726,1798.577857020111,143.5961032249433,61.335254916955485,0.6271600161122768,2732.27744984964,2732.27744984964,2.7083333333333335,0.7530160486848771,0.825779165286806,0.8341044087892016,0.8408493927888004
 01/03  21:00:00,0.5999999999999999,21.148764539174042,115.28878994907028,0.0,0.0,0.0,6281.60454106473,0.0,0.0,24970604.369121663,6292.861112024116,1881.3128141731786,168.13360056398966,58.333333333333336,0.6976655267865423,2998.205939269585,2998.205939269585,2.8333333333333335,0.7451495981661989,0.818656184284252,0.8288842193189451,0.8357341774022512
 01/03  22:00:00,0.5999999999999999,21.166288984461044,109.81012674655774,0.0,0.0,0.0,7030.598770391264,0.0,0.0,27281839.23986792,6069.505220833937,1823.918969378756,170.43002744980342,55.96833136697328,0.7123998966107489,4017.487794899993,4017.487794899993,2.7916666666666665,0.7448996591889356,0.8194853748019768,0.8286803939798553,0.8355005265326327
 01/03  23:00:00,0.5999999999999999,21.149537347299795,89.84673269614105,0.0,0.0,0.0,5137.89875625592,0.0,0.0,22357007.676977705,5265.35677334326,1575.5676468529916,135.26860345389906,68.5555202094139,0.6106463536679428,3072.039942144302,3072.039942144302,2.375,0.7450890954794476,0.8194787373920439,0.8288406272169723,0.8356835625214413
 01/03  24:00:00,0.5999999999999999,21.16242490686012,103.64757514249747,0.0,0.0,0.0,6596.409548152903,0.0,0.0,26547248.9612459,5762.265166671175,1731.572959230137,148.5646388458357,64.75250154338877,0.6762374922830562,4032.2916023269077,4032.2916023269077,2.625,0.7449505714660538,0.8197746979819924,0.8287014535162857,0.8355248245705479
 01/04  01:00:00,0.5999999999999999,21.162678238903705,103.92489411636228,0.0,0.0,0.0,6664.811303204037,0.0,0.0,26824768.55209787,5820.16747118757,1748.278062540189,149.4359279465746,61.88885673946035,0.6905557163026982,4084.7259501128033,4084.7259501128033,2.625,0.7449680434376353,0.8197439272941627,0.8287124635141244,0.8355373178369678
 01/04  02:00:00,0.8708333333333335,21.162207326047156,104.0360408119905,0.0,0.0,0.0,6667.585115742283,0.0,0.0,26751113.175477643,5901.826890620353,1761.0343405457425,146.47665984801662,60.771757771456265,0.6961412111427187,3987.015238688377,3987.015238688377,2.625,0.7539352336923963,0.824682460687685,0.8346324110102019,0.8413603858114667
 01/04  03:00:00,1.0999999999999999,21.161162903818866,103.95573897757271,0.0,0.0,0.0,6768.127002991144,0.0,0.0,26975059.696380567,5878.009423332707,1744.0389619428167,155.2995177624252,61.59865484171261,0.6920067257914368,4088.305916288648,4088.305916288648,2.625,0.7618874695777796,0.8318179498749741,0.8398873054852453,0.8465354793820329
 01/04  04:00:00,1.0999999999999999,21.160601414460114,104.29767455348163,0.0,0.0,0.0,6868.946275927238,0.0,0.0,27298430.066509,5988.9569406954515,1773.966671292552,149.5199001427047,58.08138456169211,0.7095930771915394,4112.248817828216,4112.248817828216,2.625,0.7619640121234066,0.8317113338474219,0.8399391958088209,0.8465947645243633
 01/04  05:00:00,0.8291666666666667,21.160292955887574,104.07417592126008,0.0,0.0,0.0,6861.494861941382,0.0,0.0,27237004.413608544,6023.881485778741,1796.6679563943162,122.34295240225242,60.43438825629007,0.6978280587185498,4049.1260680544306,4049.1260680544306,2.625,0.7530669468486102,0.8268451386753753,0.8340665304026063,0.840824538821705
 01/04  06:00:00,0.5999999999999999,21.158975093033018,104.42590111175421,0.0,0.0,0.0,7041.21468151255,0.0,0.0,27726172.924743645,6120.41030735441,1831.985625660638,112.21594779129299,56.82471669812079,0.715876416509396,4147.23233581127,4147.23233581127,2.625,0.7452624869777527,0.8197001269052152,0.8289173259138257,0.8357712285374301
 01/04  07:00:00,0.5999999999999999,21.149984012899584,91.63692549024056,0.0,0.0,0.0,6172.892148060438,0.0,0.0,24726592.20595288,5686.579240201358,1695.7790462995915,103.40861361774195,56.201584672880216,0.7106806409078522,3565.363850449554,3565.363850449554,2.375,0.7454888906432191,0.8197348972497781,0.8291069108312179,0.8359871535115345
 01/04  08:00:00,0.5999999999999999,21.15658375751943,97.84452197824949,0.0,0.0,0.0,6155.95849333479,0.0,0.0,25323473.260075107,5784.191586971672,1734.3824324449467,104.78615535638664,62.3378407492663,0.6883107962536686,3632.15875699577,3632.15875699577,2.5,0.7454036853687617,0.8199548714121262,0.829019276698815,0.8358875976121104
 01/04  09:00:00,0.27499999999999997,21.160528895537457,104.26812171127746,0.0,0.0,0.0,6877.575172455453,0.0,0.0,27299957.888361625,6079.017816037148,1833.9684714084606,101.89652382902547,58.45983290568464,0.7077008354715767,4048.987974235941,4048.987974235941,2.625,0.734655934753495,0.8139006253680563,0.8219319398821857,0.8289219239293034
 01/04  10:00:00,-0.325,21.16045683815548,111.451804552149,0.0,0.0,0.0,7803.911188810554,0.0,0.0,29328736.699441798,6491.13834600362,1982.425721573695,97.37656406861,46.64977814086321,0.7667511092956839,4416.277017738443,4416.277017738443,2.7916666666666665,0.7145818928192345,0.7993755591236945,0.8087224539719129,0.8159666334955752
 01/04  11:00:00,-0.27499999999999997,21.1556491487802,110.77455625851888,0.0,0.0,0.0,7133.729805980212,0.0,0.0,27696864.088509873,6369.521027670435,1941.1171826197988,95.61603162693893,53.72872854125793,0.7313563572937104,3935.817593102415,3935.817593102415,2.75,0.7157842266435175,0.7968866667538969,0.8095130884381015,0.8167436320273066
 01/04  12:00:00,0.9208333333333333,21.159553765032097,102.27880783930135,0.0,0.0,0.0,5900.346057237063,0.0,0.0,25063978.22367679,6008.790522772408,1786.0456906824663,96.06213887921949,66.84215970623025,0.651607571496242,3313.505125522804,3313.505125522804,2.5833333333333335,0.7554609446280159,0.8212068542261508,0.8356840008021003,0.8424529964209927
 01/04  13:00:00,3.1625,21.146842080956116,78.23633660128382,0.0,0.0,0.0,4474.239759262263,0.0,0.0,20941629.164154246,5120.427909984024,1436.705518033895,98.85651746372444,80.76027001750158,0.5516873070212828,2719.482796213118,2719.482796213118,2.125,0.8310235667247792,0.8685129263685524,0.8858571284797514,0.8918804280577305
 01/04  14:00:00,5.05,21.152025619774026,68.43490749159913,0.0,0.0,0.0,4277.645042043676,0.0,0.0,19876514.61346581,5694.748749837928,1429.5760248808003,50.96218840768409,77.20463392115853,0.5613078818479723,1799.7307642512915,1799.7307642512915,1.9722222222222223,0.8953278466403992,0.924057644287029,0.9286641807958143,0.934261229359784
 01/04  15:00:00,5.870833333333333,21.1440497432539,73.33943896219535,0.0,0.0,0.0,2977.1669019686815,0.0,0.0,19360164.85905117,6294.788638381654,1545.9124794582087,0.0,100.0,0.4208961241570979,914.922919276806,914.922919276806,1.9583333333333333,0.9228037238800172,0.9475876060295766,0.9471629549760197,0.9525897763989591
 01/04  16:00:00,6.1000000000000005,21.142644901113908,75.47930916364975,0.0,0.0,0.0,3030.560289224925,0.0,0.0,19368625.09947687,6391.864064897328,1560.022414965106,0.0,100.0,0.4501961592705305,822.0753257686114,822.0753257686114,1.9583333333333333,0.9309957295513606,0.9544314358130959,0.952646949483338,0.9580397637866943
 01/04  17:00:00,5.829166666666666,21.164117959808404,51.76817061902693,0.0,0.0,0.0,1665.410729817755,0.0,0.0,17258693.25266316,5333.462530243082,1232.8136245802434,0.0,100.0,0.37935706394392454,1179.0377509622688,1179.0377509622688,1.5833333333333333,0.9222736103357184,0.9494347564202895,0.9467906851862989,0.9521860908917344
 01/04  18:00:00,5.2749999999999995,21.16921405663338,54.178237125244344,0.0,0.0,0.0,1898.890689473051,0.0,0.0,17382882.253911678,5285.6957974603065,1244.0488638573186,10.117144336679795,92.90140386054759,0.4422911866881171,1306.6725729529783,1306.6725729529783,1.5833333333333333,0.9037735877500519,0.9362307800545371,0.9342965363658289,0.9398610225691807
 01/04  19:00:00,4.675,21.164044930085478,71.17796482484822,0.0,0.0,0.0,3266.104839749319,0.0,0.0,18976143.768197045,5203.096390939316,1362.010563421879,119.88689526133504,75.0,0.46306748249564866,2017.5500323808858,2017.5500323808858,2.0833333333333335,0.8835281375873199,0.92098102864034,0.9208433629160923,0.9264719962401564
 01/04  20:00:00,4.3999999999999995,21.143291440880592,44.967490063865576,0.0,0.0,0.0,973.3330045963181,0.0,0.0,11962454.05836823,3754.1961126805295,972.2163517087578,82.08142076132077,100.0,0.3197688656110611,897.1540538407697,897.1540538407697,1.5,0.8736935513497052,0.9126113072505441,0.9142334731636904,0.9199788269796297
 01/04  21:00:00,4.3999999999999995,21.15385981024623,51.02461707742449,0.0,0.0,0.0,1025.294260247203,0.0,0.0,13014745.512473684,3920.340605055247,1039.1044645696736,90.22503324060524,100.0,0.2896265848543967,1085.4627321328069,1085.4627321328069,1.625,0.8736368754912748,0.9124294467283959,0.9142130446453786,0.9199338923096937
 01/04  22:00:00,4.3999999999999995,21.168385254849074,45.59922848997902,0.0,0.0,0.0,531.4640150373938,0.0,0.0,12215510.548815742,3537.871458310006,934.4071024754776,77.04857367004001,108.34536412823125,0.3759306017090564,1142.560287937966,1142.560287937966,1.3333333333333333,0.8735125144170709,0.9122782993892846,0.9141024174729727,0.919788633740049
 01/04  23:00:00,4.129166666666667,21.151779732438897,48.94191466110295,0.0,0.0,0.0,1148.8030243026249,0.0,0.0,13133062.239414733,3996.4757489724493,1048.3786305931892,87.06111203927918,91.66666666666667,0.27197542031438726,1089.046125533224,1089.046125533224,1.6666666666666667,0.8648329239844045,0.9066728266419602,0.9083135936757901,0.9141116414633202
 01/04  24:00:00,3.5749999999999993,21.14897500643638,64.14701865056988,0.0,0.0,0.0,2108.708513447816,0.0,0.0,15272932.157386754,4529.49070287649,1230.0962565089167,99.39835226476477,91.66666666666667,0.444218824692377,1308.7247702794891,1308.7247702794891,1.8333333333333333,0.8464528853139509,0.8932047352946065,0.8960840111535266,0.9020389908914245
 01/05  01:00:00,3.2999999999999994,21.14772164240573,62.22039436180822,0.0,0.0,0.0,1629.0518730378487,0.0,0.0,14558752.784391766,4174.924002826008,1136.4547261498935,109.4772784045236,100.0,0.48389864103297037,1377.4905684297676,1377.4905684297676,1.6666666666666667,0.8367473454792599,0.8855047151540939,0.8895814649492219,0.8956126291125547
 01/05  02:00:00,3.2999999999999994,21.144032204632396,66.10451900263969,0.0,0.0,0.0,1867.4504383770982,0.0,0.0,15098227.862299783,4255.783411759719,1176.2751821336985,128.87262184872867,100.0,0.4144361426646694,1483.671311026829,1483.671311026829,1.8333333333333333,0.8367496577734094,0.885186458118907,0.8896918854905606,0.8956222639199672
 01/05  03:00:00,3.0291666666666663,21.132289512183103,58.48620866392769,0.0,0.0,0.0,1767.07593918502,0.0,0.0,13665710.783284321,4019.795766101501,1108.3612795488186,126.54541587102285,100.0,0.3799651935952269,1220.4317521316764,1220.4317521316764,1.75,0.8280301471050735,0.8802335756650987,0.8839627894371768,0.88991556192801
 01/05  04:00:00,2.8000000000000003,21.139180055893338,66.96396349739098,0.0,0.0,0.0,2117.758467076322,0.0,0.0,15339638.028891804,4201.10199582868,1178.2334158885917,135.70835565270946,100.0,0.4327708950034023,1614.2946308832406,1614.2946308832406,1.8333333333333333,0.8198764409772353,0.8727032619206594,0.8784659228043421,0.8845430679597038
 01/05  05:00:00,2.475,21.149606472054288,60.35283477025334,0.0,0.0,0.0,1574.6666354797246,0.0,0.0,14131237.351028189,3832.383300741473,1081.9186676101401,116.72363644157612,108.33333333333333,0.39538281427662975,1522.3265077115814,1522.3265077115814,1.6666666666666667,0.8094280035617376,0.8670934750219104,0.8715258441085686,0.8776921497319056
 01/05  06:00:00,2.1999999999999997,21.1367502580168,72.16842247297197,0.0,0.0,0.0,2442.4213434359503,0.0,0.0,16125172.192769343,4542.501044530631,1296.8005442204449,137.0272213026474,91.66666666666667,0.46031565900802995,1593.6077594702492,1593.6077594702492,2.0,0.7996962185687969,0.8580512468600922,0.865103816078801,0.8713812135434972
 01/05  07:00:00,2.1999999999999997,21.143036491081954,86.83601134820718,0.0,0.0,0.0,4267.555346115652,0.0,0.0,20345350.757677846,5207.41878939054,1501.210086447554,157.14911385890989,77.8303823164927,0.470286479715127,2462.712518908252,2462.712518908252,2.375,0.7997301800201023,0.858495030142543,0.8650604611295631,0.8714287306634755
 01/05  08:00:00,2.1999999999999997,21.158978554016816,81.24348792100743,0.0,0.0,0.0,3592.1637485411775,0.0,0.0,20024188.494583115,4844.665756197385,1397.1822539529676,139.55900192113322,88.08856707728542,0.5584619239791552,2664.53921677252,2664.53921677252,2.0833333333333335,0.7997731674650262,0.8581599659145785,0.8650716066223736,0.8713874121469177
 01/05  09:00:00,1.929166666666667,21.16919852118095,103.83710689673488,0.0,0.0,0.0,6195.798637235896,0.0,0.0,25942971.87526501,5881.432237027129,1706.0839842219366,176.09470186789,62.835339058816565,0.6858233047059171,3821.8120575121616,3821.8120575121616,2.625,0.7909622880209021,0.8548098857114418,0.8591595808031328,0.8656175330102349
 01/05  10:00:00,1.375,21.144028425165725,71.42117438752724,0.0,0.0,0.0,4057.7982149063464,0.0,0.0,18795327.770857558,4320.752406881199,1273.306416486743,140.66097033428335,80.25076246811507,0.5941165819571693,2818.014512721407,2818.014512721407,2.0,0.7727836509431198,0.840577918539415,0.8471898549514449,0.8538971543647134
 01/05  11:00:00,1.4249999999999998,21.14232775340418,73.96209836448836,0.0,0.0,0.0,4381.948560081854,0.0,0.0,19752337.19662919,4621.784689504277,1345.4129000354244,144.26071322928578,71.48563717076176,0.6421176434822163,2908.406350869294,2908.406350869294,2.0416666666666665,0.7743784564646984,0.839896504812503,0.8482238431123682,0.8549171982014094
 01/05  12:00:00,2.5666666666666664,21.137580912310206,76.47721616800001,0.0,0.0,0.0,5517.476762778708,0.0,0.0,21968939.902365092,5375.224265898509,1495.2489568262447,137.88240876342869,57.048461164211155,0.5494161894905085,3039.825092266876,3039.825092266876,2.3333333333333335,0.813092834385644,0.866464612790935,0.8740027436559207,0.880306199536706
 01/05  13:00:00,3.895833333333334,21.127213745021404,70.349168739902,0.0,0.0,0.0,4956.864733087387,0.0,0.0,20522432.21647756,5350.217001146094,1419.9452968098012,143.6263459771147,56.68265081014823,0.5507832351087069,2604.402071776556,2604.402071776556,2.138888888888889,0.8580748827776544,0.9004443946401303,0.9039578733643664,0.9099263083034875
 01/05  14:00:00,4.7250000000000005,21.129656017927452,74.45067503840049,0.0,0.0,0.0,5513.112599925172,0.0,0.0,21182738.69667773,5893.335547869774,1514.8478397905108,168.45637110662736,41.90440145403175,0.5400627183275971,2386.482339096707,2386.482339096707,2.375,0.8860001524968336,0.9214596989086682,0.9226095896497787,0.9283413236976307
 01/05  15:00:00,5.325,21.138449123492226,74.69188399658928,0.0,0.0,0.0,5544.01972879708,0.0,0.0,22705218.21232221,6794.244066560372,1638.1950836001272,0.0,71.70522681870943,0.6133231437102109,1844.2670629677414,1844.2670629677414,2.0694444444444446,0.9065866360020115,0.935213307130931,0.9362368807389555,0.9419370224450995
 01/05  16:00:00,5.6000000000000005,21.13391563169409,46.16498025457175,0.0,0.0,0.0,2778.795558326679,0.0,0.0,15136385.577936227,4708.184943318963,1109.2186991963222,0.0,97.35740113224993,0.5132129943387503,1132.9310709759027,1132.9310709759027,1.5,0.9159994457044053,0.9393682965812983,0.9424933060083788,0.948161656890877
 01/05  17:00:00,5.6000000000000005,21.14877128037679,59.01169257056626,0.0,0.0,0.0,3486.436090781675,0.0,0.0,17676692.606012557,5498.570325322767,1309.2045125405982,0.0,94.61745380127512,0.4948910450840232,1231.3680607577146,1231.3680607577146,1.722222222222222,0.9154621474493353,0.9432611567369883,0.9421308200647404,0.9477479143985463
 01/05  18:00:00,4.95,21.152381576788674,71.19084753848908,0.0,0.0,0.0,2343.3078447984735,0.0,0.0,18159725.108734198,5077.296344782733,1309.9371720714219,87.86957712622258,100.0,0.4438236811576827,1774.1044296943892,1774.1044296943892,1.875,0.8937833354338687,0.9335802694350838,0.9276651182909453,0.9333284550114684
 01/05  19:00:00,3.533333333333333,21.153156862837424,82.05608805626886,0.0,0.0,0.0,2287.4063487653134,0.0,0.0,18030889.26652792,4682.016574999453,1309.0284859795204,142.3523658053621,100.0,0.4992489735251819,2107.3982987375384,2107.3982987375384,2.0,0.8462661157527537,0.9236484247945836,0.8959063690843161,0.9019180217010009
 01/05  20:00:00,2.2041666666666666,21.137135433195542,55.38712884053303,0.0,0.0,0.0,1422.6683882918587,0.0,0.0,12945244.629763296,3859.712648140359,1066.5632714984092,116.34404781379915,100.0,0.3081168524111378,1155.3586012074545,1155.3586012074545,1.75,0.8011614013073508,0.8629717267996363,0.866156460754627,0.8723677658325485
 01/05  21:00:00,1.1041666666666665,21.143162034621295,65.76882461020976,0.0,0.0,0.0,1848.4744370155288,0.0,0.0,14808401.702539166,4074.213807775343,1179.3515879124404,115.47537368008636,100.0,0.4082911818729707,1578.7087360250953,1578.7087360250953,1.8333333333333333,0.7639187928944523,0.8361485212625485,0.841412452254627,0.8480560431996252
 01/05  22:00:00,-0.050000000000000024,21.142736198776166,75.53063364022553,0.0,0.0,0.0,2140.979650850573,0.0,0.0,15908648.753344756,4236.77065260708,1277.0458248765733,113.92777915167339,100.0,0.4829249432597739,1797.0757105850162,1797.0757105850162,1.9166666666666667,0.7251113421814083,0.8141771952985235,0.815739573602167,0.8228774999809735
 01/05  23:00:00,-0.8708333333333335,21.15472209774045,115.27165878729198,0.0,0.0,0.0,6473.960673130675,0.0,0.0,25317670.648726866,6176.75683279392,1903.52442377847,156.65190924064325,54.10829809967541,0.7119418655347504,3385.207467452945,3385.207467452945,2.875,0.6969542065216743,0.788476331158127,0.7972131501793532,0.8047564362676481
 01/05  24:00:00,-0.5041666666666668,21.162669953370216,100.12645000792958,0.0,0.0,0.0,6001.395021065127,0.0,0.0,24922200.63681796,5550.147646291051,1700.0186484070555,147.30190033690505,65.77113980135412,0.622609674191764,3799.5125248388795,3799.5125248388795,2.6111111111111107,0.7084038264164984,0.7924367110770548,0.8047737362645088,0.8121403355745961
 01/06  01:00:00,0.0,21.15324293797634,103.04142511542814,0.0,0.0,0.0,6696.437521374482,0.0,0.0,26106906.371744808,5905.774552861284,1774.8727801320192,168.4530386427243,49.14514521539022,0.7310058789723838,3976.5029959945336,3976.5029959945336,2.638888888888889,0.7261128759191688,0.8059064850804819,0.816386550022969,0.823553281170614
 01/06  02:00:00,-0.325,21.15275801667203,93.55897037133643,0.0,0.0,0.0,5838.423928089236,0.0,0.0,23887499.105992652,5412.898363734926,1641.0428936645758,151.9684715239437,57.018138561798274,0.6784308581417235,3633.987819080152,3633.987819080152,2.4583333333333335,0.7152346718512909,0.7995962369673711,0.8092059894014431,0.81652181472756
 01/06  03:00:00,-0.27499999999999997,21.13636731382099,74.34338511361956,0.0,0.0,0.0,4875.382185793186,0.0,0.0,20921142.720554497,4713.924358440589,1423.611480577633,141.03416816405107,56.47650457569614,0.5195138089583468,3321.96955623252,3321.96955623252,2.2083333333333335,0.7171597215032914,0.7991375125907894,0.8104870410522272,0.8178251516679337
 01/06  04:00:00,0.325,21.114409725812248,60.71792658143111,0.0,0.0,0.0,4389.710368116114,0.0,0.0,18865377.88608618,4438.865250176973,1295.5387505315498,143.70617373300595,53.22363818621927,0.4686867944637014,2940.684602023752,2940.684602023752,2.0416666666666665,0.7378839859758989,0.8135882235621493,0.8241881415795907,0.8313131151195209
 01/06  05:00:00,0.8708333333333335,21.107152133327496,51.23911358480725,0.0,0.0,0.0,3784.7864627823196,0.0,0.0,17159694.852881685,4193.003243282491,1188.2003412680763,134.76186106407246,50.06983789645341,0.37053439645098574,2608.6959836900865,2608.6959836900865,1.9166666666666667,0.7564594162711691,0.8277914613649028,0.8364023363707208,0.8433526550607598
 01/06  06:00:00,1.0999999999999999,21.12539122600748,81.66971826318047,0.0,0.0,0.0,5880.794028327781,0.0,0.0,23076778.146990824,5273.61119430949,1529.3308933565766,160.86354957095892,52.28190810587194,0.6324256797092943,3563.036296897177,3563.036296897177,2.2916666666666665,0.7637768461985804,0.8325051218231617,0.8412702891162499,0.8480868644605266
 01/06  07:00:00,1.4249999999999998,21.129316552459027,69.91883951373417,0.0,0.0,0.0,5352.062547929435,0.0,0.0,20407972.097161077,4756.776499491109,1369.5251340601662,150.02658001222983,57.39503953113552,0.668077694478861,3105.2376106904044,3105.2376106904044,2.0833333333333335,0.7746869691898834,0.8392067224733855,0.8484916545580359,0.8551828748858062
 01/06  08:00:00,1.6999999999999995,21.137298249767582,99.90681222201799,0.0,0.0,0.0,7565.580970865073,0.0,0.0,27586800.70741663,6275.198478890382,1787.9566428802837,195.62628609476556,35.220102605845675,0.694439433076453,4250.661747479728,4250.661747479728,2.75,0.7839736003779456,0.8468809166080805,0.8546057790104892,0.8612320223332716
 01/06  09:00:00,1.6999999999999995,21.131422816224777,87.69378078286957,0.0,0.0,0.0,6312.033205875171,0.0,0.0,22979932.96347905,5817.604957809858,1654.8019903060003,170.17523675024754,40.94729502543898,0.6569424762650132,3072.653967046421,3072.653967046421,2.5833333333333335,0.783934038335324,0.8469056699461276,0.8546290330114911,0.8612037419486351
 01/06  10:00:00,1.9708333333333334,21.11396494585281,58.72148090409802,0.0,0.0,0.0,4405.798694264343,0.0,0.0,18949230.07363181,4603.171562826615,1273.0964041465788,120.68760088120843,55.29229136979563,0.5504969497538937,2795.5700951304193,2795.5700951304193,1.875,0.7935492688240235,0.8538310907446846,0.8609508832734315,0.8675038590925489
 01/06  11:00:00,2.795833333333333,21.106381806223254,50.371458183775665,0.0,0.0,0.0,3894.350996457831,0.0,0.0,17442097.38388445,4457.482222166975,1181.8422010425988,105.9147432626731,53.12880309648292,0.7343559845175854,2431.7478480252553,2431.7478480252553,1.5,0.821506255601791,0.8740378947590831,0.8794553125097648,0.8857903570614928
 01/06  12:00:00,3.625,21.1085467238078,50.14538718292189,0.0,0.0,0.0,3912.739530473996,0.0,0.0,17649479.163848974,4646.417741837002,1198.5883990539214,77.13601546065964,55.77720880789926,0.7211139559605039,2309.227184194902,2309.227184194902,1.5,0.8494938325047928,0.895045736843232,0.8980599598979663,0.9041692285765207
 01/06  13:00:00,4.1708333333333325,21.129419833390102,80.62442897372843,0.0,0.0,0.0,7344.124820207294,0.0,0.0,25067263.33399412,6252.57659041154,1662.181391937711,67.84987043660676,51.46343301333846,0.6799546706667855,3311.5013222507037,3311.5013222507037,2.3333333333333335,0.8673862859468828,0.9067137957069972,0.9100700291400331,0.915955026348092
 01/06  14:00:00,3.8041666666666667,21.116585932026286,47.75301117936024,0.0,0.0,0.0,3140.616599568641,0.0,0.0,15847692.314192165,4124.626629258281,1099.1135993610264,43.16932016846189,80.6670599691883,0.5966647001540585,2050.938438366003,2050.938438366003,1.5,0.8555008738299922,0.9004921080979648,0.9020744706600635,0.9081379856385262
 01/06  15:00:00,1.8375000000000001,21.154884506897435,107.10179684586103,0.0,0.0,0.0,7187.069346726683,0.0,0.0,27792373.600717314,6874.196110722422,1974.1205212891136,69.41641330989619,50.0,0.6507934776317027,3598.800324545438,3598.800324545438,2.7916666666666665,0.78821571257876,0.8538950385486325,0.8574281273837091,0.8639561020076343
 01/06  16:00:00,0.5999999999999999,21.133205714690487,76.81883772730717,0.0,0.0,0.0,4916.284757525733,0.0,0.0,20646983.918862615,5431.019379193981,1593.863773744486,47.09794859432346,56.85324683349838,0.6756922515214234,2542.362267415098,2542.362267415098,2.125,0.746996739626248,0.8210696604357671,0.8301829808673166,0.8371810002873065
 01/06  17:00:00,0.5999999999999999,21.118128366777835,47.75122609857437,0.0,0.0,0.0,2928.4854875942888,0.0,0.0,15317544.445307769,3762.3404800013436,1125.2770103265373,33.76102226094408,80.49664310030114,0.5975167844984942,2212.0211044030343,2212.0211044030343,1.5,0.7475425517707923,0.8213112595740005,0.830539971991768,0.8376101946160256
 01/06  18:00:00,0.5999999999999999,21.119394564684853,46.95510275698704,0.0,0.0,0.0,2695.828008792499,0.0,0.0,14660235.158212317,3480.136423562362,1050.1237240593575,53.884680647213365,88.37967586367306,0.5581016206816348,2212.943485094295,2212.943485094295,1.5,0.747518834114497,0.8213736386981579,0.8305268711088711,0.8375955874902096
 01/06  19:00:00,0.5999999999999999,21.12052682966208,45.96860586916663,0.0,0.0,0.0,2454.2193659529585,0.0,0.0,13976304.301604725,3174.8306034400334,966.5625530066451,71.14163712529476,98.22248463587083,0.5088875768206459,2216.2128522973258,2216.2128522973258,1.5,0.7474129718365262,0.8213848926200565,0.8304566008774898,0.8375166218686391
 01/06  20:00:00,0.5999999999999999,21.133756881987832,45.505429837919934,0.0,0.0,0.0,1862.7677967092702,0.0,0.0,12872337.677226428,3083.830742300232,941.7321822498055,68.2687303933049,103.04017144140289,0.48479914279298547,1884.8129676961862,1884.8129676961862,1.5,0.7471154913060277,0.821446314034809,0.8302481548042824,0.8372816741174557
 01/06  21:00:00,0.5999999999999999,21.135730375009885,46.076297657294894,0.0,0.0,0.0,1793.4563793758134,0.0,0.0,12758476.7879171,3200.8101749581638,975.3098209277236,70.79989201515319,97.13333628364121,0.5143333185817939,1752.4317434392276,1752.4317434392276,1.5,0.746988338442065,0.8213974234692029,0.8301552183903399,0.8371767158150303
