Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 01/06  22:00:00,0.5999999999999999,21.134434540505616,46.790435121082915,0.0,0.0,0.0,1969.6966236515825,0.0,0.0,13217174.296873525,3324.6015691601838,1008.4454433849183,79.80188233828318,89.68386194895764,0.5515806902552118,1831.2770264335925,1831.2770264335925,1.5,0.7471220144007477,0.8214474312174529,0.8302463159520953,0.8372794287354147
 01/06  23:00:00,0.27499999999999997,21.152171430434702,97.46775596382138,0.0,0.0,0.0,6500.225417773108,0.0,0.0,25618506.656931948,5663.168229832357,1696.8569196065162,140.07845198565545,58.88742190241112,0.6695736973858022,4008.659540411801,4008.659540411801,2.569444444444444,0.7359765667849829,0.8139545247285634,0.8229272263464389,0.8300301554811625
 01/06  24:00:00,0.0,21.117844591567017,48.405783796352154,0.0,0.0,0.0,2938.8409735793684,0.0,0.0,15294934.088675302,3542.1952091179714,1078.756931715775,105.78307845849845,72.5935725482703,0.6370321372586485,2464.0945932059335,2464.0945932059335,1.5,0.7274718188644514,0.806692227669906,0.8173294079690564,0.8246440752031967
 01/07  01:00:00,-0.325,21.11857426871447,48.05670930266556,0.0,0.0,0.0,2835.0291569698697,0.0,0.0,15034634.5707199,3455.6050922572595,1070.8759182534989,96.10218715177452,76.24825028009246,0.6187587485995377,2431.802349407033,2431.802349407033,1.5,0.7164080602343533,0.7994687199517628,0.8100524235592279,0.8174894881182072
 01/07  02:00:00,-0.8708333333333335,21.119018411357604,48.46773188456647,0.0,0.0,0.0,2880.8781786610293,0.0,0.0,15162791.668965107,3512.6324528329314,1106.7550007925101,90.87043765231546,71.98405380623426,0.6400797309688288,2445.22256753545,2445.22256753545,1.5,0.6979530852125762,0.7861815484756178,0.7979309688009427,0.8055918132231278
 01/07  03:00:00,-1.6958333333333335,21.125976901380902,73.67143259168243,0.0,0.0,0.0,4915.5770021305025,0.0,0.0,20840350.678319916,4484.056859961184,1428.231674983489,109.47403660103231,61.65251641031497,0.6917374179484251,3514.989887859882,3514.989887859882,2.0,0.6701683577305234,0.7684033591663139,0.7797112464354229,0.7877172025718963
 01/07  04:00:00,-2.525,21.149403287665095,113.70924049942026,0.0,0.0,0.0,8086.082825259495,0.0,0.0,30328330.155125342,6114.6411062877305,1932.6462901494767,127.73311858211822,50.0,0.6698564296718871,5271.728072427967,5271.728072427967,2.9166666666666665,0.641681520977623,0.748968406305798,0.7611212082616662,0.7694189498149465
 01/07  05:00:00,-3.070833333333333,21.134287176099065,81.7798344563779,0.0,0.0,0.0,5560.022530284211,0.0,0.0,23041648.867146593,4814.314126775228,1572.9355407387059,95.99334008135692,56.183054491393676,0.6038394824009236,3998.6555008278488,3998.6555008278488,2.2916666666666665,0.6234709842837042,0.7349902915536569,0.7492458939752408,0.7578798473830194
 01/07  06:00:00,-3.2999999999999994,21.130522732879065,75.69667042538266,0.0,0.0,0.0,5538.532309978585,0.0,0.0,22285219.16892868,4625.0419993391215,1525.2164639368318,96.23988986699455,52.17448852665776,0.5505128383836985,3957.4607125172474,3957.4607125172474,2.2916666666666665,0.6158308984291231,0.7281872822480411,0.7442690358796922,0.7530670004646504
 01/07  07:00:00,-3.895833333333334,21.141412024796328,99.93686848855309,0.0,0.0,0.0,8020.6044047711575,0.0,0.0,28748420.211025115,5397.067100252419,1796.932032796172,110.89363820570445,47.50707889209328,0.7145954455928513,5458.390305467041,5458.390305467041,2.6666666666666665,0.5955854215585803,0.7148654782025908,0.7310957784465314,0.7402004703283226
 01/07  08:00:00,-4.7250000000000005,21.128514565623075,77.38999168225352,0.0,0.0,0.0,5770.771621776551,0.0,0.0,22880467.696504254,4580.913018422836,1566.812320111907,90.98691236367567,48.81343338825417,0.6953077420202677,4231.254043895381,4231.254043895381,2.2083333333333335,0.5676949795327996,0.6951040923806616,0.7130232002003569,0.7225977845561179
 01/07  09:00:00,-5.325,21.15990131588023,108.11777879364475,0.0,0.0,0.0,8722.911238635977,0.0,0.0,30111021.231889613,5875.719116987886,2025.566205428726,98.12563524048464,25.607997379781036,0.7849781180666735,5587.405903872736,5587.405903872736,3.0,0.547141489410068,0.6805825132543606,0.6997151264618077,0.7096184472738546
 01/07  10:00:00,-5.870833333333333,21.14419846279819,106.81309306039823,0.0,0.0,0.0,8917.440722468236,0.0,0.0,29967243.622658342,5772.933290728436,1990.2751619139515,69.75120354185374,37.58805426416602,0.6612137036410132,5604.497534045495,5604.497534045495,2.9583333333333335,0.5288276163263764,0.6675819582247065,0.6879587197872984,0.698159316483325
 01/07  11:00:00,-4.908333333333332,21.145122346111123,99.10171571382948,0.0,0.0,0.0,7948.878515521127,0.0,0.0,28951533.973734163,5312.692317961624,1830.2824474943143,64.05016541063615,49.001085335675974,0.75499457332162,5606.357983198069,5606.357983198069,2.5833333333333335,0.5615078651568944,0.6878740076332422,0.7090160734895242,0.7187020514510217
 01/07  12:00:00,-2.7083333333333335,21.127932659092345,73.20550569471354,0.0,0.0,0.0,4784.226663593629,0.0,0.0,20695456.82427809,4424.7058039139565,1453.043690425202,63.354061492925126,66.85192573872366,0.6657403713063818,3517.276356959661,3517.276356959661,2.0,0.6357433707339339,0.7383818546611037,0.7572634100829837,0.7657889327155005
 01/07  13:00:00,-0.7791666666666668,21.11726366431735,48.787699543539816,0.0,0.0,0.0,3038.539812146623,0.0,0.0,15627270.587355673,3769.5227681491597,1168.9121699689747,53.75060974039542,69.39184061836943,0.653040796908153,2400.1992921057063,2400.1992921057063,1.5,0.7014803119030836,0.7866492535077625,0.800278699452385,0.8079418750455359
 01/07  14:00:00,0.325,21.119369603485804,69.17511452296195,0.0,0.0,0.0,5145.5788519345515,0.0,0.0,20942075.255693205,5083.45331232972,1488.163749284519,76.10735452897866,54.04415423891178,0.5976769623212689,3079.466020746059,3079.466020746059,2.0833333333333335,0.7387889078172423,0.8137587936057699,0.8248597309034875,0.83204627601624
 01/07  15:00:00,0.5999999999999999,21.114586065421406,59.762571973726175,0.0,0.0,0.0,4382.000768244198,0.0,0.0,18883917.413882427,4671.149372327495,1354.3268305768981,70.96546464441852,55.54810072426111,0.5693570645695817,2770.1886580731493,2770.1886580731493,1.875,0.7483817479223203,0.8219410276747284,0.8311548044036949,0.8382821840288025
 01/07  16:00:00,0.5999999999999999,21.11583940245776,49.502094888379595,0.0,0.0,0.0,3345.9020993192876,0.0,0.0,16508379.455871021,4108.471894711448,1196.9955173383348,60.21353438161835,62.13828105489505,0.6893085947255249,2453.555927056271,2453.555927056271,1.5,0.7485325859620889,0.8217502358051569,0.8312337273524437,0.8383881588731121
 01/07  17:00:00,0.5999999999999999,21.125746757130383,56.918674283833916,0.0,0.0,0.0,3892.984876148679,0.0,0.0,17347276.54299238,4523.612033940676,1307.9562937020958,73.52688778197033,62.35654619285578,0.5478446798523479,2351.724277230452,2351.724277230452,1.875,0.7482138798193074,0.8219854550178263,0.8311841199121922,0.8382072721405748
 01/07  18:00:00,-0.050000000000000024,21.153513035485236,100.78382884890267,0.0,0.0,0.0,7107.385142537186,0.0,0.0,26820983.275264457,6373.779092134156,1880.8487333111796,113.10509040301248,44.44444444444446,0.6596892639455995,3928.628503777954,3928.628503777954,2.777777777777778,0.7258672950512522,0.8070550982601796,0.8164373921144006,0.8236953428511752
 01/07  19:00:00,-1.1958333333333333,21.15411078785075,107.85798176978186,0.0,0.0,0.0,7554.49479919283,0.0,0.0,28437612.132024698,6291.232002544635,1927.2565836034485,113.33619250559904,44.444444444444436,0.6951291004350756,4581.507236221493,4581.507236221493,2.8194444444444446,0.6874401734763548,0.7816490816306723,0.7910898547048668,0.7988999677404628
 01/07  20:00:00,-2.5666666666666664,21.118853951325192,49.354991362435094,0.0,0.0,0.0,2585.8254402514576,0.0,0.0,14095255.31123867,3550.7479317377024,1174.6142281342263,67.42283321558753,67.59552021632437,0.602570177992968,2145.830261455439,2145.830261455439,1.5833333333333333,0.6416315331660827,0.7477673719848125,0.7611794778453987,0.7696971291836553
 01/07  21:00:00,-3.2999999999999994,21.119357221257527,49.18172498458478,0.0,0.0,0.0,2818.325571221159,0.0,0.0,15028478.977584764,3484.37454242232,1191.0834422982614,62.825009185808604,64.7335253916065,0.6763323730419675,2546.292961268849,2546.292961268849,1.5,0.6168952828580153,0.7285341806380146,0.7450591403160391,0.7539428130664386
 01/07  22:00:00,-3.895833333333334,21.11698062344357,49.82742736453952,0.0,0.0,0.0,2991.877097011733,0.0,0.0,15393526.645314988,3539.4331106816876,1232.353077998713,64.82303407457661,57.935046053947936,0.7103247697302603,2667.5028081151536,2667.5028081151536,1.5,0.5967847925516921,0.7162269580174292,0.7319942443947726,0.7411943836664837
 01/07  23:00:00,-4.7250000000000005,21.11714201364804,50.72206892952891,0.0,0.0,0.0,3029.2012568650875,0.0,0.0,15484192.656656256,3576.4748117170952,1274.9100757765873,71.48880360801034,50.35691914218385,0.591141393739718,2702.924782551668,2702.924782551668,1.6666666666666667,0.568503938019132,0.696290193756834,0.7136225452677126,0.7232592374051805
 01/07  24:00:00,-6.516666666666667,21.156853834966956,124.13939526100859,0.0,0.0,0.0,10879.589608811168,0.0,0.0,35979986.76532747,5961.73651512523,2097.008607953901,89.65470624327641,40.0679490653332,0.7996602546733339,7544.976248328169,7544.976248328169,3.125,0.5074840041814314,0.6554613310706019,0.6741938803390982,0.6848871343381734
 01/08  01:00:00,-8.070833333333335,21.158587157726128,123.90050819808074,0.0,0.0,0.0,12197.991451528776,0.0,0.0,38281467.10333715,5700.487004909304,2080.6032953074646,72.1676170501028,42.504359582243595,0.7874782020887819,8620.073606532942,8620.073606532942,3.125,0.4549941986688147,0.6169182174269194,0.6404722267834649,0.6521925584397306
 01/08  02:00:00,-8.299999999999999,21.157691123783884,125.37120347809774,0.0,0.0,0.0,12383.82855029098,0.0,0.0,38924781.01761199,5820.302044036848,2169.0104584469887,77.96395485235277,26.73885983096903,0.8663057008451549,8800.409044147791,8800.409044147791,3.25,0.4472561438925404,0.612140864570908,0.6355197546218823,0.647400723524506
 01/08  03:00:00,-8.029166666666665,21.1513486740013,120.59234584056604,0.0,0.0,0.0,8196.21691368027,0.0,0.0,28920627.38451827,6001.749681925748,2176.2566525746474,86.15803495254795,18.113400046047907,0.785744695776572,5228.6082778955515,5228.6082778955515,3.25,0.45611997771794105,0.6170231151109072,0.6412676876612365,0.6528580791258798
 01/08  04:00:00,-7.799999999999998,21.1500332095537,113.0110106638014,0.0,0.0,0.0,8010.688891521015,0.0,0.0,27875498.878471322,5717.904229793076,2062.5061446302007,83.2543251700679,25.0,0.7317422712868683,5118.697152146142,5118.697152146142,3.0833333333333335,0.4640775048085158,0.6227727503047594,0.6463748700516151,0.6578419223121265
 01/08  05:00:00,-8.666666666666668,21.169376072912147,123.34674855524042,0.0,0.0,0.0,8686.348892583186,0.0,0.0,29632580.254688144,5945.627863374774,2194.045357028177,76.47397808199021,22.35334443430767,0.830946899357922,5529.242939835152,5529.242939835152,3.25,0.4347658103273934,0.6058159099471004,0.6276155745964304,0.6396880165283494
 01/08  06:00:00,-9.129166666666666,21.141057198304804,127.49881413762745,0.0,0.0,0.0,10874.89296719475,0.0,0.0,32654347.819294136,5971.362959811646,2287.8838155668723,71.26611271228582,6.9893783342648765,0.8515819944026215,6617.705719549324,6617.705719549324,3.375,0.4192685974134953,0.5924265551498428,0.617639687155963,0.6301194794172066
 01/08  07:00:00,-9.495833333333332,21.159655499122085,139.93506667008384,0.0,0.0,0.0,11852.086318948082,0.0,0.0,36061989.38189069,6375.111671977407,2439.116059835302,68.97326518262837,2.327502921583331,0.9508029063283333,7456.527481077909,7456.527481077909,3.5416666666666665,0.4068360144555325,0.586891098092095,0.6097044355888585,0.6224551736015796
 01/08  08:00:00,-9.404166666666667,21.153981594962445,140.72733363762967,0.0,0.0,0.0,12215.784887851982,0.0,0.0,36986425.115972094,6483.746197417952,2461.2257863470213,70.22304902553165,0.0,0.8660023027625895,7719.909708353567,7719.909708353567,3.6666666666666665,0.4100769078005637,0.5849391902992142,0.6118034109700068,0.6244961237060564
 01/08  09:00:00,-8.900000000000002,21.14760028736134,141.19748500766948,0.0,0.0,0.0,12591.043235681893,0.0,0.0,37932004.245319545,6629.271487632704,2472.3456454559605,75.54116459241625,0.0,0.8893363626452834,7928.6386481662075,7928.6386481662075,3.6666666666666665,0.4272693676871322,0.5984853473423878,0.6228019914949027,0.6351326852863438
 01/08  10:00:00,-7.979166666666667,21.15207090023223,140.34666145866092,0.0,0.0,0.0,12327.498971018873,0.0,0.0,37261869.32378294,6753.195006520663,2475.27868703202,78.1895778858331,0.0,0.8476217959996699,7558.7941383959,7558.7941383959,3.6666666666666665,0.458422470042051,0.6166459130309953,0.6427276722037488,0.6544113488004182
 01/08  11:00:00,-6.604166666666665,21.155758286285252,139.7169834948136,0.0,0.0,0.0,12127.737289490347,0.0,0.0,36821978.67837883,6968.706900783914,2470.798433058318,79.38590209503631,3.961449344273221,0.9801927532786339,7155.84811846548,7155.84811846548,3.5,0.5049371246862401,0.6495666189614911,0.6725872878353948,0.6833560274964032
 01/08  12:00:00,-4.908333333333332,21.14450715996216,110.39561591736833,0.0,0.0,0.0,8200.010606161362,0.0,0.0,27894524.406276025,6186.406423113564,2095.2452299507245,67.68117801728069,22.324788330034917,0.7288213725958402,4695.647932338821,4695.647932338821,3.0416666666666665,0.5622679639157296,0.6880967119556542,0.7096668837380146,0.7193624951522445
 01/08  13:00:00,-3.3041666666666667,21.134719241337436,100.39271506132889,0.0,0.0,0.0,7011.847254311283,0.0,0.0,24757470.74713713,5853.104797627908,1921.4953289700088,64.93378956413478,39.709829662569774,0.7619132039509121,3806.740266384273,3806.740266384273,2.7083333333333335,0.6165205234183857,0.7257404647599328,0.7448585560709332,0.7537147603427835
 01/08  14:00:00,-2.2041666666666666,21.125666797297164,78.44690148430668,0.0,0.0,0.0,5889.165726375941,0.0,0.0,21951310.150398962,5038.98729308095,1585.2355293397861,56.64440989597435,58.34418175218354,0.6052027629374029,3533.9433447567426,3533.9433447567426,2.25,0.6539887548333946,0.7513655466861465,0.7693152003750493,0.7776217560749994
 01/08  15:00:00,-1.375,21.11438287270509,61.04981310989811,0.0,0.0,0.0,4374.448343250813,0.0,0.0,18804725.837552674,4652.189488348469,1421.857719327465,53.19238298643262,53.07269206750522,0.49135430829401455,2847.621183884726,2847.621183884726,2.0416666666666665,0.682127788638288,0.7741309853992351,0.7876873712295086,0.7956511562644338
 01/08  16:00:00,-0.8291666666666667,21.117784720622847,59.52216403498338,0.0,0.0,0.0,4156.5918869619345,0.0,0.0,18471874.58773302,4545.042133928578,1374.6342951728718,58.673800533175864,54.85554227021681,0.49857158225170634,2823.187783260268,2823.187783260268,1.9583333333333333,0.7007143574787061,0.7875272666164305,0.7998637063151218,0.8076018615170205
 01/08  17:00:00,-0.5999999999999999,21.1271461781069,58.41447135905924,0.0,0.0,0.0,3773.3182807285484,0.0,0.0,17103571.58719413,4434.767228759359,1333.809149554794,61.92244038117857,64.37202367531312,0.574272380137051,2405.362465663082,2405.362465663082,1.875,0.7083553807684774,0.7934798378982387,0.8049962487293761,0.8125619172592629
 01/08  18:00:00,-0.8708333333333335,21.15070156359163,93.57646715367453,0.0,0.0,0.0,6108.202771843979,0.0,0.0,24540839.547367476,5761.55481343862,1753.2135692169513,81.96683221532555,52.69997652435279,0.6986600976414202,3749.589223298553,3749.589223298553,2.458333333333333,0.6989377009096719,0.7878645587950354,0.7986808558236551,0.8063897066744478
 01/08  19:00:00,-1.4249999999999998,21.157182404839087,99.56107120478548,0.0,0.0,0.0,6895.9691606837705,0.0,0.0,26338099.283751883,6071.96977395576,1870.5701790212554,100.19603833967871,39.98404657100828,0.7167013805186034,4142.512980113907,4142.512980113907,2.694444444444444,0.6801163106773913,0.7739969243414673,0.7863864258539204,0.7943031155905341
 01/08  20:00:00,-1.6999999999999995,21.14940938606243,92.14880409750351,0.0,0.0,0.0,6137.465064506484,0.0,0.0,24041962.061463453,5695.313854815858,1757.4576677208127,106.84885675146886,45.79091046970021,0.6211414002404885,3706.897833223033,3706.897833223033,2.611111111111111,0.6707931442035214,0.7667839081383349,0.7803340042884205,0.7883878030944714
 01/08  21:00:00,-1.1041666666666665,21.131333806511023,69.89640659108223,0.0,0.0,0.0,4311.9763176026145,0.0,0.0,18806973.107381318,4848.821535605949,1462.8591469403427,99.60973125008161,56.19161325082418,0.476704012485841,2661.7682831977363,2661.7682831977363,2.2222222222222223,0.6910556439133643,0.7803625570365579,0.7936554297148043,0.8014688937208659
 01/08  22:00:00,-0.5999999999999999,21.1654901271469,115.30326349143252,0.0,0.0,0.0,8198.370264876086,0.0,0.0,29900761.539073445,6739.3597528745495,2032.6665675922895,140.70868976105672,33.95530367638653,0.8024585545591923,4778.76830668753,4778.76830668753,2.9583333333333335,0.7078136218766856,0.7930432315311863,0.8044968205566163,0.8120860665835107
 01/08  23:00:00,-0.27499999999999997,21.12229450681876,57.24573332584115,0.0,0.0,0.0,3492.3470370623177,0.0,0.0,17080738.523092147,4073.0779429422505,1223.320965105368,91.53904581032351,67.2905882628929,0.5928041492034338,2743.765216423855,2743.765216423855,1.7222222222222223,0.7197516624733805,0.8006788257077485,0.8123503015517631,0.8199088556344809
 01/08  24:00:00,0.0,21.11626972555308,59.8399521646817,0.0,0.0,0.0,4210.913365558328,0.0,0.0,18441087.757822517,4473.927587737556,1316.6255358018545,106.23088305911533,53.562019026681774,0.6658954559978916,2909.1234544696163,2909.1234544696163,1.7916666666666667,0.7289761228616155,0.8080259551471657,0.8184321702560741,0.8258565355884174
 01/09  01:00:00,0.0,21.134856633547205,93.09566453475024,0.0,0.0,0.0,7065.056571535834,0.0,0.0,24605973.741449583,6013.729789450171,1777.1929457127246,137.91335916354927,36.982301001123794,0.6696319344787081,3648.450224190025,3648.450224190025,2.7083333333333335,0.7284601243828619,0.8075195612612682,0.8181342293699299,0.8254934454608845
 01/09  02:00:00,-0.325,21.13445508549591,101.27973025233159,0.0,0.0,0.0,7261.403771245503,0.0,0.0,25536069.77028951,6135.23558641388,1858.2354004449337,141.31321241135865,36.50106874077742,0.7480375145158785,3855.340830507161,3855.340830507161,2.75,0.717520955761135,0.8004533124348231,0.8109106253451658,0.8184484591070472
 01/09  03:00:00,-0.27499999999999997,21.134557114893017,101.36640787463818,0.0,0.0,0.0,7241.698909260235,0.0,0.0,25479547.96510208,6108.717013625576,1847.3201013039213,147.99115703301936,36.95908773820686,0.7492598581491494,3858.8534833149083,3858.8534833149083,2.75,0.7192170799639491,0.8000001312053274,0.8120252247757677,0.8195434703655889
 01/09  04:00:00,0.325,21.135916874633807,122.07246408596842,0.0,0.0,0.0,9824.905277152831,0.0,0.0,32437607.106294118,7231.281054103964,2129.650722672634,178.9567669508331,20.848897690931818,0.8189375927640724,5303.143534369666,5303.143534369666,3.2083333333333335,0.7395127369800826,0.8145608973638002,0.825402240923045,0.8326308150166408
 01/09  05:00:00,0.8708333333333335,21.147880447082567,122.13695275247282,0.0,0.0,0.0,9640.603451688648,0.0,0.0,31315493.407064326,7405.263625429846,2154.4127315582195,179.12132690244644,15.761462072167118,0.9113360421067803,4763.316860453117,4763.316860453117,3.1666666666666665,0.7578082273298445,0.827546376961215,0.8373918143300854,0.8444637489217809
 01/09  06:00:00,1.0999999999999999,21.13643787656058,101.93677633165073,0.0,0.0,0.0,7944.046010985777,0.0,0.0,26859832.42078717,6383.809255332285,1858.729416281376,133.98751680122888,42.94697623112071,0.7173940034601509,4022.041576034371,4022.041576034371,2.7916666666666665,0.765575940280789,0.8335643419286131,0.8425829452771355,0.8495331629986812
 01/09  07:00:00,0.8291666666666667,21.138053374803672,113.35093814301116,0.0,0.0,0.0,9328.755151655763,0.0,0.0,30433324.888809625,7113.184559050808,2073.0209445846863,132.6079582225097,22.237108683050053,0.8191124142442306,4697.029390272652,4697.029390272652,3.0,0.7566118994378866,0.8286713870350392,0.8365970097156321,0.8436993229285893
 01/09  08:00:00,0.8708333333333335,21.140904718845558,140.0100429419438,0.0,0.0,0.0,13109.453693558244,0.0,0.0,39458428.28112349,8378.366024153243,2442.314581617761,166.7561452900545,1.109464421497076,0.9944526778925146,6744.178722240733,6744.178722240733,3.5,0.7580760392499988,0.8285868066140596,0.8375406880794244,0.8446305673782257
 01/09  09:00:00,1.6958333333333335,21.14709578637384,139.79015768664902,0.0,0.0,0.0,12820.225154104855,0.0,0.0,38890808.934076004,8465.281367708894,2424.466227257008,173.80987277134292,3.3983652960115704,0.9830081735199422,6434.0903510052785,6434.0903510052785,3.5,0.7858258476898143,0.8465297796299026,0.8558629558933766,0.8626634006117614
 01/09  10:00:00,2.525,21.153557939771776,135.68472525723914,0.0,0.0,0.0,11653.823018656074,0.0,0.0,36456772.9187785,8448.353553281528,2367.717469938138,182.0244316738549,6.718710534041705,0.9617066887163742,5567.697449327377,5567.697449327377,3.4583333333333335,0.8135562130560428,0.8671402706623955,0.874235499552639,0.8807570059592079
 01/09  11:00:00,3.070833333333333,21.1583826949638,131.91952763632938,0.0,0.0,0.0,10662.964224116266,0.0,0.0,34473392.391389064,8584.897311990033,2362.95873878862,168.95362433342768,5.928549428837315,0.9595271089869378,4735.435467237677,4735.435467237677,3.4166666666666665,0.8317066891342723,0.8807016027567792,0.8862941470411893,0.8926384120608423
 01/09  12:00:00,3.2999999999999994,21.143105793066315,113.6393414556076,0.0,0.0,0.0,8814.874997348234,0.0,0.0,29902428.190556005,7437.872544795225,2043.604636820033,132.72047454105441,32.015085470553345,0.8021319910936824,4135.872459625341,4135.872459625341,2.9583333333333335,0.8399203657643538,0.8881109268289856,0.891748404841013,0.8980693610195268
 01/09  13:00:00,3.2999999999999994,21.126355102144185,73.58251620624088,0.0,0.0,0.0,5292.287740079715,0.0,0.0,21222123.45199826,5406.520625060774,1470.905799970126,87.29287884619738,64.92119876101741,0.611654566629758,2883.7723704871933,2883.7723704871933,2.125,0.8400555043159437,0.8875474752710254,0.8919699615795559,0.8982076027549812
 01/09  14:00:00,3.895833333333334,21.129456166340727,60.15948124746652,0.0,0.0,0.0,4492.918350359178,0.0,0.0,18742943.400690522,5380.423422628133,1390.6806868069837,67.63896144706214,54.861007234644184,0.6074211554244685,2108.0345512220465,2108.0345512220465,1.9166666666666667,0.8602191323492772,0.9020733899034643,0.9054568033646905,0.9115525903621021
 01/09  15:00:00,4.3999999999999995,21.125159542341866,67.77020831643883,0.0,0.0,0.0,5086.740552989892,0.0,0.0,20393584.69100254,5905.9141072494285,1520.1240806248568,83.51877510305307,50.0,0.4368798665060865,2223.0697546478527,2223.0697546478527,2.2916666666666665,0.8773479094454172,0.9157514210272298,0.9169405034794028,0.9229579115168303
 01/09  16:00:00,4.7250000000000005,21.12895553438273,59.47752530399777,0.0,0.0,0.0,4576.299019805825,0.0,0.0,18992083.826004434,5466.120652353806,1363.781125618472,90.12433626713546,52.07944333811286,0.527800700648551,2149.9188025016397,2149.9188025016397,2.0,0.8885699183222154,0.9232718050531759,0.924426813765517,0.9302753026278375
 01/09  17:00:00,5.0,21.14123774739294,60.990207829564135,0.0,0.0,0.0,3475.703538490708,0.0,0.0,17260559.696785443,4665.320565526147,1211.9660762821165,84.63805946215011,82.03085580158718,0.5779975929273043,2111.36807796904,2111.36807796904,1.75,0.8979221873079518,0.9297408394997088,0.9304283003261989,0.9363923813276293
 01/09  18:00:00,4.675,21.141291670386334,60.58165315727745,0.0,0.0,0.0,1356.8414961937417,0.0,0.0,15593572.665757418,4196.049283996908,1121.1706943713064,87.17466900426979,107.29766933888193,0.42901814038867436,1868.6943335958651,1868.6943335958651,1.6249999999999998,0.8871053894879323,0.9251645677084334,0.9232519181455286,0.9292211655720238
 01/09  19:00:00,4.129166666666667,21.127492584806614,59.36656995644156,0.0,0.0,0.0,408.1550546206126,0.0,0.0,14081773.923917022,3859.891255933276,1057.3897297967646,95.18348705422017,116.66666666666663,0.288684737107301,1615.967833161596,1615.967833161596,1.6666666666666663,0.8685714068755149,0.9095151102565823,0.9109101818634535,0.917060789013851
 01/09  20:00:00,3.5749999999999993,21.126429343526244,70.72539981808158,0.0,0.0,0.0,1067.2271471956658,0.0,0.0,15124962.090236522,4078.0995222425195,1128.5224442035044,116.61526784034805,113.88888888888887,0.4305555555555555,1774.460541307734,1774.460541307734,1.722222222222222,0.8498406350740391,0.9035356265542721,0.8983317240336205,0.904595962887769
 01/09  21:00:00,3.0291666666666663,21.152958965366693,82.15381532209219,0.0,0.0,0.0,2264.462430637019,0.0,0.0,17785136.59481754,4679.396599250643,1312.206223861567,133.7595313714896,100.0,0.5,2157.226350608959,2157.226350608959,2.0,0.8305991765767137,0.8887827136597489,0.8855112510717463,0.8918544182627016
 01/09  22:00:00,2.8000000000000003,21.147333246138157,82.15381532209219,0.0,0.0,0.0,2692.3739397405247,0.0,0.0,18618991.830449134,4690.138470133389,1320.5722169105895,126.68979638147384,100.0,0.5,2443.3027473668217,2443.3027473668217,2.0,0.8226700654216862,0.8887827136597489,0.8802504467049025,0.8866743617050852
 01/09  23:00:00,2.475,21.132878213974905,61.817369293321406,0.0,0.0,0.0,4072.096805901827,0.0,0.0,17995524.081381503,4563.456968669143,1250.9832393683419,127.28533359148167,66.83542896280566,0.6032890834327472,2563.507066778604,2563.507066778604,1.847222222222222,0.8124499704445038,0.8681837132668889,0.8736518412455494,0.8801451035207335
 01/09  24:00:00,1.929166666666667,21.134266349952053,69.80764932877841,0.0,0.0,0.0,4100.261388233624,0.0,0.0,18724709.07684966,4632.752894275357,1307.2673919709725,131.13869677057886,75.31886259130967,0.5400019880314956,2698.163846746178,2698.163846746178,2.0277777777777777,0.7938788732220833,0.8542457973323021,0.861305392760569,0.8679820193936144
 01/10  01:00:00,1.375,21.140504064848823,67.58458928945498,0.0,0.0,0.0,4237.2866870087755,0.0,0.0,18782932.89790675,4798.92243582194,1350.7590220819416,113.34201813807756,64.06132086467267,0.607039169977866,2601.2780521359023,2601.2780521359023,1.944444444444444,0.7748007113095611,0.8422140990697483,0.8486121415946344,0.8554984053140502
 01/10  02:00:00,0.8291666666666667,21.147531156726394,71.29439295116596,0.0,0.0,0.0,4183.6608507066185,0.0,0.0,18901860.957007904,4792.004613638144,1388.8789972698844,102.91733176453317,68.42365374796388,0.5838027002395852,2608.8201330337274,2608.8201330337274,2.0555555555555554,0.7561793622300003,0.8284684287121596,0.8363750352532904,0.8433798254936894
 01/10  03:00:00,-0.32083333333333336,21.15344543357744,88.90876758732266,0.0,0.0,0.0,5309.578135254684,0.0,0.0,22815998.42775353,5375.329024891908,1618.2003049493678,117.04844301126685,59.42618980871231,0.6926492818195203,3443.6263340137643,3443.6263340137643,2.3333333333333335,0.7174635670250519,0.8047907288871609,0.810799019717919,0.8182600563391462
 01/10  04:00:00,-0.5041666666666668,21.15084698733824,86.20585640326085,0.0,0.0,0.0,5806.43389428205,0.0,0.0,22932913.417529687,5443.654265905342,1649.4488414427426,111.47046399829077,51.852554593226436,0.6798018194764621,3474.8317667698616,3474.8317667698616,2.3749999999999996,0.7107781960927065,0.7942348491913093,0.8064699617427525,0.8140306732314215
 01/10  05:00:00,-0.325,21.15030644179996,91.45521277671618,0.0,0.0,0.0,6404.208240050928,0.0,0.0,24613441.774359856,6020.7451190892025,1780.7868966223177,111.36755569678733,40.317002535201304,0.6367465203403814,3571.455961587248,3571.455961587248,2.638888888888889,0.7169133123963563,0.8000898496273635,0.8105997960579097,0.8179551099472278
 01/10  06:00:00,-1.1958333333333333,21.158499077175488,118.33273890429383,0.0,0.0,0.0,8372.773698157218,0.0,0.0,29761290.715454653,6684.934601949699,2048.230472905969,145.74739645447838,38.379849718085275,0.7492727136068171,4731.8100436546165,4731.8100436546165,3.0833333333333335,0.6875903424823516,0.7813502078206521,0.7913007368683181,0.7990457616283178
 01/10  07:00:00,-1.375,21.133426422839474,90.63168175316112,0.0,0.0,0.0,6382.087153851094,0.0,0.0,23437505.860817418,5430.15152180643,1679.298906113954,139.09398088852015,46.23896064224247,0.6352191591392592,3739.8057223959627,3739.8057223959627,2.5833333333333335,0.6819055910819808,0.7725678066396559,0.7875711039108134,0.7954891454554543
 01/10  08:00:00,-1.0999999999999999,21.1248432256653,103.00915700352078,0.0,0.0,0.0,7855.915126591722,0.0,0.0,27066406.873081174,6078.845380542603,1876.167487933316,144.31017233383724,33.903674408110454,0.820512210435114,4446.218195350465,4446.218195350465,2.7083333333333335,0.6913142944238276,0.7810705683175727,0.7936939041094354,0.8015323554116773
 01/10  09:00:00,-1.0999999999999999,21.13262755911379,101.5363528368837,0.0,0.0,0.0,7308.873689320147,0.0,0.0,25375543.12713419,6121.652617410499,1870.918095614875,146.23834129153798,31.731124048876875,0.8191207998478469,3838.3711212337075,3838.3711212337075,2.7083333333333335,0.6912085915978033,0.7809989678405329,0.7936161940341622,0.8014627417681321
 01/10  10:00:00,-1.0999999999999999,21.128698888301404,67.13558400215051,0.0,0.0,0.0,4429.076992936102,0.0,0.0,18536774.765004765,4407.067464947074,1363.8827864852249,113.52857221162047,60.9533496998827,0.6482964480321894,2929.545422247053,2929.545422247053,2.013888888888889,0.6912608835142202,0.7808735516915065,0.7936777842750908,0.8015086187537102
 01/10  11:00:00,-1.0999999999999999,21.122947450328343,45.72583994093238,0.0,0.0,0.0,2191.3378267322987,0.0,0.0,13257052.77934286,2930.0646788113495,941.858649786095,78.59822579815223,100.12202717730914,0.4993898641134544,2274.863762987238,2274.863762987238,1.5,0.6914959238018686,0.781661758908445,0.7938015579723925,0.8016694327330546
 01/10  12:00:00,-0.5041666666666668,21.129152688953564,53.452814446797554,0.0,0.0,0.0,2980.8774144678173,0.0,0.0,15696135.43490237,3443.209040245671,1063.9034071700223,84.94084309359208,93.26020462254803,0.528309714937163,2666.3761584710887,2666.3761584710887,1.6666666666666667,0.7115053970205795,0.7948517784699084,0.8069255660198075,0.8145362848142396
 01/10  13:00:00,0.9208333333333333,21.152410267698215,84.05220919467284,0.0,0.0,0.0,4900.018860796711,0.0,0.0,21072555.885014467,5231.326803079096,1537.1599408631598,117.93922732994604,65.7779608937345,0.657876976387264,2934.085930532015,2934.085930532015,2.2499999999999996,0.7584815440443476,0.8242392554768422,0.8378598051542561,0.8448267458496836
 01/10  14:00:00,1.9708333333333334,21.14930483857854,83.42446975888673,0.0,0.0,0.0,5620.079137429821,0.0,0.0,22560842.217662323,5659.713075956443,1593.6736918141862,115.68672191039776,54.78703265451446,0.6508595543036354,3106.7358233492537,3106.7358233492537,2.305555555555555,0.7944740804020158,0.8539289350065874,0.86161838048299,0.8682758424698239
 01/10  15:00:00,2.1999999999999997,21.133359172937606,89.3639640369435,0.0,0.0,0.0,7000.949669675455,0.0,0.0,25567399.075029455,6071.486867562743,1699.8176184077536,114.13237095057883,50.30935998258983,0.6158241820448555,3831.757794440313,3831.757794440313,2.5416666666666665,0.8031275026868782,0.8611461388661192,0.8674280363241889,0.874045536098421
 01/10  16:00:00,1.929166666666667,21.125229959318922,62.326947166600974,0.0,0.0,0.0,4301.410251408903,0.0,0.0,18674573.767986197,4775.057040617199,1325.3409148404746,95.45313557285401,62.51684168695624,0.5066591673227,2638.7334705560056,2638.7334705560056,2.0,0.7942145893432566,0.8553180309665739,0.8615856422702316,0.8682719256086635
 01/10  17:00:00,1.6999999999999995,21.14345866809443,61.07895672529128,0.0,0.0,0.0,3228.2902593863996,0.0,0.0,16513590.282275295,4204.386684932803,1203.801275656966,87.65926411843627,83.40944672987841,0.5747660914116858,2282.275783860377,2282.275783860377,1.75,0.7860031140023395,0.8486204327298337,0.8560186777562228,0.8628102220657378
 01/10  18:00:00,1.375,21.15455486922509,80.16609086562015,0.0,0.0,0.0,4554.639351165598,0.0,0.0,20847503.07402083,5083.284860625171,1457.089957191025,120.12898166831017,73.17256778082374,0.5676715958327537,2994.344300647468,2994.344300647468,2.194444444444444,0.7747684566189932,0.8418010195583604,0.8486117594027394,0.8554580352823549
 01/10  19:00:00,0.5041666666666668,21.15695766540729,96.35980262385026,0.0,0.0,0.0,5801.410439150288,0.0,0.0,23939276.84306179,5852.797943571682,1711.820365934211,153.33138859444927,55.475265066307855,0.5830790239221629,3405.611684390869,3405.611684390869,2.6666666666666665,0.744981495284594,0.8215741852232054,0.8290504620055872,0.8360983776493129
 01/10  20:00:00,0.325,21.153311730210863,80.63067765311722,0.0,0.0,0.0,5431.245965162091,0.0,0.0,21916909.54552828,5200.44685292835,1525.6630278781033,142.08870126561345,53.91643584737351,0.6403618176650671,3351.3880934607896,3351.3880934607896,2.3055555555555554,0.7389567539569225,0.8151284314391294,0.8249889247267616,0.8322021491278565
 01/10  21:00:00,0.27499999999999997,21.15993085263783,102.92317839199602,0.0,0.0,0.0,7138.461267952548,0.0,0.0,26631008.10289369,6185.467227506357,1830.3541590275745,166.96680105254651,39.138059951730284,0.7682904874018656,4108.915966334356,4108.915966334356,2.7222222222222228,0.7374799900981411,0.8150568952800142,0.8239996778622753,0.8312467335933635
 01/10  22:00:00,-0.5958333333333333,21.14983509862616,89.01217092366473,0.0,0.0,0.0,5951.662689102504,0.0,0.0,23398727.40895801,5518.718670856316,1653.2584213401126,156.1082688870603,45.91932031876448,0.6334773491380831,3636.5505805468456,3636.5505805468456,2.5277777777777777,0.7082932283107962,0.7949751608408682,0.8048963905300445,0.8124543545509741
 01/10  23:00:00,-2.2916666666666665,21.136089365235808,74.04530382911842,0.0,0.0,0.0,4396.451213866666,0.0,0.0,19021500.38768313,4611.365344634568,1457.5835921161915,121.81190623073729,57.34779093926672,0.6556395743716893,2921.633199750911,2921.633199750911,2.125,0.6510353954092588,0.7558281330167613,0.7674053456338165,0.7757231942346463
 01/10  24:00:00,-4.220833333333334,21.149345897576243,114.54513106069298,0.0,0.0,0.0,7975.291674259691,0.0,0.0,29924654.862141278,5862.194243483335,1923.0393806457093,125.70162372079191,50.0,0.7320585397205646,5547.3834815488335,5547.3834815488335,2.875,0.5861828498617205,0.7154715963559074,0.7251074819303317,0.7344239490283826
 01/11  01:00:00,-5.325,21.123445760723136,63.50247327280172,0.0,0.0,0.0,3889.4566734606196,0.0,0.0,18004248.366173603,3904.766731635853,1379.232981770264,83.97512443067112,54.25038768041222,0.46488598729946534,3289.3387012847743,3289.3387012847743,2.0833333333333335,0.5486093419554438,0.6828424507805756,0.700808518246014,0.7108165803025193
 01/11  02:00:00,-5.6000000000000005,21.155074082514577,117.11357215152418,0.0,0.0,0.0,9244.61308963882,0.0,0.0,32532319.804681774,5661.856784723072,1944.3760063914472,111.4589153331287,50.14430747744954,0.7492784626127523,6640.517911287792,6640.517911287792,2.9583333333333335,0.5389043599244451,0.6745034415846928,0.6944938676928937,0.7046413423666161
 01/11  03:00:00,-5.6000000000000005,21.146269283565307,98.63532891718995,0.0,0.0,0.0,7640.702503776857,0.0,0.0,27871405.671847582,4993.5790328583125,1738.4804557282378,100.37702018513248,53.50814042581669,0.7324592978709165,5649.286295083647,5649.286295083647,2.5416666666666665,0.5390018700915741,0.6746335915277615,0.6945640778728034,0.7047181377197194
 01/11  04:00:00,-5.2749999999999995,21.14261016302618,96.24735690651727,0.0,0.0,0.0,7010.284666157342,0.0,0.0,26579540.18454358,4989.858202793662,1719.6993657059836,97.46531557992984,54.945323749130075,0.6927322761397914,5204.988706035605,5204.988706035605,2.5,0.5499498917296886,0.6809697723529969,0.701661111501195,0.7116280368733704
 01/11  05:00:00,-4.675,21.130790429096187,76.64959213751986,0.0,0.0,0.0,5480.1873329895025,0.0,0.0,22073259.867587477,4526.460857545709,1538.092236762943,89.9870804734987,51.55374261843807,0.5919501494161119,4118.230826551126,4118.230826551126,2.2916666666666665,0.5705173690376836,0.6960829500329005,0.714990191194221,0.7246257592643176
 01/11  06:00:00,-3.8041666666666667,21.132149351024818,76.80483035123272,0.0,0.0,0.0,5179.848696538197,0.0,0.0,21636464.958515275,4510.912127265535,1511.9386718953347,99.7066535181603,53.142810876220885,0.5856825984694153,3958.877257521223,3958.877257521223,2.2222222222222223,0.5999381581398374,0.715710663921637,0.7340612319197722,0.7432251098797731
 01/11  07:00:00,-3.2999999999999994,21.116533776592153,50.22277744285051,0.0,0.0,0.0,3033.539127662642,0.0,0.0,15451611.02198651,3618.8100312568436,1222.6433442704517,91.31577821450708,53.44524036154897,0.7327737981922552,2677.441909939968,2677.441909939968,1.5,0.6173364127712243,0.7297331044833478,0.7453873946103414,0.7543046069168553
 01/11  08:00:00,-3.0291666666666663,21.117079998358907,49.93700635237425,0.0,0.0,0.0,2983.647653472857,0.0,0.0,15352605.596904222,3585.099453279568,1202.8806260133158,92.07638009930683,56.410967203478286,0.7179451639826085,2646.4572764933455,2646.4572764933455,1.5,0.6264157303466139,0.7356630596907648,0.7512894309373853,0.7600639710707152
 01/11  09:00:00,-2.8000000000000003,21.1310096906485,80.53496879283736,0.0,0.0,0.0,5601.436735372762,0.0,0.0,22580974.245687038,4725.102263314433,1541.1034673767783,111.47879276540408,53.01243739398868,0.7349378130300567,4062.304733118508,4062.304733118508,2.1666666666666665,0.6339774046107259,0.7415001029972653,0.7561968600472934,0.7648430269076191
 01/11  10:00:00,-3.3958333333333326,21.142817785639583,108.76112303640996,0.0,0.0,0.0,7653.123858621834,0.0,0.0,29293589.02695253,5711.780952018148,1837.6535337836858,117.83313128224665,58.333333333333336,0.674622952772831,5425.301010386458,5425.301010386458,2.75,0.6136895742561704,0.7290796652421515,0.7430145710115433,0.7518892327736325
 01/11  11:00:00,-2.7083333333333335,21.119011532695257,49.97857499692024,0.0,0.0,0.0,2911.6695202878377,0.0,0.0,15235739.615171881,3608.0606668866653,1193.400798664596,90.54365684529971,58.77509052268302,0.63746319655892,2582.0410304985166,2582.0410304985166,1.5833333333333333,0.6373780214870626,0.7414562941869014,0.7584589546462198,0.7670906758882081
 01/11  12:00:00,-1.375,21.119723882171133,48.69943972833551,0.0,0.0,0.0,2793.7829719352935,0.0,0.0,14952615.572285362,3499.405117854653,1111.9916688667488,94.85318237123079,69.41039246685114,0.6529480376657443,2510.406732193443,2510.406732193443,1.5,0.6824611325065834,0.7744242044592106,0.7878907591101724,0.7958974097068094
 01/11  13:00:00,-1.0999999999999999,21.117252671679804,50.138040993391655,0.0,0.0,0.0,3160.863634033211,0.0,0.0,15960327.981889691,3903.2096727893336,1203.6356262318095,93.0000955811518,54.83396743425603,0.7258301628287197,2576.96804241427,2576.96804241427,1.5,0.6918692804901873,0.7824200912731992,0.7940520044665162,0.8019465758682971
 01/11  14:00:00,-1.0999999999999999,21.12448152165899,75.9827780987325,0.0,0.0,0.0,5532.591757299936,0.0,0.0,21600874.743228137,5341.569886523753,1622.744013964476,73.77431620452411,42.54590069580754,0.5207775570894148,3234.4621388463324,3234.4621388463324,2.375,0.6916451136590847,0.7818818518479155,0.7939557957551147,0.8018150475269671
 01/11  15:00:00,-0.8291666666666667,21.122957808795253,59.423366461698855,0.0,0.0,0.0,3605.352668863527,0.0,0.0,17209424.71023622,4156.270329837164,1287.945353794692,38.59132030172115,74.84552139593117,0.6147941416395181,2635.3960301889783,2635.3960301889783,1.75,0.7008774089472141,0.7869241643502961,0.7999737005822136,0.8077454247361703
 01/11  16:00:00,-0.27499999999999997,21.124887108007876,49.686761691990995,0.0,0.0,0.0,2907.7328126790867,0.0,0.0,14919744.219151456,3660.9944838900774,1108.7454994315344,40.01582839051225,88.64232709110529,0.5226273775834924,2237.4080085082182,2237.4080085082182,1.625,0.7195927044738731,0.8012113231869719,0.8123338422740273,0.8198252098414917
 01/11  17:00:00,0.325,21.135443088980978,67.0409561051512,0.0,0.0,0.0,3919.6153465329567,0.0,0.0,18249117.24916613,4628.923174477835,1358.6210648342405,62.18295913878388,74.35531899312217,0.5128035460978065,2560.61243027261,2560.61243027261,1.9861111111111114,0.7396843184102523,0.8152713162076483,0.8255200063181999,0.832774779772182
 01/11  18:00:00,1.4666666666666668,21.149043504055268,86.48953562016796,0.0,0.0,0.0,6094.403516440725,0.0,0.0,23819646.13282191,5902.797235589231,1668.4110335680705,135.43552177419667,44.44444444444443,0.5403734856264496,3431.3221573686533,3431.3221573686533,2.569444444444444,0.7776996128769743,0.8418427526307052,0.8506097969460699,0.8574415524096562
 01/11  19:00:00,1.604166666666667,21.136815481814562,65.35285319187972,0.0,0.0,0.0,3653.7111585952202,0.0,0.0,17494185.786804322,4225.769936576713,1205.966351822445,129.2299948959949,81.47462123502571,0.5701365511816193,2637.064257306052,2637.064257306052,1.8611111111111114,0.7831984266105696,0.850014235725446,0.8541726719555259,0.8610304684702288
 01/11  20:00:00,0.8291666666666667,21.15368091687172,91.394720575243,0.0,0.0,0.0,5758.688465674289,0.0,0.0,23093373.275879297,5584.709497747822,1632.9352805415965,162.12684110983483,52.31564121908219,0.688629331848639,3409.449982062202,3409.449982062202,2.4583333333333335,0.7564326745799937,0.8285648113520553,0.8365243926774374,0.8435896196193101
 01/11  21:00:00,0.8708333333333335,21.14364524853404,76.26118320939413,0.0,0.0,0.0,4526.2951328484605,0.0,0.0,19708789.330768898,4968.903438148041,1435.7562409331006,138.23177250916572,62.41643083429784,0.545689502741563,2798.4469318041242,2798.4469318041242,2.2222222222222223,0.7577489871368429,0.8279886051588017,0.837443361466114,0.8444729427656222
 01/11  22:00:00,1.6958333333333335,21.130850470291218,66.73012994387526,0.0,0.0,0.0,4362.8575804454385,0.0,0.0,18825171.0585361,4857.066268153567,1351.4546188083675,140.62872548013132,59.515650593414136,0.5220652411015085,2633.8429529337805,2633.8429529337805,2.0972222222222223,0.7860179400189757,0.8468832676712282,0.8561783752916283,0.8628990519234699
 01/11  23:00:00,2.1999999999999997,21.12781312689176,70.37891712833029,0.0,0.0,0.0,4721.900459345886,0.0,0.0,19384945.88697373,5304.181570724307,1444.510046610844,156.09056272055005,50.0,0.4678026300780291,2473.3441422390297,2473.3441422390297,2.3333333333333335,0.8030844919747469,0.8616601172287265,0.8675227387477956,0.8741508624889196
 01/11  24:00:00,2.525,21.127712915244363,73.34254845505895,0.0,0.0,0.0,4826.761908437421,0.0,0.0,19749661.38870027,5454.8826095447685,1483.302903722181,162.58836106018043,50.0,0.4981935838364086,2459.55567787436,2459.55567787436,2.375,0.8141189201598006,0.8692760646180714,0.8748565013864807,0.8813778995948879
 01/12  01:00:00,2.8000000000000003,21.127008213762515,71.39129234112902,0.0,0.0,0.0,4826.072463898672,0.0,0.0,19652412.396126844,5426.910580549828,1456.445917760993,163.9271787440538,50.0,0.46403558198375366,2462.0174605906327,2462.0174605906327,2.375,0.8235521213146387,0.8764960936573475,0.8811365202077651,0.8875797577331362
 01/12  02:00:00,2.475,21.127190298852565,76.07983046439011,0.0,0.0,0.0,4904.812198440045,0.0,0.0,19966999.383869853,5505.454138507685,1497.7812242945668,163.90280594869077,50.0,0.5326685312191343,2505.0587697788947,2505.0587697788947,2.375,0.8127293533916689,0.8689468410989449,0.8739118087328296,0.8804686005663621
 01/12  03:00:00,2.1999999999999997,21.127957557414632,73.8432065973452,0.0,0.0,0.0,4754.297057109788,0.0,0.0,19556888.207241103,5373.560393925786,1470.9477776509493,158.34236655259872,50.0,0.4721831455352113,2487.4858999724565,2487.4858999724565,2.375,0.8034695586700692,0.862006454575141,0.8677798037483514,0.8744163594148121
 01/12  04:00:00,2.1999999999999997,21.133198885666417,54.5103459149366,0.0,0.0,0.0,2693.0351388137788,0.0,0.0,15082128.274515904,3640.847586377997,1036.0587188834786,105.27582716005743,93.42478022493982,0.532876098875301,2299.7108439253248,2299.7108439253248,1.638888888888889,0.8038280764339899,0.8607381877418102,0.8678301656442461,0.8745526216676761
 01/12  05:00:00,1.0083333333333335,21.14194371328524,74.94863875361418,0.0,0.0,0.0,4894.790189996346,0.0,0.0,20621521.60688244,5063.689033408539,1449.4656954048635,133.33154583233878,57.472081507389426,0.5857507003062381,3070.971602399666,3070.971602399666,2.222222222222222,0.7628974025612306,0.8329263840290996,0.840880979873427,0.847867406253464
 01/12  06:00:00,0.0,21.162755180443064,103.45357341805204,0.0,0.0,0.0,6772.108012665753,0.0,0.0,26245462.81818693,6061.978376368516,1801.9265251901952,156.3620314836322,49.169545978636314,0.6977870423312376,4107.078066737239,4107.078066737239,2.7083333333333326,0.7283442422486526,0.8077270899920781,0.8180448594384465,0.8253851952313253
 01/12  07:00:00,-0.325,21.150979001361275,88.69481216974297,0.0,0.0,0.0,5880.765251200527,0.0,0.0,23283675.15337031,5541.029775414595,1642.277720927257,142.7171924636447,49.34121471477963,0.6564239853078998,3590.8610226464607,3590.8610226464607,2.4861111111111107,0.7176764783976178,0.8011423914876756,0.8110596035556142,0.8185467884542517
 01/12  08:00:00,-0.8708333333333335,21.148706826771342,93.97942385647725,0.0,0.0,0.0,6156.594183508518,0.0,0.0,24021787.79644503,5714.49268480065,1730.1418147953354,141.7070474454197,44.795339912878894,0.7157885665972388,3721.0715726308295,3721.0715726308295,2.5277777777777777,0.699331404226074,0.7885111525201848,0.7990256183440846,0.8067557721143075
 01/12  09:00:00,-1.4249999999999998,21.14337939871128,89.36780479977551,0.0,0.0,0.0,5997.177232311377,0.0,0.0,23965672.552285355,5482.371889432577,1677.7552402842286,123.94621483432513,47.46802327194456,0.6631655102769878,3916.028357462447,3916.028357462447,2.486111111111111,0.6808375736440606,0.7756609425820286,0.7868681050216956,0.7948744777070628
 01/12  10:00:00,-1.6999999999999995,21.117657438520634,49.82685333110197,0.0,0.0,0.0,3027.8549945285245,0.0,0.0,15524952.522422671,3753.1400545581478,1186.8206540433478,90.27172287661939,57.93679231262022,0.7103160384368988,2596.780169290659,2596.780169290659,1.5,0.6722466653401491,0.7685332083367205,0.7812683049480987,0.7894770486124033
 01/12  11:00:00,-1.9708333333333334,21.124991361201047,77.66943874087151,0.0,0.0,0.0,5429.681586062288,0.0,0.0,21294130.00089858,5086.933070908486,1581.1212100678642,113.61783024632977,43.285160992282975,0.5705146486969875,3438.618637858877,3438.618637858877,2.375,0.6628232216097648,0.7620600256719983,0.7751520922252245,0.7834503753746566
 01/12  12:00:00,-2.1999999999999997,21.1333742536748,103.41436960668425,0.0,0.0,0.0,7247.588080927817,0.0,0.0,25402950.488400087,5916.848639856294,1879.9276985679269,123.93407218125553,37.257796282801436,0.7753205929328036,4093.951702762948,4093.951702762948,2.75,0.6548510171431331,0.7553000465136179,0.7699053051375344,0.7783112554634809
 01/12  13:00:00,-2.1999999999999997,21.14060413130594,113.70139923649737,0.0,0.0,0.0,9045.364267506046,0.0,0.0,29673736.81177602,6464.956969986459,2043.937720236605,134.8383338835236,22.824649504526004,0.88587675247737,5162.074607556381,5162.074607556381,2.9166666666666665,0.6550076447976958,0.7555469707103893,0.7699792750352249,0.7783927005916946
 01/12  14:00:00,-2.1999999999999997,21.121836116073734,76.63702753174508,0.0,0.0,0.0,5312.205430861577,0.0,0.0,20672182.021109715,5119.830157000095,1602.989356144624,98.92382218391516,40.79887992101964,0.6843369246104208,3209.592616993448,3209.592616993448,2.2916666666666665,0.6551014860783251,0.7560400540473738,0.7701592661836063,0.7785152337070449
 01/12  15:00:00,-2.1999999999999997,21.126020292342314,79.9321756305488,0.0,0.0,0.0,5944.37532365065,0.0,0.0,21945235.220778592,5328.679778990569,1660.779166880647,86.82493385097332,39.95647579420483,0.6416036608363909,3452.1214812245057,3452.1214812245057,2.4166666666666665,0.6549865612650589,0.7555432849062109,0.7700348771346239,0.7784298981980914
 01/12  16:00:00,-1.929166666666667,21.13273395635697,98.14110009057822,0.0,0.0,0.0,7319.729313712174,0.0,0.0,25516083.030736186,5834.394729115026,1832.9142909533182,91.73033261750696,46.49765219876533,0.7049942575530217,4149.742850029505,4149.742850029505,2.6666666666666665,0.66396222852491,0.7605418718829532,0.7758860975778342,0.7841466547261015
