Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 01/12  17:00:00,-1.9708333333333334,21.14336122833681,119.32920576727616,0.0,0.0,0.0,9788.022643830758,0.0,0.0,31422391.20355504,6949.852187404446,2171.683747216882,129.83285162452418,14.717629286728306,0.854222556610063,5382.090866848585,5382.090866848585,3.1666666666666665,0.6629345379307271,0.7620094934506146,0.7752007303068217,0.7835241195806811
 01/12  18:00:00,-2.1999999999999997,21.12942941934643,104.01030679982732,0.0,0.0,0.0,7651.72298017883,0.0,0.0,26252961.09714717,6159.151037846791,1916.6024329726959,134.69600964611877,27.695606601731864,0.8023877465982162,4306.982048463309,4306.982048463309,2.7916666666666665,0.6554976833641838,0.756481315908375,0.7703670143321304,0.7788185909902179
 01/12  19:00:00,-2.795833333333333,21.143507742611423,120.8513997659888,0.0,0.0,0.0,9617.263887982403,0.0,0.0,30776726.63456339,6732.603906597928,2157.2933156695785,148.05147721654072,12.37712527436314,0.8611957607509595,5375.302034821856,5375.302034821856,3.1666666666666665,0.6349744517454031,0.7434744101075957,0.7569321657999749,0.7656421196228039
 01/12  20:00:00,-3.625,21.16120526503554,123.15450929231118,0.0,0.0,0.0,9444.83700388397,0.0,0.0,31083499.230801396,6742.878174788272,2187.082721837744,139.25503835441944,14.066138936627882,0.8493519186979431,5491.923419417838,5491.923419417838,3.25,0.6069191202772758,0.7228442302581186,0.7387570187583262,0.747832082695671
 01/12  21:00:00,-4.1708333333333325,21.123768320497764,95.24692857576728,0.0,0.0,0.0,7249.7875571497525,0.0,0.0,24422981.440398518,5706.494227747765,1874.4026561090643,109.26173203032192,22.940083434256533,0.6646925442849702,4115.811248826419,4115.811248826419,2.8333333333333335,0.5886300207220906,0.7099318775025295,0.7269815291816236,0.7363112119875014
 01/12  22:00:00,-4.7250000000000005,21.163449661928095,139.40528716076972,0.0,0.0,0.0,11704.474049489343,0.0,0.0,35916697.59363293,7143.742520509368,2398.4208062396556,129.8765716903026,7.015676315271261,0.9649216184236438,6839.19036810673,6839.19036810673,3.5,0.5697597200544172,0.6968312154552536,0.7145982346569166,0.724326695192315
 01/12  23:00:00,-5.595833333333332,21.141297999221823,106.87084952580823,0.0,0.0,0.0,7928.923428116701,0.0,0.0,26671932.381524757,5923.219857325953,2049.1963596972723,108.92359739373323,11.901961793731116,0.8333717539476059,4767.596653326168,4767.596653326168,2.9583333333333335,0.5402844062712514,0.6778032269625612,0.6956196615523015,0.7058111793380744
 01/12  24:00:00,-6.425,21.145250570071138,140.22617952461331,0.0,0.0,0.0,12241.916248104628,0.0,0.0,37846242.07110437,6889.441128580005,2387.5048767293943,115.20816576035372,10.085716222170651,0.9119745643387794,7791.510803937607,7791.510803937607,3.5416666666666665,0.5123663232842203,0.6580970696052102,0.6775928604725484,0.6883421198641715
 01/13  01:00:00,-7.295833333333333,21.12626200460846,128.47302947313935,0.0,0.0,0.0,11474.467488649656,0.0,0.0,34874636.558127284,6540.087149127922,2299.3904544750853,96.91331393800316,8.333333333333334,0.8205981159009949,7110.9971970691295,7110.9971970691295,3.4583333333333335,0.4828073503531624,0.6381968571372574,0.6586813527548651,0.6699276443676276
 01/13  02:00:00,-8.070833333333335,21.143954847785597,127.34830889553065,0.0,0.0,0.0,9486.745469844294,0.0,0.0,31588125.068951275,6227.487526156736,2246.697755763734,86.25417431346098,16.666666666666668,0.8390968428081319,6178.380836028151,6178.380836028151,3.3333333333333335,0.4561723598876892,0.6188690934300912,0.6415030814765955,0.6532746598438121
 01/13  03:00:00,-9.220833333333333,21.142850964107204,142.76901557244864,0.0,0.0,0.0,12864.292301396426,0.0,0.0,38604771.57807023,6640.29025652181,2456.808560253651,88.92049746201717,0.0,0.9439776972106172,8356.733011402592,8356.733011402592,3.6666666666666665,0.41736846773716146,0.595196089082749,0.6167120434092442,0.6293421360052688
 01/13  04:00:00,-10.0,21.12354400116736,110.57415485836786,0.0,0.0,0.0,8443.370643247106,0.0,0.0,28075699.75699215,5473.17944048539,2051.0055510356283,65.80648823147708,19.44444444444443,0.837200840026489,5654.724599970573,5654.724599970573,3.0277777777777772,0.39058214916701783,0.5734535958331515,0.5996242243440655,0.6127793050103125
 01/13  05:00:00,-10.325,21.153941817324746,139.45466157683606,0.0,0.0,0.0,10744.254925000976,0.0,0.0,33423973.557042256,6113.0843006713285,2351.8362191220917,72.08184560004544,11.513547905039308,0.922610190256413,6984.555457446807,6984.555457446807,3.5,0.3798118860767677,0.5680027684994635,0.5927560844142792,0.6062017564133185
 01/13  06:00:00,-11.195833333333333,21.143797211662587,142.45813922338846,0.0,0.0,0.0,12721.04138380003,0.0,0.0,38128725.032576345,6231.869569572028,2431.4903159541927,68.13500106230717,0.0,0.9358207881043269,8579.747650283613,8579.747650283613,3.6666666666666665,0.3502416302763533,0.5487496873351577,0.5739989521235516,0.588130747963521
 01/13  07:00:00,-11.700000000000001,21.1371531121175,143.73126217157807,0.0,0.0,0.0,13106.642466717423,0.0,0.0,39072441.60915007,6228.806629311435,2440.8370893014685,61.6844632811521,0.0,0.970998715364091,8933.561439159186,8933.561439159186,3.6666666666666665,0.3331980685845607,0.5351010767055785,0.5632307337392197,0.5777737444399085
 01/13  08:00:00,-11.970833333333331,21.13317057161248,144.6458758868455,0.0,0.0,0.0,13348.380799805338,0.0,0.0,39676024.99696999,6229.444835032103,2445.1791290834167,60.18948191014514,0.0,0.9914643640448934,9152.76601056631,9152.76601056631,3.6666666666666665,0.32403729032100553,0.5298282923394246,0.5574534679576298,0.5722224238481567
 01/13  09:00:00,-11.604166666666666,21.13416930937981,144.65076638581152,0.0,0.0,0.0,13301.72162974583,0.0,0.0,39582696.49011772,6293.067318320645,2446.964506614045,66.89781336302845,0.0,0.9915697169524248,9057.80916190493,9057.80916190493,3.6666666666666665,0.3364862035605229,0.5351237865372015,0.5653307107424536,0.5797991041355729
 01/13  10:00:00,-11.099999999999996,21.134603406301913,144.207232106183,0.0,0.0,0.0,13279.260359311409,0.0,0.0,39527566.28592061,6353.624944095082,2445.844787682719,74.92474269313807,0.0,0.9823727196334721,8968.785992634044,8968.785992634044,3.6666666666666665,0.3535718606187603,0.5486414660078073,0.5761382066457464,0.5901961873587239
 01/13  11:00:00,-10.829166666666666,21.1306321750212,144.74104108443225,0.0,0.0,0.0,13524.019040722831,0.0,0.0,40131276.73240462,6479.836957766158,2470.466145752013,66.01548791861464,0.0,0.993399825318113,9054.27066781554,9054.27066781554,3.6666666666666665,0.36276876947991216,0.5537830825036155,0.5819761362318386,0.5958202017501522
 01/13  12:00:00,-10.6,21.12168256557928,135.55831612097373,0.0,0.0,0.0,11349.28446896302,0.0,0.0,35085895.67519678,6196.1362238767115,2355.224363428794,61.91233120233246,8.333333333333334,0.9235285030826369,7508.496672263692,7508.496672263692,3.5,0.3704640795215874,0.5599832637071634,0.5868745753609098,0.6005048233584195
 01/13  13:00:00,-10.275,21.140053407147736,143.1482736522065,0.0,0.0,0.0,12980.86045482289,0.0,0.0,38792620.08520773,6505.368902689595,2466.9533345776704,65.79047203836106,0.0,0.9559614131252393,8562.72272208072,8562.72272208072,3.6666666666666665,0.38159575999304685,0.5663392242378201,0.5939279652874915,0.6073417615808575
 01/13  14:00:00,-10.0,21.136198878454614,143.90366369885922,0.0,0.0,0.0,13243.781254442743,0.0,0.0,39531716.03061573,6653.08354413976,2495.3518262922958,56.41926706661136,0.0,0.9747667436083202,8671.879565190111,8671.879565190111,3.6666666666666665,0.3908950983680292,0.5737385213788847,0.5998371108618219,0.6130394737086177
 01/13  15:00:00,-9.675000000000002,21.12103809374653,151.72019311744825,0.0,0.0,0.0,14243.26165583218,0.0,0.0,42054956.99319958,6969.718848373987,2589.0883360052444,55.889683378393016,0.0,0.9555325420669366,9294.17596130269,9294.17596130269,3.8333333333333335,0.40215678828289486,0.5798127969860843,0.6071013304703617,0.6200388653482086
 01/13  16:00:00,-9.129166666666666,21.083018895179702,148.72872640039253,0.0,0.0,0.0,15048.732784391503,0.0,0.0,42243517.75276754,6813.223607346407,2511.4465401824887,49.664294769682265,10.780150102598038,0.9094578848013161,9477.964349274136,9477.964349274136,3.7083333333333335,0.421047341529255,0.5918363291754297,0.6191759443345967,0.6317653536408258
 01/13  17:00:00,-8.900000000000002,21.122824415127972,149.298015672678,0.0,0.0,0.0,13266.58703044314,0.0,0.0,39739389.50785263,7079.858887139767,2575.8821910721244,53.54599156593577,0.0,0.9874148935060028,8419.868940218896,8419.868940218896,3.75,0.428600861375698,0.5984769223151882,0.6239475488979488,0.6363608824983766
 01/13  18:00:00,-8.900000000000002,21.130071321358514,145.20592573222103,0.0,0.0,0.0,13623.606941348748,0.0,0.0,40488377.300921425,6955.749966799661,2524.066609027523,63.77550264268075,0.0,0.9238713290740788,8787.104213712033,8787.104213712033,3.75,0.42854175451953286,0.5991003343670028,0.6239519578369531,0.6363188427118062
 01/13  19:00:00,-8.900000000000002,21.116152410249402,150.77838917359688,0.0,0.0,0.0,14474.316087418134,0.0,0.0,42623068.3703562,7065.695126755356,2571.9102168665745,84.57981329527756,0.0,0.916438425812267,9447.385223739528,9447.385223739528,3.875,0.4286127745552723,0.5986677680771838,0.6240335425039507,0.6363985162498906
 01/13  20:00:00,-8.900000000000002,21.110824225096888,153.7165531031063,0.0,0.0,0.0,14839.51939926848,0.0,0.0,43629076.4506693,7091.919435359613,2587.6850220141278,98.96037146677628,0.0,0.9196966753930814,9791.030337590777,9791.030337590777,3.9166666666666665,0.4286417324632849,0.598338478187863,0.6240429603055072,0.6364372507798218
 01/13  21:00:00,-8.900000000000002,21.131013207996407,145.06483251713036,0.0,0.0,0.0,13528.206195514833,0.0,0.0,40298508.30514842,6768.60140837062,2468.367855907575,105.71246997012332,0.0,0.9176801720643959,8908.721949921077,8908.721949921077,3.75,0.42854007263471616,0.5988986399183016,0.6239413705522895,0.6363115188407455
 01/13  22:00:00,-8.900000000000002,21.147509089856936,141.66677513410562,0.0,0.0,0.0,12495.997292254999,0.0,0.0,37642544.36810711,6604.665789856041,2438.643528422801,96.48598127531837,0.0,0.9092883434368706,8099.5575004710845,8099.5575004710845,3.6666666666666665,0.42840493038618216,0.5995049230557745,0.6237697012465346,0.6361719545398422
 01/13  23:00:00,-8.900000000000002,21.14843643418473,139.79212745573076,0.0,0.0,0.0,11399.084859807515,0.0,0.0,35806912.1314652,6438.43797253968,2384.4311030124227,85.96123901129772,8.333333333333334,0.8595943781964626,7553.594219618226,7553.594219618226,3.5833333333333335,0.428375382500491,0.5997694721709689,0.6237362284935265,0.6361359228138653
 01/13  24:00:00,-8.900000000000002,21.144597062716016,137.2697940941712,0.0,0.0,0.0,11823.541037975869,0.0,0.0,36273093.310332336,6534.631655324431,2401.4821242269813,91.68037313042059,0.0,0.9222498764563968,7690.066823081019,7690.066823081019,3.5833333333333335,0.4283959772496786,0.5994950730504472,0.62377389898648,0.6361763855681151
 01/14  01:00:00,-8.575000000000001,21.14917277016044,141.5623849410738,0.0,0.0,0.0,12479.317166911365,0.0,0.0,37694848.36229819,6653.416881991223,2438.126071852785,101.10949256416875,0.0,0.9047676791627098,8061.891450235351,8061.891450235351,3.6666666666666665,0.4394190082868979,0.6059839794878281,0.6308025924973489,0.6429743513272083
 01/14  02:00:00,-8.299999999999999,21.15386395729921,140.67297718716412,0.0,0.0,0.0,12145.862374927145,0.0,0.0,36807682.217030816,6654.034877169477,2436.600337158426,96.88632129595477,0.0,0.8658872398178907,7741.675444359134,7741.675444359134,3.6666666666666665,0.4487487482162312,0.6135262188590717,0.6367603587786406,0.6487389471652842
 01/14  03:00:00,-8.299999999999999,21.160218782845416,139.9477237967936,0.0,0.0,0.0,11795.453248173837,0.0,0.0,35985411.23689777,6605.879606751517,2430.58363248818,86.0559541543996,1.9536512393104333,0.9515529456210796,7482.597528146028,7482.597528146028,3.5416666666666665,0.44876794178090273,0.6136661224715813,0.6367732432853924,0.6487524137406547
 01/14  04:00:00,-8.625,21.156227726277177,140.18854230983376,0.0,0.0,0.0,11888.336612152076,0.0,0.0,36026796.66089355,6570.915731881448,2434.341192478207,83.50777099880032,1.0882275031442383,0.9228232154022669,7547.932881047101,7547.932881047101,3.5833333333333335,0.4377861083398422,0.6072740255701763,0.6297635959184132,0.6419728582553225
 01/14  05:00:00,-9.495833333333332,21.14751489585797,141.65825845537796,0.0,0.0,0.0,12436.813731396405,0.0,0.0,37402919.596130766,6535.026447910368,2449.2029667408833,77.3529545210839,0.0,0.9080184331967646,8090.599516845513,8090.599516845513,3.6666666666666665,0.40826728943239954,0.5880079258982764,0.6109484781731654,0.623789278922186
 01/14  06:00:00,-9.675000000000002,21.146054743926125,142.13127555534496,0.0,0.0,0.0,12607.313454857716,0.0,0.0,37921067.77367539,6536.986618868611,2452.772094512206,76.0926682081013,0.0,0.9256389981911255,8278.793874928191,8278.793874928191,3.6666666666666665,0.40221832805883584,0.5808796589776868,0.6071030067646787,0.6200772328708981
 01/14  07:00:00,-9.400000000000002,21.14742099899605,141.7903870179933,0.0,0.0,0.0,12512.390068137,0.0,0.0,37666291.96311689,6549.529591334022,2445.9455517125216,82.89799630411609,0.0,0.9139191977898101,8172.501290071813,8172.501290071813,3.6666666666666665,0.4115416607363073,0.5880205743281071,0.6130367619613258,0.625806705583672
 01/14  08:00:00,-9.400000000000002,21.148668431062106,141.60909476925556,0.0,0.0,0.0,12436.630872311283,0.0,0.0,37475463.39583249,6516.510673016976,2436.4287421793156,88.01896855647668,0.0,0.9072622389000803,8142.427036094686,8142.427036094686,3.6666666666666665,0.411558854057511,0.5881640865977628,0.613050298407835,0.6258210443365438
 01/14  09:00:00,-9.129166666666666,21.15107632720755,141.17331800884784,0.0,0.0,0.0,12298.643572012015,0.0,0.0,37139454.78472024,6530.55676520247,2432.0862948003264,91.13620639851136,0.0,0.8893332346059465,8010.95908224028,8010.95908224028,3.6666666666666665,0.4207687946035876,0.5936220492893176,0.6189239949292955,0.6314987845224828
 01/14  10:00:00,-8.900000000000002,21.152905640542613,140.80067206473677,0.0,0.0,0.0,12167.047938668838,0.0,0.0,36784414.72310375,6543.422789024983,2429.1810192053495,92.92785895099057,0.0,0.8724270430563225,7872.558314695137,7872.558314695137,3.6666666666666665,0.428556728512197,0.5998085242825734,0.6238925860528685,0.6363026320376415
 01/14  11:00:00,-8.575000000000001,21.156692861499845,139.55967984667492,0.0,0.0,0.0,10895.18773700225,0.0,0.0,34450595.142349936,6480.436374236229,2382.7546094009826,88.47293332528123,8.333333333333334,0.8483165860620007,7072.341784595847,7072.341784595847,3.5833333333333335,0.4395442444140538,0.6058930498151109,0.6308994226210137,0.6430772381812822
 01/14  12:00:00,-8.029166666666665,21.135304182267106,114.89671065648095,0.0,0.0,0.0,8905.570121462204,0.0,0.0,28814182.016565315,6125.336586816992,2215.7662484298194,70.7571991381228,0.0,0.842291219952379,5490.207604184223,5490.207604184223,3.25,0.45804289315416763,0.6189575525261258,0.6427644802160829,0.654566243991587
 01/14  13:00:00,-7.474999999999999,21.158460943425634,139.76960001775427,0.0,0.0,0.0,11849.87777089769,0.0,0.0,36009233.11546971,6897.584970666943,2480.9999955518174,51.94960566459361,3.5227939289222068,0.982386030355389,7217.52727817962,7217.52727817962,3.5,0.4769247300766016,0.6317225896765609,0.6548419949659126,0.6662737761030922
 01/14  14:00:00,-7.200000000000002,21.16039423527369,139.35369543634664,0.0,0.0,0.0,11720.026569753021,0.0,0.0,35662150.48166748,6870.594843787072,2452.239932512554,56.30143423708853,7.831975822245677,0.9608401208887716,7101.9843830791915,7101.9843830791915,3.5,0.486300561775687,0.6393490459392163,0.6608665059641062,0.6721205173929753
 01/14  15:00:00,-6.929166666666668,21.155778646424405,134.49392851111125,0.0,0.0,0.0,9645.042856071901,0.0,0.0,31782985.179383237,7111.296647334239,2468.1844074757532,63.332709808458645,2.0006626419376587,0.8731612121900377,5568.388455583176,5568.388455583176,3.625,0.4951825567880869,0.6435898712480864,0.6666924936151091,0.677639102235649
 01/14  16:00:00,-6.375,21.14397720881234,116.14581945941923,0.0,0.0,0.0,8204.568110004417,0.0,0.0,28062598.88128218,6448.76931585899,2197.1170452340666,51.84236081773608,19.5039930196113,0.7009356934685039,4793.954109124278,4793.954109124278,3.2916666666666665,0.5141421286410708,0.6567246637724377,0.6789516767276647,0.6895446672898977
 01/14  17:00:00,-6.1000000000000005,21.135696504898164,96.81001385774204,0.0,0.0,0.0,6538.132464166386,0.0,0.0,23531277.147946827,5237.617804808496,1841.6808206623255,51.82749516202181,42.69893719866733,0.7552985896661714,4229.145875988216,4229.145875988216,2.597222222222222,0.5239554898343911,0.6644938310692916,0.6851848498122409,0.6957560887821618
 01/14  18:00:00,-6.1000000000000005,21.127933108744852,92.67708673978039,0.0,0.0,0.0,6225.290749664481,0.0,0.0,22837470.57052458,5453.423656808082,1829.0708987049336,68.059366004691,37.82480535257709,0.6084319817634825,3863.592601041206,3863.592601041206,2.7916666666666665,0.5239712372127014,0.6648597296345731,0.685376527570574,0.695832748301756
 01/14  19:00:00,-6.425,21.134104543306943,123.05254656395101,0.0,0.0,0.0,8364.677831439772,0.0,0.0,29277912.90137309,5923.418812740197,2036.408359768771,74.08553747446992,50.0,0.7484974540738628,5565.966911190278,5565.966911190278,3.0,0.5129745944206492,0.6577178586140507,0.6780870418883445,0.6888730303776255
 01/14  20:00:00,-6.700000000000002,21.132534038787046,105.57216794156511,0.0,0.0,0.0,6993.850824514909,0.0,0.0,24539227.304782365,5370.595167665215,1918.1040676306875,69.41934693387132,37.77702039780231,0.8048851434255483,4493.668884114102,4493.668884114102,2.75,0.5036574717362831,0.650691711612842,0.6721115178381335,0.6830702875910536
 01/14  21:00:00,-6.700000000000002,21.133725221651982,101.6915290423256,0.0,0.0,0.0,7469.970981331145,0.0,0.0,25895972.319659498,5253.669043276596,1823.9245448807696,73.7113743156221,50.03070019102504,0.703916202821086,5012.2845512714475,5012.2845512714475,2.7083333333333335,0.5036017078342352,0.6505365599264162,0.6721134208920104,0.6830565484108683
 01/14  22:00:00,-7.891666666666668,21.127931524993,111.96516697300507,0.0,0.0,0.0,8254.41709600435,0.0,0.0,28142642.90576906,5551.585759320177,1960.9357977799916,70.0699098812301,41.666666666666664,0.7407666082748702,5615.2941098030815,5615.2941098030815,2.9166666666666665,0.4632566590345122,0.6251340952761487,0.6462720914223702,0.6579795178806654
 01/14  23:00:00,-9.495833333333332,21.14667206564847,133.0367741132677,0.0,0.0,0.0,8465.677656567233,0.0,0.0,29490200.87175534,6310.0132934471985,2331.2706535296834,62.81848338642609,16.666666666666668,0.8967455972670012,5551.706106620203,5551.706106620203,3.4166666666666665,0.40847499061405906,0.5877593289713682,0.6112519933685961,0.6240270473998218
 01/14  24:00:00,-10.920833333333334,21.148061165624437,141.9565356537397,0.0,0.0,0.0,12377.816582492896,0.0,0.0,37141749.48854282,6300.247762510259,2437.1774871303483,57.52308946815726,0.0,0.9172995318728178,8337.093050494817,8337.093050494817,3.6666666666666665,0.3602974150722201,0.5567694565959639,0.5805703742268902,0.5945201581012883
 01/15  01:00:00,-11.375,21.130008904267445,121.99333962137239,0.0,0.0,0.0,8618.835562329381,0.0,0.0,29090507.345422998,5769.035495103161,2203.1858297186977,56.91650911041444,8.333333333333334,0.7836340898805235,5989.978365225897,5989.978365225897,3.4166666666666665,0.344660518873609,0.5415545600977986,0.5707685715348575,0.5849524805422124
 01/15  02:00:00,-11.424999999999997,21.142972076691187,138.4117663993848,0.0,0.0,0.0,11813.333423286074,0.0,0.0,36093243.55032589,6138.853655348984,2383.781447509889,63.983762775988616,0.0,0.9551283823164246,8123.9581964172685,8123.9581964172685,3.5833333333333335,0.3430749687517856,0.5431224617706067,0.569642289542237,0.5839868934830454
 01/15  03:00:00,-12.891666666666667,21.132173987723082,145.17519221546874,0.0,0.0,0.0,13340.02963765828,0.0,0.0,39541419.28223059,6056.797388867508,2426.480300481817,53.304729074963056,0.0,0.9231331366108478,9437.591711710738,9437.591711710738,3.75,0.2933424781908862,0.5128034071596713,0.538322925997629,0.55386362819723
 01/15  04:00:00,-14.495833333333332,21.122475376032636,152.44813299081164,0.0,0.0,0.0,14010.891213535486,0.0,0.0,41336795.04917152,5926.065642582872,2471.9695836916217,46.01237481465876,0.0,0.9457141900298938,10253.918353828447,10253.918353828447,3.875,0.23894433591115607,0.474376263623095,0.5042028606664323,0.521171506738417
 01/15  05:00:00,-15.324999999999998,21.116683183749213,160.08762140467,0.0,0.0,0.0,14449.279504206957,0.0,0.0,42570771.391364865,5881.359826402734,2505.946817314615,44.640112072990256,0.0,0.9488444693100927,10772.397982583327,10772.397982583327,4.0,0.21085007044187942,0.4549075048408067,0.4866408279767318,0.5044229890842346
 01/15  06:00:00,-15.275,21.11723794284735,161.8108367865279,0.0,0.0,0.0,14444.790400203085,0.0,0.0,42606178.73331837,5920.7859624303155,2519.330204777813,45.05092917355119,0.0,0.971958540578162,10756.593185669515,10756.593185669515,4.0,0.2125877901693133,0.45408738520939756,0.48772887816350113,0.5054637944025239
 01/15  07:00:00,-14.404166666666669,21.12013539953691,155.88458952774369,0.0,0.0,0.0,14190.509275497048,0.0,0.0,41833787.50101171,6019.542173387039,2506.3387376726696,46.49996472147246,0.0,0.9218455152484631,10361.08296152449,10361.08296152449,3.9583333333333335,0.24213848834389531,0.4722882483330439,0.5062201078127967,0.5231333076861474
 01/15  08:00:00,-13.900000000000004,21.120305262369815,152.87560756712182,0.0,0.0,0.0,14149.441786314535,0.0,0.0,41668890.73213253,6085.124803098629,2501.631231991526,44.01284125104695,0.0,0.9903912703825816,10217.97857736399,10217.97857736399,3.8333333333333335,0.2592382861339422,0.48561002095722566,0.5169355073675088,0.5333542229866598
 01/15  09:00:00,-13.575000000000001,21.11723524031083,154.80465476337181,0.0,0.0,0.0,14358.072334439648,0.0,0.0,42211177.541551985,6187.1305271929705,2524.74614490008,49.12125328570851,0.0,0.8601706682105627,10305.170730982534,10305.170730982534,4.0,0.2702852928346054,0.491677022137194,0.523865014565653,0.5400399993616536
 01/15  10:00:00,-13.625,21.114618391705044,155.8652927586979,0.0,0.0,0.0,14527.645526393491,0.0,0.0,42636964.731114455,6210.109384061925,2537.5607408112523,44.48508029162668,0.0,0.8806815997857117,10430.997779488753,10430.997779488753,4.0,0.2685921504960794,0.4927644805239932,0.5227999617423428,0.5390192534920694
 01/15  11:00:00,-13.900000000000004,21.114845949588602,157.2846031546268,0.0,0.0,0.0,14529.58588612426,0.0,0.0,42663811.24232568,6191.803237651867,2546.890520979488,38.37123551595667,0.0,0.9076487813477199,10472.258931787299,10472.258931787299,4.0,0.2592767874429684,0.4855029115496321,0.5169561322420928,0.533420872893864
 01/15  12:00:00,-12.979166666666664,21.103465216865583,139.20756859804254,0.0,0.0,0.0,12590.17026228369,0.0,0.0,37645304.01973046,5685.161091242455,2294.6741602770066,41.3152734602321,16.666666666666668,0.8490706264918728,9053.663273349452,9053.663273349452,3.5416666666666665,0.2905561269249682,0.5029763505856404,0.5366084548306854,0.5522517884804504
 01/15  13:00:00,-11.604166666666666,21.13241956218867,146.03578498497436,0.0,0.0,0.0,12684.196585228545,0.0,0.0,38329641.54866344,6416.190416280285,2492.0071452516822,43.47347943765564,0.0,0.9450843066522525,8681.275636781229,8681.275636781229,3.75,0.33713676682630433,0.5349231335986404,0.5659487355421781,0.5804467900800695
 01/15  14:00:00,-10.179166666666667,21.13122952563601,143.9029153017279,0.0,0.0,0.0,13341.345780158814,0.0,0.0,39399829.30753712,6667.455098547817,2500.9004926280454,42.07692821741538,0.0,0.973661734987937,8779.882291645054,8779.882291645054,3.6666666666666665,0.3855201086322446,0.567204807510776,0.5966007239355053,0.60997943876083
 01/15  15:00:00,-8.804166666666667,21.13445237269093,143.77408337430666,0.0,0.0,0.0,13456.82800148699,0.0,0.0,40060450.19150822,6951.167235341946,2523.5054083587543,49.42263217658404,0.0,0.9268066252522797,8701.36985848274,8701.36985848274,3.7083333333333335,0.43212391073798945,0.5995675549540546,0.6262840990270672,0.6386234300391103
 01/15  16:00:00,-8.029166666666665,21.124090253171286,102.26165200351308,0.0,0.0,0.0,7678.939883480329,0.0,0.0,24846681.206238333,5739.815426962746,2105.1734962155397,49.34477929307557,0.0,0.7472288565051971,4524.10642544428,4524.10642544428,3.0833333333333335,0.4583792316083614,0.6193374532175193,0.6430409422124412,0.6548613202977093
 01/15  17:00:00,-7.799999999999998,21.149255335941092,119.18868057232565,0.0,0.0,0.0,7962.13141016926,0.0,0.0,27624177.354969934,6038.264196339914,2185.620042145492,54.74925133306791,17.775923386681534,0.8039521098742922,5132.6119912248805,5132.6119912248805,3.1666666666666665,0.466329387394906,0.6254600971881996,0.6481842787931469,0.6598225073156968
 01/15  18:00:00,-8.395833333333334,21.139646199664465,116.14150069434466,0.0,0.0,0.0,8915.174424976614,0.0,0.0,29392535.11398913,5846.007222682601,2169.075095612776,54.8926868508932,10.255029125575504,0.8025735005784055,5995.658557320322,5995.658557320322,3.1666666666666665,0.44633752200891824,0.6134963757386179,0.6353979106599419,0.6474906972456486
 01/15  19:00:00,-10.091666666666667,21.14775689248862,140.94825989647984,0.0,0.0,0.0,12365.084929289655,0.0,0.0,37019252.867028154,6389.942900840923,2438.860301451608,61.05376706656156,0.20861964294798438,0.9170636179285582,8209.416902118008,8209.416902118008,3.625,0.3885050294908832,0.5771690955916358,0.5984861873253672,0.6118006883240207
 01/15  20:00:00,-12.887499999999998,21.128663781732033,132.73792407528,0.0,0.0,0.0,12183.08055840794,0.0,0.0,37363513.493278384,5407.562269757663,2181.0292696171896,40.606214791238564,25.0,0.8396085414757944,9150.344423495966,9150.344423495966,3.3333333333333335,0.2936188459498075,0.5294292812748951,0.538502317902361,0.5540905297086308
 01/15  21:00:00,-14.400000000000004,21.13175195631825,146.80485718336723,0.0,0.0,0.0,13377.07758122684,0.0,0.0,39629631.82863157,5859.4854403923855,2427.35009220557,28.92860650688488,0.0,0.8816624170115136,9749.830621110794,9749.830621110794,3.8333333333333335,0.24229677233845945,0.4749638294542258,0.5063624874827685,0.5232089729398476
 01/15  22:00:00,-14.129166666666668,21.129500778318903,147.00229221738758,0.0,0.0,0.0,13474.158696651759,0.0,0.0,39797637.409284815,5907.386358583301,2431.3417147129862,35.966847062807446,0.0,0.8873845226660931,9751.629810852917,9751.629810852917,3.8333333333333335,0.2514866284740816,0.4800264523686894,0.5121154413006584,0.528715575652182
 01/15  23:00:00,-14.495833333333332,21.115215419161057,144.5835007870069,0.0,0.0,0.0,13885.61405430176,0.0,0.0,39849258.32116537,5681.867572851309,2374.820190964359,39.586506832786604,0.0,0.906928778498216,9990.385204902737,9990.385204902737,3.75,0.23912504412759364,0.4753256322519917,0.5043734529868689,0.5213458922784554
 01/15  24:00:00,-14.674999999999999,21.12466080126735,151.79076431382774,0.0,0.0,0.0,13853.370144887222,0.0,0.0,40881893.742761046,5897.458607369862,2468.1708180532564,37.84384071293164,0.0,0.9342478466011738,10161.881438699736,10161.881438699736,3.875,0.23295693677783721,0.4673780424630161,0.5004955131987784,0.517629592403491
 01/16  01:00:00,-14.725,21.12028816786521,153.09099211301853,0.0,0.0,0.0,14115.512612001296,0.0,0.0,41509092.57991836,5921.1127093734785,2482.753750909673,35.33295901355236,0.0,0.9130094263542299,10356.729039038062,10356.729039038062,3.9166666666666665,0.2312660944988352,0.4684173399731271,0.49943620104553577,0.5166311010526441
 01/16  02:00:00,-14.674999999999999,21.117752587973065,156.39160316865673,0.0,0.0,0.0,14333.738821410248,0.0,0.0,42139900.922989435,5990.679769926305,2509.1246012417123,38.793879897190166,0.0,0.8913045275451011,10531.533693353775,10531.533693353775,4.0,0.23304046530387343,0.4672457480849019,0.5005634987931465,0.5177375427917538
 01/16  03:00:00,-14.725,21.116495490613605,157.86666312664423,0.0,0.0,0.0,14420.404725325861,0.0,0.0,42372280.70227944,5993.556311543984,2513.858080851299,42.804788930916054,0.0,0.9175299038480172,10611.489135045143,10611.489135045143,4.0,0.23134272881502502,0.46834469062316214,0.4994970936924663,0.5167173261186777
 01/16  04:00:00,-14.404166666666669,21.112166449229672,161.54075834265527,0.0,0.0,0.0,14750.508697591684,0.0,0.0,43289485.799485534,6126.178892499099,2549.0089102714405,44.84844823303306,0.0,0.9676313518975356,10809.449359275899,10809.449359275899,4.0,0.2422989882974462,0.47075212418046447,0.5063549872837302,0.5232811695722303
 01/16  05:00:00,-13.900000000000004,21.106198476647663,164.30763064418437,0.0,0.0,0.0,15167.891413006791,0.0,0.0,44392938.257959686,6291.850934684688,2584.4668086304105,45.11243758496818,0.0,1.0,11054.805604916359,11054.805604916359,4.0,0.259569798697842,0.47533623521807805,0.5171949671442746,0.5336640981600618
 01/16  06:00:00,-14.495833333333332,21.092786778251284,157.3215792984956,0.0,0.0,0.0,14655.647464938744,0.0,0.0,41739335.51021413,5974.047810331234,2500.3872180092735,39.1213706783814,0.0,0.9589041619946848,10396.281871311214,10396.281871311214,3.9166666666666665,0.23920403634543855,0.4722241917699856,0.5044103056483085,0.52141964944269
 01/16  07:00:00,-15.0,21.08743717502487,151.47067712152347,0.0,0.0,0.0,14806.866937110806,0.0,0.0,41836371.13871676,5632.297690600882,2386.7078950451287,32.954280779734695,8.333333333333334,0.9299405664121769,10704.05625147141,10704.05625147141,3.75,0.22208853860525182,0.46445760355579124,0.49370866286356213,0.5111840699266539
 01/16  08:00:00,-15.0,21.089572736234924,156.3759792743614,0.0,0.0,0.0,15097.418304266073,0.0,0.0,42323537.566301644,5851.667503633405,2479.483773031331,34.67403933024925,0.0,0.9432258836982724,10723.165411633943,10723.165411633943,3.9166666666666665,0.2220767188889586,0.4625908271621472,0.49370341228979736,0.5111789290002933
 01/16  09:00:00,-15.0,21.071059961558664,151.61392957070294,0.0,0.0,0.0,15427.485870147546,0.0,0.0,42303469.89213071,5619.718183538204,2382.1481660456816,35.28045672613979,8.333333333333334,0.9275695037716577,10888.537487520363,10888.537487520363,3.75,0.2221622830949138,0.46150979874181436,0.49377804391079794,0.5112537904248847
 01/16  10:00:00,-15.324999999999998,21.1086733694502,158.14249329378796,0.0,0.0,0.0,15110.450652189955,0.0,0.0,42819779.07022406,5790.185772325601,2475.7741313798474,35.4080185465986,0.0,0.9650210700731797,10978.125567812269,10978.125567812269,3.9166666666666665,0.2110527398186756,0.4578566242940955,0.4868244952679552,0.5046067918660506
 01/16  11:00:00,-14.949999999999998,21.099694973371417,147.39969921277734,0.0,0.0,0.0,14349.571476529136,0.0,0.0,39245054.89637596,5497.091838572774,2325.6650017304287,32.29842525672645,13.88888888888888,0.9133415780041899,9868.301059375144,9868.301059375144,3.638888888888889,0.22367282441707045,0.45805141662246407,0.49464477527354883,0.5120745358467433
 01/16  12:00:00,-13.804166666666669,21.1024294575027,148.75237114750655,0.0,0.0,0.0,14487.114565095006,0.0,0.0,42172600.236038566,5890.440600567628,2415.8160109054716,33.291809081389,8.333333333333334,0.9019689621172504,10545.199588645914,10545.199588645914,3.75,0.26268795319911137,0.4857051920496461,0.5191349004750698,0.5355182372552121
 01/16  13:00:00,-12.704166666666664,21.11117982912796,156.4306996513669,0.0,0.0,0.0,14729.93232870989,0.0,0.0,43114127.31316799,6474.87664243481,2584.115602067304,34.61155076212406,0.0,0.8920281929827966,10364.394420727438,10364.394420727438,4.0,0.30001278664424363,0.5103327830233765,0.5426088248956017,0.5580318688565302
 01/16  14:00:00,-12.200000000000001,21.114830651468683,153.4092302625174,0.0,0.0,0.0,14535.542318061553,0.0,0.0,42666889.87319456,6543.6054587862645,2578.564206582238,30.945441288977307,0.0,0.9169005249303543,10124.687204035314,10124.687204035314,3.9166666666666665,0.31710964678683395,0.5236210267428515,0.5533870566328095,0.5683571687382581
 01/16  15:00:00,-11.604166666666666,21.133668505991107,134.57487478306464,0.0,0.0,0.0,10730.660797241891,0.0,0.0,33499312.272568587,6267.279670396769,2419.5856368174655,32.20777387527381,0.0,0.8666215352099641,7168.20516989971,7168.20516989971,3.6666666666666665,0.3371132223439814,0.5361595102346425,0.5660765720889925,0.5804434595557341
 01/16  16:00:00,-11.424999999999997,21.120383077353022,137.0831307530778,0.0,0.0,0.0,12126.346005949934,0.0,0.0,35581309.98723343,6271.387109510798,2426.7872679686575,35.64007208898872,0.22063619666486614,0.9574058571817584,7876.923530523633,7876.923530523633,3.5833333333333335,0.34331523395296265,0.5429470295619195,0.5699396915790788,0.5842367530806574
 01/16  17:00:00,-11.700000000000001,21.12881184808423,130.69608832501484,0.0,0.0,0.0,10171.042197987752,0.0,0.0,32512703.74647212,5976.927687036511,2308.5913605366636,30.146565328711464,8.333333333333334,0.8873097379068536,7071.059298389505,7071.059298389505,3.4583333333333335,0.33404045979376407,0.5358714479231351,0.5640869029936758,0.578613562654044
 01/16  18:00:00,-11.700000000000001,21.12854767074281,127.4895966938392,0.0,0.0,0.0,10390.86412128823,0.0,0.0,32196771.31471069,6021.339598451294,2322.388737574689,27.951863789119837,0.0,0.8735288255306206,6969.218821125628,6969.218821125628,3.5,0.33402528088547817,0.5357998986867872,0.564108635330183,0.5786130013886127
 01/16  19:00:00,-11.970833333333331,21.1382104760219,143.6868028341316,0.0,0.0,0.0,12941.917912624713,0.0,0.0,38531578.91813758,6299.352719525917,2470.755215442718,23.252609231850126,0.0,0.9688733249976168,8908.194105070274,8908.194105070274,3.6666666666666665,0.3248871770804343,0.5308090077402409,0.5582415788736625,0.5730452260755728
 01/16  20:00:00,-12.525000000000004,21.133330238749043,140.95721192668398,0.0,0.0,0.0,11426.562277257084,0.0,0.0,36035020.07744169,6046.932723817139,2404.39809418817,16.76765972955057,8.333333333333334,0.9298753140037938,8234.990816041483,8234.990816041483,3.5833333333333335,0.30603013250870326,0.5188693569647778,0.5463633661041897,0.5616046617172493
 01/16  21:00:00,-11.879166666666668,21.148799007261413,142.31170053029825,0.0,0.0,0.0,12402.185734160064,0.0,0.0,37343596.159283355,6239.5598944038065,2462.9885504238396,16.899617516035306,0.0,0.9278497897387922,8552.909825731738,8552.909825731738,3.6666666666666665,0.3280277353617799,0.5292899225322064,0.5602322112915882,0.5749648586145154
 01/16  22:00:00,-10.829166666666666,21.150004342041367,133.0563962970025,0.0,0.0,0.0,10838.739257823045,0.0,0.0,33949723.72752501,5951.245433934815,2305.4243377522625,18.689300724849215,16.666666666666668,0.8226814335539209,7490.6273139925715,7490.6273139925715,3.4166666666666665,0.36360226068551976,0.5547083197289562,0.5826993496217968,0.5965804356185828
 01/16  23:00:00,-10.6,21.125728056960362,111.86214272688284,0.0,0.0,0.0,7397.67514859982,0.0,0.0,24942839.444040645,5739.919282795702,2185.665035976231,23.948925910256886,0.0,0.8974690358547542,4668.9684833714655,4668.9684833714655,3.1666666666666665,0.3713224520417963,0.5604060395788946,0.5876311248993907,0.6013333389704733
 01/16  24:00:00,-10.275,21.139471306291192,124.76678805652756,0.0,0.0,0.0,10105.05460041925,0.0,0.0,31077272.632678524,5990.11867009855,2304.8610804894956,28.818840253225925,0.9965679698237806,0.9082585102388946,6532.434301558227,6532.434301558227,3.3333333333333335,0.3824247102915846,0.5678271262003984,0.5946611552773876,0.6081147552284522
 01/17  01:00:00,-11.191666666666665,21.1433096504148,132.07316090532206,0.0,0.0,0.0,10906.834316180219,0.0,0.0,34859468.5416982,5766.429413243633,2238.489565517857,24.801855977504,25.0,0.8121210676321198,7923.87893468058,7923.87893468058,3.3333333333333335,0.35126685074994896,0.5573473374643734,0.57489077933698,0.589064532838404
 01/17  02:00:00,-12.200000000000001,21.136835162685237,133.32309589157373,0.0,0.0,0.0,10246.6272802041,0.0,0.0,32244215.81554976,6083.816198669781,2393.4680516666826,23.301938933120255,0.0,0.9103384554921775,6930.070483732405,6930.070483732405,3.5833333333333335,0.3169660821708515,0.5263822451768203,0.5533205984211557,0.5682233465331815
 01/17  03:00:00,-12.200000000000001,21.147873910173587,141.73337517626422,0.0,0.0,0.0,12587.806549690054,0.0,0.0,38681127.796105094,6005.1313877699495,2365.9902677045834,22.767355863544324,15.277777777777763,0.9142800363685089,9136.871808052862,9136.871808052862,3.5277777777777772,0.3170378902592293,0.5244682434359955,0.5532659160313681,0.5682505109371854
 01/17  04:00:00,-12.200000000000001,21.123809053100807,130.4704547219827,0.0,0.0,0.0,8424.60772398446,0.0,0.0,28047949.266145576,5910.995023212915,2323.0636567536485,39.140336036969195,8.333333333333334,0.8044023391294757,5570.126037588809,5570.126037588809,3.5833333333333335,0.3168543382482087,0.523987820339928,0.5532547141370556,0.5681548744858907
 01/17  05:00:00,-11.929166666666665,21.119270416108765,118.47595443272115,0.0,0.0,0.0,8029.544353233156,0.0,0.0,26579663.922059342,5837.938357596025,2260.4492756296754,38.91671809371741,0.0,0.790079084724098,5154.427767628414,5154.427767628414,3.5,0.32592280490709774,0.5296818688395606,0.5590529167728002,0.5736121250874876
 01/17  06:00:00,-11.700000000000001,21.127687132706217,131.75148475156922,0.0,0.0,0.0,11051.035461435487,0.0,0.0,33624827.51792118,6082.533174974684,2363.2040272024783,31.66335343178754,0.0,0.8682681152212802,7369.8047468031145,7369.8047468031145,3.5833333333333335,0.3339181813923317,0.5357510498062678,0.563995309954565,0.578496554357092
 01/17  07:00:00,-11.700000000000001,21.13506468402063,139.95273709487216,0.0,0.0,0.0,11363.634844380445,0.0,0.0,35964509.63788725,6163.005762812369,2402.4034487945896,29.186767271842808,8.333333333333334,0.9143983875116172,8056.064161331586,8056.064161331586,3.5833333333333335,0.33393809788731416,0.5357655598182186,0.5639479695827763,0.5784932487949154
 01/17  08:00:00,-11.375,21.14677392442846,142.5471806054529,0.0,0.0,0.0,12490.717091218938,0.0,0.0,37566433.26506135,6327.231858058337,2464.194985557949,32.13041799184791,0.0,0.9377798580229024,8503.995804468597,8503.995804468597,3.6666666666666665,0.34500726609603766,0.5423817992007742,0.5709185868625435,0.5852319679984977
 01/17  09:00:00,-11.099999999999996,21.147663344675955,142.17630282918518,0.0,0.0,0.0,12382.84151047863,0.0,0.0,37234421.16009835,6322.516209186291,2451.627186535165,44.33405112631298,0.0,0.9264873491033528,8384.536912251793,8384.536912251793,3.6666666666666665,0.3543304410533903,0.5496406556290528,0.5768134740938503,0.5909056301411154
 01/17  10:00:00,-10.829166666666666,21.150401865893055,141.84614007307047,0.0,0.0,0.0,12278.427941968412,0.0,0.0,37054558.55366705,6358.23547521398,2454.431538878036,44.627539698212274,0.0,0.9146845319205293,8279.008699979022,8279.008699979022,3.6666666666666665,0.3635216859939934,0.5550785207577217,0.5826347462875535,0.5965132077771244
 01/17  11:00:00,-10.6,21.15253221681493,141.36503524959372,0.0,0.0,0.0,12116.803297288066,0.0,0.0,36612398.80143597,6398.860614779952,2464.6175951575046,36.605925263640096,0.0,0.8960813480526074,8076.554303276805,8076.554303276805,3.6666666666666665,0.3712946663426277,0.5612019751295182,0.5875584935230621,0.6012571193086671
 01/17  12:00:00,-9.679166666666669,21.12535597510139,103.37593775149396,0.0,0.0,0.0,6967.049119954007,0.0,0.0,23438173.91181794,5456.658883138319,2077.027759748775,26.994881891787866,8.333333333333334,0.7137679825286135,4307.316210123751,4307.316210123751,3.0833333333333335,0.40252547725066273,0.5804616197419287,0.6074596347394964,0.620465975134886
 01/17  13:00:00,-8.304166666666667,21.137508024673444,103.59912712325871,0.0,0.0,0.0,7568.3889535769995,0.0,0.0,25275854.226999998,5463.494918424047,2058.3692656624357,35.73222147164848,10.898062131762437,0.6573612429254568,4876.0362508641665,4876.0362508641665,3.0416666666666665,0.44928422600815926,0.6124416602028268,0.6372454262923012,0.6492659672372968
 01/17  14:00:00,-6.879166666666666,21.14178715792062,112.3060816212726,0.0,0.0,0.0,7855.3974864966485,0.0,0.0,26873170.86122968,6111.194264297727,2143.458938864975,53.45062061275482,14.854782378071198,0.7855832259217658,4778.754883852748,4778.754883852748,3.1111111111111107,0.49711370777816116,0.6431453402071988,0.66798460864951,0.6789601315552242
 01/17  15:00:00,-6.425,21.14473810417443,115.55490658757942,0.0,0.0,0.0,8888.103783917599,0.0,0.0,30146794.01670352,5855.201323683624,2043.9995886177585,60.52309238039803,38.41286069628824,0.8073742847270835,5991.017276835656,5991.017276835656,2.9583333333333335,0.5129637354870918,0.6574055064410604,0.6780933433379682,0.6888657603631377
 01/17  16:00:00,-6.375,21.135632089949,102.86474236647585,0.0,0.0,0.0,6988.696674891306,0.0,0.0,24657361.21231137,5447.7812829887225,1903.901027927177,67.48074647468236,37.79007212750637,0.7451019731831104,4486.820295973049,4486.820295973049,2.7916666666666665,0.5147476826606237,0.6580043304427953,0.6793116216282834,0.6900265957286674
 01/17  17:00:00,-3.391666666666667,21.119364503654385,60.2179732650884,0.0,0.0,0.0,3555.2993264959314,0.0,0.0,15302182.753858954,4109.0050875022125,1352.1196312469276,69.46055846948865,57.47431417629273,0.6183627825722179,2333.8988069493457,2333.8988069493457,1.9305555555555551,0.6161345540710669,0.7221684847785155,0.7450023883479365,0.7540938491674193
 01/17  18:00:00,-3.2125,21.138908057755174,80.15501563839605,0.0,0.0,0.0,5483.96235756316,0.0,0.0,21605815.369887657,4727.299648323718,1530.4860240983926,68.67463101339347,63.764397231746294,0.643270665351365,3901.8923850814426,3901.8923850814426,2.2291666666666665,0.6221374716988711,0.7374736354185636,0.7488643731510485,0.7578342367650103
 01/17  19:00:00,-5.0,21.11553396569089,57.16257862570268,0.0,0.0,0.0,3368.864573139712,0.0,0.0,16357032.240535738,4149.558700774311,1372.8459524362518,59.186039109688295,50.0,0.5294801213509208,2771.6825801701834,2771.6825801701834,2.0,0.5617471563979181,0.6912290805199452,0.7096409967989524,0.7196122950819556
 01/17  20:00:00,-4.675,21.1320005732972,79.22321569962305,0.0,0.0,0.0,5077.914227319169,0.0,0.0,21293841.81752675,4779.130447130555,1593.7487020494607,78.36872331980621,47.22222222222221,0.5409645089553546,3878.5621479734905,3878.5621479734905,2.388888888888889,0.5725666274155626,0.697338466557888,0.716575971248183,0.7263505009210953
 01/17  21:00:00,-5.05,21.115864455842072,55.524778519470004,0.0,0.0,0.0,3202.511298017353,0.0,0.0,15829240.38908944,4003.894689822016,1346.630579040157,62.5339510977411,50.0,0.4752200312701343,2714.0655495128963,2714.0655495128963,2.0,0.5600168982288453,0.6902480237129671,0.708509644493141,0.7185082144628389
 01/17  22:00:00,-5.6000000000000005,21.132795173653694,87.62133225535719,0.0,0.0,0.0,5955.608783357802,0.0,0.0,23682213.798536066,4931.280867590006,1665.429756361873,67.46645063558086,52.77777777777775,0.6217428030734921,4542.778431564032,4542.778431564032,2.444444444444444,0.5411014465603962,0.6768466170337528,0.6962622660762436,0.7065431278739743
 01/17  23:00:00,-5.6000000000000005,21.115591114659484,58.85508972037852,0.0,0.0,0.0,3454.1776665359066,0.0,0.0,16609494.633602506,4196.570265780909,1396.3114446109369,55.899840854210225,50.0,0.585817966001396,2820.680762997066,2820.680762997066,2.0,0.5413125476851411,0.677049572645152,0.6964488626196735,0.7067618873099054
 01/17  24:00:00,-5.2749999999999995,21.116144072307165,55.54840213202513,0.0,0.0,0.0,3316.92713138935,0.0,0.0,16272036.666073017,4020.9357072506796,1360.0506374988097,53.20147491734304,50.0,0.4845413076944712,2844.8960282623225,2844.8960282623225,2.0,0.5523150405666858,0.6841866726520922,0.703521654515591,0.7136429864589809
 01/18  01:00:00,-5.0,21.116362655935834,54.163737038037176,0.0,0.0,0.0,3232.5014871182843,0.0,0.0,16040159.894805936,3946.8984083232576,1340.6351806757477,53.68830299289203,50.0,0.43003638009291417,2821.6339932654696,2821.6339932654696,2.0,0.5616334837811011,0.6912840682798517,0.7095277801080888,0.719490223976129
 01/18  02:00:00,-5.0,21.116270260095472,53.995269075931226,0.0,0.0,0.0,3232.127159467874,0.0,0.0,16042879.195051838,3944.2100345390404,1342.5091420061078,50.57412224442899,50.0,0.4226438987126649,2818.308330762127,2818.308330762127,2.0,0.561575912854729,0.6912311001966683,0.7094811264908599,0.7194400239213522
 01/18  03:00:00,-5.325,21.11501032459927,56.2743321837211,0.0,0.0,0.0,3409.088964738747,0.0,0.0,16465490.513934284,4086.614037934966,1377.960548628964,47.74594027055979,50.0,0.508457443712931,2835.667113042746,2835.667113042746,2.0,0.5504306891075524,0.6840082541255713,0.7022838006506557,0.7124232655029509
 01/18  04:00:00,-4.95,21.119745453620936,67.41963431373136,0.0,0.0,0.0,4261.007496526649,0.0,0.0,18990952.479693756,4488.262720003662,1492.2289605118767,53.14111522654799,50.0,0.5493598864493542,3325.093491264879,3325.093491264879,2.1666666666666665,0.5630701239382166,0.6910644952184354,0.7104348173032423,0.7203563041336412
 01/18  05:00:00,-4.129166666666667,21.137359502048483,96.43237513568107,0.0,0.0,0.0,6460.113281016694,0.0,0.0,25429979.63578288,5455.029213999365,1787.545029395991,66.60265727945036,51.00957777272007,0.6907780870776711,4611.249706814783,4611.249706814783,2.5416666666666665,0.590746982011145,0.7107983885167384,0.7283273280758386,0.7377668323466434
 01/18  06:00:00,-4.495833333333334,21.114044142849227,56.44208200263779,0.0,0.0,0.0,3195.188776514556,0.0,0.0,15598335.951171296,4209.891601425847,1380.5723522677606,48.75558495771296,50.0,0.5027527738893652,2414.8685462481767,2414.8685462481767,2.0,0.5785770545267135,0.7039908018539555,0.7204907712653332,0.7301666968324992
 01/18  07:00:00,-4.675,21.114685783505227,54.848084242405555,0.0,0.0,0.0,3357.7169659264714,0.0,0.0,16303097.511157349,4038.1997895256427,1348.1843813340377,56.47913740408578,50.0,0.45270074775100627,2813.7972599085547,2813.7972599085547,2.0,0.5725147887678321,0.6981847394071332,0.7165520801767596,0.7263253748744325
 01/18  08:00:00,-4.7250000000000005,21.119766607758518,66.59372775460783,0.0,0.0,0.0,4215.958335475676,0.0,0.0,18867135.973140202,4343.827011253562,1446.0618908773667,78.97358995607709,50.0,0.5162191532056177,3408.1296086744246,3408.1296086744246,2.1666666666666665,0.5706560249122284,0.698116419595698,0.715324435661242,0.7251150089723315
 01/18  09:00:00,-5.325,21.115944281703637,64.29982506743961,0.0,0.0,0.0,4097.987867377252,0.0,0.0,17899800.027950283,4349.411405315347,1453.251215523802,74.67007356023525,46.21939920541828,0.6496243833862129,3097.5799046131146,3097.5799046131146,2.0833333333333335,0.5502564075507084,0.6836109467635857,0.7021608382187194,0.712290731470453
 01/18  10:00:00,-5.870833333333333,21.111325402870964,62.32858488331606,0.0,0.0,0.0,3822.760403610921,0.0,0.0,17377104.61873647,4367.609937227592,1431.9415802497679,61.16348244225202,50.0,0.6816110551940814,2888.5167672379503,2888.5167672379503,2.0,0.5316271789624814,0.6706689969949053,0.6901546525889133,0.7006013700288296
 01/18  11:00:00,-5.504166666666666,21.112216637053894,59.803949548390115,0.0,0.0,0.0,3678.92977495508,0.0,0.0,17039682.57322289,4253.87281331193,1403.2629557661621,62.410051495861005,50.0,0.6154647652763078,2873.1369700902155,2873.1369700902155,2.0,0.5441281105924649,0.6777820428196152,0.6982120176156154,0.7084457336785647
 01/18  12:00:00,-5.0,21.113247307176575,57.37514015236068,0.0,0.0,0.0,3539.0144826232427,0.0,0.0,16721224.705525601,4159.451043539354,1375.5316461321743,63.37802238460677,50.0,0.5473850213130143,2844.837755695707,2844.837755695707,2.0,0.5612932708476883,0.6908756049175436,0.7092877211482627,0.7192318883919958
 01/18  13:00:00,-4.404166666666666,21.11414406343683,55.16237326457631,0.0,0.0,0.0,3412.025108295027,0.0,0.0,16432254.572266301,4086.136274075609,1348.428549186772,59.671413269721036,50.0,0.45878608882067273,2806.2523293989566,2806.2523293989566,2.0,0.5816136174852405,0.7039868963251191,0.7224358017758249,0.7320568301769224
 01/18  14:00:00,-2.3833333333333333,21.1213045378021,48.14861392472316,0.0,0.0,0.0,2596.113185088456,0.0,0.0,14512928.389962023,3428.7345038789063,1123.1861401460192,50.97939201566698,75.76585154332015,0.6211707422833992,2532.5932234734883,2532.5932234734883,1.5,0.6502764035701238,0.7499872644755872,0.7670623480685865,0.7756795305182437
