Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 01/18  15:00:00,-0.17916666666666672,21.130924214465907,59.53950789470079,0.0,0.0,0.0,3380.3794678574636,0.0,0.0,16619510.399891004,4157.505486672517,1231.9501968196384,62.179116288628876,80.6957021471565,0.5058488956596622,2534.795532473577,2534.795532473577,1.847222222222222,0.724396773730999,0.8032512664175148,0.8155889717426014,0.823189912107773
 01/18  16:00:00,0.5999999999999999,21.139045136460712,71.0415872044088,0.0,0.0,0.0,3619.876770789071,0.0,0.0,18128848.269492526,4415.226497417464,1301.2690654788814,68.03195039010735,89.55896388853421,0.5522051805573288,2749.54491754329,2749.54491754329,1.9166666666666663,0.7508668931818215,0.8248586756955167,0.8329052827126163,0.8402456732531519
 01/18  17:00:00,1.1958333333333333,21.14515745139632,59.41123829396627,0.0,0.0,0.0,3531.6521850637387,0.0,0.0,16931695.62669391,4394.0982060518845,1241.1264472216465,74.61820077743108,74.41169789109846,0.5786033688746258,2465.3804882654285,2465.3804882654285,1.7638888888888886,0.7710204614173999,0.8369149664284734,0.8462620681311462,0.8533766753007698
 01/18  18:00:00,1.6999999999999995,21.154605099736738,75.03941772916212,0.0,0.0,0.0,3943.1885878782027,0.0,0.0,19597820.701507628,4917.5946125797545,1385.145281269423,93.43342068142341,80.02856447873849,0.515238744632822,2850.202782735916,2850.202782735916,2.0972222222222223,0.7877929544551631,0.8504159900037153,0.857348514575258,0.8642604394262557
 01/18  19:00:00,1.1041666666666665,21.136285798140843,56.169069846948645,0.0,0.0,0.0,2787.592375466035,0.0,0.0,15515438.721061233,4130.34386780198,1168.1418314778432,85.56866070068725,81.68329061469467,0.5281004090098721,2186.8797074493177,2186.8797074493177,1.708333333333333,0.7681153877570631,0.8384173955426656,0.8443520702973194,0.8515111241131038
 01/18  20:00:00,0.27499999999999997,21.145821005315494,61.19808355298815,0.0,0.0,0.0,3351.1537808455046,0.0,0.0,16878872.714923363,4302.176488801563,1264.1816989226404,69.21162447003853,75.23911999593624,0.6095440736186591,2518.252613327079,2518.252613327079,1.7777777777777775,0.7399160763046231,0.8171954039616639,0.825730307015399,0.8331807479158928
 01/18  21:00:00,0.0,21.139984845909893,56.30416380582849,0.0,0.0,0.0,3018.4334481176375,0.0,0.0,15506155.134349775,4152.248100925762,1221.5300061832143,66.23633509011619,75.38244731706534,0.5451504023939012,2183.393357990491,2183.393357990491,1.7361111111111107,0.7304712532384454,0.809453648037071,0.8195405204922755,0.8271018889475931
 01/18  22:00:00,0.0,21.139725157166726,57.20872375177396,0.0,0.0,0.0,3266.462186800778,0.0,0.0,15945364.202189518,4253.713783789012,1244.5012751895958,80.48919822349865,67.953900662486,0.547246873928234,2287.212577103714,2287.212577103714,1.8055555555555554,0.7304692695313282,0.8094133266039641,0.8195224167514222,0.827081938243276
 01/18  23:00:00,-0.325,21.14629946107801,70.16925984741523,0.0,0.0,0.0,4077.0500379067093,0.0,0.0,19041300.325413056,4598.989494995073,1365.452786823721,92.18879843992097,71.22701572420853,0.5491640899099345,3012.66671272546,3012.66671272546,2.0277777777777777,0.7193558613236903,0.8023779559894927,0.8122066691894387,0.819876142354134
 01/18  24:00:00,-0.5999999999999999,21.14243945046231,73.96720172655135,0.0,0.0,0.0,3675.6953930280724,0.0,0.0,17824378.94955864,4608.9174581446,1388.0634295597695,89.31135443066172,76.25311615170682,0.5603944060573657,2541.0646184583106,2541.0646184583106,2.0555555555555554,0.709722083921156,0.7940736842063415,0.8059554272835006,0.8136652400057774
 01/19  01:00:00,-0.5999999999999999,21.14594592310857,78.75993028816534,0.0,0.0,0.0,4216.232107403263,0.0,0.0,19383459.173529595,4837.740978511024,1452.0197642027506,101.5661357292065,70.13540453191995,0.588417957132829,2901.2577669301677,2901.2577669301677,2.1527777777777772,0.709716966614154,0.7951802577185552,0.8059001365651457,0.8136065824370752
 01/19  02:00:00,-0.5999999999999999,21.14487564868472,72.65748092275028,0.0,0.0,0.0,4122.704825692285,0.0,0.0,18957629.896987244,4671.732779972171,1391.7141937137897,90.26060695363333,72.06576591386516,0.5606667071439718,2905.9252385867317,2905.9252385867317,2.069444444444444,0.7097735779735485,0.7946473027959812,0.8059235800040202,0.8136919743121515
 01/19  03:00:00,-0.8708333333333335,21.141165981950063,71.8173409432914,0.0,0.0,0.0,4249.659937384227,0.0,0.0,18808361.173714377,4716.420547259406,1423.4886729431698,92.54094914928767,64.59562964893685,0.5591392862724772,2856.1819074123573,2856.1819074123573,2.1249999999999996,0.7007759253845786,0.7895872231746796,0.8000721142640513,0.8078935496476521
 01/19  04:00:00,-1.0999999999999999,21.14655567481588,82.6069595541863,0.0,0.0,0.0,4397.964640954923,0.0,0.0,20102690.372951817,4723.709046688676,1453.9335231268458,111.80414065515215,73.80530412868711,0.6309734793565643,3225.481285464535,3225.481285464535,2.1527777777777772,0.6927294885982042,0.7836691224051723,0.7946849745503438,0.8026451946509562
 01/19  05:00:00,-1.0999999999999999,21.159631740779286,105.17103993776276,0.0,0.0,0.0,6773.732205277898,0.0,0.0,26550630.6286629,6214.754851973287,1876.8195085067719,148.67127922152588,44.44444444444446,0.7311114926413214,4227.779973087255,4227.779973087255,2.7916666666666665,0.6922252643666718,0.7821435021431639,0.7944570704420029,0.8023259241335277
 01/19  06:00:00,-1.0999999999999999,21.13494453612607,67.97681024855652,0.0,0.0,0.0,3937.7446391459803,0.0,0.0,17861763.954893216,4568.8915748032405,1380.3751123805266,108.9879070842312,60.579234588202475,0.5981374070918495,2697.7230536054344,2697.7230536054344,2.013888888888889,0.6928226068147242,0.7831280614964017,0.7948524021542518,0.8027930417689458
 01/19  07:00:00,-0.8291666666666667,21.163669041361317,100.75817337982521,0.0,0.0,0.0,6492.580710744015,0.0,0.0,25250177.193589985,5919.402263333718,1787.0204382662298,141.30831437379848,45.79312336943266,0.744603282004883,4038.8962858978243,4038.8962858978243,2.652777777777778,0.7014771142402084,0.788363610791191,0.8004263438953704,0.808239094817885
 01/19  08:00:00,-0.5999999999999999,21.162626702406836,98.34183648427403,0.0,0.0,0.0,6219.029933476457,0.0,0.0,24605133.94303765,5760.580718337918,1732.4716905943317,138.69791333315075,52.21229370033772,0.7023541224063748,3926.1475406696613,3926.1475406696613,2.597222222222222,0.7092798793656878,0.7945542982948189,0.8055784477559872,0.8132774229123506
 01/19  09:00:00,0.050000000000000024,21.14147518939535,70.39350924211062,0.0,0.0,0.0,3706.9371311498653,0.0,0.0,17906200.258679714,4529.092768139245,1325.6847323536028,115.94681666081406,72.5641302334743,0.5462654765080316,2663.740941513128,2663.740941513128,2.013888888888889,0.7314108769450676,0.8070990236703622,0.8201216304988644,0.8276296633129435
 01/19  10:00:00,0.5999999999999999,21.129825709612355,81.21386669548909,0.0,0.0,0.0,4649.693515905715,0.0,0.0,19996806.69754834,5170.12672722101,1495.631631022435,133.94532598420219,62.660022664957786,0.5922348365053172,2818.2785671791826,2818.2785671791826,2.2777777777777777,0.7500738065335032,0.8231144136431752,0.8324391820233883,0.8396846588198633
 01/19  11:00:00,0.8708333333333335,21.13667349006055,62.65195911536881,0.0,0.0,0.0,3045.399353451046,0.0,0.0,16372092.728463553,3900.731986050498,1147.4281475460966,96.42178827548626,92.60629157287705,0.5369685421356147,2593.293716638886,2593.293716638886,1.7777777777777775,0.7598281931224325,0.8299779635628685,0.8388079452170273,0.8460448354668669
 01/19  12:00:00,1.4249999999999998,21.1430695445209,61.79360816873543,0.0,0.0,0.0,3526.6278447209406,0.0,0.0,17291576.088929918,4346.165324572549,1233.8522329218813,94.95958161523151,76.20893095710532,0.5524834812655036,2579.9556351230826,2579.9556351230826,1.847222222222222,0.7783143915458978,0.8422454523493323,0.8510208503743333,0.8580506011140122
 01/19  13:00:00,2.5666666666666664,21.144106848428123,57.42190438035013,0.0,0.0,0.0,3288.1727068234163,0.0,0.0,16374720.406004995,4306.9280129956915,1173.0712671707045,91.01278209254434,80.28617909900129,0.5396895778043658,2264.1803687210813,2264.1803687210813,1.7222222222222223,0.8164995430885024,0.8685215216538084,0.8763036966531385,0.8829444520004232
 01/19  14:00:00,3.2999999999999994,21.153120548184727,66.14242200143237,0.0,0.0,0.0,3704.2582109370765,0.0,0.0,18233566.039925706,4618.22056789336,1242.4115219887394,104.90633108582013,83.65784394949061,0.5659327662921668,2594.497150994421,2594.497150994421,1.8333333333333324,0.8415440344133102,0.8896837490597949,0.8928709674160428,0.8993280559383093
 01/19  15:00:00,3.625,21.159574431129652,75.34937245575014,0.0,0.0,0.0,4067.851152491007,0.0,0.0,19988501.996442277,5051.7466157361405,1349.1396077413674,119.54874907285308,83.3333333333333,0.5548982320501457,2809.4362935536033,2809.4362935536033,1.9999999999999991,0.8520544222020984,0.8968116310551105,0.899857461651853,0.9062198339754252
 01/19  16:00:00,3.899999999999999,21.16034443311081,74.0706788268033,0.0,0.0,0.0,3969.3788805010045,0.0,0.0,19743246.79554984,5082.954954192554,1348.8435727611172,104.3955795271089,83.3333333333333,0.5201029146051567,2691.224599559569,2691.224599559569,1.9999999999999991,0.8617036364695866,0.9049040002307868,0.9062665281363024,0.9125637417752555
 01/19  17:00:00,3.5749999999999993,21.161077652544993,69.26146744721343,0.0,0.0,0.0,3693.433491666156,0.0,0.0,18920898.07469177,4986.869113764386,1325.7598761377399,104.80447414840842,75.18066512905212,0.4860121824093508,2535.5168311023713,2535.5168311023713,2.0416666666666665,0.8509600560391072,0.8982229855051443,0.8991580191941727,0.9055138796928137
 01/19  18:00:00,3.2999999999999994,21.158086954234008,59.32258345533626,0.0,0.0,0.0,1737.1025137019672,0.0,0.0,15428179.656890094,3987.9212605527555,1093.2528016421377,89.85660291325406,103.79910817110476,0.43334242835715925,2103.2523414215275,2103.2523414215275,1.6666666666666667,0.8414383382188007,0.8896394372825122,0.8928485702419792,0.8992746919247273
 01/19  19:00:00,3.0291666666666663,21.16067149491378,79.85644730366236,0.0,0.0,0.0,1767.2423000575266,0.0,0.0,17045280.005888645,4779.78808452596,1332.6160784283065,105.41901773820393,100.0,0.4746100826053447,1926.6424871949355,1926.6424871949355,2.0,0.8322772414427417,0.8793156530899094,0.8867336559810522,0.8932268854915096
 01/19  20:00:00,2.475,21.153779348914295,82.15381532209219,0.0,0.0,0.0,2201.1668920584198,0.0,0.0,17732624.809083,4738.5387762237215,1335.1446433835624,111.21350932147307,100.0,0.5,2214.0301969059587,2214.0301969059587,2.0,0.8138331237764809,0.865774487211486,0.8744461291320472,0.8811051852869305
 01/19  21:00:00,2.1999999999999997,21.152600161071337,82.15381532209219,0.0,0.0,0.0,2271.8343172945024,0.0,0.0,17822199.133106727,4643.922182271277,1316.2265876383183,123.33666707482872,100.0,0.5,2336.736410373564,2336.736410373564,2.0,0.8040871856206769,0.865774487211486,0.8679890434923258,0.8747307151403673
 01/19  22:00:00,2.1999999999999997,21.15416810261806,82.15381532209219,0.0,0.0,0.0,2179.5524843613675,0.0,0.0,17686045.62539314,4599.868784693745,1303.9933564335881,131.94266674309435,100.0,0.5,2331.6107020094455,2331.6107020094455,2.0,0.8040312583546942,0.865774487211486,0.8679499970258638,0.8746872123500037
 01/19  23:00:00,2.1999999999999997,21.15190380558375,82.15381532209219,0.0,0.0,0.0,2328.8660406633426,0.0,0.0,17931269.716541614,4599.865145508947,1303.5137259324226,132.02525439817802,100.0,0.5,2422.0098632487843,2422.0098632487843,2.0,0.8041217416794398,0.865774487211486,0.8680135639189892,0.874758039978353
 01/19  24:00:00,1.929166666666667,21.147757395968448,82.15381532209219,0.0,0.0,0.0,2591.9731672802445,0.0,0.0,18362582.059717394,4579.394979051244,1305.0299787243362,129.87719514356385,100.0,0.5,2591.3062065806544,2591.3062065806544,2.0,0.7953297393263911,0.865774487211486,0.8621969521278633,0.869022760440434
 01/20  01:00:00,1.375,21.143135079542525,82.15381532209219,0.0,0.0,0.0,2886.268930470115,0.0,0.0,18821563.00575929,4606.254273956577,1328.1492187924657,111.58646410847395,100.0,0.5,2723.852113894917,2723.852113894917,2.0,0.7766787682128132,0.865774487211486,0.8498723557791719,0.8568774487390471
 01/20  02:00:00,1.0999999999999999,21.141646109028983,82.15381532209219,0.0,0.0,0.0,2978.903571138789,0.0,0.0,18962246.527281635,4573.0982942540995,1326.5856529796326,111.71544109924936,100.0,0.5,2801.215748288201,2801.215748288201,2.0,0.7669151054445384,0.865774487211486,0.8434254170058345,0.8505237621389233
 01/20  03:00:00,1.0999999999999999,21.142033645231077,82.15381532209219,0.0,0.0,0.0,2953.425683079782,0.0,0.0,18915277.476664864,4515.06942157472,1310.1878051602819,123.35773925658232,100.0,0.5,2836.863308363205,2836.863308363205,2.0,0.7668324450902145,0.865774487211486,0.8433667157055899,0.8504585623280487
 01/20  04:00:00,1.0999999999999999,21.141704278912982,82.15381532209219,0.0,0.0,0.0,2973.762177233754,0.0,0.0,18943981.959984448,4488.339452870029,1302.476172881553,128.74772735929577,100.0,0.5,2872.5967414197753,2872.5967414197753,2.0,0.7668218952699982,0.865774487211486,0.8433592705526856,0.8504502849486779
 01/20  05:00:00,0.5041666666666668,21.1376049738391,82.15381532209219,0.0,0.0,0.0,3242.6754871231096,0.0,0.0,19393647.723564293,4446.296628028757,1306.835872335336,123.22863601572631,100.0,0.5,3073.414489875681,3073.414489875681,2.0,0.7474822688618233,0.865774487211486,0.8306188994470833,0.8379175211896736
 01/20  06:00:00,0.0,21.150052692689282,77.92577070787425,0.0,0.0,0.0,4195.494449345412,0.0,0.0,19323002.54862716,4623.205598427824,1384.1617008559044,130.17518496581354,75.16997753378898,0.5471240074292488,3008.5983700737975,3008.5983700737975,2.180555555555556,0.7295726839666484,0.8089744957372819,0.818890693842636,0.8263837903710609
 01/20  07:00:00,0.325,21.1398202865805,65.15470579463138,0.0,0.0,0.0,3508.996781920003,0.0,0.0,16980892.320320804,4109.694557959707,1213.1372674766583,112.8683606486589,85.01150121812525,0.5615266895428123,2635.898473274226,2635.898473274226,1.847222222222222,0.7406130742226664,0.8158204044443121,0.8261898547375212,0.8335435536017316
 01/20  08:00:00,-0.050000000000000024,21.148273340492953,80.03529799395238,0.0,0.0,0.0,4189.884255388853,0.0,0.0,19509178.998156566,4817.973892238061,1439.4103562573125,112.91214260572077,73.85305824516344,0.5956093802909744,2887.5905320769048,2887.5905320769048,2.1527777777777777,0.7280968945671598,0.8109237871316516,0.8179181665748266,0.8254203529270429
 01/20  09:00:00,-0.27499999999999997,21.13977541105417,71.43552091829677,0.0,0.0,0.0,3557.0384693053675,0.0,0.0,17957776.323605664,4306.756803398851,1302.4523645225738,86.91566108464873,85.27112954733154,0.5736443522633422,2777.553674782208,2777.553674782208,1.9166666666666667,0.7204024532774053,0.8012015689548946,0.8128309636760188,0.8204492659652783
 01/20  10:00:00,0.0,21.151421666918264,82.59426788001512,0.0,0.0,0.0,4930.865991143025,0.0,0.0,21229766.70491397,5240.450072629339,1544.5955787079554,109.15470676555928,60.48642143773312,0.65397228728645,3160.1617014753047,3160.1617014753047,2.2499999999999996,0.729418119764797,0.8093098963919448,0.818768966562789,0.8262300502902756
 01/20  11:00:00,0.9208333333333333,21.13998152347084,59.94378451174137,0.0,0.0,0.0,3406.544765572724,0.0,0.0,16418708.745080689,4333.304566607288,1252.8338249123801,72.93245553239196,74.67691843084076,0.5214524117975646,2266.6172084517966,2266.6172084517966,1.8472222222222223,0.7607774150971373,0.8284068720491283,0.8394671518874582,0.8466453772366894
 01/20  12:00:00,2.295833333333333,21.147645441511845,63.53037315291493,0.0,0.0,0.0,3560.3049021287516,0.0,0.0,17618223.47583262,4667.6871938406975,1296.1950278564102,48.14636573744855,82.80336752764953,0.5369346087577066,2296.9235960866167,2296.9235960866167,1.8333333333333328,0.806931478798151,0.8618277103131399,0.86995632431066,0.8766127774250908
 01/20  13:00:00,2.8000000000000003,21.14932898890385,63.08718539568352,0.0,0.0,0.0,3958.0270180848715,0.0,0.0,18179923.1665642,4802.504089909923,1304.3180786928508,51.73398498963536,77.85261079783295,0.541860986699004,2398.001651786319,2398.001651786319,1.833333333333333,0.8243479294258772,0.8768934156152081,0.8815062582596608,0.8880144366123406
 01/20  14:00:00,3.3958333333333326,21.14691505139668,56.96808469964815,0.0,0.0,0.0,3370.372707793645,0.0,0.0,16568117.915658643,4378.810393761976,1178.2818780028097,53.30702555528785,86.16660999367076,0.5425162620834768,2184.625258637094,2184.625258637094,1.6944444444444446,0.8444534355178258,0.8892715810114818,0.8948236799515539,0.9012253854313844
 01/20  15:00:00,3.899999999999999,21.154578901279546,69.71663100477315,0.0,0.0,0.0,3711.9171374141365,0.0,0.0,18853400.23588919,5071.261381580626,1350.382395603552,55.530066747313434,85.88356775139029,0.5275170584231472,2324.9321286967543,2324.9321286967543,1.916666666666666,0.8612956149098698,0.9043244122327913,0.9059898522258735,0.9122537919296563
 01/20  16:00:00,4.495833333333334,21.158517050969632,74.92849926181493,0.0,0.0,0.0,4197.961797618008,0.0,0.0,20232994.866708066,5442.495370263886,1427.7976624387757,62.15295599218026,83.33333333333331,0.5433262272834891,2474.741901193941,2474.741901193941,1.9999999999999993,0.8808796798691615,0.9173103572730698,0.9190480773551805,0.9251796756470324
 01/20  17:00:00,5.595833333333332,21.16093114441478,71.67759717896101,0.0,0.0,0.0,3974.3286773480595,0.0,0.0,19769527.60401225,6417.938541487216,1509.4300229906214,0.0,85.75408363196546,0.5280999267993417,1321.5365738020698,1321.5365738020698,1.8888888888888884,0.9182205893055514,0.9448200258153784,0.9439693152140904,0.9498952903101211
 01/20  18:00:00,5.504166666666666,21.152143888510892,63.917061745753095,0.0,0.0,0.0,3893.5224056518823,0.0,0.0,18949267.84539748,5973.529895277924,1402.2223422573777,7.723294839303434,82.19568706353594,0.5609353457590538,1487.421798577262,1487.421798577262,1.8055555555555554,0.9161185587586921,0.9438673331929269,0.9426029175759193,0.9485568567438872
 01/20  19:00:00,4.079166666666667,21.15723752605919,63.23577312649448,0.0,0.0,0.0,3167.5266028566966,0.0,0.0,16842022.03484238,4422.422419922895,1173.8232364984863,100.72160937587955,88.69473682162389,0.5099003072217366,2246.3937023104468,2246.3937023104468,1.7777777777777775,0.8682340485973147,0.9143607628406669,0.9106127930447406,0.9168619353767022
 01/20  20:00:00,2.704166666666667,21.152746734790526,82.15381532209219,0.0,0.0,0.0,2114.0155989734194,0.0,0.0,17189415.939050168,4730.608896960784,1328.2662781890183,117.73075318750743,100.0,0.5,2009.094736212893,2009.094736212893,2.0,0.8216174710545171,0.9042828908643901,0.8795982916032248,0.8861643753296263
 01/20  21:00:00,2.525,21.158139583271396,82.15381532209219,0.0,0.0,0.0,1888.9062407950453,0.0,0.0,17061577.068037968,4684.786809055745,1321.039537183803,122.40626775014708,100.0,0.5,2004.319942450558,2004.319942450558,2.0,0.8142008684481564,0.9042828908643901,0.8746733340892755,0.8812863221139621
 01/20  22:00:00,2.8000000000000003,21.158760054091434,82.15381532209219,0.0,0.0,0.0,1875.20773218268,0.0,0.0,17103242.31027088,4679.90404741153,1311.776851126079,129.6804207593385,100.0,0.5,2027.7490474083788,2027.7490474083788,2.0,0.8239797000700322,0.9042828908643901,0.8811588524395423,0.8876941186218197
 01/20  23:00:00,3.3958333333333326,21.151141442301835,82.56348659640055,0.0,0.0,0.0,3283.3394277298066,0.0,0.0,19902647.4089313,4839.610100570846,1337.340041776248,131.0434767359531,95.70324661893044,0.5214837669053478,2875.1986647029426,2875.1986647029426,2.0416666666666665,0.8437044264205448,0.9042828908643901,0.8942683637964098,0.9006693269271996
 01/20  24:00:00,3.899999999999999,21.142600981749563,61.66874516015961,0.0,0.0,0.0,3087.3091878204445,0.0,0.0,16311720.76122488,4381.063567702842,1180.8609028641442,107.85406306554164,88.59529953559964,0.5094136701738778,2103.514882542111,2103.514882542111,1.8194444444444435,0.8615466416196093,0.9032017231045817,0.9062828172653958,0.9124932656315012
 01/21  01:00:00,4.820833333333333,21.143267369403343,58.439200666928684,0.0,0.0,0.0,3839.347252356085,0.0,0.0,17720082.933613148,5010.382586063257,1235.3138307553224,70.40035770903125,78.25234996174383,0.5563083163560797,2031.6482312349378,2031.6482312349378,1.7361111111111107,0.8925448822334637,0.9226768820918599,0.9268497674229992,0.9329340895539929
 01/21  02:00:00,5.6000000000000005,21.14315771544755,57.01054836707272,0.0,0.0,0.0,3961.524493950819,0.0,0.0,18110941.226197023,5735.427135851199,1323.672127023252,0.0,83.33750035627669,0.5785319567134047,1413.3457211557852,1413.3457211557852,1.6666666666666663,0.9190950494290534,0.946334514198687,0.9445777548104388,0.9505201416770935
 01/21  03:00:00,5.870833333333333,21.142105005658262,57.463258183204466,0.0,0.0,0.0,4091.88508446147,0.0,0.0,18441179.23304124,5866.723123769828,1340.9265895190686,0.0,81.15488951104004,0.5669400303477742,1411.8464131548014,1411.8464131548014,1.694444444444444,0.9280967428769142,0.951702938313057,0.9506293376745294,0.9564982497538413
 01/21  04:00:00,4.583333333333333,21.143138465762757,63.10797777708234,0.0,0.0,0.0,4325.8702459517,0.0,0.0,18862940.25309675,5158.397408057288,1280.2246618932884,111.6224421643713,68.76555621660462,0.5929277184098686,2361.8759222704375,2361.8759222704375,1.847222222222222,0.8850629422433487,0.9263950097646894,0.921868965692772,0.9280134515138939
 01/21  05:00:00,3.0291666666666663,21.141220956145172,75.47716273945629,0.0,0.0,0.0,4423.2180160955695,0.0,0.0,19675897.396395467,5211.034604993583,1407.2171344338065,160.89032127484657,61.63180961235516,0.5450513246093843,2624.698551363344,2624.698551363344,2.194444444444444,0.8317473308150842,0.8830298998573891,0.8863864804831397,0.8928611860322834
 01/21  06:00:00,2.8000000000000003,21.13234264914237,64.37753867121525,0.0,0.0,0.0,4140.094101863645,0.0,0.0,18334921.478264734,4875.3824469521505,1300.9150415873546,143.91357874666684,58.70487549337162,0.4920581019725631,2507.791912319845,2507.791912319845,2.055555555555556,0.8241089225064927,0.8769926841211477,0.8813460421475804,0.8879019727145643
 01/21  07:00:00,3.6666666666666665,21.128739029203462,65.5002053029607,0.0,0.0,0.0,4542.76749778958,0.0,0.0,18874950.170094974,5255.6980147101895,1367.3877268491267,165.36060069226832,50.2867177543288,0.5117460085363662,2393.8526934174997,2393.8526934174997,2.1666666666666665,0.8532534210553999,0.8973910242710786,0.9008929736056447,0.9070870246074111
 01/21  08:00:00,4.3999999999999995,21.130543306781348,60.17439924016441,0.0,0.0,0.0,4269.886653920325,0.0,0.0,18088690.21796484,5012.909978665949,1270.4251158395857,164.32808544575164,52.79134748490659,0.6590794339231291,2320.213833112689,2320.213833112689,1.875,0.8780373881899375,0.9164057026598488,0.9173422564054735,0.9233549773109462
 01/21  09:00:00,4.129166666666667,21.14308021093458,63.10993317915637,0.0,0.0,0.0,3886.3574724291116,0.0,0.0,17905793.73061508,4665.8396354499155,1214.6420783427322,151.55203441291954,70.1326118476083,0.5562807454678532,2465.1254197313574,2465.1254197313574,1.8888888888888884,0.8689185634682991,0.9096674086321731,0.9111518142739851,0.917291633396892
 01/21  10:00:00,4.820833333333333,21.150812604754016,67.05676788036813,0.0,0.0,0.0,4074.051632869172,0.0,0.0,19148716.96646867,5222.904595104267,1309.2917784747801,87.66524814111608,83.28735914872676,0.532463312997654,2275.2538619413294,2275.2538619413294,1.8888888888888886,0.8916790325393529,0.9232300376903742,0.9263070219387539,0.932317161699292
 01/21  11:00:00,5.870833333333333,21.138860757730523,58.417168412809275,0.0,0.0,0.0,4362.124388101412,0.0,0.0,19034000.78862494,6032.810119677807,1376.9234494861882,0.0,77.16576554733922,0.5750791975156436,1468.462863700034,1468.462863700034,1.722222222222222,0.9278836045244464,0.9510962156460153,0.9505022411838479,0.9563350435985961
 01/21  12:00:00,5.504166666666666,21.139365572442024,58.29530233981502,0.0,0.0,0.0,4313.458441478066,0.0,0.0,18935469.135374736,5856.865392969416,1352.3963283793248,11.325947072182894,76.6778427129128,0.5730635812868373,1615.4468938544942,1615.4468938544942,1.722222222222222,0.9157570532160128,0.9457622659662989,0.9423856910530213,0.9482815777123007
 01/21  13:00:00,5.920833333333333,21.136882556874433,58.660865990405426,0.0,0.0,0.0,4669.63422406696,0.0,0.0,19972167.54385113,6343.525703683591,1422.6291244361362,0.0,67.09640804700011,0.625755078762514,1547.948208293652,1547.948208293652,1.7499999999999998,0.9292728080083035,0.950365295669762,0.9513996450415657,0.957260048067767
 01/21  14:00:00,6.700000000000002,21.160231988957523,71.52042625433936,0.0,0.0,0.0,4073.4442676887197,0.0,0.0,20058644.70747737,6584.1167297943175,1511.3752292005308,0.0,85.58286547404681,0.5474806430840702,1229.4419738133943,1229.4419738133943,1.8611111111111105,0.9555800121482582,0.973509153086626,0.969016831137532,0.9747285449109041
 01/21  15:00:00,7.295833333333333,21.161369342861743,71.38241510739437,0.0,0.0,0.0,3951.5826931414063,0.0,0.0,19794432.214188725,6640.381876505064,1507.3236290462883,0.0,86.44620747772393,0.56776896261138,1079.0233739584921,1079.0233739584921,1.8333333333333328,0.9752566514778777,0.9864675510575749,0.9822501738679829,0.9878982985622535
 01/21  16:00:00,7.799999999999998,21.162150058502274,71.28326029140297,0.0,0.0,0.0,3912.031525650909,0.0,0.0,19778018.10424681,6680.174404450138,1504.4504121522575,0.0,87.47209048314379,0.5626395475842806,1023.5740444143894,1023.5740444143894,1.8333333333333328,0.9927561916068531,0.9990522999224271,0.994035137806907,0.9996244817686849
 01/21  17:00:00,7.799999999999998,21.16413012141946,61.56168992624091,0.0,0.0,0.0,3161.635630865519,0.0,0.0,18461833.43354275,6101.119626662151,1363.4884495075312,0.0,90.27174340798233,0.5334470261423296,1113.3509437749772,1113.3509437749772,1.736111111111111,0.9927127437398694,0.999409092141719,0.994174443016863,0.99978233654765
 01/21  18:00:00,7.204166666666667,21.148285961461628,52.52594211777389,0.0,0.0,0.0,2024.5405347223625,0.0,0.0,15668381.22111447,5256.741445106915,1189.2884139642163,0.0,106.29080582770773,0.39405360727350497,906.7207247872778,906.7207247872778,1.6111111111111107,0.9737543638746358,0.9859725393947277,0.9813510445072254,0.9870661218249643
 01/21  19:00:00,6.375,21.148940956946713,68.49021018378461,0.0,0.0,0.0,4304.5732257641785,0.0,0.0,20382651.01060371,6656.492316902851,1513.2416599458513,0.0,74.7038677992001,0.6264806610039991,1340.7244144433134,1340.7244144433134,1.819444444444444,0.9449088191848269,0.9657621437724421,0.961853719891157,0.96761677705403
 01/21  20:00:00,5.829166666666666,21.159699452289615,71.52150679665661,0.0,0.0,0.0,4060.699136923859,0.0,0.0,19899286.207367573,6457.797418748349,1508.982812801829,0.0,85.00712659413216,0.574964367029339,1319.3810112406047,1319.3810112406047,1.8333333333333328,0.9265826525358684,0.9536955485661774,0.949563903565701,0.9554213264788576
 01/21  21:00:00,5.870833333333333,21.163373113720265,71.2279828591379,0.0,0.0,0.0,3743.666755013726,0.0,0.0,19379704.164461814,6346.869663469166,1491.9004146372038,0.0,88.04400600511819,0.5597799699744086,1219.2873022812548,1219.2873022812548,1.8333333333333328,0.9274677244547744,0.9515341095398008,0.9501581647200003,0.9560067896213309
 01/21  22:00:00,6.1000000000000005,21.162631849855906,65.63457551232187,0.0,0.0,0.0,3609.0881551202237,0.0,0.0,18819668.87579634,6179.541281478039,1432.2709826593662,0.0,84.48054907806133,0.5418250649813251,1187.5813367510725,1187.5813367510725,1.8333333333333328,0.9353077441624272,0.9566635393121538,0.9554238876758608,0.9612242092597185
 01/21  23:00:00,5.504166666666666,21.150815842124448,64.17414876462425,0.0,0.0,0.0,4052.568505263686,0.0,0.0,19295421.770106066,6014.679789192206,1408.7854793303104,11.625419588028734,80.36048353936292,0.5427917121471159,1541.899127380003,1541.899127380003,1.8333333333333324,0.9155399676409198,0.9439778171946548,0.9421862133469215,0.948088045041502
 01/21  24:00:00,5.325,21.161146200523707,71.39753302104857,0.0,0.0,0.0,3911.7009551567826,0.0,0.0,19599878.808814064,6324.824897584386,1500.4903884408557,0.0,86.28979338386284,0.5685510330806854,1321.796298210038,1321.796298210038,1.8333333333333328,0.9088673633394965,0.939125653809428,0.9377058359765039,0.9436409721095514
 01/22  01:00:00,6.195833333333334,21.151837767656996,63.743111425303,0.0,0.0,0.0,3934.4655823238586,0.0,0.0,18761805.835061707,6047.584255301311,1395.4748265313817,0.0,87.72315819517983,0.5034208839213431,1291.187058281508,1291.187058281508,1.8055555555555551,0.9384117114695224,0.9586577960587618,0.957509967120151,0.9633172452027318
 01/22  02:00:00,6.375,21.159205371774863,66.66595631721155,0.0,0.0,0.0,4034.2210920392577,0.0,0.0,19894531.24419558,6530.542595238466,1490.3976339439516,0.0,76.50324970600226,0.5997755196351369,1258.9863615163597,1258.9863615163597,1.8333333333333328,0.9444782107160501,0.9651249582073915,0.9616050107615361,0.9673449596389619
 01/22  03:00:00,6.425,21.14092968347828,35.44460680991464,0.0,0.0,0.0,-847.8127385678827,0.0,0.0,11817146.037163211,3919.0099214631286,866.8712422461437,0.0,119.38040559665076,0.3636211336174931,788.9923829758837,788.9923829758837,1.0416666666666663,0.9464988460595807,0.965699673633523,0.9629626233301397,0.9687744919440636
 01/22  04:00:00,4.5874999999999995,21.132769997427953,47.337393216198386,0.0,0.0,0.0,-102.24638827212203,0.0,0.0,12999797.200355696,3816.0378139481327,952.3336513147339,45.819841790223926,116.83105665598266,0.3512310739719165,1334.2961843147375,1334.2961843147375,1.333333333333333,0.8874769307501333,0.9309395264645765,0.9235197850631652,0.9296354713145006
 01/22  05:00:00,2.475,21.130284008834153,75.30766404525117,0.0,0.0,0.0,1950.8431395307828,0.0,0.0,16607634.943036204,4399.380584935985,1241.6098048435954,90.55314274163054,108.33333333333333,0.4583333333333333,2066.416292171784,2066.416292171784,1.8333333333333333,0.8135339074204141,0.9001955739604087,0.8742392138748422,0.8808741379348412
 01/22  06:00:00,2.525,21.151218996354142,82.15381532209219,0.0,0.0,0.0,2333.383290518124,0.0,0.0,17771679.227416467,4814.200351306027,1358.526443289282,97.05618778391437,100.0,0.5,2099.1695474616613,2099.1695474616613,2.0,0.8139592120187088,0.9001955739604087,0.874506717234425,0.8810998565999854
 01/22  07:00:00,3.991666666666667,21.145142996165955,78.42636147812071,0.0,0.0,0.0,3154.7333841677123,0.0,0.0,18664540.22660416,4969.789742230521,1351.17715490218,96.40147596541682,95.6379203457365,0.4976412465251328,2288.6883084031338,2288.6883084031338,2.0,0.8627766486470786,0.9026785337174584,0.9070408376656113,0.9132175919343051
 01/22  08:00:00,4.675,21.135505088923377,60.66038375793878,0.0,0.0,0.0,3949.2593605516836,0.0,0.0,17821395.705331605,4923.624975439711,1253.866332690903,108.73690848970715,66.72063366667338,0.5820783397251313,2211.9360899557505,2211.9360899557505,1.8472222222222223,0.8874195196348401,0.9215939269176302,0.9234891381310207,0.9295185888591616
 01/22  09:00:00,4.3999999999999995,21.129272833872964,59.99303250954265,0.0,0.0,0.0,4432.561916970284,0.0,0.0,18515505.224365972,5279.238769232949,1338.1189624458757,108.662542859552,53.78790458546467,0.6526038895339096,2199.27747469819,2199.27747469819,1.875,0.8779762337851155,0.9159876066285956,0.9173084991719834,0.9233109536499745
 01/22  10:00:00,5.05,21.12687956486533,58.14283426351911,0.0,0.0,0.0,4844.8751480998035,0.0,0.0,19696120.91653109,6044.107727749711,1416.9365056642855,50.72598781401598,53.02852585355862,0.5229335762267624,1877.3108713410427,1877.3108713410427,1.9583333333333333,0.9000542115638241,0.9312630074173859,0.9320848686721703,0.9379313584918832
 01/22  11:00:00,5.870833333333333,21.128183727622567,54.02962036999438,0.0,0.0,0.0,4823.492635654708,0.0,0.0,19708298.423998848,6410.44369916807,1411.1238129715855,0.0,60.252158940695814,0.5672781283790517,1467.50784405362,1467.50784405362,1.7916666666666667,0.9278319648704695,0.9513368726960376,0.9505536724590858,0.956354990423182
 01/22  12:00:00,6.1000000000000005,21.128718408816372,53.082505860564396,0.0,0.0,0.0,4707.558166530517,0.0,0.0,19361195.76136418,6309.297383950042,1381.4535882546982,0.0,62.345397854914786,0.5703301130614052,1430.5119253687214,1430.5119253687214,1.75,0.9356043549199109,0.957953286660707,0.9556857825804542,0.9615189346613452
 01/22  13:00:00,7.020833333333333,21.131211956709592,50.44864705459045,0.0,0.0,0.0,4341.565740824536,0.0,0.0,18342244.389576413,6006.686599706119,1295.1282549292766,0.0,70.52877591390326,0.5951232592991169,1307.8062998518815,1307.8062998518815,1.625,0.9668035757417948,0.975554141486379,0.976614074714791,0.9823286237425745
 01/22  14:00:00,7.474999999999999,21.143052155268055,56.761108283611556,0.0,0.0,0.0,4052.757176949815,0.0,0.0,18387173.959398955,5948.265814508195,1317.38512793862,0.0,85.09206198084719,0.5400128023873811,1260.4441912268312,1260.4441912268312,1.6944444444444444,0.9819796058956403,0.9935447468701976,0.9868223072989423,0.9924341381185738
 01/22  15:00:00,7.795833333333334,21.14880851169119,68.7025976639808,0.0,0.0,0.0,4461.35329543229,0.0,0.0,20909632.826095052,6941.358569843571,1534.7812334652035,0.0,74.78488028450353,0.6077083978941266,1212.9590629789982,1212.9590629789982,1.8611111111111107,0.9916109611778435,0.9985566120140922,0.9933610126275338,0.9989150206179694
 01/22  16:00:00,8.299999999999999,21.16004882617833,58.08183135918265,0.0,0.0,0.0,2896.6632768217223,0.0,0.0,17857858.456416443,5990.343652360392,1329.855874329369,0.0,93.53247699879485,0.48232525571883267,971.1950688503533,971.1950688503533,1.7222222222222217,1.0092203962926432,1.011868534562259,1.0053543287633961,1.0108621137429232
 01/22  17:00:00,8.299999999999999,21.1557498530151,30.537854342395963,0.0,0.0,0.0,-2137.1825950354196,0.0,0.0,9295562.444317408,3329.324844065665,720.0155527069613,0.0,134.04228256863973,0.32978858715680104,374.77241863157263,374.77241863157263,0.9166666666666662,1.0100935220022986,1.0127930712621902,1.005731466889851,1.0113199284281782
 01/22  18:00:00,8.029166666666665,21.13185616922856,32.32742555856124,0.0,0.0,0.0,-558.0302505411547,0.0,0.0,9977319.802656872,3635.4705705434117,783.0881169317504,0.0,127.67709086122711,0.322007970835931,356.76227525942926,356.76227525942926,1.0833333333333333,1.0014391450364,1.0071467575459916,0.9999103774592425,1.0055236769476572
 01/22  19:00:00,7.204166666666667,21.15570672704112,30.550210004919208,0.0,0.0,0.0,-2186.743702096917,0.0,0.0,9102760.63408003,3236.06249196347,719.1540472643219,0.0,133.91444748492185,0.33042776257539064,403.0905989786659,403.0905989786659,0.9166666666666665,0.973914840766299,0.9864016671817978,0.9813512531312255,0.9870465298750469
 01/22  20:00:00,6.375,21.1546144516854,30.85283283815886,0.0,0.0,0.0,-2065.1234783564128,0.0,0.0,9395115.730260735,3273.898946337917,736.1870819745806,0.0,130.7834283955464,0.3460828580222679,491.3869076606391,491.3869076606391,0.9166666666666665,0.9456020911258602,0.9650877160615193,0.9623226837344374,0.9681289649595493
 01/22  21:00:00,5.504166666666666,21.150440581321455,31.76602979634823,0.0,0.0,0.0,-1749.9703283658,0.0,0.0,9928022.391784674,3408.142561399622,774.5574657113733,4.742506305324482,123.98299522936793,0.35183862217923784,599.5204633442463,599.5204633442463,0.9583333333333331,0.9165682069865572,0.9438815735082181,0.9428694628195836,0.9488183687558999
 01/22  22:00:00,5.0,21.16753683021378,38.76021483272725,0.0,0.0,0.0,-819.9281125519929,0.0,0.0,12057349.546708068,3150.73992795355,790.2523821478625,71.35429755586001,113.4109227044956,0.3611090361024965,1638.5701426145697,1638.5701426145697,1.1666666666666663,0.8982051221037034,0.9319157669263305,0.9305807740092282,0.9365791556554259
 01/22  23:00:00,5.0,21.190503470767023,44.33150271452576,0.0,0.0,0.0,-89.8650284929463,0.0,0.0,14221486.473086698,3260.8510689471264,850.4284172095132,70.18902653383755,116.15574418355992,0.4192212790822005,2225.9669766120405,2225.9669766120405,1.25,0.8976103852976395,0.931246178637611,0.9301811642734735,0.9361290858993953
 01/22  24:00:00,5.0,21.189970209575847,42.42958165909476,0.0,0.0,0.0,-276.05026249137353,0.0,0.0,13748382.546874363,3212.950895963073,827.0789953223763,73.42859664488576,114.98828168986442,0.42505859155067777,2117.2944828185423,2117.2944828185423,1.1944444444444444,0.8975591861809195,0.9312019805322045,0.9301441351619735,0.9360875623365129
 01/23  01:00:00,5.0,21.185224739767392,44.90632742752848,0.0,0.0,0.0,145.2233863023624,0.0,0.0,14389862.211691245,3407.341571764267,877.0013708325636,75.85866367279858,110.20246505050379,0.4489876747474811,2175.993389594214,2175.993389594214,1.25,0.8975471516834319,0.9308933242082689,0.9301350188993621,0.9360770294975403
 01/23  02:00:00,4.404166666666666,21.183554636040046,46.030258142202236,0.0,0.0,0.0,376.1379348388194,0.0,0.0,15005352.347509392,3691.250969823508,949.5282429585222,58.95002136459298,103.51983620944196,0.4232729790123242,2167.8641882746665,2167.8641882746665,1.3333333333333333,0.8782143937251129,0.9184787469786792,0.9172327229269328,0.9232990371660103
 01/23  03:00:00,3.3041666666666667,21.170500876782214,56.607526684636476,0.0,0.0,0.0,1186.7065315052848,0.0,0.0,16219819.798309248,4307.511590179461,1156.4859205666821,61.43204001648984,100.0,0.41370349761872643,2028.2946398291715,2028.2946398291715,1.6666666666666667,0.8409067532175571,0.8908659447822443,0.8925473896382803,0.8987759753462204
 01/23  04:00:00,2.475,21.164128807837404,67.33488529483968,0.0,0.0,0.0,1568.3727712000448,0.0,0.0,16742419.634299943,4554.026001096313,1289.2742301118442,71.42434726513835,100.0,0.3629003320735055,1967.0240776987957,1967.0240776987957,1.9166666666666667,0.8125082812580741,0.8689862563651808,0.8736840438918235,0.8802125388059875
 01/23  05:00:00,1.929166666666667,21.15868739212655,80.34530117034326,0.0,0.0,0.0,1875.276469369118,0.0,0.0,17119048.854970008,4796.9046707558055,1373.9914290715358,77.37926601095667,100.0,0.4789849983634631,1858.8947089729627,1858.8947089729627,2.0,0.7940133416018527,0.8570570320657221,0.8613194298768249,0.8680424724274758
 01/23  06:00:00,1.6999999999999995,21.153743539852197,82.15381532209219,0.0,0.0,0.0,2186.4706913226787,0.0,0.0,17614660.18447842,4877.8088329514785,1403.160541153009,64.1717817101067,100.0,0.5,1952.521595555307,1952.521595555307,2.0,0.7860484537072007,0.8557810856613882,0.8560092534368882,0.862813910922394
 01/23  07:00:00,1.6999999999999995,21.15203155662056,82.15381532209219,0.0,0.0,0.0,2295.954483869151,0.0,0.0,17798116.239083663,4844.711330585083,1393.5163731581013,70.7809570586448,100.0,0.5,2048.73868626297,2048.73868626297,2.0,0.7860704335963948,0.8557810856613882,0.856024475661134,0.8628309462552951
 01/23  08:00:00,1.6999999999999995,21.151070952541986,82.15381532209219,0.0,0.0,0.0,2363.8914082454867,0.0,0.0,17928242.93099195,4795.262628943352,1379.3010010750668,80.62220631348896,100.0,0.5,2142.835004001245,2142.835004001245,2.0,0.7860619432573176,0.8557810856613882,0.8560183985124187,0.8628241357029153
 01/23  09:00:00,1.6999999999999995,21.14946501349893,82.15381532209219,0.0,0.0,0.0,2467.965325875751,0.0,0.0,18103316.75435396,4746.37362160765,1365.0996528479095,90.37718736113624,100.0,0.5,2252.527371222936,2252.527371222936,2.0,0.7860874169942313,0.8557810856613882,0.8560362092867955,0.8628440678883437
 01/23  10:00:00,1.6999999999999995,21.148898868234895,82.15381532209219,0.0,0.0,0.0,2508.562176913804,0.0,0.0,18182650.193440285,4711.483010015919,1355.270145967566,97.28676362710962,100.0,0.5,2311.4502908913637,2311.4502908913637,2.0,0.7860471149519547,0.8557810856613882,0.8560078640116956,0.8628123330428763
 01/23  11:00:00,1.6999999999999995,21.14810683534381,82.15381532209219,0.0,0.0,0.0,2563.321142027824,0.0,0.0,18286342.72627377,4854.906049515165,1396.4501899088846,68.75149167381342,100.0,0.5,2204.3017596570453,2204.3017596570453,2.0,0.7860591711034393,0.8557810856613882,0.8560162604687297,0.8628217302925255
 01/23  12:00:00,2.5666666666666664,21.15131025629827,82.15381532209219,0.0,0.0,0.0,2357.4446519078288,0.0,0.0,17952660.811303947,5012.816325389674,1416.17062883202,58.82500825451597,100.0,0.5,1925.5677563733964,1925.5677563733964,2.0,0.8141443147986513,0.8557810856613882,0.8746172128572441,0.8811638521448941
 01/23  13:00:00,3.895833333333334,21.158459063751923,74.47968742576415,0.0,0.0,0.0,1921.0050776186447,0.0,0.0,17311859.249158006,5020.544604336775,1381.768740281088,51.42068108693322,100.0,0.4350668348799535,1686.3698453652617,1686.3698453652617,1.9583333333333333,0.8591734133487554,0.896786215082707,0.9046360561973201,0.9107965174763745
 01/23  14:00:00,4.3999999999999995,21.163144570866596,62.42922081630032,0.0,0.0,0.0,1668.0165315975319,0.0,0.0,17039437.663555965,4834.580510341509,1301.5995717182886,30.919471748336438,100.0,0.4484881975484631,1770.3198966241719,1770.3198966241719,1.75,0.8769093745823019,0.9149252874720997,0.9165448562662816,0.9224638806453944
 01/23  15:00:00,5.05,21.166650005787307,54.73450519363748,0.0,0.0,0.0,1455.4912787801975,0.0,0.0,16750882.500034869,4972.969758912245,1223.4813104097966,13.970987298257562,100.0,0.40684488561110466,1531.001877632102,1531.001877632102,1.625,0.8980584563354407,0.929252221594651,0.9306025649637014,0.9364461878054118
 01/23  16:00:00,5.6000000000000005,21.17083842043959,48.24928903240821,0.0,0.0,0.0,1209.699343117085,0.0,0.0,16434069.617311705,5059.551689648366,1148.5875648960534,0.0,100.0,0.36160060213982215,1336.5158692545476,1336.5158692545476,1.5,0.9175960134097969,0.9458393174242362,0.9435636356737104,0.9493767310548314
 01/23  17:00:00,5.2749999999999995,21.179903927853267,45.41380941905381,0.0,0.0,0.0,612.5746801685406,0.0,0.0,15470789.63485214,4480.720365953854,1043.4241405723653,3.970962123834956,105.45571548107348,0.43295784905635637,1537.8254951205479,1537.8254951205479,1.2916666666666667,0.9073088822403784,0.9381088476774884,0.9366587086745178,0.9425493743648755
 01/23  18:00:00,5.0,21.175090769362797,49.37371921641513,0.0,0.0,0.0,927.8678928520579,0.0,0.0,15955359.064092923,4277.6996639254585,1077.1209989550891,29.17800456484403,100.0,0.3951969210890524,1950.011834193628,1950.011834193628,1.5,0.8974101523043593,0.9310685245693645,0.9300714652355436,0.9360058909385485
 01/23  19:00:00,5.0,21.172923344334585,52.23413659177039,0.0,0.0,0.0,1056.8279519747982,0.0,0.0,16128879.9217832,4282.869210217552,1083.008695242396,63.7399694665011,100.0,0.47590926968375075,2003.1648975748492,2003.1648975748492,1.5,0.8972396726486296,0.9305389691561915,0.9299835900796625,0.9359069770962173
 01/23  20:00:00,4.675,21.174998913148272,51.94771544140294,0.0,0.0,0.0,923.9894148426732,0.0,0.0,15918043.257443603,4049.8126097968993,1031.9390876910702,97.16291036638245,100.0,0.46969447260756786,2158.0647429183773,2158.0647429183773,1.5,0.8866566139244066,0.9236394469152874,0.9229120251863884,0.9288973985967041
 01/23  21:00:00,3.8041666666666667,21.16918098611484,61.600397534157274,0.0,0.0,0.0,1284.6312560586182,0.0,0.0,16446624.552981721,4269.449360942034,1150.3936186784242,113.86789852805447,100.0,0.340128921922439,2135.168475576221,2135.168475576221,1.8333333333333333,0.8576234786325737,0.9027165254652609,0.9037037747672255,0.9097829295955836
 01/23  22:00:00,3.0291666666666663,21.160132729969323,82.0783606243115,0.0,0.0,0.0,1793.923785134825,0.0,0.0,17063290.80053213,4697.17202732578,1314.5610558085361,130.46512850613922,100.0,0.499449868584725,1935.7565636695554,1935.7565636695554,2.0,0.8311862970155753,0.886951028488867,0.8859291507687534,0.8923250921665122
 01/23  23:00:00,3.070833333333333,21.161809418439685,76.81623158931323,0.0,0.0,0.0,1685.5243066593491,0.0,0.0,16902819.294203542,4665.164552705621,1305.7601842236513,112.6581138849149,100.0,0.43254718306597467,1903.5570381681064,1903.5570381681064,2.0,0.8317537784218957,0.8833315346100578,0.8863817500502948,0.8927700509260471
 01/23  24:00:00,3.2999999999999994,21.164296072984502,69.0691640662462,0.0,0.0,0.0,1572.8985675490014,0.0,0.0,16836122.024080552,4518.180805353316,1260.350251822593,106.43731508153193,100.0,0.3099370435184344,2021.8033697759383,2021.8033697759383,2.0,0.8398073296541512,0.887701424044757,0.8917911629783317,0.8981186603078215
 01/24  01:00:00,3.0291666666666663,21.157550991873187,81.51081140197456,0.0,0.0,0.0,1974.4077998535552,0.0,0.0,17391058.81660188,4712.097522463618,1319.005596910367,125.00870927224709,100.0,0.49303269755632195,2027.5179047194404,2027.5179047194404,2.0,0.8311406327452908,0.886723784587521,0.8859011581509976,0.8922935859470703
 01/24  02:00:00,2.8000000000000003,21.152462477034934,82.15381532209219,0.0,0.0,0.0,2299.5007315475036,0.0,0.0,17915926.61303382,4658.618184725118,1309.7726519434336,133.12275324144628,100.0,0.5,2263.4519163640957,2263.4519163640957,2.0,0.8231284499441544,0.8866815228609705,0.8805680267688848,0.8870317401660629
 01/24  03:00:00,2.2041666666666666,21.146500274577026,82.15381532209219,0.0,0.0,0.0,2693.4176271382166,0.0,0.0,18581849.08992873,4617.8625350414695,1313.941432313378,127.63000393115517,100.0,0.5,2541.758330135791,2541.758330135791,2.0,0.8038979418613875,0.8866815228609705,0.8678270999824521,0.8744715190020774
 01/24  04:00:00,1.6999999999999995,21.13955839698435,82.15381532209219,0.0,0.0,0.0,3138.042042714369,0.0,0.0,19302778.129829362,4577.153866691164,1315.675847727313,124.18810810798384,100.0,0.5,2837.326714620092,2837.326714620092,2.0,0.7862051373804592,0.8866815228609705,0.8561193899987067,0.8629370954059413
 01/24  05:00:00,1.1041666666666665,21.14026990976348,75.15917673616796,0.0,0.0,0.0,3619.7595030227003,0.0,0.0,18848979.763697226,4484.083108820188,1300.017532762286,124.1491078107296,87.65457606071674,0.5383138282570873,2841.3086921634335,2841.3086921634335,1.972222222222222,0.7665780000348157,0.8590610368523728,0.8432375062435549,0.8502067864822201
 01/24  06:00:00,0.8708333333333335,21.13604019057662,63.1235511538515,0.0,0.0,0.0,3139.6217365533194,0.0,0.0,16655895.823043678,3937.72215079028,1162.1916092210756,111.24819834384708,87.62838578752572,0.5618580710623714,2599.03128039042,2599.03128039042,1.777777777777778,0.7584784660778311,0.8287934148366901,0.8378449563215148,0.8449766046114501
 01/24  07:00:00,0.5041666666666668,21.15581106814955,93.7813232396751,0.0,0.0,0.0,6567.491656808649,0.0,0.0,25001883.457568105,5878.269795965419,1714.4311221449218,157.77762725265336,44.604896943999194,0.6533679352040427,3880.734562142127,3880.734562142127,2.6527777777777772,0.7457443645079594,0.8214558957970421,0.8295315238721338,0.8367038076724364
 01/24  08:00:00,0.325,21.152689552849683,89.17130263946346,0.0,0.0,0.0,5690.751410376221,0.0,0.0,23268747.086967453,5400.8876908801685,1595.4557036834995,151.8836610242328,57.37262642964159,0.7038940667155407,3670.036232061642,3670.036232061642,2.3611111111111107,0.7395301511799598,0.8150799615362456,0.8253870881401192,0.8326651404276181
 01/24  09:00:00,0.5999999999999999,21.156481963385513,91.65278928112342,0.0,0.0,0.0,5646.4753146664925,0.0,0.0,23202891.938307967,5443.292082566315,1599.8808397088815,146.10562838778176,63.213053948330334,0.6266777018695071,3559.2300390962355,3559.2300390962355,2.4583333333333335,0.7488139467729535,0.8225598049352234,0.8315098060516605,0.8386776920287563
 01/24  10:00:00,0.8708333333333335,21.14487679267388,76.12179241377379,0.0,0.0,0.0,4427.624521044935,0.0,0.0,19481531.86229698,4909.759852308244,1431.3249188906511,118.71710574736703,68.10098755198906,0.5988018656824531,2756.9388344235836,2756.9388344235836,2.138888888888889,0.75805728959538,0.8263341380402022,0.8376530781025195,0.8447177136514433
 01/24  11:00:00,1.4249999999999998,21.142700817646126,72.05147647909828,0.0,0.0,0.0,4379.1687310299885,0.0,0.0,19470147.53706806,5047.009490013337,1434.444803961813,86.21494292064511,63.82479216673776,0.6365617321029433,2636.2905505393774,2636.2905505393774,2.0277777777777777,0.776960085249176,0.8418594351063201,0.8500563008802957,0.8569809239932574
 01/24  12:00:00,3.4875000000000003,21.133500171311017,66.13254235598491,0.0,0.0,0.0,3747.1062606514865,0.0,0.0,18184483.67667765,4706.073696901537,1276.3259875971332,59.20132514410363,90.26958314963008,0.49450036304040657,2368.3780884863672,2368.3780884863672,1.8749999999999993,0.8459230771106502,0.8834014889878863,0.8958816845537324,0.9021569972108909
