Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),ATTIC:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),CRAWLSPACE:AFN Zone Duct Leaked Air Sensible Heat Loss Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 01/24  13:00:00,5.920833333333333,21.126091548176092,54.76416192429042,0.0,0.0,0.0,4699.804736829679,0.0,0.0,19540697.008411285,6117.648800356662,1372.882685639479,0.0,70.03764725257359,0.5494541555480078,1605.4389307024514,1605.4389307024514,1.7777777777777777,0.9292989062562271,0.9510848732028759,0.9515943548401742,0.9573120247826846
 01/24  14:00:00,7.295833333333333,21.124861328777303,56.42119990036782,0.0,0.0,0.0,5237.475962259821,0.0,0.0,20837039.762095697,6816.754459020222,1464.8321241664617,0.0,60.027325054803775,0.551906969110253,1439.6813102878793,1439.6813102878793,1.875,0.975490697042666,0.985374557953711,0.9826869558527499,0.9881406350773908
 01/24  15:00:00,7.799999999999998,21.135490210196817,57.218679364222794,0.0,0.0,0.0,4927.320611968619,0.0,0.0,20190909.332898244,6603.64699219241,1417.6508152371364,0.0,69.55038047206254,0.5811619824821767,1345.7185151769993,1345.7185151769993,1.7777777777777775,0.99247530646789,0.9999555376117346,0.9940068272343096,0.9994935582033233
 01/24  16:00:00,8.070833333333335,21.136752390601647,55.59563630572439,0.0,0.0,0.0,4694.64215349847,0.0,0.0,19649271.721857462,6447.17732890973,1375.9439535371448,0.0,71.91178560410316,0.5584340258735639,1279.4231411872777,1279.4231411872777,1.7916666666666667,1.0016621039481541,1.005893245672699,1.0001291742800558,1.0056500926135217
 01/24  17:00:00,8.029166666666665,21.16402914619746,70.43908946638707,0.0,0.0,0.0,3884.2127023020016,0.0,0.0,19942063.53788469,6596.759319551741,1488.5935010675257,0.0,90.10011153632591,0.5431387425931654,1120.9899822607522,1120.9899822607522,1.8333333333333328,1.0002391653979863,1.005714905606008,0.9991714061869864,1.0047079912903805
 01/24  18:00:00,7.474999999999999,21.158742847778296,53.170556042793976,0.0,0.0,0.0,3165.018238169432,0.0,0.0,16759907.685870752,5479.405746437939,1218.7659714172325,0.0,96.80981086026486,0.4982804674477131,1092.009587957716,1092.009587957716,1.5833333333333333,0.9817748296103481,0.9918694224112894,0.9867736590880928,0.992384660962791
 01/24  19:00:00,6.929166666666668,21.13690468782297,33.910601463288934,0.0,0.0,0.0,-516.972181330142,0.0,0.0,12340796.081278779,4009.69191860492,861.0487925520193,0.0,116.97071784747463,0.2897175371058324,897.9265078355502,897.9265078355502,1.1666666666666663,0.9642190376007379,0.9804324986580658,0.974841887602277,0.9805783960178106
 01/24  20:00:00,6.375,21.14120335236095,32.47689961708244,0.0,0.0,0.0,-943.6787001263174,0.0,0.0,11593739.034767991,3839.978550715596,822.8205023311392,0.0,116.94246378035109,0.2651531852605178,811.3773012507053,811.3773012507053,1.083333333333333,0.9456557014166475,0.9678273561874032,0.9623540654841415,0.9681643121919697
 01/24  21:00:00,5.829166666666666,21.137633698054568,34.35018089493034,0.0,0.0,0.0,-602.8538700720737,0.0,0.0,12237334.030649617,3966.0615776413465,870.3795636288199,0.0,116.78211209734286,0.3029623841258005,915.8733175244487,915.8733175244487,1.1249999999999998,0.9271112105660513,0.9537675195641172,0.949941379835182,0.9558364907345727
 01/24  22:00:00,5.870833333333333,21.13338499945132,37.26857346247495,0.0,0.0,0.0,-141.5030731247533,0.0,0.0,13256935.86842679,4225.892853648713,936.4273463041845,0.0,116.66666666666663,0.3624308341137878,1016.6347226497692,1016.6347226497692,1.1666666666666663,0.9277244771529919,0.9523634352933436,0.9503822075287296,0.9562703934997124
 01/24  23:00:00,5.829166666666666,21.130893920994758,43.276483161369946,0.0,0.0,0.0,1058.1817863732956,0.0,0.0,14732112.377121178,4687.705782159129,1062.8350593155744,0.0,111.22384564836393,0.3500211381503944,1102.200977147102,1102.200977147102,1.3749999999999998,0.9268554396973641,0.9529344632945157,0.9499103842294151,0.9557027655876724
 01/24  24:00:00,5.6000000000000005,21.143138524238353,78.38468069925138,0.0,0.0,0.0,2973.1954164605654,0.0,0.0,19156541.888215546,6436.346432511244,1566.6402943422336,0.0,100.0,0.45756465919471073,953.3450561894996,953.3450561894996,2.0,0.918167773926216,0.9454168327517314,0.944023911850429,0.9498971124878253
 01/25  01:00:00,5.6000000000000005,21.14441645654512,76.3306842923596,0.0,0.0,0.0,2881.6556947072772,0.0,0.0,18991474.281892166,6373.945669516038,1552.2836882527226,0.0,100.0,0.4301094998275438,955.4349138448423,955.4349138448423,2.0,0.9181405157490262,0.9453304300979973,0.9440186459752798,0.9498911165637253
 01/25  02:00:00,4.95,21.154107035029163,75.2739338854985,0.0,0.0,0.0,2230.5598999251038,0.0,0.0,17873503.22552599,5302.096857020061,1369.934083644743,84.70323306781559,100.0,0.4407081666333658,1635.8959274669912,1635.8959274669912,1.9583333333333333,0.8969666566967711,0.9358973579530175,0.9298304108054508,0.9357929301688964
 01/25  03:00:00,3.8041666666666667,21.155257249335854,82.15381532209219,0.0,0.0,0.0,2115.8726522904813,0.0,0.0,17577027.729719516,4795.049096935264,1318.8393993396564,129.72498918498096,100.0,0.5,2038.437391982049,2038.437391982049,2.0,0.8582047476021787,0.9329117271384674,0.9038965247465733,0.9101246608315877
 01/25  04:00:00,3.2999999999999994,21.142949235098467,82.15381532209219,0.0,0.0,0.0,2946.1020797736905,0.0,0.0,19021889.543804955,4755.237261127684,1320.0271424448779,126.3114965827081,100.0,0.5,2590.5948519947474,2590.5948519947474,2.0,0.8406293203915195,0.9329117271384674,0.8922083972392515,0.8985873801255303
 01/25  05:00:00,2.4333333333333327,21.141337960681575,56.724823636869125,0.0,0.0,0.0,3280.0533368308247,0.0,0.0,16150051.229004048,4148.763779858519,1146.62025109832,114.4454961519656,78.10427301011823,0.5401409990145801,2301.8051362563433,2301.8051362563433,1.763888888888889,0.8118269951871756,0.8746805307463928,0.8732316338969702,0.8798371012195805
 01/25  06:00:00,1.9708333333333334,21.14703141450644,67.10013716071295,0.0,0.0,0.0,3141.6625879620165,0.0,0.0,17052811.954404593,4275.537680499826,1224.4452274712905,109.30321239650402,89.59245702113215,0.49654909204484676,2417.938575047275,2417.938575047275,1.9166666666666667,0.7956659669349208,0.854619989101304,0.8624548318439778,0.8692296789675328
 01/25  07:00:00,2.525,21.136444612480904,67.83619202551917,0.0,0.0,0.0,4528.70155911762,0.0,0.0,19465802.88904323,5112.033921851405,1388.3647385544693,120.50089221106684,57.56759509943273,0.6262209668236925,2618.3962976469043,2618.3962976469043,2.013888888888889,0.8142440362918969,0.8684419884191702,0.8747851762175145,0.8813452621296286
 01/25  08:00:00,2.8000000000000003,21.146725123340353,86.00620080151405,0.0,0.0,0.0,3487.8312043998594,0.0,0.0,20074632.58570978,5151.764241730888,1446.0943329810773,108.612737642173,91.66666666666667,0.537441013467984,2597.916646164647,2597.916646164647,2.125,0.8234026782019455,0.8757265055908524,0.8807900829565504,0.8872599072614596
 01/25  09:00:00,2.475,21.143323959894044,73.84889098513881,0.0,0.0,0.0,3556.6703322727967,0.0,0.0,19008687.837784298,4742.445848576909,1327.8411037376002,89.91030510509852,89.7014096915809,0.5096848173199001,2645.6085430358157,2645.6085430358157,1.972222222222222,0.8130304470218439,0.8718588989320949,0.8739927437435339,0.8805473511374294
 01/25  10:00:00,2.525,21.145407963066948,67.42931916150464,0.0,0.0,0.0,3344.339039726596,0.0,0.0,17564974.336054448,4568.830103144776,1286.8466707930756,73.39857834966175,87.97920183192626,0.5068611757197411,2315.230550662212,2315.230550662212,1.916666666666666,0.8144180285545111,0.8675855604985245,0.8748739352979221,0.8814855088385357
 01/25  11:00:00,3.3958333333333326,21.143280934187363,59.052193204619904,0.0,0.0,0.0,3276.94314321172,0.0,0.0,16733429.30711874,4485.42255297826,1213.785137335528,57.8835431614687,85.23005589548482,0.5269163725093736,2123.1517975315282,2123.1517975315282,1.7638888888888886,0.8440094528170617,0.8876682844820883,0.8945276549549845,0.9008855536857653
 01/25  12:00:00,4.1708333333333325,21.142573610372402,59.27423308178758,0.0,0.0,0.0,3897.5774288289654,0.0,0.0,17881541.747490183,4854.548463237731,1264.4655764713273,56.60675578168488,74.55972434684706,0.5235583763782907,2225.0918820938664,2225.0918820938664,1.8055555555555554,0.8702516820409553,0.9091034078080013,0.9119877048090074,0.9181442583367699
 01/25  13:00:00,5.05,21.142004927451342,57.890355966301485,0.0,0.0,0.0,3947.1991214345885,0.0,0.0,17991296.294763125,5259.45778633719,1281.9450212627435,32.38379813700168,79.37911321685742,0.54169787647657,1834.7352997437238,1834.7352997437238,1.7361111111111107,0.8999624160266165,0.9291899095750494,0.9317971045950221,0.9377965778754563
 01/25  14:00:00,6.195833333333334,21.154746858743092,65.36256899684724,0.0,0.0,0.0,4561.183983847666,0.0,0.0,20689291.17067963,6637.174602040951,1506.146374620753,0.0,71.42835936123608,0.6060644830842337,1463.1333113115563,1463.1333113115563,1.8611111111111107,0.9383156581153161,0.9591049511090803,0.9574885836641283,0.9632447648910478
 01/25  15:00:00,6.970833333333334,21.155309944590837,68.08447539907218,0.0,0.0,0.0,4468.577103681957,0.0,0.0,20314734.872595772,6564.156620367357,1481.4274136702054,0.0,82.16259098779018,0.5226773521878725,1357.3971592124908,1357.3971592124908,1.8611111111111107,0.9647205647576705,0.9802786821016115,0.9751630999279417,0.980857870361692
 01/25  16:00:00,7.5249999999999995,21.145694510022114,67.37484116298957,0.0,0.0,0.0,4847.1339628194355,0.0,0.0,21392820.738704868,6980.409177127559,1538.0705128325887,0.0,71.42369989588643,0.6060374905864339,1377.9093126640616,1377.9093126640616,1.8888888888888882,0.9832417431743449,0.9935243651493462,0.9876806520839891,0.9932683423315849
 01/25  17:00:00,7.799999999999998,21.159611443779337,71.41001489189442,0.0,0.0,0.0,4122.043374910841,0.0,0.0,20145920.423624232,6734.717708904228,1511.0250329969977,0.0,86.16065251411726,0.5691967374294132,1114.5124448872102,1114.5124448872102,1.8333333333333328,0.9929590726167624,1.000819008272228,0.994167590064628,0.9997741233234674
 01/25  18:00:00,7.474999999999999,21.151783284256506,55.72374419422014,0.0,0.0,0.0,2634.77535407419,0.0,0.0,16184381.667614963,5404.525367950496,1221.817161659758,0.0,104.62466484817848,0.46373288549721003,940.7919090828876,940.7919090828876,1.611111111111111,0.9826771275277669,0.9926698401524477,0.9873388475852978,0.993031932688094
 01/25  19:00:00,6.008333333333333,21.130435274860996,40.56405244276914,0.0,0.0,0.0,49.46775580512857,0.0,0.0,13528988.475685261,4314.009851642587,975.4289329662784,9.447864032097955,116.66666666666663,0.3899655573570735,1043.7742343326556,1043.7742343326556,1.2083333333333333,0.9346688889253058,0.961628835829759,0.9550792032959653,0.9609607582047887
 01/25  20:00:00,4.079166666666667,21.13262103081771,54.46266275184036,0.0,0.0,0.0,-19.942661052170706,0.0,0.0,13560591.310445752,3759.4336411754994,1028.1423438489103,88.44346334689125,116.66666666666663,0.2100889127224346,1600.977788802241,1600.977788802241,1.6666666666666663,0.8688820112692781,0.9114906766192327,0.911190910597626,0.9174531302141964
 01/25  21:00:00,3.0291666666666663,21.156320849323578,82.15381532209219,0.0,0.0,0.0,2074.0928186042825,0.0,0.0,17645223.015324935,4869.347608246059,1359.5302001821788,98.19398138209397,100.0,0.5,2007.085916344172,2007.085916344172,2.0,0.8318485797823781,0.8887589101807348,0.8863762178534896,0.8928268684677527
 01/25  22:00:00,1.8791666666666664,21.152657435557266,82.15381532209219,0.0,0.0,0.0,2327.2066916821445,0.0,0.0,18093040.158994887,4737.265299484696,1354.7652111351151,96.92422749340398,100.0,0.5,2293.800432211023,2293.800432211023,2.0,0.7938417595992998,0.8887589101807348,0.8611953424492759,0.8679811434588994
 01/25  23:00:00,1.0999999999999999,21.144767336192228,82.15381532209219,0.0,0.0,0.0,2828.5122984046952,0.0,0.0,18901127.19624256,4651.636484829906,1351.7970758850388,95.44043280395756,100.0,0.5,2666.251028151522,2666.251028151522,2.0,0.7664477020586671,0.8887589101807348,0.8430943174808437,0.8501555024398515
 01/25  24:00:00,0.8291666666666667,21.138737203528724,82.15381532209219,0.0,0.0,0.0,3224.905959591182,0.0,0.0,19565751.445882622,4654.2656026349705,1360.126980096908,88.34554797376086,100.0,0.5,2895.3753552741114,2895.3753552741114,2.0,0.7577057173035153,0.8887589101807348,0.8373328781651214,0.8444904089974178
 01/26  01:00:00,0.27499999999999997,21.15254790747898,81.86064905543303,0.0,0.0,0.0,4508.841023121541,0.0,0.0,20904318.29735813,4980.735131898436,1474.9768070049058,89.61498945274964,77.89733964355939,0.5844624762511799,3160.563925851687,3160.563925851687,2.1805555555555554,0.7386477698138144,0.8328974644024539,0.8248610778586684,0.8321640223292022
 01/26  02:00:00,-0.325,21.150543381220917,85.9482270575005,0.0,0.0,0.0,4960.102713702643,0.0,0.0,21208497.17116936,5245.287078446495,1576.9626650631835,103.97877168549178,64.55479972686754,0.6286437061140213,3095.6589084726565,3095.6589084726565,2.3333333333333326,0.7182892657158337,0.8019285895591214,0.8114603437996951,0.819029058268493
 01/26  03:00:00,-0.5999999999999999,21.134280378573166,64.83466510754715,0.0,0.0,0.0,4065.231422364193,0.0,0.0,17821545.54757367,4745.334237865666,1407.8027786083264,91.10196862156927,55.95559670651898,0.5752534699561185,2482.2593337565177,2482.2593337565177,2.0416666666666665,0.7091015573630957,0.7945776914478114,0.8055151284624468,0.8131636720441001
 01/26  04:00:00,-0.8708333333333335,21.16180562321114,109.35502758118349,0.0,0.0,0.0,7491.112806047343,0.0,0.0,28301614.7132899,6455.89040653834,1950.2857845567894,112.38257701713773,42.12454181838377,0.7338269527310394,4545.587492849997,4545.587492849997,2.8333333333333335,0.6996912817152204,0.7884304463457751,0.7992558333448295,0.8070010197554404
 01/26  05:00:00,-0.5041666666666668,21.1555214794917,99.8842141518491,0.0,0.0,0.0,6653.262139651604,0.0,0.0,25711682.436437253,6057.720255825366,1821.5580098007879,113.92821668826711,45.17422352206854,0.7320843790272833,4004.687344495173,4004.687344495173,2.6249999999999996,0.7118377854278634,0.7945271570562568,0.8072147914202491,0.8148504887166284
 01/26  06:00:00,-0.325,21.162615053132424,105.79262066501735,0.0,0.0,0.0,7320.828009821496,0.0,0.0,27762056.98731532,6406.645389684043,1909.1169263993063,115.26846658913678,43.722876057337864,0.7147023878081801,4382.621330592982,4382.621330592982,2.7916666666666665,0.7181253851411692,0.8012276336535402,0.8113558852881986,0.8189006805295245
 01/26  07:00:00,-0.27499999999999997,21.149401556250606,90.89430871186387,0.0,0.0,0.0,6139.2086326119015,0.0,0.0,24050078.052715894,5849.665272788244,1729.3773682112853,114.83088165551142,46.16569144835804,0.6706557709392849,3631.5834367413827,3631.5834367413827,2.5277777777777772,0.7197505271771356,0.8011093419185972,0.8124780231358385,0.8199888802801429
 01/26  08:00:00,0.325,21.149563212616503,90.49205410671199,0.0,0.0,0.0,6100.966687673266,0.0,0.0,23940637.27289106,5798.122411939902,1687.462730461484,142.25676305926393,46.44871378121005,0.6626913204095234,3644.607641655138,3644.607641655138,2.5277777777777772,0.7400740744052844,0.8156363444523214,0.8258466445704243,0.8331267466021629
 01/26  09:00:00,0.8708333333333335,21.136200493600338,73.11167960138866,0.0,0.0,0.0,4806.366153502987,0.0,0.0,19836025.81182253,5171.377068993429,1478.3508070140597,123.519549414722,51.594145938832924,0.6100249031514821,2795.3429802577825,2795.3429802577825,2.1805555555555554,0.7588578699128341,0.8293005043643987,0.8382324930072528,0.84536816330563
 01/26  10:00:00,0.17916666666666672,21.162004263723052,104.86407960375728,0.0,0.0,0.0,7376.011896333502,0.0,0.0,27864207.38646667,6480.275782835914,1909.6285805579703,107.60030667121872,44.31390056763223,0.694068991775114,4348.878151241263,4348.878151241263,2.7916666666666665,0.7355515086384625,0.8151217487798292,0.8228255324084571,0.830185095939953
 01/26  11:00:00,1.2416666666666665,21.134973340224455,76.56491826992884,0.0,0.0,0.0,5146.795219907938,0.0,0.0,20890193.05531392,5676.930988040178,1599.7519056394447,69.64730708120304,50.8603279670321,0.535482308818365,2687.124972494672,2687.124972494672,2.347222222222222,0.771209155470531,0.8360993367399635,0.8464350546373222,0.8534749683800346
 01/26  12:00:00,3.3958333333333326,21.125584160023188,75.4466242342199,0.0,0.0,0.0,5236.138800127596,0.0,0.0,21035713.529485416,6136.518598249615,1630.9556450796656,60.40755640836463,50.0,0.5054407793124936,2300.634814769384,2300.634814769384,2.375,0.8442446804577384,0.8909355081583206,0.8948407684287134,0.9011828264953842
 01/26  13:00:00,5.416666666666667,21.126490434852233,60.69282546550294,0.0,0.0,0.0,5035.108172637313,0.0,0.0,20368182.532236427,6354.799760610943,1483.8389035616356,19.947324806354786,58.00978531439225,0.4869729419093847,1782.8062051518555,1782.8062051518555,2.0416666666666665,0.9126912355545099,0.9383977755135877,0.9405570476865179,0.9463930808656239
 01/26  14:00:00,7.295833333333333,21.129981287780094,52.12535983456345,0.0,0.0,0.0,4545.479448935129,0.0,0.0,18983641.11115907,6198.970347174793,1328.7337107597577,0.0,70.08471957453317,0.5995244879476139,1357.793780805087,1357.793780805087,1.6666666666666667,0.9762798320107836,0.9835853138135704,0.9830795965749238,0.9887113768686336
 01/26  15:00:00,8.395833333333334,21.132480835880422,49.794963219988,0.0,0.0,0.0,4183.195741095614,0.0,0.0,17979557.751411937,5911.721732270394,1249.0124563094453,0.0,79.82826135816302,0.5572825919609297,1219.6946325346955,1219.6946325346955,1.625,1.0135186339570297,1.012217856179009,1.0080948837069077,1.0137013599946945
 01/26  16:00:00,9.495833333333332,21.151589830587344,65.9543051493955,0.0,0.0,0.0,5108.167518014462,0.0,0.0,22169135.841747962,7335.451618718773,1540.005765832282,0.0,60.982253423242064,0.6049910983750945,1337.7204875999662,1337.7204875999662,1.8888888888888886,1.0499564356169866,1.0419699058179928,1.0327705357404349,1.038238654036671
 01/26  17:00:00,9.675000000000002,21.16351911237688,68.2699558827159,0.0,0.0,0.0,3780.2041380062096,0.0,0.0,19514633.04625222,6729.511842047229,1473.8528538388857,0.0,91.91845308719822,0.5101981181459977,877.5596845326614,877.5596845326614,1.8333333333333328,1.0565344744005671,1.0475301936293244,1.037334429101573,1.0428574182396992
 01/26  18:00:00,9.129166666666666,21.155698176788587,29.598241464841195,0.0,0.0,0.0,-1942.411280224235,0.0,0.0,9755454.827322977,3512.187078036372,726.2903736367958,0.0,133.6268489278763,0.23974554241239787,417.35401978312825,417.35401978312825,0.9791666666666665,1.040155454173604,1.0355858062003425,1.0261024008554294,1.0317343255616322
 01/26  19:00:00,8.304166666666667,21.151220318561712,31.177136899844232,0.0,0.0,0.0,-1775.262858083164,0.0,0.0,10221333.463587064,3578.7165657256796,754.6555045189571,0.0,127.4280893517974,0.36285955324101277,537.7627956174283,537.7627956174283,0.9166666666666662,1.0121086498422385,1.0147316679219254,1.007073221014122,1.0127545226901726
 01/26  20:00:00,7.204166666666667,21.151181903977633,31.363808105012264,0.0,0.0,0.0,-1769.1626243904477,0.0,0.0,10266245.205118107,3549.094001776901,764.0306942138174,0.0,125.49673770671193,0.3725163114664401,594.3828518906189,594.3828518906189,0.9166666666666662,0.9748431793145494,0.9869829983126944,0.9819631425309359,0.9877358507551439
 01/26  21:00:00,6.375,21.147971278083688,31.52459974320875,0.0,0.0,0.0,-1580.9830459234925,0.0,0.0,10480998.839047778,3533.5629433477056,773.0314115492744,0.0,123.83314318142224,0.3808342840928886,702.4734687281631,702.4734687281631,0.9166666666666662,0.9465534086376346,0.9662456691089676,0.9629563429581042,0.9688410146604355
 01/26  22:00:00,5.829166666666666,21.14026620665386,33.37735598480844,0.0,0.0,0.0,-873.0381502351903,0.0,0.0,11866318.83910931,3876.614032164587,844.3731115959949,0.0,116.91119106514391,0.2654956012571336,916.8821102907605,916.8821102907605,1.1249999999999998,0.9280685115309818,0.9547829355312882,0.9505765932835758,0.9565490330091139
 01/26  23:00:00,5.6000000000000005,21.131493877873208,38.04825684294534,0.0,0.0,0.0,-71.34351502142414,0.0,0.0,13342341.622112768,4248.935064341495,947.7300004998111,0.0,116.66666666666663,0.3384380050029419,1064.3740380467138,1064.3740380467138,1.208333333333333,0.9197327486952718,0.9472989866922236,0.9450724647576743,0.9510391266732285
 01/26  24:00:00,6.195833333333334,21.12199482804681,41.26970225430652,0.0,0.0,0.0,567.0340498985929,0.0,0.0,14071519.156861315,4518.202754824183,1011.9779887176325,0.0,116.66666666666663,0.2119853369658633,1048.128065536316,1048.128065536316,1.4166666666666663,0.939020653456148,0.9595457841516328,0.958174143649405,0.9638854287116937
 01/27  01:00:00,6.970833333333334,21.132127596368875,36.959547183999824,0.0,0.0,0.0,-110.73714903850369,0.0,0.0,13367034.27713804,4320.935593885242,928.7743488303886,0.0,116.66666666666663,0.3513765311133774,993.0437568392696,993.0437568392696,1.1666666666666663,0.9656062328279419,0.9803597827545034,0.9757984455469132,0.9815884959390524
 01/27  02:00:00,7.200000000000002,21.135609165451143,35.16856167767755,0.0,0.0,0.0,-381.86138361521995,0.0,0.0,12945535.355379786,4206.532645642897,892.4555975246068,0.0,116.66666666666663,0.3009197205524338,953.145658363186,953.145658363186,1.1666666666666663,0.9736594683612626,0.9873125764636758,0.9811949137164895,0.986950598552506
 01/27  03:00:00,6.929166666666668,21.136550692130673,34.7568483022323,0.0,0.0,0.0,-476.6451189694648,0.0,0.0,12741650.859701773,4140.835023371929,882.6477903664595,0.0,116.66666666666663,0.2864628157931669,944.2831425841932,944.2831425841932,1.1666666666666663,0.9648353133941421,0.9815819751672249,0.9752583201191866,0.9810424220204915
 01/27  04:00:00,6.970833333333334,21.130981453563134,36.90933662875836,0.0,0.0,0.0,-40.90708060794318,0.0,0.0,13367286.662383387,4315.36091853676,927.8740400839306,0.0,116.66666666666663,0.3491490694609936,991.3655261933078,991.3655261933078,1.1666666666666663,0.9654871649372977,0.9804151530933974,0.9757188984668156,0.9814990702331198
 01/27  05:00:00,6.929166666666668,21.1247038737618,39.53321953346439,0.0,0.0,0.0,395.48700923340886,0.0,0.0,13939915.295604179,4494.2879083439875,979.6310532693075,0.0,116.66666666666663,0.2921457164649537,1013.4460615683225,1013.4460615683225,1.2916666666666663,0.9647491135603613,0.9809912045178791,0.9753447120875144,0.9810266251592351
 01/27  06:00:00,6.700000000000002,21.129516324056173,37.940530496343065,0.0,0.0,0.0,87.04342076411457,0.0,0.0,13597624.12058961,4363.873091647966,948.1270481758474,0.0,116.66666666666663,0.335748464955798,1023.8297260143072,1023.8297260143072,1.208333333333333,0.9566756657874697,0.9744990454501101,0.9698424056490554,0.975621061333769
 01/27  07:00:00,6.375,21.12749062904795,39.13980315657556,0.0,0.0,0.0,220.69886202550947,0.0,0.0,13777734.603793835,4408.773057815021,970.3888790985312,0.0,116.66666666666663,0.32339169600625634,1041.8192569516673,1041.8192569516673,1.2499999999999998,0.9461060589512039,0.9673976942129263,0.9627898282564352,0.9685800130322315
 01/27  08:00:00,6.1000000000000005,21.134740715527467,36.531638051563974,0.0,0.0,0.0,-288.1910750588545,0.0,0.0,13136516.11145321,4197.675125278339,920.5794139914545,0.0,116.66666666666663,0.3429612659824037,1026.7669234350185,1026.7669234350185,1.1666666666666663,0.93643413581714,0.9596470197812167,0.9562134770587285,0.9621134164814341
 01/27  09:00:00,6.425,21.135799542755816,35.67040771614454,0.0,0.0,0.0,-396.61187993671683,0.0,0.0,12921615.566354146,4163.621976791855,902.7742920396987,0.0,116.66666666666663,0.3170352408882249,985.0247779923267,985.0247779923267,1.1666666666666663,0.9470431091591672,0.9666414003111151,0.9633207796709032,0.9691778317466895
 01/27  10:00:00,6.970833333333334,21.130326985285407,37.21102121436346,0.0,0.0,0.0,9.372295940314322,0.0,0.0,13449358.656938784,4338.064558191029,933.913690192244,0.0,116.66666666666663,0.31580201414122316,997.8070176449015,997.8070176449015,1.208333333333333,0.965520938843064,0.9803130747395351,0.9757796722555722,0.9815281796185819
 01/27  11:00:00,7.5249999999999995,21.12781963950442,37.98706033491035,0.0,0.0,0.0,174.85804516107456,0.0,0.0,13686076.958372874,4447.949827941177,949.6212288399123,0.0,116.66666666666663,0.2923007437361331,970.4956602143199,970.4956602143199,1.2499999999999998,0.9841616508614005,0.9939230181202127,0.9883588773819486,0.9940124514535724
 01/27  12:00:00,8.395833333333334,21.14231254827733,32.29095451144976,0.0,0.0,0.0,-1016.591184326604,0.0,0.0,11717762.621787366,3956.9031313557703,810.1579933818803,0.0,119.4307868314384,0.337807696733079,742.883352110873,742.883352110873,0.9999999999999997,1.0134034204253364,1.015590700074751,1.0079528677617322,1.0136098944362997
 01/27  13:00:00,7.979166666666667,21.146604813608494,31.65173700496753,0.0,0.0,0.0,-1388.3322692444824,0.0,0.0,10979108.022909828,3744.1446068840487,781.9232544777879,0.0,122.5177460936472,0.3874112695317637,666.177766210088,666.177766210088,0.9166666666666662,1.0012909769905438,1.0065903008886739,0.9997828891191128,1.00546877449948
 01/27  14:00:00,7.200000000000002,21.14214401257445,32.094045601591546,0.0,0.0,0.0,-1045.5044065903087,0.0,0.0,11563246.726501431,3856.600346465834,806.5509049786355,0.0,117.94276430754887,0.3686270607221141,804.8980266966986,804.8980266966986,0.958333333333333,0.9738883702913137,0.9876025133053298,0.981314868741852,0.9870849148808304
 01/27  15:00:00,8.120833333333332,21.142109748504577,32.00291610757592,0.0,0.0,0.0,-1035.5496923751336,0.0,0.0,11603294.860528918,3913.2282442368182,802.7050386132182,0.0,118.8843504827289,0.4055782475863552,754.1378904125585,754.1378904125585,0.9166666666666662,1.0037848797118942,1.0081778084714308,1.0014615123455617,1.0071497462808094
 01/27  16:00:00,9.495833333333332,21.144695318042405,31.636069215659543,0.0,0.0,0.0,-1224.1389501860504,0.0,0.0,11281344.848947294,3890.900749698765,785.1879253617029,0.0,111.56873824119128,0.3866007532384877,631.6595397683144,631.6595397683144,0.9166666666666662,1.0506076304129381,1.0434797749446003,1.0331113644769236,1.0387191786265015
 01/27  17:00:00,10.0,21.159943377882435,29.86340339346563,0.0,0.0,0.0,-2555.3391910987107,0.0,0.0,8795437.24156286,3227.853682235988,684.6763946556634,0.0,0.0,0.29489831180411546,279.6876921280275,279.6876921280275,0.9166666666666662,1.0684213253109995,1.0566089089382913,1.0451971303528318,1.0507965671999695
 01/27  18:00:00,9.675000000000002,21.140492601242894,27.90740720922227,0.0,0.0,0.0,-1690.6141800047199,0.0,0.0,9652363.09424055,3600.1916117828837,719.3636756893261,0.0,126.05983200210187,0.3398154897940083,336.8194642410817,336.8194642410817,0.9166666666666666,1.0585104132699708,1.0498915676670648,1.0384633227663143,1.0441091484841347
 01/27  19:00:00,8.533333333333333,21.15858165859262,29.962605132655046,0.0,0.0,0.0,-2494.411493504041,0.0,0.0,8754586.641281232,3137.288721829295,685.253816323279,0.0,139.99396915344084,0.30003015423279544,366.09278935525236,366.09278935525236,0.9166666666666662,1.02019247089102,1.021269834604342,1.0125462255344353,1.0182146497568054
 01/27  20:00:00,6.879166666666666,21.157016802152267,30.515114487143663,0.0,0.0,0.0,-2330.31889434075,0.0,0.0,9151287.528161056,3197.9054996095415,714.3918202519634,0.0,134.2775553672002,0.3286122231639988,484.7084062325444,484.7084062325444,0.9166666666666662,0.9643057278458383,0.9795869031189232,0.9748911407959415,0.9807060779472748
 01/27  21:00:00,6.695833333333334,21.161574610023184,29.774364825367133,0.0,0.0,0.0,-2753.1497824419043,0.0,0.0,8317239.066493902,2930.751723021395,671.6921598896523,0.0,141.94155516074525,0.29029222419627326,399.08874864025785,399.08874864025785,0.9166666666666662,0.9561002324137785,0.972168816164833,0.9693787318475192,0.9752192458109677
 01/27  22:00:00,6.333333333333332,21.159392183848478,30.07513316423919,0.0,0.0,0.0,-2580.88301887458,0.0,0.0,8603568.157537466,2999.706502786926,688.7085363316378,0.0,138.82972318029985,0.3058513840985005,452.41705681589923,452.41705681589923,0.9166666666666662,0.9456987353976252,0.9658726526866359,0.9624000747555668,0.9682805577592917
 01/27  23:00:00,5.870833333333333,21.15568695309594,30.849848259416135,0.0,0.0,0.0,-2211.9112927370147,0.0,0.0,9369267.354340542,3229.872967483834,734.4258817855081,0.0,130.8143076683268,0.34592846165836577,549.2991338244957,549.2991338244957,0.9166666666666662,0.9284965178737116,0.951961741813191,0.95085793042422,0.9568039414084343
 01/27  24:00:00,5.829166666666666,21.149212410609348,31.47154268372064,0.0,0.0,0.0,-1687.7567739971864,0.0,0.0,10280701.838818261,3461.117943650271,770.534293540915,0.0,124.38208611578382,0.3780895694210804,697.0457702335813,697.0457702335813,0.9166666666666662,0.9278905001931848,0.9528712155546958,0.950449011107068,0.9564058200760709
 01/28  01:00:00,5.870833333333333,21.145868014441255,31.819205928920727,0.0,0.0,0.0,-1414.5112843586596,0.0,0.0,10818344.506383935,3601.3955747566415,791.27790300076,0.0,120.78506653288385,0.39607466733558044,774.3510706830369,774.3510706830369,0.9166666666666662,0.9285414548167151,0.9531457361482848,0.9508827272337655,0.9568314613173436
 01/28  02:00:00,5.829166666666666,21.151612595441872,31.363469381074793,0.0,0.0,0.0,-1847.8042223400614,0.0,0.0,10070767.07922178,3415.539639046839,764.981937478034,0.0,125.50024223775772,0.3724987888112112,643.2037120899444,643.2037120899444,0.9166666666666662,0.9275952175765466,0.9520080465794959,0.9502501345793473,0.9561830077178555
 01/28  03:00:00,5.2749999999999995,21.147062283546486,31.701872898814642,0.0,0.0,0.0,-1522.3739278520543,0.0,0.0,10570902.647752728,3403.9729313153766,769.6667465954201,8.112723191967747,121.99902634266955,0.3900048682866519,858.5999619141758,858.5999619141758,0.9166666666666662,0.9089125312631269,0.9392600205391762,0.9377470328562157,0.9437741623805499
 01/28  04:00:00,5.0,21.140217335939237,41.49015642735681,0.0,0.0,0.0,-843.2625999714927,0.0,0.0,11904820.811062312,3322.9082365785584,838.1798076542988,94.94821414825606,116.66666666666663,0.30176937931705433,1456.952477824714,1456.952477824714,1.333333333333333,0.8989358949518111,0.9316358033303905,0.9312597138437758,0.9372135618328218
 01/28  05:00:00,5.0,21.14571988909682,41.17707133687751,0.0,0.0,0.0,-672.2756380840356,0.0,0.0,12196750.125556964,3362.5322576107214,839.1213371671712,91.7220977051246,113.88888888888887,0.33392062978572357,1523.0793019082855,1523.0793019082855,1.3055555555555554,0.8987527983187769,0.9315888996526459,0.9310714494357811,0.9370628476766236
 01/28  06:00:00,5.0,21.177551715918828,50.47605127119809,0.0,0.0,0.0,764.1632223008637,0.0,0.0,15822306.670726005,3936.2521457038106,990.526748476611,107.57057434119832,100.0,0.432324214609785,2277.7450859148316,2277.7450859148316,1.5,0.8979948960383733,0.9313472719525854,0.9304820534017569,0.9364690679389267
 01/28  07:00:00,4.404166666666666,21.175031040395822,53.58847569701666,0.0,0.0,0.0,934.6412535921894,0.0,0.0,16097727.30846966,4020.915124640283,1035.8814949169307,113.02527938949633,100.0,0.3868696925708554,2294.243646566914,2294.243646566914,1.625,0.8785754031946803,0.918468946728566,0.917628349364164,0.9236445992959724
 01/28  08:00:00,3.5749999999999993,21.1692049845112,62.904486260366895,0.0,0.0,0.0,1291.0167105223325,0.0,0.0,16592537.672098396,4256.646060707021,1163.9219941357612,125.17822378573582,100.0,0.4132800135341889,2239.746952517368,2239.746952517368,1.7916666666666667,0.8501421941178574,0.8964860285412336,0.8987245965822913,0.9049179614660429
 01/28  09:00:00,3.2999999999999994,21.163270327872734,76.09761402552382,0.0,0.0,0.0,1642.1753202254379,0.0,0.0,17056320.60134865,4551.1918252551,1265.061194385815,136.03782963436072,100.0,0.41820394334832306,2118.538514065709,2118.538514065709,2.0,0.840508797430826,0.8883072885407833,0.8922101281080467,0.898589393292908
 01/28  10:00:00,3.895833333333334,21.163090251593776,74.55668071646086,0.0,0.0,0.0,1637.082539180313,0.0,0.0,17020202.236949008,4577.733417215666,1257.607683935047,135.44087305589855,100.0,0.39066201776791726,2078.972772417226,2078.972772417226,2.0,0.8599020859970402,0.8993052185224418,0.9051258939807602,0.9113672932107649
 01/28  11:00:00,5.05,21.173115310659377,53.44159701162126,0.0,0.0,0.0,1048.026888272919,0.0,0.0,16276035.558051107,4545.209645771597,1111.767565226881,65.05895698684647,100.27337293563635,0.3851055347288783,1830.9913188451858,1830.9913188451858,1.5833333333333333,0.8988263089864157,0.9299796781202877,0.9311050138983111,0.9370158198831237
 01/28  12:00:00,5.6000000000000005,21.176148300324062,46.28533007677408,0.0,0.0,0.0,891.3387140187164,0.0,0.0,16157527.64701783,4826.679079672407,1090.6358986441146,0.0,101.20240540138485,0.3941786240645781,1501.197234393024,1501.197234393024,1.375,0.9184007942506792,0.9465415710528288,0.9440889744559738,0.9499693292616541
 01/28  13:00:00,5.870833333333333,21.17507561056353,46.926079272982754,0.0,0.0,0.0,945.0144857115907,0.0,0.0,16210816.535495834,4917.961754517934,1106.1539840372723,0.0,101.48100900078607,0.42232918101316647,1430.364782122344,1430.364782122344,1.375,0.927195186816023,0.9524289619318012,0.9499871625090138,0.9558243697831282
 01/28  14:00:00,6.425,21.182587870042408,45.083813549987674,0.0,0.0,0.0,453.61357443285914,0.0,0.0,15420630.99402859,4592.801203936346,1035.987469064019,0.0,108.54344930518857,0.4572827534740571,1405.8096048762661,1405.8096048762661,1.25,0.9457512023204703,0.9659861580046979,0.9624222397361399,0.9681645457331546
 01/28  15:00:00,7.566666666666666,21.18655022586138,44.69573846049877,0.0,0.0,0.0,180.94840597706207,0.0,0.0,14894332.890609689,4579.130832308013,1015.7819466966658,0.0,112.55858094708498,0.4372070952645752,1202.8931416057828,1202.8931416057828,1.25,0.9835057765044956,0.9932874299879081,0.9878186637108461,0.9934171625052731
 01/28  16:00:00,10.141666666666666,21.159627501535258,33.0985362756931,0.0,0.0,0.0,-1589.3835020086724,0.0,0.0,10792796.209694171,3794.198151881574,787.8926099741761,0.0,51.05392403944893,0.3580914672194415,477.97786065192366,477.97786065192366,0.972222222222222,1.06990142459731,1.0561016913518786,1.0462573742399346,1.051795324101187
 01/28  17:00:00,11.970833333333331,21.163439358941517,28.98909152683247,0.0,0.0,0.0,-2884.1223572295735,0.0,0.0,8115956.089740892,3089.419672547414,650.7378910968383,0.0,0.0,0.2548465285472689,106.32364208808194,106.32364208808194,0.9166666666666662,1.133815069300186,1.1054571451789459,1.089783369299205,1.095375629158185
 01/28  18:00:00,12.525000000000004,21.137032145291457,34.97089625899789,0.0,0.0,0.0,419.08227521457667,0.0,0.0,10939732.599907286,4071.4695406944825,819.370796142538,0.0,0.0,0.3113644329470113,231.9663107317833,231.9663107317833,1.013888888888889,1.1515007507455282,1.120149314909605,1.1019223725013314,1.1075286128717694
 01/28  19:00:00,10.958333333333334,21.146469595626332,29.886164333637016,0.0,0.0,0.0,-782.3534346460696,0.0,0.0,9439321.687524205,3339.976374658889,691.6006953640717,0.0,39.97782318920611,0.254835367983874,358.95809729757644,358.95809729757644,0.9305555555555554,1.1041821461212913,1.0855668379419336,1.0695904452406442,1.0751085737814032
 01/28  20:00:00,8.533333333333333,21.161854350793547,29.533888769982653,0.0,0.0,0.0,-2802.112000620759,0.0,0.0,8198944.391190167,2989.2299137420323,662.2088093403105,0.0,144.42958658879783,0.2778520670560106,265.3985631101833,265.3985631101833,0.9166666666666665,1.0194101665615767,1.020804503982806,1.012035940940287,1.017638438783895
 01/28  21:00:00,7.204166666666667,21.155499604445822,30.698650202514756,0.0,0.0,0.0,-2197.115510880221,0.0,0.0,9415918.186734641,3291.317629951798,727.1136037264696,0.0,132.37864436218044,0.3381067781890977,479.2211724023003,479.2211724023003,0.9166666666666665,0.9742423553595921,0.9865973034550087,0.9815711797456546,0.9872946014133768
 01/28  22:00:00,6.375,21.1463490247928,32.2157662545838,0.0,0.0,0.0,-1442.1715745006286,0.0,0.0,10774105.234743223,3649.2775652834794,797.6522995361223,0.0,122.41363926186136,0.33163093485588274,687.7269695708083,687.7269695708083,0.9999999999999999,0.9459834878938391,0.9663236839501858,0.9625831930014702,0.9684219692186207
 01/28  23:00:00,4.908333333333332,21.145831709797932,42.23224998127906,0.0,0.0,0.0,-574.045167977269,0.0,0.0,12541385.900388777,3688.2587612291445,896.3993062149767,70.34083479775511,113.88888888888887,0.25919319882937714,1326.951352997164,1326.951352997164,1.3888888888888886,0.8971750567724798,0.9341862942834586,0.9300754725737214,0.9360284130742392
 01/28  24:00:00,3.5749999999999993,21.176216937248586,53.10929850987308,0.0,0.0,0.0,804.2997665189856,0.0,0.0,15806528.978215886,3888.5330580974114,1017.3753424467623,118.88223029973067,100.0,0.45681970616173445,2318.0790531815264,2318.0790531815264,1.5416666666666667,0.850056887927213,0.8968667775389015,0.8985692036046609,0.9048295147557437
 01/29  01:00:00,3.2999999999999994,21.17471961369348,54.97065573858918,0.0,0.0,0.0,948.2806708630233,0.0,0.0,16127549.787411533,3992.496972780173,1059.4787114133203,111.32856916528736,100.0,0.3384800856317443,2322.631399402583,2322.631399402583,1.7083333333333333,0.8402242568277555,0.888735113202295,0.8921510177651042,0.8983568744384381
 01/29  02:00:00,3.0291666666666663,21.17123765881774,61.353020715832564,0.0,0.0,0.0,1171.4770750975247,0.0,0.0,16452380.24803368,4120.661230010576,1134.2108728348837,129.83017434869652,100.0,0.4296903997122885,2311.136324307064,2311.136324307064,1.75,0.8313720096494843,0.8827091834725954,0.8862514353955242,0.8925401510367269
 01/29  03:00:00,2.8000000000000003,21.166308727375327,73.69157450925447,0.0,0.0,0.0,1491.349864349715,0.0,0.0,16922461.926905457,4385.829133654858,1233.3019782573274,144.92125480573742,100.0,0.38229376162631173,2219.8726539778822,2219.8726539778822,2.0,0.8233323654125223,0.8757936383332102,0.8808223898069776,0.8873171361976732
 01/29  04:00:00,2.8000000000000003,21.16127034723477,82.15381532209219,0.0,0.0,0.0,1745.8683472193177,0.0,0.0,17166581.052097812,4622.805589925284,1298.3619388245502,140.28542296412238,100.0,0.5,2071.8092390329352,2071.8092390329352,2.0,0.8234438598768429,0.8758077204082456,0.8807894784299836,0.8872804003155924
 01/29  05:00:00,2.2041666666666666,21.156196017306158,82.15381532209219,0.0,0.0,0.0,2105.2619740506393,0.0,0.0,17811046.976725712,4576.225048536177,1301.326424347732,135.97535777364251,100.0,0.5,2338.500753880136,2338.500753880136,2.0,0.8040860154045606,0.8758077204082456,0.8679606294672132,0.8746211713567149
 01/29  06:00:00,1.6999999999999995,21.150115952325738,82.15381532209219,0.0,0.0,0.0,2486.604245189757,0.0,0.0,18405737.67379489,4516.904885052197,1297.4570315953222,136.3325212545562,100.0,0.5,2611.7814177480577,2611.7814177480577,2.0,0.7864167983485948,0.8758077204082456,0.856270314865319,0.8631059347223391
 01/29  07:00:00,1.375,21.144635792778743,82.15381532209219,0.0,0.0,0.0,2860.8773983485203,0.0,0.0,19049698.037277155,4520.236467674262,1306.6628011933728,128.27881037143644,100.0,0.5,2840.812930172342,2840.812930172342,2.0,0.7759984863504449,0.8758077204082456,0.8493934489793475,0.8563440857355076
 01/29  08:00:00,2.0208333333333335,21.14382294539693,82.15381532209219,0.0,0.0,0.0,2856.4705799532917,0.0,0.0,18936139.414860617,4613.43044576306,1315.4320579406028,124.7062422986947,100.0,0.5,2705.9243928314745,2705.9243928314745,2.0,0.7961964323515134,0.8758077204082456,0.8627525964028585,0.8695130407759581
 01/29  09:00:00,1.8791666666666664,21.143510411259975,82.15381532209219,0.0,0.0,0.0,2956.5264614166276,0.0,0.0,19247278.63249753,4572.219932310494,1307.3235297971087,129.6616993011104,100.0,0.5,2858.4836293466537,2858.4836293466537,2.0,0.7938349196699025,0.8758077204082456,0.8611917587060077,0.8679769476837973
 01/29  10:00:00,2.0208333333333335,21.143218634049543,82.15381532209219,0.0,0.0,0.0,2890.9481040052583,0.0,0.0,18998789.756207787,4664.841419860316,1329.5501582947538,114.762071596269,100.0,0.5,2681.189166098094,2681.189166098094,2.0,0.7962707886496797,0.8758077204082456,0.8628044806014165,0.8695709931864343
 01/29  11:00:00,4.5874999999999995,21.161281896767083,68.38804948362456,0.0,0.0,0.0,1656.1474337281736,0.0,0.0,16909274.26759887,4885.884315592148,1257.8755970056643,77.86521321059912,100.0,0.41920401608074226,1710.7243278358335,1710.7243278358335,1.8333333333333333,0.8815094317134934,0.9065881372167177,0.9195047071905428,0.925589442007421
 01/29  12:00:00,7.020833333333333,21.18158270903101,45.18531071688087,0.0,0.0,0.0,520.2748814560813,0.0,0.0,15521730.696665343,4702.51425492307,1043.237539183431,0.0,107.49333169291818,0.46253334153540915,1326.1963204148783,1326.1963204148783,1.25,0.964773121299649,0.979567514880456,0.975209333456585,0.9808498503882016
 01/29  13:00:00,8.666666666666668,21.179934950936584,42.25218727325221,0.0,0.0,0.0,-135.51969685609834,0.0,0.0,13974984.66434772,4446.899313280279,964.5897290958691,0.0,117.00729003631729,0.41496354981841327,977.4508107699803,977.4508107699803,1.1944444444444444,1.0204586968323097,1.02065079611848,1.0127566872464175,1.018247676996725
 01/29  14:00:00,10.05,21.152528619639067,30.80655453642458,0.0,0.0,0.0,-1847.4728087774436,0.0,0.0,10199456.797662182,3586.0130653878264,740.913444556203,0.0,53.095331646605395,0.3436888178138222,458.7766202642058,458.7766202642058,0.9166666666666665,1.068415459445129,1.0559811515503512,1.045215856685796,1.0507430102793618
 01/29  15:00:00,11.466666666666667,21.163444441724742,29.03246679005895,0.0,0.0,0.0,-2894.5847625940514,0.0,0.0,8061847.943520727,3019.2486337633745,644.0734267811081,0.0,0.0,0.25191281828606943,142.58645597403245,142.58645597403245,0.9166666666666665,1.11586965182252,1.0912836087927895,1.0775182195161566,1.0830670995299563
 01/29  16:00:00,12.795833333333336,21.153757214604155,35.93464693453811,0.0,0.0,0.0,-564.3332759227175,0.0,0.0,10713778.323322218,4032.5484810132816,825.5550938558249,0.0,0.0,0.28393076236321096,159.84336843043272,159.84336843043272,1.0694444444444442,1.159754050942709,1.1258426803342398,1.1076974672273165,1.113305414744902
 01/29  17:00:00,13.300000000000002,21.159131569312848,22.371105874795905,0.0,0.0,0.0,-2167.9619649586307,0.0,0.0,8028504.593691147,3075.1106691406408,605.4173172542588,0.0,0.0,0.2567114321695184,145.3787771568128,145.3787771568128,0.7777777777777778,1.179479375090659,1.141353636598934,1.1212109535337278,1.126991489159517
 01/29  18:00:00,13.895833333333334,21.14279786475451,18.117649868095203,0.0,0.0,0.0,-2608.5968428144165,0.0,0.0,7105732.52998735,2616.3788713068734,510.79762535434537,0.0,0.0,0.23794323021695263,226.9295372421317,226.9295372421317,0.6916666666666668,1.198501522845275,1.1552128556321908,1.1340989313215302,1.139947952064762
 01/29  19:00:00,12.612499999999999,21.15769558146955,19.45890356720116,0.0,0.0,0.0,-2288.048196432946,0.0,0.0,7194893.816560407,2708.9098390214235,533.8411586412103,0.0,0.0,0.24104123323549362,177.2083048230852,177.2083048230852,0.6944444444444445,1.1614352003398343,1.1304327844475541,1.108880552548735,1.1145970566688947
 01/29  20:00:00,9.583333333333334,21.184706830702556,30.214050476673506,0.0,0.0,0.0,-1786.910539734222,0.0,0.0,9532480.617689876,3384.541568795245,704.0406689095747,0.0,99.87875297932158,0.2717930135997197,388.87676973830384,388.87676973830384,0.8888888888888888,1.0584500169894862,1.0512209619929591,1.0384733454150445,1.0440063266316855
 01/29  21:00:00,8.029166666666665,21.139310793746535,31.212903868377563,0.0,0.0,0.0,-668.3279571024532,0.0,0.0,9640844.748185597,3397.949596816627,736.033845926691,0.0,134.18700498558331,0.31593421279887834,434.9421580140408,434.9421580140408,0.9444444444444443,1.0015209977889772,1.0074703904177758,0.9999587212617381,1.0055578097054183
 01/29  22:00:00,7.474999999999999,21.156319146959675,30.523241419395124,0.0,0.0,0.0,-2252.3094855257564,0.0,0.0,9226512.621487701,3250.07514364193,717.1571044508752,0.0,134.19347189026965,0.3290326405486515,443.5560284493483,443.5560284493483,0.9166666666666665,0.9829898031906277,0.9928442065162728,0.9874572218054612,0.9931469688516326
 01/29  23:00:00,7.200000000000002,21.15435456125824,30.85605441672648,0.0,0.0,0.0,-2051.7699108733746,0.0,0.0,9635656.789785504,3349.2367425764364,736.0278684300432,0.0,130.75009705737486,0.34624951471312543,515.7586855012422,515.7586855012422,0.9166666666666665,0.9732798446153671,0.9852268919768172,0.9809191083541284,0.9866392622400171
 01/29  24:00:00,6.604166666666665,21.156230125716622,30.631541824818186,0.0,0.0,0.0,-2237.9446076834233,0.0,0.0,9263302.513450583,3214.78694173437,723.0914713996967,0.0,133.0729661004829,0.33463516949758554,495.11884953102407,495.11884953102407,0.9166666666666665,0.9538030325425679,0.9714205696487235,0.9678340354491368,0.9736174626374915
 01/30  01:00:00,6.425,21.15147095707962,31.183617798991232,0.0,0.0,0.0,-1869.8574585560384,0.0,0.0,9895976.10782289,3404.6481824411144,754.9586592686991,0.0,127.36103618621728,0.3631948190689132,573.4309819326068,573.4309819326068,0.9166666666666665,0.9465547952128436,0.9655705957639533,0.9629624293879977,0.9687740893843508
 01/30  02:00:00,6.104166666666665,21.14712809190922,31.48391955026986,0.0,0.0,0.0,-1530.5243883417086,0.0,0.0,10503779.949583698,3488.78146620748,773.3436988695524,0.0,124.25403164937968,0.3787298417531013,719.6259939011399,719.6259939011399,0.9166666666666665,0.9368313244130455,0.9587471290854038,0.9564413679817813,0.962289950597532
 01/30  03:00:00,4.95,21.143735729736495,37.10904447731881,0.0,0.0,0.0,-1207.126058667465,0.0,0.0,11110423.719203513,3372.994195669964,811.4070233148096,59.88853823303314,118.50104984744587,0.3310206952458216,1087.6277097008776,1087.6277097008776,1.1666666666666665,0.8976207692943121,0.931747710682333,0.9302999719587798,0.9362735202047046
 01/30  04:00:00,4.7250000000000005,21.142324256872868,39.330747834566814,0.0,0.0,0.0,-1041.3932059417614,0.0,0.0,11452200.575705651,3158.373408990167,791.1828388007697,101.82626012740535,116.66666666666663,0.3304815540351876,1436.5776478246435,1436.5776478246435,1.2499999999999998,0.888673118581102,0.9231130779038416,0.9243447591066856,0.9303645765761867
 01/30  05:00:00,4.079166666666667,21.16383552639031,50.37592388943066,0.0,0.0,0.0,261.67782515841185,0.0,0.0,14414814.359872166,3686.040942499531,961.9223194521913,121.13209721851194,105.55555555555556,0.3845868716540344,1990.2461151610933,1990.2461151610933,1.5138888888888886,0.8678020295512794,0.9115912824387006,0.9104357796773995,0.9165179732733947
 01/30  06:00:00,3.0291666666666663,21.168459199355627,65.52391637800757,0.0,0.0,0.0,1317.0091005795111,0.0,0.0,16516834.117184618,4223.255132084596,1180.5188886176536,137.18225091509564,100.0,0.4533417316597126,2220.6919721677336,2220.6919721677336,1.7916666666666667,0.831141410760731,0.882317484430188,0.8860625949848635,0.8923769708942784
 01/30  07:00:00,2.475,21.16164163909885,79.34447780325881,0.0,0.0,0.0,1759.0981553609356,0.0,0.0,17194691.480603512,4556.948109686892,1290.1138759815656,132.28015916350387,100.0,0.46422153049982784,2132.553035095627,2132.553035095627,2.0,0.8126215465288795,0.8717165898515774,0.873645165377074,0.8802091794339567
 01/30  08:00:00,2.525,21.15140051746678,82.15381532209219,0.0,0.0,0.0,2435.327074503919,0.0,0.0,18332808.798877954,4612.944947341712,1303.0826775521102,136.00186166738337,100.0,0.5,2480.674547805686,2480.674547805686,2.0,0.8136664059338914,0.8706858422891807,0.8743037304061486,0.8808723972150733
 01/30  09:00:00,2.2041666666666666,21.13936861858985,82.15381532209219,0.0,0.0,0.0,3215.2370485124607,0.0,0.0,19602615.611559685,4576.659783798263,1300.4595792335474,136.02151913226476,100.0,0.5,2966.355028657328,2966.355028657328,2.0,0.8042187933106334,0.8706858422891807,0.8680533640181789,0.874724810882324
 01/30  10:00:00,2.5666666666666664,21.14960642276042,82.15381532209219,0.0,0.0,0.0,2476.768613124232,0.0,0.0,18252437.412506066,4649.71725255361,1312.1187858501928,129.83316430816163,100.0,0.5,2415.7796874918035,2415.7796874918035,2.0,0.8144191404968244,0.8706858422891807,0.874810857093958,0.8813808954218181
 01/30  11:00:00,4.816666666666666,21.165535899656955,62.62196612218715,0.0,0.0,0.0,1397.4329455197342,0.0,0.0,16471764.91605977,4723.312060552623,1189.7908363724237,76.08892373156225,100.14250257610585,0.42884729967812135,1701.2034913539317,1701.2034913539317,1.7083333333333333,0.8892698441401019,0.9131112709394822,0.9246736342215661,0.9306739797977251
 01/30  12:00:00,7.020833333333333,21.180706554916156,45.21822387314484,0.0,0.0,0.0,588.8390010721827,0.0,0.0,15572493.859213991,4713.98385103353,1046.106760170797,0.0,107.15280312324317,0.4642359843837843,1323.1457685723874,1323.1457685723874,1.25,0.9644251316171926,0.9797444342796392,0.974978338765217,0.9805879203185867
 01/30  13:00:00,8.991666666666667,21.179561155805047,38.68477846897301,0.0,0.0,0.0,-934.3193955787775,0.0,0.0,12199566.86024881,3934.0409573792112,868.4385996593697,0.0,115.91237597864195,0.3515542617869325,773.104363223238,773.104363223238,1.1388888888888886,1.0306061292144217,1.0275905952285995,1.0196944221826179,1.025143773910796
 01/30  14:00:00,10.920833333333334,21.16339724593352,29.03664976306725,0.0,0.0,0.0,-2894.8467317010363,0.0,0.0,7944113.813491074,2979.999780012288,642.5163329286347,0.0,0.0,0.2521292092338231,128.16811426095506,128.16811426095506,0.9166666666666665,1.0968485773827803,1.0768328582913578,1.064580079808711,1.0700637045931607
 01/30  15:00:00,12.891666666666667,21.152433379562265,35.5231242273297,0.0,0.0,0.0,-449.58484869190306,0.0,0.0,10853453.614280073,4081.5227777562013,832.6607848375908,0.0,0.0,0.2850083600861562,151.7838248785322,151.7838248785322,1.0694444444444442,1.1609470338644312,1.126100086091623,1.1085117424660695,1.1140754073468764
 01/30  16:00:00,14.495833333333332,21.149235366826588,22.726992758703364,0.0,0.0,0.0,-1722.8703631981552,0.0,0.0,7562401.1227037795,2758.945141354985,552.44179545692,0.0,0.0,0.21579913369113587,181.22942341791395,181.22942341791395,0.6805555555555557,1.2164227505442022,1.1689109058128784,1.146549649952379,1.152356756375513
 01/30  17:00:00,15.0,21.192608057493388,16.36096444151394,0.0,0.0,0.0,-3711.9176110464,0.0,0.0,6284705.91883081,2361.365127471541,471.4267110907545,0.0,0.0,0.16733155648233602,130.62158913340136,130.62158913340136,0.6777777777777779,1.2362280668748684,1.1851484898823264,1.1603491491412685,1.1663386912681302
 01/30  18:00:00,15.324999999999998,21.132403192129303,20.227075351271846,0.0,0.0,0.0,-772.0436254814316,0.0,0.0,7674338.52993395,2910.8663313174334,575.1864277232033,0.0,0.0,0.22244446419437022,139.20380765886776,139.20380765886776,0.75,1.2461674005242063,1.192813289422407,1.1670493258531285,1.1730671754747888
 01/30  19:00:00,14.35416666666667,21.158508337649018,28.1098048927356,0.0,0.0,0.0,-1196.3422457730524,0.0,0.0,8888692.061280439,3398.7953214082104,694.5219255089384,0.0,0.0,0.24725683310793575,97.32227896714089,97.32227896714089,0.9444444444444445,1.2180745493313887,1.1735067406206428,1.1478786562897814,1.1537754051624274
 01/30  20:00:00,10.916666666666666,21.17962413774318,20.546888229141313,0.0,0.0,0.0,-3378.6471565041916,0.0,0.0,6568636.536221563,2448.087848380554,504.9028309981045,0.0,37.25497073989365,0.21755819852541278,177.92131160904043,177.92131160904043,0.6388888888888887,1.1068902592446008,1.0898041746146296,1.0715940071158865,1.0772003180231882
 01/30  21:00:00,8.304166666666667,21.189778447323196,16.5124512004421,0.0,0.0,0.0,-3992.532236820509,0.0,0.0,5712350.280931692,1748.8703225594334,388.75534655398604,0.0,164.57177144140672,0.17714114279296633,475.12740695935645,475.12740695935645,0.5972222222222222,1.0115578519520059,1.015713100343059,1.006741638171883,1.0123024969737004
 01/30  22:00:00,7.474999999999999,21.17605752470587,16.225180401763335,0.0,0.0,0.0,-3868.372914436996,0.0,0.0,5965950.039085307,1868.1826848271214,415.3606845123448,0.0,157.127482279396,0.21436258860302007,493.75921803964917,493.75921803964917,0.6666666666666666,0.9827649336943113,0.9933104602981357,0.9873230034286694,0.9929838673774154
 01/30  23:00:00,7.200000000000002,21.15301899529939,24.517990964373777,0.0,0.0,0.0,-2303.8788402415717,0.0,0.0,7397528.273114142,2630.324465707597,588.9691346936673,0.0,144.24308585318153,0.2787845707340922,329.64291503039965,329.64291503039965,0.8194444444444442,0.9728392611502845,0.9850534970632814,0.9806352031962032,0.9863193447172657
 01/30  24:00:00,6.604166666666665,21.15295758435146,30.996529006337862,0.0,0.0,0.0,-1983.2479178068154,0.0,0.0,9573730.036092937,3350.6695792173728,745.4596557283161,0.0,129.29670830631153,0.35351645846844204,485.116442305044,485.116442305044,0.9166666666666665,0.9533715149383862,0.9710635213853843,0.9675443315174727,0.9732907046115601
 01/31  01:00:00,5.504166666666666,21.151969189644962,39.11023138750567,0.0,0.0,0.0,-373.2632171055131,0.0,0.0,12799893.966905084,4134.980680454793,939.9070567196586,9.333074979113604,112.70556796078085,0.321768864081734,941.4105134734247,941.4105134734247,1.2361111111111112,0.9157918852872063,0.9454506707224448,0.9423952045513647,0.9482497373680056
 01/31  02:00:00,6.191666666666667,21.168634358157274,49.24975021510198,0.0,0.0,0.0,1395.469835981882,0.0,0.0,16803026.87500212,5220.190272947457,1170.82442234016,0.0,100.0,0.39325241007092954,1319.834183559485,1319.834183559485,1.5,0.9359498946172261,0.9560620028148015,0.9558942256209928,0.9616189010178172
 01/31  03:00:00,8.120833333333332,21.160116456928623,53.56956111479653,0.0,0.0,0.0,2032.7484377163055,0.0,0.0,17956900.086233735,5788.776744741822,1265.1643975491975,0.0,100.0,0.3853735343530753,1162.6528467254766,1162.6528467254766,1.625,1.001246995446786,1.0051623615858276,0.9999596557015766,1.0053381997419317
 01/31  04:00:00,7.708333333333333,21.162920586727754,51.75395910787682,0.0,0.0,0.0,1732.2537793941592,0.0,0.0,17232086.748650935,5591.027708322188,1225.433736979918,0.0,100.0,0.37232993640967976,1112.574970947882,1112.574970947882,1.5833333333333333,0.9901690237064776,1.0030500625220522,0.9924370812387552,0.9978907756858689
 01/31  05:00:00,6.700000000000002,21.153127289139338,56.8532075727797,0.0,0.0,0.0,2713.470789180889,0.0,0.0,18104083.74055956,5737.217599883707,1310.2144653604837,0.0,95.92357699202974,0.43657411915062605,1304.8875255488222,1304.8875255488222,1.7083333333333333,0.9549815871040023,0.9729405173551383,0.9687561473283974,0.9743691742580273
 01/31  06:00:00,6.375,21.15040700945301,64.44343001811002,0.0,0.0,0.0,4259.82449183186,0.0,0.0,19751679.635538984,6236.842893964081,1428.845252532511,0.0,83.90366576415862,0.5238812502992577,1464.7258737840978,1464.7258737840978,1.8194444444444438,0.9444338222424671,0.9667359893502927,0.961556166910209,0.9672847308070534
 01/31  07:00:00,5.504166666666666,21.15932844170082,53.86125065607374,0.0,0.0,0.0,2636.813352316278,0.0,0.0,16308352.378741726,4973.575307098461,1175.3495228232548,9.404974327766832,101.11552372107944,0.4530772593747243,1366.018796022705,1366.018796022705,1.6249999999999998,0.9146787307941454,0.9432229175427191,0.9416708614057635,0.9475296177870574
 01/31  08:00:00,5.595833333333332,21.128973957635544,41.62911688319374,0.0,0.0,0.0,1003.1243052509723,0.0,0.0,13994327.970469045,4567.951391595252,1040.3498888365457,0.0,107.88818976835563,0.3284190082308451,979.9585397051491,979.9585397051491,1.3472222222222217,0.917579354573744,0.9442608864167449,0.9436587972752905,0.949507661271638
 01/31  09:00:00,6.425,21.14752008497427,63.56408637301687,0.0,0.0,0.0,3879.4614886389895,0.0,0.0,18861357.958895706,6045.873865282808,1399.420227098655,0.0,90.8804729763412,0.4534584863968341,1285.2500130339704,1285.2500130339704,1.8472222222222217,0.94562443160517,0.9651786722157798,0.9623830312706917,0.968100953134326
 01/31  10:00:00,6.700000000000002,21.163253246719847,71.16994641326484,0.0,0.0,0.0,3792.4510359010796,0.0,0.0,19524617.979736187,6451.471185591633,1495.4368301177985,0.0,88.64446704093238,0.5567776647953379,1115.3080162360202,1115.3080162360202,1.8333333333333328,0.9547827602218059,0.9706708825533483,0.9684891715844963,0.9741312442622592
 01/31  11:00:00,9.083333333333332,21.138406639914727,43.247791339113604,0.0,0.0,0.0,1863.2609054865727,0.0,0.0,14863061.353761457,4994.650706849425,1062.0639705865087,0.0,59.33328638163471,0.45823963290570163,822.8087155516884,822.8087155516884,1.3194444444444444,1.0323492114933885,1.0261461498432352,1.0209624070499606,1.0263742110931005
 01/31  12:00:00,13.537499999999996,21.171999693014463,30.645365124483874,0.0,0.0,0.0,-987.617371278322,0.0,0.0,10507674.310665082,3810.6136142947544,760.6346762661733,0.0,0.0,0.25884170784309135,269.48177892839755,269.48177892839755,0.9444444444444442,1.1775500178765732,1.1389188577126772,1.119982422583847,1.1255157323289764
 01/31  13:00:00,16.466666666666665,21.15916399540414,22.23692857245834,0.0,0.0,0.0,-1779.173821443139,0.0,0.0,8039166.475387532,2972.6671229857225,594.1488875255204,0.0,0.0,0.22529265664686304,148.68117141920695,148.68117141920695,0.7638888888888888,1.2815017877208488,1.2183746076977802,1.1916928926235137,1.197712460654963
 01/31  14:00:00,17.795833333333334,21.141937423357422,25.123263160142255,0.0,0.0,0.0,-657.6634538240646,0.0,0.0,9467710.509856846,3561.7496281160006,709.9935684878986,0.0,0.0,0.23767433455200812,118.07822873612672,118.07822873612672,0.8749999999999999,1.3258315590415053,1.2540412277352102,1.2226151192989416,1.2289365497364704
 01/31  15:00:00,18.300000000000004,21.167782052773845,22.946135725243042,0.0,0.0,0.0,-2225.6809626906033,0.0,0.0,8521353.129260272,3271.039479413164,659.1556866187822,0.0,0.0,0.202100221877181,49.3394054489662,49.3394054489662,0.8611111111111112,1.3446320804627767,1.2692757012202482,1.2357937046163998,1.2423225254992465
 01/31  16:00:00,18.300000000000004,21.17022537077216,17.239029147406825,0.0,0.0,0.0,-2951.8587898892915,0.0,0.0,6662491.286191273,2562.5695646864665,510.71585195032304,0.0,0.0,0.20609692148655645,43.172446442200965,43.172446442200965,0.6111111111111109,1.3448894079590534,1.2690436434623507,1.23567094055271,1.2420976592833837
 01/31  17:00:00,18.02916666666667,21.215701449016034,12.018110793294975,0.0,0.0,0.0,-5906.154955930979,0.0,0.0,4885017.594911004,1759.5632743317544,351.8819654871884,0.0,0.0,0.15297216874886926,145.5310336046778,145.5310336046778,0.4583333333333333,1.3373083675281716,1.2657492912861752,1.2302370449115345,1.2366993016356485
 01/31  18:00:00,16.608333333333334,21.173840838844527,11.643406629407764,0.0,0.0,0.0,-3189.1754217816847,0.0,0.0,4733357.394311036,1792.2364333712155,349.8594804444224,0.0,0.0,0.12843061028088784,68.56880837991176,68.56880837991176,0.4444444444444445,1.2960360855765933,1.2347084256721268,1.2019654689763124,1.20805811026861
 01/31  19:00:00,14.949999999999998,21.134310714487434,18.71726568027316,0.0,0.0,0.0,-1430.5705982744694,0.0,0.0,7986404.012852194,2941.1764144207996,565.6984965738233,0.0,0.0,0.2585110013628831,222.2280494768485,222.2280494768485,0.7083333333333334,1.234851735737722,1.1865713923166112,1.1592857702821284,1.1650979399283
 01/31  20:00:00,14.129166666666668,21.145392408386424,18.112701930391307,0.0,0.0,0.0,-2064.640516798007,0.0,0.0,8334183.2416192815,3010.06066974625,559.6574792755752,0.0,0.0,0.31200667372499785,314.94394912412525,314.94394912412525,0.6666666666666666,1.2057923475033177,1.1631102054451723,1.1391729034805074,1.1448365754876815
 01/31  21:00:00,13.900000000000004,21.110589711567968,29.907340912105408,0.0,0.0,0.0,976.9004422896484,0.0,0.0,10782314.799613439,4069.8795364796674,799.2488309890213,0.0,0.0,0.3368891636124874,175.06583072373715,175.06583072373715,0.986111111111111,1.1971811529633154,1.1551403333083512,1.1334139155958014,1.139025772921343
 01/31  22:00:00,13.900000000000004,21.1431102504,32.95500550217371,0.0,0.0,0.0,17.390429466334087,0.0,0.0,10543385.59550465,3970.4514852119046,802.9672149684689,0.0,0.0,0.3095225405846002,127.2906203575768,127.2906203575768,1.0,1.1966762818988295,1.1546768579991995,1.1330789135047212,1.1386397461637405
 01/31  23:00:00,14.170833333333334,21.182954700814793,16.345383792003844,0.0,0.0,0.0,-3392.093235726756,0.0,0.0,5949887.433303077,1935.3586358534085,399.4455451972528,0.0,0.0,0.1684985159390561,341.78567832065073,341.78567832065073,0.6944444444444443,1.205381099654246,1.1613434468251038,1.138963181696987,1.1445499310780998
 01/31  24:00:00,13.804166666666669,21.197037034151563,14.463202228428273,0.0,0.0,0.0,-5071.087770371761,0.0,0.0,4709266.339298606,1567.1559908703305,327.6103343178642,0.0,0.0,0.12321303394588402,230.26777720850205,230.26777720850205,0.5,1.1959611920443027,1.155609631241047,1.132446627635592,1.1380316050850958
