Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/01  01:00:00,0.5316666666666668,21.156042822366796,37.76086182504898,207.25182605463777,0.0,0.0,12970644.746686803,3207.364398254676,1170.4681202640143,56.699685512866836,112.35283695988952,0.3431817143963116,1347.385194859667,1347.385194859667,1.0,0.8801391702939445,0.9730805818296666,0.9589755069199608
 01/01  02:00:00,0.0,21.13250617410969,75.40667321690692,3139.336437687146,0.0,0.0,17851811.230360053,4631.576780364901,1740.866448256206,85.15778766575971,96.00852877785509,0.4956732499404378,1605.9196514041823,1605.9196514041823,1.3333333333333333,0.8718268661423579,0.9714936186948679,0.9564936186948677
 01/01  03:00:00,-0.5683333333333335,21.126734027049267,70.94096247403942,2589.510530482857,0.0,0.0,16465264.078348476,4186.4897525521565,1589.575398467975,77.19607228414004,107.13703523935486,0.4335987892016634,1565.299978905545,1565.299978905545,1.2,0.8635342688387172,0.9698091621733607,0.9536957117494168
 01/01  04:00:00,-1.1000000000000005,21.13484128918899,76.9337775743246,3261.9660066658244,0.0,0.0,19096517.23141659,4584.3315355626055,1762.3479382256407,84.59522630885996,98.19237146807309,0.42513309511384895,2095.7865036749813,2095.7865036749813,1.3833333333333333,0.8548836975029438,0.9682041101413635,0.9508460428679274
 01/01  05:00:00,-1.1000000000000005,21.12183778125435,74.58946563156617,4469.0720701857235,0.0,0.0,19695321.74795525,4623.182608440252,1771.8683860584679,89.84594209351991,93.52834884764737,0.459287762465243,2311.5529309663234,2311.5529309663234,1.4166666666666667,0.8550285101947555,0.9684666625193041,0.9510463883869137
 01/01  06:00:00,-1.1000000000000005,21.132706915517854,71.68213239683696,3130.1833205372404,0.0,0.0,18411968.04836375,4387.516753470842,1684.975948045269,89.09408072513868,99.96483407977128,0.4187062148545118,2107.4967774121715,2107.4967774121715,1.3666666666666667,0.855123823511885,0.9684737212308329,0.9511994594004427
 01/01  07:00:00,-1.1000000000000005,21.13516170280434,70.50532803708057,3653.8286419764704,0.0,0.0,19202948.06596003,4446.187681315513,1706.5421775264251,90.20611399775156,97.01682133892665,0.47214266338768346,2354.74934467063,2354.74934467063,1.3666666666666667,0.8552243249096475,0.9686611944310353,0.9513377951092875
 01/01  08:00:00,-1.1000000000000005,21.143786241099924,70.986264492364,4278.2167215895215,0.0,0.0,20586671.955207348,4783.7761106625685,1823.2820677750044,96.87022245193042,84.09032373620231,0.4243309238788456,2560.7796926298774,2560.7796926298774,1.5666666666666667,0.8553342129336013,0.9688723699045478,0.9515175330628151
 01/01  09:00:00,-1.41,21.15550476778493,79.43735012055572,2566.479110774289,0.0,0.0,21095504.01064935,4753.076874396059,1842.1064877103233,93.14209977734716,97.08480655240741,0.43631713623157686,2731.8570585545544,2731.8570585545544,1.4666666666666666,0.8509671485964658,0.9679067877816174,0.9502397113696824
 01/01  10:00:00,-1.3900000000000001,21.139233507337412,74.68190180356493,3990.7933143241216,0.0,0.0,19962664.552105516,4677.648486503212,1803.6230330291983,92.47789539879268,90.89555286868853,0.4808991619272796,2443.9445387615788,2443.9445387615788,1.45,0.8508215436858665,0.9678942987387936,0.950107287637426
 01/01  11:00:00,0.03666666666666664,21.12867149992653,75.31537106762607,3415.827871366889,0.0,0.0,18211730.170525964,4754.393931053835,1770.0589001931628,77.20805768480678,94.1063388006502,0.4295913149815796,1730.450127180232,1730.450127180232,1.4166666666666667,0.8723590969384418,0.9727423506939447,0.9573791325832637
 01/01  12:00:00,2.5466666666666673,21.152445029430737,41.77348666647621,465.47454231500546,0.0,0.0,13214475.07205362,3379.2789729775423,1173.964152761438,63.16673017527538,112.41205688918785,0.3239713422849854,1367.7498130374677,1367.7498130374677,1.0666666666666667,0.9109926267245627,0.98111765984766,0.9705030131582628
 01/01  13:00:00,4.468333333333333,21.19444607394427,55.119024090786965,104.29741140256714,0.0,0.0,18394299.95133002,3309.2380633483294,1118.0875566398136,93.34303625267118,119.51574721224515,0.3695252486597618,3162.2217382476792,3162.2217382476792,1.1,0.9419369783374959,0.988185045180803,0.9811594596009445
 01/01  14:00:00,5.878333333333334,21.165708804592956,40.34626589517377,-671.2013466532536,0.0,0.0,13255891.078900674,3590.8537566476366,1064.2813670558462,0.0,133.75679805594532,0.269619763539401,1112.5543297667843,1112.5543297667843,0.8833333333333333,0.9634013973614975,0.9931191343376093,0.9885921235332872
 01/01  15:00:00,7.2683333333333335,21.168577073245224,39.40793474067689,-267.52798309187637,0.0,0.0,13555081.336778544,3675.0559177909327,1052.9777656549852,0.0,131.90797261819415,0.2536377627687872,1143.3983059044933,1143.3983059044933,0.9166666666666666,0.9856189178924969,0.9982549567040208,0.9962644174688629
 01/01  16:00:00,7.800000000000003,21.160689930338897,32.23397266662371,-513.0716822066305,0.0,0.0,11391459.592859447,3064.5358759268233,858.7136449538425,0.0,141.76694464615974,0.21442918351905452,1000.8120726229063,1000.8120726229063,0.7833333333333333,0.9945563652650828,1.0003546054720966,0.9993980228390433
 01/01  17:00:00,6.663333333333333,21.167015159333364,28.27297221362186,-1456.6066062220411,0.0,0.0,10321717.453687135,2841.1415640093082,809.2923836782021,0.0,145.18099714021636,0.1656693074031773,870.4207123294617,870.4207123294617,0.7333333333333333,0.9783083757751369,0.9968690271440459,0.9939546280718804
 01/01  18:00:00,4.411666666666667,21.180878455041793,42.05473539407095,-1165.5742377278978,0.0,0.0,12676642.332523992,2821.663349434064,933.1390881120066,48.71847318532091,133.40773823933068,0.33296130880334657,1720.9547227307703,1720.9547227307703,0.85,0.9429482583388515,0.9887706567224476,0.9818388840133637
 01/01  19:00:00,2.473333333333333,21.192281626813248,48.795177157489675,-746.5734887678448,0.0,0.0,16326827.402115254,3058.8911814631524,1087.2277379288805,64.40567240731053,124.45118071972817,0.37774409640135925,2747.1863154713647,2747.1863154713647,0.9666666666666667,0.9123295917748825,0.9818880241493956,0.9714168356740058
 01/01  20:00:00,1.3900000000000001,21.20173714469381,55.52143270679741,-216.46089575633718,0.0,0.0,18447273.4347572,3439.539778743822,1249.5697140905288,72.93307781225592,115.81703312981139,0.4209148343509429,3112.994498183121,3112.994498183121,1.0333333333333334,0.8949642254290893,0.9779208550425396,0.9654502668072457
 01/01  21:00:00,1.1000000000000005,21.18995630643247,49.53481310034479,-571.3268460225081,0.0,0.0,16591392.720088972,3192.6955820565795,1165.2073794982941,65.92492175714325,117.91299140654188,0.4104350429672906,2717.5967791741,2717.5967791741,0.9666666666666667,0.890196561475986,0.9768202400155991,0.9638022328127177
 01/01  22:00:00,0.8416666666666667,21.184842586792993,45.40343323428878,-124.80569301373713,0.0,0.0,15540465.022338372,3232.113208277681,1166.7597189041587,65.34431767513202,112.28922393888644,0.40807740196430387,2355.360479472021,2355.360479472021,0.9666666666666667,0.8863263591522009,0.9759846590106277,0.9624733098853031
 01/01  23:00:00,0.8583333333333333,21.150214241510852,38.04816628397198,498.83752020201644,0.0,0.0,12995212.891458794,3359.622042767719,1203.060399278051,70.01483186524852,105.70432509208537,0.43081854269733494,1401.5335745927698,1401.5335745927698,1.0,0.8861649559308539,0.9760669916903438,0.9624174809571477
 01/01  24:00:00,1.1000000000000005,21.160345795290294,41.00507413663211,702.7345749957952,0.0,0.0,13901634.421850912,3483.150960955646,1245.1667547990298,63.90010153672766,105.85458058977369,0.3855094348331753,1582.2201486045803,1582.2201486045803,1.0666666666666667,0.8900859681538904,0.9768912995363404,0.9637647804053163
 01/02  01:00:00,0.8416666666666667,21.14007429681627,50.236523550059225,1443.7778953267184,0.0,0.0,14641398.789153548,3951.2376576742913,1432.5518086315358,63.51309284534856,103.09880487794403,0.32579299981502424,1373.9969655064522,1373.9969655064522,1.2666666666666666,0.8863189240364021,0.976089424951092,0.9626270399971103
 01/02  02:00:00,0.29,21.14212761315149,68.52084641680729,2313.9349622050768,0.0,0.0,16521381.248514809,4362.612526836061,1606.7954283288018,76.01352529530958,100.91018914694341,0.43728174545599424,1605.748953666786,1605.748953666786,1.2666666666666666,0.8778674278241979,0.9742948983980538,0.9597312706812716
 01/02  03:00:00,-0.5683333333333335,21.126885411456076,75.14910033178779,4053.575268772089,0.0,0.0,19044360.960154783,4756.725360169532,1789.2985945412152,79.69433699364012,92.58272719692015,0.4392978888761619,2117.2579436647043,2117.2579436647043,1.45,0.8647037311203539,0.9717267092758889,0.9553334551627718
 01/02  04:00:00,-1.41,21.137275863723172,69.0912767018728,3914.8831340135,0.0,0.0,19163860.511319667,4696.284415494849,1798.0096557036813,65.27388358304323,90.85209293892345,0.4279973196321743,2247.3982915988513,2247.3982915988513,1.4666666666666666,0.8513619731559646,0.9687179765090754,0.9508281792324644
 01/02  05:00:00,-1.7000000000000006,21.154931633731017,79.8713584621854,1699.429197874673,0.0,0.0,20386442.96531782,4912.047273688034,1908.6976689906805,66.3952252993573,98.55640443749427,0.41338562939162327,2436.771647655705,2436.771647655705,1.5,0.8469713689839323,0.9677502976700606,0.9496068182951732
 01/02  06:00:00,-2.268333333333333,21.190766876427464,73.07354477526911,1139.7333075068464,0.0,0.0,22359544.608887818,4122.894554910772,1633.3987045489214,65.75174477700173,112.97887616858019,0.43510561915709906,3851.970700237669,3851.970700237669,1.2333333333333334,0.838656773061117,0.9658716681657911,0.9468310519192923
 01/02  07:00:00,-2.49,21.154756400109346,74.87160596682608,4339.252671610715,0.0,0.0,22427600.400518782,4940.678297259938,1939.8266156582024,89.1579883438516,80.83104018959948,0.5025697976483836,3194.4905908847195,3194.4905908847195,1.55,0.8345152449613259,0.9650408319345654,0.9454131497291035
 01/02  08:00:00,-3.078333333333333,21.151215251341537,74.80304605189858,4608.659272740754,0.0,0.0,22283221.380642302,5064.830037388646,2025.2913952656495,85.6813895850922,80.59139316706339,0.49069067537435607,3027.793846694289,3027.793846694289,1.65,0.8257065325522127,0.9631119328202079,0.9424320070340921
 01/02  09:00:00,-3.9000000000000017,21.154828643778036,75.56034096236162,4647.388297873685,0.0,0.0,21698908.17158811,5316.686212802557,2149.768536332894,66.38979223151917,72.64484454146664,0.5532072330126783,2616.7969457721633,2616.7969457721633,1.6166666666666667,0.8126094699444427,0.9601874970568627,0.9379666958630144
 01/02  10:00:00,-3.9000000000000017,21.145821609695318,79.48899523219323,5612.567346305245,0.0,0.0,22874872.210956063,5829.850425132795,2359.8463551187806,54.192097018996854,64.6086757541313,0.550775593770084,2545.7039510900936,2545.7039510900936,1.8,0.812580038109638,0.9602339853682539,0.9380149011104945
 01/02  11:00:00,-3.0216666666666665,21.14612656819789,66.62694177797329,4369.401962927748,0.0,0.0,20106505.511251796,5007.233238691613,1990.7852242597858,57.17609609654923,80.130936720281,0.4638121463148075,2362.189418972283,2362.189418972283,1.6333333333333333,0.826023156842332,0.9632773415571442,0.9426105840963434
 01/02  12:00:00,-1.631666666666667,21.141560571302964,75.36185572218272,5281.3329340889,0.0,0.0,22276663.342671603,5283.46882911469,2033.1793889256353,75.6117052942875,76.89035728737926,0.44066579329946354,2838.8753715522935,2838.8753715522935,1.7,0.847796042174792,0.9682275051549206,0.9501093781321553
 01/02  13:00:00,-0.5316666666666668,21.142458387729878,68.42622071407499,4073.231375822805,0.0,0.0,19302231.624528974,4813.346957209827,1799.4628454408635,73.22898700118307,84.9616930289091,0.40834404938840335,2268.7021484161532,2268.7021484161532,1.55,0.8649808367665824,0.9721649981762894,0.9559210030895284
 01/02  14:00:00,1.4466666666666668,21.120203267602605,74.75308910259533,3244.4091828343535,0.0,0.0,17700798.481818717,4717.826794744796,1694.8924862301872,70.12705160359562,100.0,0.41132647465481226,1731.9519059024215,1731.9519059024215,1.3833333333333333,0.8951244288807485,0.979044659993408,0.9660726947615371
 01/02  15:00:00,3.6266666666666665,21.14284009565812,65.51535935823377,2229.5198055766987,0.0,0.0,16305166.270820392,4404.76006394641,1487.315522547887,77.1927934900975,100.73298083620448,0.4405331916351805,1572.6188002982685,1572.6188002982685,1.25,0.9295806062744281,0.9863695084243259,0.9777920451353712
 01/02  16:00:00,4.141666666666667,21.134177856359017,62.69915256206244,1927.499808766041,0.0,0.0,15315120.643536787,4243.011779042654,1416.9644380236612,90.6338587192548,101.80198700787659,0.38898488461282893,1403.9107047398234,1403.9107047398234,1.2833333333333334,0.9384723195691481,0.9885203870675697,0.9809087486393888
 01/02  17:00:00,3.5900000000000003,21.17100524322846,34.34765127208258,-252.72457741485366,0.0,0.0,12222569.258726621,2958.0519428955795,958.1600099359891,67.20283453403599,110.53711103808602,0.39116277565378194,1609.671170586587,1609.671170586587,0.8666666666666667,0.9299951566628254,0.9865706825157208,0.9779918935288915
 01/02  18:00:00,2.7316666666666674,21.152639149142022,37.82288118323345,331.7034175423789,0.0,0.0,12747480.104612516,3396.805686364863,1142.6670081438342,63.28757043010545,104.8369661864015,0.3628576373619861,1396.2332526761943,1396.2332526761943,1.0333333333333334,0.9169321812750048,0.9838238637302982,0.9737271333268536
 01/02  19:00:00,1.631666666666667,21.154866746952372,47.264035309051486,1179.4582468553524,0.0,0.0,14613872.501479976,3858.3784480191966,1360.8751609153992,56.97621502689414,103.90310332186732,0.31179386378365403,1574.5432503091272,1574.5432503091272,1.2333333333333334,0.8997381251838574,0.979956164890519,0.9679427595283739
 01/02  20:00:00,1.1000000000000005,21.146636025314418,41.08343473221942,813.3615081614737,0.0,0.0,13456157.472313615,3656.563385670183,1301.516783697312,50.116222303404264,104.71741801973654,0.3489551098792551,1372.9591562775686,1372.9591562775686,1.1333333333333333,0.890996350472145,0.9780000743649259,0.9648987316688691
 01/02  21:00:00,0.5316666666666668,21.159367593428797,42.11157749384997,783.0131934217487,0.0,0.0,13964617.576861106,3628.728811880355,1309.4585637723335,48.04950346528626,105.29404912157594,0.3709855532360527,1568.2280441509736,1568.2280441509736,1.1,0.8825012296041375,0.9760426664881805,0.9619627649509483
 01/02  22:00:00,0.0,21.141972221419994,46.74960077739832,1248.2607026835515,0.0,0.0,14213762.945522586,3933.140956319161,1444.4903020752258,41.55116615443554,103.76900686812535,0.2929368363185919,1360.2920541751957,1360.2920541751957,1.2666666666666666,0.8738632003719756,0.9741624598329328,0.9591646607132849
 01/02  23:00:00,0.0,21.15813833641383,54.62618761115036,1398.939930957641,0.0,0.0,16237781.85679672,4184.702730086406,1542.0719305469377,41.63673901501049,102.89833580289904,0.3597447473527206,1810.6448972627013,1810.6448972627013,1.2666666666666666,0.8739200956381538,0.974219863608376,0.9591975469533143
 01/02  24:00:00,0.0,21.142763629806648,51.67151668911767,1233.1906940484457,0.0,0.0,14273851.803911077,3918.8530536308012,1437.1182760089405,71.6666982293971,102.43766841135948,0.3619503823232979,1407.8138829526033,1407.8138829526033,1.2333333333333334,0.873942796217478,0.9742526457090239,0.9592279760022066
 01/03  01:00:00,0.0,21.150702127679374,58.64095611085528,1539.8303554289625,0.0,0.0,15165275.346637134,3965.551515170986,1462.443932930439,97.6559105077807,102.44649567249057,0.4124650904748831,1654.3658741413335,1654.3658741413335,1.2333333333333334,0.8738930201345473,0.9741404491054813,0.9591404491054812
 01/03  02:00:00,0.0,21.135427833070285,65.97135890287755,1863.0266925799892,0.0,0.0,15253998.567042723,4220.7980338211555,1560.2564934667653,95.65828591326573,101.42511478484276,0.4425655544566732,1439.172196370318,1439.172196370318,1.2666666666666666,0.8739623971572961,0.9742148624286305,0.9592148624286307
 01/03  03:00:00,-0.3099999999999999,21.140393758749948,74.64206454017842,2431.9125474152506,0.0,0.0,16580001.015745984,4384.349258294662,1629.9639246379481,97.50019329321603,100.20816042368845,0.4538759672382636,1733.6448674133906,1733.6448674133906,1.2833333333333334,0.8694541601709121,0.9733828908780967,0.9576677322970011
 01/03  04:00:00,-0.6,21.15660694510291,69.04199538809183,601.2826507555825,0.0,0.0,18823788.49912649,4478.794871668206,1685.9215555140734,98.3019125908974,100.0,0.32532081982546224,2430.921572595437,2430.921572595437,1.4833333333333334,0.8647892355442485,0.972502353614918,0.9563252736992393
 01/03  05:00:00,-0.6,21.151955779292464,73.81559341955239,2143.8676287019857,0.0,0.0,18514514.58191686,4513.523086590175,1695.25178012652,95.62159971518697,100.0,0.38042188136807586,2279.2778560203296,2279.2778560203296,1.4166666666666667,0.8647336917359479,0.9725697940890881,0.9561735717059031
 01/03  06:00:00,-0.29,21.120855415842126,78.12934834084578,3131.0921118262186,0.0,0.0,17337816.382886663,4523.517667812953,1686.6161477133962,103.66798194803756,100.0,0.4145256141806372,1847.9610353176083,1847.9610353176083,1.3833333333333333,0.8692845988825568,0.9736611771036308,0.957611680617265
 01/03  07:00:00,0.0,21.13284301805176,75.55266861751105,3077.329706909224,0.0,0.0,17625761.493608892,4426.358230515759,1636.3986915379937,108.43068377314265,100.0,0.4095286462227439,2053.7506079569957,2053.7506079569957,1.3666666666666667,0.8740407883617146,0.9747398000875914,0.9592348282008464
 01/03  08:00:00,0.0,21.123755358543157,79.21829841387988,3839.077862095243,0.0,0.0,19271359.663927354,4627.850642257666,1717.8740268622846,108.17789354095069,97.89555564696693,0.45408617844828686,2431.1573097268583,2431.1573097268583,1.4,0.8740635435312668,0.9747404974578415,0.9592865791688238
 01/03  09:00:00,0.0,21.151211390728804,68.45909139027998,1035.6177059313516,0.0,0.0,17623297.155208685,4237.887329481025,1574.5669734914177,98.75412999913716,106.66666666666667,0.3567857058661978,2232.104791567503,2232.104791567503,1.35,0.8741645342697015,0.9746693249632733,0.9594758793285538
 01/03  10:00:00,0.0,21.116765426930595,83.50645654637106,4567.609215259265,0.0,0.0,20250335.53604278,4895.5500329718,1818.5480811288571,114.07286526533025,93.33333333333333,0.4872679413314359,2524.0724594330727,2524.0724594330727,1.4666666666666666,0.8740700866857606,0.9747481871854206,0.959315052805344
 01/03  11:00:00,0.3099999999999999,21.11810877911217,72.6376720771719,3285.063149964662,0.0,0.0,17474347.898207266,4330.832154214534,1595.6237215616445,87.10041681483908,106.66666666666667,0.41449324426948125,2076.3410639506164,2076.3410639506164,1.2833333333333334,0.878645902027733,0.9758001548946034,0.9608491342956527
 01/03  12:00:00,0.8583333333333333,21.121137143059386,82.53625134193899,4173.949213975051,0.0,0.0,19566008.687371768,5042.073121094377,1831.6695443832457,79.44265919692562,93.33333333333333,0.4591355899741136,2148.2663691688713,2148.2663691688713,1.4666666666666666,0.887340406814563,0.9777706445587525,0.9638417968141616
 01/03  13:00:00,1.1000000000000005,21.1190635171139,72.18273618965466,3211.074593696363,0.0,0.0,17355757.073970288,4572.496741853823,1650.3345104246116,41.578753843555845,106.66666666666667,0.4001468784539076,1816.3146604319322,1816.3146604319322,1.2833333333333334,0.8913933350055011,0.9788159624549378,0.9653083414548959
 01/03  14:00:00,1.1000000000000005,21.128741811100177,75.94885945162473,4164.679820313029,0.0,0.0,19683946.652870916,5114.519752668959,1840.9596256075872,38.76714895221831,92.2704389356968,0.44561269467435294,2154.0958005596203,2154.0958005596203,1.4666666666666666,0.8914220475444916,0.9788249101972369,0.9653909005749213
 01/03  15:00:00,1.41,21.154453685811287,65.4343547389064,1372.708555146722,0.0,0.0,18256482.91344572,4395.915150514836,1581.5045872794517,43.903330916723355,108.0942890425209,0.38791383686602127,2330.5074303860542,2330.5074303860542,1.3,0.8962242159811754,0.9798919259160885,0.9672123873787439
 01/03  16:00:00,1.7000000000000006,21.1291186622705,76.45326550396959,3451.475046606071,0.0,0.0,18310747.64925723,5004.989361968139,1780.7228859228583,27.37142511062313,100.0,0.4374615820790458,1769.21687574294,1769.21687574294,1.3666666666666667,0.9008832249840543,0.981042572767061,0.9686496476880297
 01/03  17:00:00,1.7000000000000006,21.142463787305736,42.009804221003016,601.6271015941514,0.0,0.0,13991398.74990749,4004.5887048306254,1388.8625840754185,11.199081877865753,101.89321715811748,0.37007523933749187,1304.8824895660541,1304.8824895660541,1.1333333333333333,0.9009348735962633,0.9809617737231392,0.9687633127725299
 01/03  18:00:00,1.7000000000000006,21.15158496334443,50.703429963379286,1182.4043667911396,0.0,0.0,15107562.332985958,4138.028653518651,1448.8283313425957,45.07037892258583,101.4788225418029,0.35207246287157806,1554.2088703527502,1554.2088703527502,1.25,0.900895503128322,0.9810091035888094,0.9687417293490437
 01/03  19:00:00,1.3900000000000001,21.133312053697928,62.908430657471165,1441.7373742825157,0.0,0.0,15476105.592169859,4414.277605383816,1574.1206364749066,82.31321623847052,100.0,0.36754268367204634,1417.2926186626148,1417.2926186626148,1.3833333333333333,0.8962630394019222,0.9801125253328278,0.9671982053477967
 01/03  20:00:00,0.8416666666666667,21.1474673304257,72.58129175472786,2056.4259047558608,0.0,0.0,16613226.505875748,4461.901768325576,1611.5398093807946,92.62164340782752,100.14534709266545,0.3866839393389149,1740.529699869402,1740.529699869402,1.3666666666666667,0.8877819803913486,0.9781464842582349,0.9643052167908474
 01/03  21:00:00,0.6,21.12585806675851,77.93119949960516,2696.3224016278127,0.0,0.0,16625830.191623302,4522.2460524505705,1646.5170215489566,105.79825479944495,100.0,0.4059014805596963,1674.0809965350616,1674.0809965350616,1.3833333333333333,0.8838568623025191,0.9773668826336674,0.9629497548841468
 01/03  22:00:00,0.6,21.139235537714686,71.64361152605981,2401.3945699700075,0.0,0.0,17484274.646138333,4339.120557350955,1587.1570169748172,105.4065705189987,102.88354133466318,0.4443645154662913,2156.738958253086,2156.738958253086,1.3166666666666667,0.883807282046114,0.9772775703802007,0.962980765858386
 01/03  23:00:00,0.6,21.149129511768304,76.55447572579624,2915.0535142769027,0.0,0.0,20376038.821734793,4566.037156711338,1679.0933105609076,100.90959909352772,101.77384519817723,0.4384849707073624,2940.7932847432703,2940.7932847432703,1.4166666666666667,0.8839326785992259,0.9772727928426588,0.9632100510927332
 01/03  24:00:00,0.6,21.144295973455637,71.94838475146643,2841.6908838891,0.0,0.0,18764115.90522236,4549.084618905022,1662.0580942029069,101.0556660105586,97.93690988659483,0.3597461755385123,2421.727939466945,2421.727939466945,1.4833333333333334,0.8838422814036064,0.9772699053674547,0.9632388120393546
 01/04  01:00:00,0.6,21.16027641405177,65.576245000154,765.8379746645728,0.0,0.0,17675961.017276455,4090.8188646095123,1495.6434090417604,90.75356809774068,107.75828174529968,0.40760735430842826,2468.9623839638393,2468.9623839638393,1.25,0.8839704961601451,0.9773108627971417,0.9633073549571234
 01/04  02:00:00,0.8583333333333333,21.15715566609703,76.71048067802415,2290.810371733096,0.0,0.0,20091594.855837986,4611.833864461848,1680.209401875887,99.1055839928022,100.13685521568506,0.45529023401742463,2815.6415095655657,2815.6415095655657,1.3833333333333333,0.88785345572758,0.9781846503086061,0.9645504104379565
 01/04  03:00:00,1.1000000000000005,21.155754662797918,65.2729907034157,1653.6625213577295,0.0,0.0,17818803.029306427,4131.077118379503,1491.1904439386788,95.43492305452793,104.64321726873638,0.3831506808874051,2492.7353794011774,2492.7353794011774,1.35,0.8917484978060514,0.9790460878074543,0.965869780601957
 01/04  04:00:00,1.1000000000000005,21.16593109633454,72.73020915080615,2133.1226165648472,0.0,0.0,20140816.30861724,4583.76750839712,1656.7046658949062,100.17027388527318,97.4385967579369,0.4300125251191341,2884.509338815056,2884.509338815056,1.4166666666666667,0.8917887560292537,0.9790624188679259,0.9659675769794592
 01/04  05:00:00,0.8416666666666667,21.15954456650277,74.09912036433708,1899.9592103660377,0.0,0.0,20128923.027291726,4615.643575031168,1678.7287428824811,81.19900751152676,100.11057587466726,0.44118647971098973,2841.524624099722,2841.524624099722,1.3666666666666667,0.8880252305177356,0.9782838649538353,0.9647692334371816
 01/04  06:00:00,0.6,21.154443954406645,66.38544590350071,2426.8967326202896,0.0,0.0,18660688.276359405,4555.383968588945,1661.0613162538882,72.18074475445093,96.28115771537664,0.4009282437658762,2418.884237012832,2418.884237012832,1.45,0.8840056568602443,0.9773884150549645,0.9633770532697802
 01/04  07:00:00,0.6,21.160357295078704,75.54561342523786,4321.419097192686,0.0,0.0,21381288.537580922,5147.745594407593,1878.9746693088523,80.52058045669013,82.04878381672913,0.49282882819033424,2826.513284520521,2826.513284520521,1.6,0.8839309841809903,0.977268201435952,0.9632611332901807
 01/04  08:00:00,0.6,21.161635198743404,73.19619037288767,1722.75540740346,0.0,0.0,19971076.000232723,4591.118123755435,1677.1950946737963,71.46792796925394,101.47307730085589,0.4562881060046044,2820.2924750269667,2820.2924750269667,1.3333333333333333,0.8842220694344037,0.9775328942006428,0.9635150460245249
 01/04  09:00:00,0.29,21.157218443840502,65.06694536640435,1608.4336624300768,0.0,0.0,18198205.52400495,4388.388453817908,1610.9702142296042,63.052906316452955,102.07057479012148,0.395518556335736,2411.9561688110057,2411.9561688110057,1.35,0.8794950743248339,0.9765264926010826,0.9619462577334786
 01/04  10:00:00,-0.3099999999999999,21.164268675737084,70.84875384895477,2834.124908527045,0.0,0.0,20661798.03097348,4681.402896633436,1744.37906485972,59.87165542198302,96.5333543307655,0.43627602911447155,2997.5204565876384,2997.5204565876384,1.4333333333333333,0.8701612012166464,0.9744445679485225,0.958775574192933
 01/04  11:00:00,-0.29,21.15217389370276,73.38734267030743,3358.8048590222725,0.0,0.0,20718732.383809023,4886.401973486126,1817.0690227355203,62.372639564339046,92.1991999820328,0.44033083364413284,2816.518346940905,2816.518346940905,1.4833333333333334,0.8700298126057586,0.9743654630805414,0.9586197444323165
 01/04  12:00:00,0.8783333333333333,21.125787934765967,71.39856339299966,3260.6095475338902,0.0,0.0,17875527.033759892,4673.461665013433,1688.657984105156,65.03939356958848,98.62239691336408,0.44558503030087604,2015.2863375576449,2015.2863375576449,1.3666666666666667,0.8877629261058292,0.978368618004,0.964521066505059
 01/04  13:00:00,3.0950000000000006,21.150202528467293,59.757793328591305,1924.0381070586852,0.0,0.0,17158926.00725153,4206.532185548014,1434.6760416183804,73.54301610961492,102.31552775052783,0.38300886002945356,2227.1055220600833,2227.1055220600833,1.3,0.9220897582243578,0.9859673501217437,0.9762155079555854
 01/04  14:00:00,5.0200000000000005,21.1415297618758,54.26065436239441,2529.2226734782334,0.0,0.0,17535568.530188378,4761.637133962023,1450.6925264727836,45.687134669411606,94.07334827688801,0.4315410050754943,1858.3686963846797,1858.3686963846797,1.25,0.9526276293424973,0.9927129694925266,0.9865371208203477
 01/04  15:00:00,5.8583333333333325,21.146120160803054,35.94538106998541,62.92307037276526,0.0,0.0,13948208.593918238,4273.73336677672,1188.6950970739038,0.0,107.65771288282788,0.36981906693769273,1063.6520355490866,1063.6520355490866,0.9666666666666667,0.9660464643406341,0.9958022462069447,0.9910687926876629
 01/04  16:00:00,6.099999999999997,21.142397905380594,41.435711339246545,1335.5475840392678,0.0,0.0,15945655.695486106,4877.696140719436,1352.5827202756639,0.0,95.33615686293021,0.4416642566542975,1213.2679770327688,1213.2679770327688,1.0833333333333333,0.9700364165157978,0.9966626030481336,0.9924319393104198
 01/04  17:00:00,5.841666666666666,21.171258700944705,28.907007707774312,-2436.899647909387,0.0,0.0,11238109.800343176,3230.5381118704204,889.0391123471479,0.0,123.14000793032359,0.38429996034838204,1068.0488025911366,1068.0488025911366,0.7,0.9663243451568136,0.9956938597387178,0.9912370770256326
 01/04  18:00:00,5.290000000000001,21.17438151136914,31.61769916996361,-1825.1062143521578,0.0,0.0,11751609.278147016,3175.279374598497,919.6748346238487,4.913649924392801,124.50857060115148,0.37745714699424254,1277.7751062838963,1277.7751062838963,0.8,0.9576840651958004,0.9937426707834734,0.9882936911916365
 01/04  19:00:00,4.6899999999999995,21.188027285173977,25.684073322162924,-2495.0107385405454,0.0,0.0,8567513.69917756,1767.9596703516536,587.8045958675947,41.02823875628095,150.90920445677963,0.24545397771610186,1430.9281421247847,1430.9281421247847,0.7,0.9482738462979294,0.991589640892254,0.9850638305681244
 01/04  20:00:00,4.400000000000002,21.183937924124347,28.064701616642417,-1743.9832395554909,0.0,0.0,9244864.871931205,1788.2522026817176,604.4225162877759,38.22256518648454,155.09170108571976,0.22454149457140107,1627.9951191793796,1627.9951191793796,0.8,0.9435003514249797,0.9905339039391845,0.9834570732068916
 01/04  21:00:00,4.400000000000002,21.170969279181108,38.46895452576893,-1185.0112791270988,0.0,0.0,10502958.794564495,2500.3498304324708,828.6125387318559,55.37386772789009,137.72270181396982,0.31064578728677206,1441.3747614648394,1441.3747614648394,0.8333333333333334,0.9434879866902988,0.9905181930738719,0.9834413623415786
 01/04  22:00:00,4.400000000000002,21.166531797486154,34.67771748400224,-1789.0982228321723,0.0,0.0,9524045.000754427,2363.091097054587,781.6681727814578,50.15415553954257,138.95925488317235,0.301011896695549,1230.4270951829599,1230.4270951829599,0.7666666666666667,0.9434653666781087,0.9904956227814818,0.9834187920491886
 01/04  23:00:00,4.141666666666667,21.169500315858233,39.02304276147691,-1053.3656162316329,0.0,0.0,10729871.343253192,2594.473041000639,861.0700037621186,53.24973009675216,134.7605441386845,0.32619727930657744,1436.6438926745461,1436.6438926745461,0.8,0.939664720839503,0.9896082124863924,0.9820962076844718
 01/04  24:00:00,3.5900000000000003,21.17573224721537,36.348562132702654,-830.8813433282504,0.0,0.0,11042266.29652964,2485.4312388510866,842.0929271055604,53.41412961409241,133.19500861007958,0.3025802984250541,1651.3910153172355,1651.3910153172355,0.9,0.931010067462577,0.9877064485767517,0.9791707943110143
 01/05  01:00:00,3.299999999999998,21.17678279327872,28.884710020336367,-2106.3900894166477,0.0,0.0,9955614.010714985,2364.7682616473876,779.2805320504392,59.577590230634065,126.46030613160464,0.3193402993816529,1450.8073057023755,1450.8073057023755,0.7666666666666667,0.9263972417073139,0.9868143788337758,0.9777074711975693
 01/05  02:00:00,3.299999999999998,21.161012122891513,37.98934498611339,-768.8642991196791,0.0,0.0,12953954.3135276,3323.9095663201683,1081.8519969394597,94.47201115966887,99.64126008890413,0.37446272234490174,1683.0096343066946,1683.0096343066946,1.0666666666666667,0.9263399940136572,0.98689314976556,0.9776507516808671
 01/05  03:00:00,3.0416666666666665,21.16438966418739,34.40006611268204,-1854.301364977809,0.0,0.0,11525709.435951449,2974.4974940773564,981.1449348504563,86.76034439432568,111.43050502611611,0.3596401375778394,1480.1025553651743,1480.1025553651743,0.9333333333333333,0.9225171822461715,0.986017419526034,0.9763623672140412
 01/05  04:00:00,2.7999999999999985,21.158539589299494,40.4968909113582,643.9927315526409,0.0,0.0,13364099.191104138,3450.532714348935,1153.8667524362138,102.93120637156714,98.64690070872012,0.44000113348122544,1697.9868130694415,1697.9868130694415,1.0666666666666667,0.9184926289564513,0.9851045309139567,0.9749737212849715
 01/05  05:00:00,2.49,21.162743029518207,35.4575209572595,-1680.849727042194,0.0,0.0,11737024.629428705,3055.0208452633856,1027.7964892781965,85.37366776644299,110.72016065433812,0.3874706733465806,1476.8768697904445,1476.8768697904445,0.9333333333333333,0.9139554630143383,0.984117193570088,0.9734771984801184
 01/05  06:00:00,2.200000000000001,21.15395724076113,45.69762655462047,541.1096396787519,0.0,0.0,14152930.07724464,3765.2992580597415,1286.8074701952894,102.73389025971119,95.77147344653682,0.40032383094966745,1688.1464324663045,1688.1464324663045,1.2,0.9091961110185797,0.9831638450076364,0.9719413562687286
 01/05  07:00:00,2.200000000000001,21.1508160002677,47.007377567139116,-440.48243831170646,0.0,0.0,13214958.122674437,3611.7403206767394,1242.7540761072305,97.3875962331595,106.89416970834263,0.25874438969803226,1478.7508697839714,1478.7508697839714,1.25,0.9092697947324614,0.983503833455672,0.9720974685655783
 01/05  08:00:00,2.200000000000001,21.14544224018171,58.417679203014735,1076.9791665330451,0.0,0.0,15599292.115628999,4303.800032046102,1491.7498921220426,110.64512684929328,93.524102577689,0.34406728906819883,1682.107890340984,1682.107890340984,1.4333333333333333,0.9092128469690723,0.9833368970533353,0.9720704442100925
 01/05  09:00:00,1.9416666666666669,21.14430679670178,66.13608230528855,1606.0622523484906,0.0,0.0,16564746.73111989,4133.475230539022,1457.4427281984624,110.26645270500009,103.69208267336802,0.4148286436027613,2133.6709768517494,2133.6709768517494,1.3,0.90543037462434,0.982486861070469,0.9709545168352384
 01/05  10:00:00,1.3900000000000001,21.15964218369508,72.3830404126585,2544.149406430944,0.0,0.0,19751688.351046663,4354.538433413272,1555.9958863094341,121.81773473344025,98.36517614973742,0.43722715538355617,3042.845038979713,3042.845038979713,1.3833333333333333,0.8969764641574566,0.9805985502384875,0.9680979480620288
 01/05  11:00:00,1.41,21.143571379086907,69.84168297427988,3271.6140622391054,0.0,0.0,18808547.881348923,4500.9538069938535,1587.7032508425532,120.75339542185179,88.04691490888294,0.46881332374319523,2632.07736384012,2632.07736384012,1.4,0.896916864701134,0.9805635542518351,0.9679747995494101
 01/05  12:00:00,2.526666666666666,21.148206901189166,80.88850159136214,4182.235962492549,0.0,0.0,21020450.291515894,5101.837862487295,1776.774266652966,118.24161083264151,84.76708904091304,0.5038766208151119,2832.7139529327997,2832.7139529327997,1.55,0.914217694822778,0.9843790733035278,0.9738408454666846
 01/05  13:00:00,3.868333333333333,21.142807386023307,75.83699914424845,4052.1979608238403,0.0,0.0,20135136.916552454,4920.16652976502,1647.8206327021935,121.4978685409836,84.02524071022745,0.5021779249997914,2719.5017397528422,2719.5017397528422,1.5,0.9353363124001126,0.9890836195206101,0.9809743878784061
 01/05  14:00:00,4.709999999999999,21.136329075831284,78.99336886857259,4736.732776803151,0.0,0.0,21329425.877038997,5097.857959912358,1677.8119678839057,136.5090818362402,82.41486253787437,0.4924641777743661,2963.104607823525,2963.104607823525,1.5666666666666667,0.9485102947850687,0.9919974501496789,0.9854073287733736
 01/05  15:00:00,5.3100000000000005,21.13631844874284,68.44438514509451,4750.292339891536,0.0,0.0,21440053.573873874,6191.574683320226,1809.0612587536777,0.0,84.68734242031923,0.4940297920262314,1915.2576565870668,1915.2576565870668,1.4166666666666667,0.9579411767723254,0.9942228830620704,0.9886771106833149
 01/05  16:00:00,5.599999999999997,21.141131932394735,59.56490837013826,3930.5403566125856,0.0,0.0,19634300.157760944,5491.042850865124,1577.517897973361,0.0,92.77749161142917,0.4804191907934891,1915.4290432362686,1915.4290432362686,1.2333333333333334,0.9625123872550889,0.9951711526867574,0.9902227941424921
 01/05  17:00:00,5.599999999999997,21.14363477739495,35.469608724866546,24.55729461540468,0.0,0.0,13862555.289437965,4308.927885891128,1189.422625961344,0.0,103.08114148754579,0.33791845251844066,1079.9536931986852,1079.9536931986852,1.0166666666666666,0.9627123799199668,0.9954494181898234,0.9903238615980424
 01/05  18:00:00,4.98,21.163786583863434,40.572859600625655,-653.4991598330399,0.0,0.0,13457666.286906222,3732.370983866362,1127.6025072662562,59.35590132190184,106.74562619956977,0.2765403434790432,1468.267791308986,1468.267791308986,1.1333333333333333,0.9533501149293808,0.9933326179255598,0.9871133647152502
 01/05  19:00:00,3.5733333333333333,21.150578788888094,40.63720860933789,-759.9787897541421,0.0,0.0,12771830.266124995,3501.202162440494,1143.6972283125626,99.30838813164426,101.11800117211764,0.3133540946264656,1482.6993660807873,1482.6993660807873,1.1666666666666667,0.9314894330181118,0.9884079476621397,0.9796795374508065
 01/05  20:00:00,2.231666666666667,21.17574335311825,33.818878943067574,-1194.9291383921868,0.0,0.0,11599687.432061413,2779.3006414305096,932.6984722257995,78.77519286402595,112.2889115315957,0.3759002650554128,1693.0809859730157,1693.0809859730157,0.8666666666666667,0.910263334053512,0.9833594412958929,0.9723528250425967
 01/05  21:00:00,1.1316666666666664,21.164563903820394,30.986804590859954,-789.8667043724524,0.0,0.0,10794395.992049463,2729.0921134013306,932.8445370854427,72.2026514258224,109.80099095453102,0.37916526517168775,1476.394369652967,1476.394369652967,0.8333333333333334,0.893116307381686,0.9795483793684129,0.9665581722323695
 01/05  22:00:00,-0.019999999999999993,21.162353361034288,44.43723434819879,531.4740999154941,0.0,0.0,13603619.439735148,3551.0034383159596,1283.2961977622215,83.17989345770201,102.79900970421512,0.3652164439298725,1681.3022416376132,1681.3022416376132,1.1333333333333333,0.8751348188030418,0.9756076493318102,0.9605547786585846
 01/05  23:00:00,-0.8583333333333333,21.130964748781004,75.46927850144269,2252.3464932870274,0.0,0.0,15902994.666010588,4476.655710222887,1676.0410800426164,96.32752635053193,100.0,0.39236820013480345,1575.2247477150609,1575.2247477150609,1.3833333333333333,0.8619291409396036,0.9731515518290762,0.9561402842082806
 01/05  24:00:00,-0.5316666666666668,21.158988149498054,71.4776880156807,1694.3573381695585,0.0,0.0,18549608.03432029,4420.137000571995,1650.3689227938926,98.18031364551084,101.21576871365531,0.414913761621842,2557.1725326717924,2557.1725326717924,1.3833333333333333,0.8664273111768825,0.9740045671836085,0.9577768633581564
 01/06  01:00:00,0.0,21.15150351545634,80.39013955244326,3607.145856104019,0.0,0.0,20170095.63624115,5079.887950312387,1867.1329310907693,124.58298252807619,78.14295578727469,0.5301064587293154,2605.2313425673083,2605.2313425673083,1.5833333333333333,0.8751378766042684,0.9757763877673358,0.9607277260939727
 01/06  02:00:00,-0.3099999999999999,21.15764119727516,70.11310718430052,2763.111078079099,0.0,0.0,19018415.139500126,4547.792024712101,1683.4237944150145,108.63470618982078,90.98376176892465,0.44876703601751183,2648.7417788389616,2648.7417788389616,1.45,0.8703430339920117,0.9747413765832531,0.9590619541911282
 01/06  03:00:00,-0.29,21.15522384910527,95.16521871331946,4884.506331416379,0.0,0.0,22984415.135589905,5705.516169574972,2129.795817556604,142.40646368003388,71.15230288812089,0.5584203127115124,2993.39821204019,2993.39821204019,1.8166666666666667,0.8704275718212908,0.9747222727302688,0.959145082596087
 01/06  04:00:00,0.3099999999999999,21.157865866520137,97.22182293785444,5426.340452415124,0.0,0.0,23993906.810095023,5726.998304512638,2097.112629429279,155.97913815890377,65.49702302080239,0.6329789624933181,3389.892947385549,3389.892947385549,1.7666666666666666,0.8799907741935361,0.9768653876844381,0.9623880075493134
 01/06  05:00:00,0.8583333333333333,21.14705589904105,82.26794641724291,4079.4170711459437,0.0,0.0,20249136.35090409,5000.462608053596,1797.5460588089272,137.4534988994572,74.8112596365278,0.5902681190120259,2739.825819138431,2739.825819138431,1.5166666666666666,0.8885483243179806,0.9787065861878148,0.9652152770837827
 01/06  06:00:00,1.1000000000000005,21.14566637578748,85.44630334937487,4871.849966932045,0.0,0.0,22039657.51695258,5441.264227091584,1926.5909883658107,143.8456843300902,66.84197260860087,0.5489721643638497,2977.670808344179,2977.670808344179,1.6666666666666667,0.8923464520063177,0.9796160573495045,0.9664472916434301
 01/06  07:00:00,1.41,21.143067210266988,83.7652432001906,4851.621187112632,0.0,0.0,21576261.059773505,5393.952693743599,1904.4705622213776,146.62306004021968,65.84797208735264,0.5760656674643081,2860.362500540685,2860.362500540685,1.6666666666666667,0.8970751877418301,0.9806501918984706,0.9680574508175076
 01/06  08:00:00,1.7000000000000006,21.170015557639697,120.3113468794194,7834.1515093875005,0.0,0.0,30673693.654386584,6885.438948940472,2454.125669995671,189.77973758098693,47.40283813890913,0.7153390749311528,4676.0581206071465,4676.0581206071465,2.1166666666666667,0.9018558245616608,0.9818089581534368,0.969846003698282
 01/06  09:00:00,1.7000000000000006,21.167281847051854,132.68658036052787,8390.819751561798,0.0,0.0,32137959.406190276,7425.26299066738,2644.8643218858256,188.9444100859341,41.16640398164571,0.7618223789209592,4697.571473436404,4697.571473436404,2.2,0.9019407530268011,0.9818596054315641,0.969883751366544
 01/06  10:00:00,1.9583333333333333,21.144786972537318,71.96319777979916,3830.619031960777,0.0,0.0,19388896.870314635,4808.899668886702,1660.823137847663,111.89398788971711,75.15298249401603,0.6040526412041679,2628.227337486696,2628.227337486696,1.3666666666666667,0.9057167612173002,0.9824998096886735,0.9709913020803498
 01/06  11:00:00,2.7683333333333326,21.14640383586737,70.83606757086824,3660.459689353872,0.0,0.0,19015184.575647816,4653.0583618152705,1590.761579061302,99.93063055752714,82.36701908594779,0.5881649045702609,2599.3477220019927,2599.3477220019927,1.3333333333333333,0.9182160148584774,0.9852143797019691,0.9751773648960467
 01/06  12:00:00,3.61,21.145954894139958,70.69608374797231,3748.769019956394,0.0,0.0,19171299.168379325,4786.440037323997,1601.923837655539,74.51721846749554,83.77671968390932,0.5811164015804534,2513.7858637092504,2513.7858637092504,1.3333333333333333,0.9314344431414057,0.9881469308562622,0.9796355262944376
 01/06  13:00:00,4.158333333333333,21.141563866199988,71.81726409877459,4336.870111623488,0.0,0.0,20393884.512533884,5244.603279331377,1697.9944796592497,53.56744279524014,74.12833262468659,0.6293583368765671,2560.2258669819344,2560.2258669819344,1.3333333333333333,0.9400380262525295,0.9900796169488149,0.9825576081452934
 01/06  14:00:00,3.8316666666666674,21.142874931288908,72.7968036789997,4099.2259911079545,0.0,0.0,20067622.78015121,5129.738839554048,1710.8728235593294,47.83156994616131,84.57940909050082,0.5637539301397203,2483.394076363854,2483.394076363854,1.3833333333333333,0.9351227791873183,0.9889669022972802,0.9808401802761162
 01/06  15:00:00,1.905,21.144254146837152,74.17006798973463,4467.800803175448,0.0,0.0,20822193.397703677,5309.455188806998,1858.4571176277766,47.69701364924713,83.57261032895056,0.5033555360967282,2570.409556549902,2570.409556549902,1.5,0.9052785320347115,0.982506474530051,0.9708104547807378
 01/06  16:00:00,0.6,21.145537932369855,82.69392295229724,5639.462496625182,0.0,0.0,22890965.77781856,6171.5825383100855,2244.738888821986,45.30077515769033,64.69915506948249,0.5824037191432847,2543.295695482449,2543.295695482449,1.8,0.8844520642828401,0.9780218308110784,0.9639365799644363
 01/06  17:00:00,0.6,21.155102079358652,81.68090867264203,4465.730429733874,0.0,0.0,21804986.259000298,5723.515808061358,2063.174535100009,41.94862231357999,71.99945839964954,0.5912324606430948,2598.6958857545956,2598.6958857545956,1.5833333333333333,0.8846990277307559,0.978113396446428,0.9640904929661739
 01/06  18:00:00,0.6,21.146608298051838,73.07101599269438,4077.436673109241,0.0,0.0,20038149.48064964,5204.807765691791,1884.063848947216,65.23500067399884,81.3434331354706,0.5162877805886101,2436.4872375427926,2436.4872375427926,1.5333333333333334,0.8845407506676389,0.9780526718621539,0.9639776097118303
 01/06  19:00:00,0.6,21.14010943187549,72.44863968617756,4056.135766512765,0.0,0.0,19966662.394707683,4969.837287863854,1784.2411633870095,89.22888425317454,83.33333333333333,0.4615399913099601,2618.1555945121663,2618.1555945121663,1.5,0.8845031333676932,0.9779557828021682,0.9638528366428649
 01/06  20:00:00,0.6,21.15325833652928,63.173785956514855,1962.321171319019,0.0,0.0,17891905.69664963,4333.153286392082,1561.3110544715776,77.85759628122645,98.74521793132661,0.3903892266420953,2449.312544404781,2449.312544404781,1.35,0.8846195358728902,0.9781619771452846,0.9640469772906725
 01/06  21:00:00,0.6,21.15843679709735,64.75541358766849,793.9609105419134,0.0,0.0,17507194.08948538,4200.356105393789,1528.0467213693596,74.49619116074088,107.38395856958451,0.3854780205693411,2403.652702725481,2403.652702725481,1.3,0.8847312088379037,0.9782699615147573,0.9641317746332392
 01/06  22:00:00,0.6,21.161004454962022,64.83468723133535,1424.4536542372662,0.0,0.0,17894510.37081653,4207.134714273747,1522.8872891929786,81.60275170504555,102.68414146333865,0.4136104976791265,2554.020078230858,2554.020078230858,1.2833333333333334,0.8846988597974607,0.9782269217745067,0.9640911590818247
 01/06  23:00:00,0.29,21.151630599714867,81.39730727271247,4650.919594834858,0.0,0.0,22236592.2681914,5321.548200782976,1942.4360941517978,112.02163644295229,77.13474391778513,0.5148645156682544,3099.6568754493037,3099.6568754493037,1.6333333333333333,0.8799033570818072,0.9770071395528862,0.962451199923018
 01/06  24:00:00,0.0,21.148516347636996,83.17686559486829,4578.628341337541,0.0,0.0,21588546.58549294,5239.459634775257,1928.7485736746955,124.52783959943072,76.86917389851364,0.5446699961063355,2979.7815272468083,2979.7815272468083,1.6333333333333333,0.8753886774361989,0.9760845186191269,0.960983276447409
 01/07  01:00:00,-0.3099999999999999,21.144163093549544,76.31003641202409,3918.163813890447,0.0,0.0,20018173.096329965,4855.832188604551,1797.838673999377,106.51374394698252,85.92394426735578,0.45381693767247727,2748.9682615937354,2748.9682615937354,1.5333333333333334,0.8706027681963614,0.9748888258412217,0.9592928785240801
 01/07  02:00:00,-0.8583333333333333,21.150816444207464,85.55605758851216,4536.445245460669,0.0,0.0,21756229.549495064,5440.78603338378,2030.2837001046871,109.94609758482619,71.15390190522558,0.5630185360824657,2866.066292396837,2866.066292396837,1.6333333333333333,0.8620736555316452,0.9731553253558729,0.9564917600504024
 01/07  03:00:00,-1.6683333333333337,21.16707367944751,82.47624972157877,3376.517232128997,0.0,0.0,22207248.793388575,5004.625067615665,1900.4624214641065,99.12093137045969,80.84187992403844,0.5957906003798077,3384.0498229006157,3384.0498229006157,1.4166666666666667,0.8498420312303501,0.9704660619927202,0.9524926726369778
 01/07  04:00:00,-2.5100000000000002,21.172985497010256,89.37480258068149,4581.8442738203685,0.0,0.0,24488990.816816736,5457.685611459978,2110.6465117840467,95.4803693147698,70.71140089319775,0.6464429955340114,3772.3798591457034,3772.3798591457034,1.5333333333333334,0.8365191666225607,0.9674678171449895,0.9479624149841255
 01/07  05:00:00,-3.058333333333333,21.153759452955377,92.90824566875149,4740.829213978067,0.0,0.0,23942206.38170514,5671.327046571262,2230.779389784859,88.37622020383024,74.29818675887333,0.546692873435872,3379.363577595898,3379.363577595898,1.7166666666666666,0.8279369747177809,0.9657529165216,0.9451822437131073
 01/07  06:00:00,-3.299999999999998,21.155014221971275,100.93014815735387,5464.521080258314,0.0,0.0,24342882.385742858,6083.204646445045,2414.3470350745843,97.37141288417014,67.98223667280111,0.5987583943172665,3164.290310552175,3164.290310552175,1.8333333333333333,0.823955447652213,0.964732639854656,0.9437902629038756
 01/07  07:00:00,-3.868333333333333,21.156876367010444,103.15190759149854,6551.966429757696,0.0,0.0,26970412.11577447,6419.197664649953,2560.4452850138177,102.8687572826954,52.58899624701849,0.6115418213810297,3837.3952793919307,3837.3952793919307,1.9666666666666666,0.8153566127035938,0.9630653704041248,0.941023540696493
 01/07  08:00:00,-4.709999999999999,21.16092547501233,100.5666041474731,5962.2635195580815,0.0,0.0,25628321.053284705,6308.71272373784,2558.910104079622,93.01169326757704,56.871395370381116,0.5684150040185496,3476.8502509124974,3476.8502509124974,1.95,0.8021844275417341,0.9602151876657257,0.9366375723525254
 01/07  09:00:00,-5.3100000000000005,21.14974675709399,109.59463336456221,6842.712759585911,0.0,0.0,27456402.005374514,6827.680284578983,2804.9621909243556,84.90043630533354,51.14237792053867,0.6075579945477535,3618.044651411955,3618.044651411955,2.066666666666667,0.792764318781961,0.9580708454373964,0.9334026256146888
