Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/07  10:00:00,-5.8583333333333325,21.15701555217915,99.19091910601084,5749.812944241908,0.0,0.0,25527681.48854994,6339.800560033505,2628.198971441931,58.063704366735266,56.91396600831231,0.582396931762383,3409.0042748305773,3409.0042748305773,1.9,0.7843227227956766,0.9563127819880781,0.9306476911426865
 01/07  11:00:00,-4.963333333333333,21.163088436994567,101.63862328153583,6210.147532130192,0.0,0.0,26881648.094745405,6592.240091623569,2684.206756720689,58.479979216379505,56.6848704837356,0.5662293669817676,3625.8166919144933,3625.8166919144933,1.9666666666666666,0.7978659928125859,0.9592967987020757,0.9351575617766091
 01/07  12:00:00,-2.763333333333333,21.144336635862334,89.31617835911857,5068.758353785127,0.0,0.0,22718202.88319967,5948.405946054129,2314.5758144944066,66.18503547266522,66.74903232298213,0.6138906611177327,2738.5137717328307,2738.5137717328307,1.7,0.8320063832437594,0.966750955357041,0.9465029059442647
 01/07  13:00:00,-0.821666666666667,21.15403392144371,80.29107359558324,4323.744409153125,0.0,0.0,20735473.0041463,5361.982578560828,2004.6859701457006,61.06902852431824,75.87860015298484,0.590226137259722,2577.4419731237995,2577.4419731237995,1.5333333333333334,0.8623727827825968,0.9732661492283796,0.9566957727793571
 01/07  14:00:00,0.3099999999999999,21.143681192270694,72.17746405363596,4051.0975458477624,0.0,0.0,19887787.263045903,5082.025502885442,1809.5054633369814,65.83555860781182,72.22766969078863,0.5473494230913122,2624.892091261629,2624.892091261629,1.4333333333333333,0.8804981068068892,0.9774875060073681,0.9629510060834654
 01/07  15:00:00,0.6,21.14593850143728,71.5598836463045,3743.522145036798,0.0,0.0,19249654.317300744,4943.123029321113,1761.623741732309,64.12499141955858,77.36045155254797,0.5535696469453849,2509.873025853181,2509.873025853181,1.4,0.8851518398290845,0.9785145632345754,0.9645401767625182
 01/07  16:00:00,0.6,21.15162779107904,69.9175730031299,3114.8477559777016,0.0,0.0,18333627.58066699,4576.832616445327,1662.445112672438,56.77624585210421,90.40892997980092,0.5479553501009954,2467.446512059907,2467.446512059907,1.3333333333333333,0.8851424999427046,0.9784527010033233,0.9645331331761925
 01/07  17:00:00,0.6,21.141966329965488,71.80190946239325,3646.3724979596172,0.0,0.0,18950820.336566556,4992.602457195893,1791.0933168002814,67.79647006387978,84.57346105904702,0.4648394432149908,2324.6889736927246,2324.6889736927246,1.4833333333333334,0.8850479000184632,0.9785721182318677,0.9645403733357149
 01/07  18:00:00,-0.019999999999999993,21.139578353994175,73.1272265861569,4111.187623121702,0.0,0.0,20066448.500860967,5003.551073669466,1826.1167830975864,76.03131040869671,85.61763120778392,0.49604268109311095,2689.2833323404475,2689.2833323404475,1.4666666666666666,0.8756319315919192,0.9765042022377739,0.9613432079005129
 01/07  19:00:00,-1.1683333333333334,21.151216036162648,80.22455895090194,3884.612189040496,0.0,0.0,20359317.25761946,5137.313184499955,1931.5321730209862,77.93735436670417,83.33984046393387,0.4693618743989954,2686.615011351103,2686.615011351103,1.5666666666666667,0.8577824204402663,0.9725790420739772,0.9554039143410545
 01/07  20:00:00,-2.526666666666666,21.15412491497144,83.8526055082198,4623.604143921387,0.0,0.0,21621890.890376903,5578.389405349347,2152.014833621921,79.60047814205723,67.6869259373196,0.5359535124059988,2797.453019368211,2797.453019368211,1.7,0.8366969249081198,0.9681615179449534,0.948451220841949
 01/07  21:00:00,-3.299999999999998,21.147132332330468,87.17599916583512,4719.533045007273,0.0,0.0,21949000.160584144,5749.346471321183,2264.2788511987233,75.19739924485275,69.98742492091729,0.5045031375991718,2730.4950193596896,2730.4950193596896,1.7833333333333334,0.8243681028239728,0.9654693391320346,0.944466435585337
 01/07  22:00:00,-3.868333333333333,21.156828406276833,92.54198312241206,5381.414215139144,0.0,0.0,23124378.736398105,5964.059424919765,2383.455979660013,77.72989595637955,66.23210872981103,0.5747421209142097,2950.1599873499345,2950.1599873499345,1.8166666666666667,0.8156433891686977,0.963435455352329,0.9414369642480771
 01/07  23:00:00,-4.709999999999999,21.143356926188364,95.43139050308945,5830.361869309676,0.0,0.0,23463726.568786897,6145.643082426421,2492.594843754223,85.90810970026703,58.654087641576304,0.5990328292787871,2918.3402419121335,2918.3402419121335,1.8666666666666667,0.8022992507337218,0.9603906880574378,0.9369188993419518
 01/07  24:00:00,-6.446666666666671,21.177984836237908,90.9518357556643,5638.718884904686,0.0,0.0,26119430.434108917,6221.108322465748,2607.58205544212,68.6696829735143,56.976844555799815,0.569188255121089,3800.430278151743,3800.430278151743,1.9333333333333333,0.775602720916051,0.9548113131822681,0.9280826666047536
 01/08  01:00:00,-8.058333333333334,21.156781662389417,111.23816743275158,6787.236621293426,0.0,0.0,28172142.63894506,6838.408972137464,2950.0586888243724,61.54354450844265,50.13647877617482,0.6198936507871519,3970.461286536445,3970.461286536445,2.05,0.7503573504285691,0.9493146290529441,0.9196124327838873
 01/08  02:00:00,-8.300000000000004,21.174925541371287,127.36911994299302,7695.491736237336,0.0,0.0,30166028.373222683,7543.752355157018,3280.1400902679193,70.05192750810694,38.350428493066744,0.758815898906588,4069.425733843215,4069.425733843215,2.183333333333333,0.7465258695014054,0.9483540896512448,0.9182895342510183
 01/08  03:00:00,-8.041666666666666,21.160387051121514,118.34289565643661,6929.578022438202,0.0,0.0,28265874.700145822,7132.80433501331,3078.1840772905052,71.54713159531498,46.666666666666664,0.6838681453523365,3765.0114652975617,3765.0114652975617,2.1,0.75052490163974,0.949357250100277,0.9196326036065723
 01/08  04:00:00,-7.800000000000003,21.172231431850967,124.67256635785384,8126.532777882623,0.0,0.0,31316555.50264325,7493.774853593416,3220.00934022468,76.89390683977062,36.85639944544802,0.7607294253780534,4519.260781305748,4519.260781305748,2.1666666666666665,0.7543603667642474,0.9501377649649684,0.9209185702572659
 01/08  05:00:00,-8.626666666666665,21.163865238374758,123.78836370348102,7647.4339597996595,0.0,0.0,30114251.889131337,7431.339415963117,3260.951401732308,65.83512760096762,46.666666666666664,0.6795098033252163,4146.590234977072,4146.590234977072,2.2,0.7419510223746312,0.945061816076981,0.912180343094342
 01/08  06:00:00,-9.141666666666667,21.157954124535994,134.14917071651135,8863.883332634221,0.0,0.0,33344730.785712317,7906.640177127967,3525.57578890978,62.653345299727,40.0,0.6635874557958668,4834.368377965517,4834.368377965517,2.4,0.7339611945569239,0.9402741833969295,0.9038188881447103
 01/08  07:00:00,-9.468333333333332,21.16034806998435,131.9505751040306,8871.761302285568,0.0,0.0,33014998.48689758,7837.631385073905,3526.9066428167616,56.65998533610371,40.0,0.683515728224162,4803.779750061908,4803.779750061908,2.3666666666666667,0.7292660516501235,0.937172815994147,0.8981843329771746
 01/08  08:00:00,-9.431666666666667,21.15922949567992,137.8372669552079,8574.198428722219,0.0,0.0,32638858.565995924,7782.138319435255,3501.703167452383,56.569334874761665,46.666666666666664,0.7042311442321239,4715.442600948765,4715.442600948765,2.3,0.7296909465148569,0.9374459779578681,0.8986453451911035
 01/08  09:00:00,-8.900000000000002,21.153260796954054,151.24933048859285,9707.516322868763,0.0,0.0,35590511.121985316,8331.386668938385,3693.321946641874,64.63109762629068,40.0,0.7754541851425033,5241.667679014334,5241.667679014334,2.4,0.7378588928913837,0.9428920584753335,0.908373411697284
 01/08  10:00:00,-8.021666666666667,21.157557575232396,140.56609545603493,8646.481716271617,0.0,0.0,32814573.728807855,8090.099258755943,3507.359837116216,64.67127437138525,43.333333333333336,0.7217791166813821,4493.6364446497155,4493.6364446497155,2.35,0.750983240323146,0.9490109808359554,0.9189937983731159
 01/08  11:00:00,-6.631666666666667,21.14643002879777,140.10779623985653,8569.109775802113,0.0,0.0,32084973.356409237,7894.16505958298,3335.9671014661585,64.49021973647037,50.0,0.708264403847873,4365.5695809050085,4365.5695809050085,2.25,0.77266339110822,0.9542755603093939,0.9273172769960686
 01/08  12:00:00,-4.963333333333333,21.137028149612643,121.42030682247737,7249.346185667173,0.0,0.0,28054061.596553814,7130.579731290239,2920.6971502231577,57.93816647007518,63.333333333333336,0.6338521026254041,3605.1504336192515,3605.1504336192515,2.033333333333333,0.7983450248254312,0.9598313290383216,0.9358388025912056
 01/08  13:00:00,-3.3316666666666666,21.13438933662242,87.3314567141798,5501.990136845902,0.0,0.0,23393567.322543234,6180.131056579531,2426.5072544579234,52.21846608957962,66.66666666666667,0.4954568159307509,2885.628177694589,2885.628177694589,1.8666666666666667,0.8238558508412124,0.9654799277668641,0.9443630292935933
 01/08  14:00:00,-2.231666666666667,21.141549530371588,75.20182739870694,4380.225722026782,0.0,0.0,20754259.08632701,5430.691569681043,2051.6730585051782,49.45908425583741,67.9483133717688,0.4993808967079279,2688.475737552462,2688.475737552462,1.6,0.841085894827824,0.9693038886993866,0.950043743565868
 01/08  15:00:00,-1.3900000000000001,21.146153017916784,71.12937426972368,3653.5568131486575,0.0,0.0,19053518.610656604,4858.456894651187,1822.1864315082282,45.995730198120924,79.86229713691415,0.6006885143154292,2567.016329102738,2567.016329102738,1.3333333333333333,0.8543549290598899,0.9720437039476525,0.9545286979452516
 01/08  16:00:00,-0.8416666666666667,21.14875383968446,70.57489286759868,3382.3660781280446,0.0,0.0,18573499.243750636,4718.472851872897,1757.7748659579777,50.770742946706214,84.66201714346877,0.5766899142826561,2505.974996641918,2505.974996641918,1.3333333333333333,0.8629136755921037,0.9739139792800962,0.9573883690359987
 01/08  17:00:00,-0.6,21.139448165269066,74.17322333943547,4099.586057304114,0.0,0.0,20109476.010935195,5048.148593135322,1861.2230694068687,57.47233510130611,86.19402699110233,0.47660614942835033,2720.5715441436478,2720.5715441436478,1.4666666666666666,0.866725260711351,0.9748940249043032,0.9587017294295366
 01/08  18:00:00,-0.8583333333333333,21.140600105190778,70.28166221626311,3920.342785556366,0.0,0.0,19663162.93084125,4893.204410189391,1807.7929871504637,57.856899196953755,87.20538949278442,0.4034509027741807,2713.177490718293,2713.177490718293,1.5,0.8628316119922139,0.9741344094212839,0.9574577434019332
 01/08  19:00:00,-1.41,21.139779478860852,73.88988093153807,4055.9927467716393,0.0,0.0,19963723.689757556,5006.941910535567,1870.8628518204823,67.43875043195435,83.768960590369,0.49709448280974816,2724.2362318507394,2724.2362318507394,1.45,0.8542065121462404,0.9720952177961363,0.9544220015358288
 01/08  20:00:00,-1.7000000000000006,21.139707488989266,74.01090391776489,4066.9790706884,0.0,0.0,19979191.512555014,4982.797264320762,1875.132119371898,76.30717964276542,83.51786821452906,0.5097504495352604,2761.6188867181536,2761.6188867181536,1.45,0.8495390541117084,0.9711055609108785,0.9528937047290728
 01/08  21:00:00,-1.1316666666666664,21.139771632914663,74.97479176307317,4078.1627026195756,0.0,0.0,20064071.63457327,5007.097837149733,1865.6782037961173,83.95768383498368,83.80820382918498,0.5111288897500473,2763.8830936084537,2763.8830936084537,1.4666666666666666,0.8581704558222037,0.972994173814031,0.9557683679877359
 01/08  22:00:00,-0.6,21.138714225168695,75.71114906996623,4204.389684011348,0.0,0.0,20288430.058425102,5051.799811719203,1862.6270719340932,88.9061507781705,83.71008884630956,0.5128997069396858,2791.7962900723933,2791.7962900723933,1.4833333333333334,0.8666729015634836,0.9748349537557809,0.9585878366104159
 01/08  23:00:00,-0.29,21.145376398483386,76.60750801162445,3769.3952114824515,0.0,0.0,19571498.42173447,4959.379219901597,1831.637326592712,91.02747710502018,84.46890122086204,0.5226435406685989,2632.932762482598,2632.932762482598,1.5,0.8714610365037516,0.9758543336222479,0.9602750011023916
 01/08  24:00:00,0.0,21.1490653218498,70.69249411804546,3341.151469967398,0.0,0.0,18487966.175892197,4567.085520997086,1664.2634714170226,92.10004335404604,83.35444273992495,0.5832277863003753,2651.1106204742523,2651.1106204742523,1.3333333333333333,0.8762017011559282,0.9769093095689322,0.9619093095689322
 01/09  01:00:00,0.0,21.13848457080119,77.56972413620358,4723.6689519560505,0.0,0.0,21379205.997042466,5423.345384345942,1951.6220202409413,105.67737900312933,66.78601364003909,0.535625437767408,2950.7537877478603,2950.7537877478603,1.6333333333333333,0.8761676782357094,0.9771148424465552,0.9618937762406973
 01/09  02:00:00,-0.3099999999999999,21.13250229074704,91.83432513321513,5702.928730292638,0.0,0.0,23731422.429873966,6115.592393930846,2258.6259580434007,115.7112373767158,66.66666666666667,0.4255961489199203,3102.070827447636,3102.070827447636,2.0,0.8713913159305683,0.9760102791346791,0.9604640606472843
 01/09  03:00:00,-0.29,21.13235968665678,95.29785534450379,5781.544909730829,0.0,0.0,23971748.515122008,6192.057096919105,2290.2916980488676,123.44086726567313,66.66666666666667,0.46270841656325945,3108.3201496333654,3108.3201496333654,2.0,0.871474385212161,0.9759892176865128,0.9604550040010388
 01/09  04:00:00,0.3099999999999999,21.12379208532571,117.79494235597782,7035.191397648161,0.0,0.0,26834169.82706311,6675.319011997886,2451.7229240553347,140.29993348148673,66.66666666666667,0.5987831078666517,3628.007249852104,3628.007249852104,2.0,0.8809221995298661,0.9780183354861489,0.9635645539735439
 01/09  05:00:00,0.8583333333333333,21.1212747696051,129.31397527308158,7624.069139075124,0.0,0.0,28462652.81752201,6947.614170184486,2528.7627397466918,144.44819674467482,66.66666666666667,0.6636621552309278,3923.9832227882966,3923.9832227882966,2.0,0.8895414744696172,0.9798818486771462,0.9664174629228446
 01/09  06:00:00,1.1000000000000005,21.133273147233826,93.3263380610538,5671.091042044766,0.0,0.0,23710469.598345343,6182.864158118354,2213.5099608920927,112.28721083402436,66.66666666666667,0.5212349041036167,3015.1237333537542,3015.1237333537542,1.9,0.8932314995356395,0.980744066165984,0.9676603059498792
 01/09  07:00:00,0.8416666666666667,21.12511784671251,109.5094798116999,6541.008673063324,0.0,0.0,26319694.537130613,6614.879172969234,2391.4963723640717,105.63496983971824,66.66666666666667,0.5859476666276512,3507.750976379502,3507.750976379502,1.9333333333333333,0.8894268366147418,0.9799480336661917,0.9664281891410015
 01/09  08:00:00,0.8583333333333333,21.116451135212756,130.0768742599793,7296.019720114706,0.0,0.0,30461003.115160618,7095.899944667431,2578.942552270143,121.2579619181811,66.66666666666667,0.6666666666666666,4506.319762824704,4506.319762824704,2.0,0.8897505038415641,0.9801271380367466,0.966662752282445
 01/09  09:00:00,1.6683333333333337,21.118937930555855,130.0768742599793,6601.465867417375,0.0,0.0,29601004.63814115,7088.150420611665,2532.220788153426,127.96842965314708,66.66666666666667,0.6666666666666666,4210.071112362548,4210.071112362548,2.0,0.9022225594354311,0.9828037372274122,0.970785930104563
 01/09  10:00:00,2.5100000000000002,21.118405890736963,130.0768742599793,7485.42731576158,0.0,0.0,29035401.48658661,7075.780982223577,2483.419907903773,135.56252567332703,66.66666666666667,0.6666666666666666,3992.889904606355,3992.889904606355,2.0,0.9152908742452878,0.9855298010629051,0.9750376041841535
 01/09  11:00:00,3.058333333333333,21.120290982971138,130.0768742599793,7605.764397260481,0.0,0.0,28166243.437747013,7136.860977610327,2475.7007407190385,128.34323285758504,66.66666666666667,0.6666666666666666,3613.2351076961436,3613.2351076961436,2.0,0.9237671227345172,0.9873028113053474,0.9778000101848989
 01/09  12:00:00,3.299999999999998,21.12270826583375,125.24089265624029,7264.506845818623,0.0,0.0,27376464.779100038,7119.548734855051,2453.6955073442023,114.5765787941357,66.66666666666667,0.6447989325476942,3356.9475552501412,3356.9475552501412,2.0,0.9275482507909965,0.9881104750911025,0.9790528520418827
 01/09  13:00:00,3.299999999999998,21.13688008198972,80.90769083464782,4902.7899378987995,0.0,0.0,21765874.92375385,5586.809398132596,1885.3404912803423,82.18763473599252,76.11666770952505,0.5053651169384482,2842.4635148215775,2842.4635148215775,1.6333333333333333,0.9275244532143139,0.9882072556949436,0.9790625194327144
 01/09  14:00:00,3.868333333333333,21.139332905535746,71.03658538497282,4085.309642564478,0.0,0.0,19865980.437580228,5070.992634352888,1670.0245547187906,58.5142632049683,86.07443549756884,0.4532332823656672,2604.380464222706,2604.380464222706,1.45,0.9361328491890979,0.9901569088732917,0.9819554226744017
 01/09  15:00:00,4.400000000000002,21.141194393229693,78.07521987266337,4263.128910067639,0.0,0.0,20540036.11475636,5419.879885867646,1785.861421066466,70.571284557778,82.0315449538313,0.4600019888913179,2537.299658296077,2537.299658296077,1.6,0.9447785917337247,0.9920557428090643,0.9849468997460167
 01/09  16:00:00,4.709999999999999,21.139718038517312,73.19640625993945,4138.826052502876,0.0,0.0,20071140.335205764,5151.543171866543,1663.8697755109745,78.9533026873345,84.1095281205984,0.4697461868687674,2625.603783242026,2625.603783242026,1.4833333333333334,0.9495081696095328,0.9931800821099445,0.9865156439649448
 01/09  17:00:00,5.0,21.138218068811607,57.97580258767174,1718.4169901451407,0.0,0.0,15887018.42238474,4382.744435729181,1397.4050039402437,70.50010667190098,98.38254651256787,0.399404234500195,1859.2865449589283,1859.2865449589283,1.3,0.9542564290877092,0.9945439336830669,0.9883050488847691
 01/09  18:00:00,4.6899999999999995,21.170605872388695,36.86143835222637,-1327.8012296170268,0.0,0.0,12415540.3104466,3299.4792164043465,1021.9965433187389,65.80160484639052,106.67784265203889,0.3949908956173747,1653.2705145318068,1653.2705145318068,0.95,0.9497998169571228,0.9934599356536076,0.9867635487923804
 01/09  19:00:00,4.141666666666667,21.14921471318878,42.499480947041214,-548.290494205795,0.0,0.0,12992356.19858389,3734.7496046999813,1203.735591306492,85.71086182753437,100.49498109614355,0.31066692030315907,1468.9467851114098,1468.9467851114098,1.2166666666666666,0.9410119880846329,0.9915357541407528,0.9837799599598032
 01/09  20:00:00,3.5900000000000003,21.158579124663298,47.163704386205616,-95.98293985687972,0.0,0.0,13895351.195386978,3812.536985874882,1250.3756259638446,100.29227205015121,100.0,0.20879878387505307,1705.9668740528034,1705.9668740528034,1.3666666666666667,0.9323824629824917,0.9898555034730538,0.98087295148072
 01/09  21:00:00,3.0416666666666665,21.152638991236966,39.645860523234774,-934.0619564945343,0.0,0.0,12427975.02718128,3484.2273061170918,1151.806015434295,92.04032767886689,101.97403248755865,0.43722280187819457,1494.5146082483832,1494.5146082483832,1.0333333333333334,0.9237814453098042,0.987532660158425,0.9778665709631321
 01/09  22:00:00,2.7999999999999985,21.157345115988637,50.14163769152798,40.00479931676916,0.0,0.0,14156427.019549651,3906.0562245046967,1315.279263623878,96.09608563192566,100.38574298631812,0.32136777022085133,1699.7222662902373,1699.7222662902373,1.2833333333333334,0.9197765683820515,0.9868396603772963,0.9765893473232612
 01/09  23:00:00,2.49,21.13971483081477,74.51890047065018,3882.585167869351,0.0,0.0,19587955.542161442,4786.894869530376,1643.6550968019005,117.40366423257355,87.6893005147671,0.45579377098755064,2787.7081895964047,2787.7081895964047,1.4833333333333334,0.9150829869498973,0.9856176844065786,0.9749808049905405
 01/09  24:00:00,1.9416666666666669,21.137271942143283,70.57292325420728,3166.33822863996,0.0,0.0,18103598.54820971,4598.957444441628,1594.4771609533288,114.40358160544619,89.80208918034346,0.455172859768586,2444.475940923177,2444.475940923177,1.4166666666666667,0.9064780117579304,0.983655758897655,0.972037341338915
 01/10  01:00:00,1.3900000000000001,21.14250283340442,67.31863167055397,2513.3268396369804,0.0,0.0,17151582.841212142,4415.118426400427,1557.7466897958318,91.50144919874683,96.9278168654223,0.4816711755977314,2242.4835202271665,2242.4835202271665,1.3,0.8978589742381555,0.9818009199156125,0.9692057726866571
 01/10  02:00:00,0.8416666666666667,21.143701446536557,64.94624917062066,2395.2732211519074,0.0,0.0,16965703.581717957,4366.704485755602,1559.4056113966838,79.75433743128916,98.43384386481854,0.4426915565831952,2216.9320413118385,2216.9320413118385,1.3166666666666667,0.8892924414760915,0.9799600361968913,0.9664074245622986
 01/10  03:00:00,-0.2783333333333334,21.152713830602806,61.61335359910897,2708.1379618415917,0.0,0.0,18164834.159923617,4219.9608175982685,1539.7719895758432,78.83549142710275,97.38333891771632,0.3910865096605575,2765.2702756784256,2765.2702756784256,1.3333333333333333,0.8721306449879106,0.9761117060224315,0.9605173170633706
 01/10  04:00:00,-0.5316666666666668,21.142777133578143,70.56583494561664,3703.606918569301,0.0,0.0,19249247.34705191,4764.667525119642,1751.833136685527,81.75730755629584,87.23792154520979,0.4543167707813005,2670.200116126994,2670.200116126994,1.45,0.8673350847398762,0.9749802245247523,0.9588257492897653
 01/10  05:00:00,-0.3099999999999999,21.140336813816006,73.41822673555836,4001.3940603888477,0.0,0.0,19871955.205886655,5041.682768154376,1841.8619501122882,79.101479880588,83.3816311482752,0.49024381475186646,2643.628328774015,2643.628328774015,1.4833333333333334,0.8711907960456962,0.9757592351742108,0.9600456546708723
 01/10  06:00:00,-1.1683333333333334,21.158225726780802,85.313959052723,5704.058031826032,0.0,0.0,24160249.713826243,5851.543953665759,2199.6948743520015,107.1024059447033,61.72719975973554,0.5433935268142508,3487.3863172618408,3487.3863172618408,1.8666666666666667,0.8578804506510574,0.9730036685763479,0.9558120551472177
 01/10  07:00:00,-1.3900000000000001,21.177788036799427,127.65508725987245,7810.241684761135,0.0,0.0,30699132.645487558,7362.93798504375,2791.455442883763,154.64659108248048,39.23426810949944,0.7775438624393901,4485.697013929661,4485.697013929661,2.1666666666666665,0.8545229535524971,0.9722752280308956,0.954766224429455
 01/10  08:00:00,-1.1000000000000005,21.16590093465185,136.04307146643268,9449.363101731715,0.0,0.0,34458292.507601865,7882.417353171894,2960.18448716904,153.59071492586722,33.33704582059117,0.7617684054476841,5331.230473266335,5331.230473266335,2.316666666666667,0.8591928092140617,0.973457717516019,0.9563617149823288
 01/10  09:00:00,-1.1000000000000005,21.165064255990394,136.28806387058737,9634.08771923097,0.0,0.0,34989160.588642605,7900.582835832113,2967.4552872774007,154.42789913097175,33.333333333333336,0.7542646521203414,5500.468079315754,5500.468079315754,2.3333333333333335,0.85921336096361,0.9734985245828186,0.9563897428047308
 01/10  10:00:00,-1.1000000000000005,21.155287642502532,100.92280233064908,5485.534178761897,0.0,0.0,24093052.556942035,6097.365699710119,2289.768846936018,125.68602829570386,63.87978100932037,0.6405874836612965,3241.747551452701,3241.747551452701,1.8,0.8589562954396899,0.973167256479116,0.9561155874866265
 01/10  11:00:00,-1.1000000000000005,21.142189243904493,69.60253196211505,3717.621861849236,0.0,0.0,19182135.514373492,4738.8838323022255,1757.7378960588117,98.01017761424082,83.93782578078215,0.505144742082725,2699.0133722138544,2699.0133722138544,1.4166666666666667,0.8587437341266191,0.9730439349887999,0.9559398442253308
 01/10  12:00:00,-0.5316666666666668,21.142400179253805,68.08439571686225,3644.169581170256,0.0,0.0,19013405.705155816,4700.165434617116,1719.2494090711782,93.83181951676526,84.55501869764413,0.4647428117279074,2666.8041175915223,2666.8041175915223,1.4333333333333333,0.867291564726117,0.9749198386338609,0.958790093991919
 01/10  13:00:00,0.8783333333333333,21.14978378486456,63.774660215901,2920.260496860727,0.0,0.0,17871036.419380646,4365.305791628903,1549.7067684913463,85.19099180433778,94.56249468318222,0.35769078846304403,2539.1521316541634,2539.1521316541634,1.4166666666666667,0.88916158187101,0.9798803696407858,0.9662659954140635
 01/10  14:00:00,1.9583333333333333,21.14154800352127,69.52622105366117,3633.0063222815284,0.0,0.0,19035742.43838742,4698.69440780475,1628.333101249342,85.43347373184837,89.78999464330626,0.44960602260324894,2645.195915785739,2645.195915785739,1.4166666666666667,0.90636630382557,0.9836158645250433,0.9719872154251641
 01/10  15:00:00,2.200000000000001,21.138288697806676,78.26750763548316,4579.02668543011,0.0,0.0,20898355.769825574,5422.916412190922,1868.8223267948508,90.85548844474513,73.90629788233188,0.505277015384914,2731.374274146388,2731.374274146388,1.6166666666666667,0.9105471163352068,0.9846466560942471,0.9735163616359872
 01/10  16:00:00,1.9416666666666669,21.140691004693963,75.16404536344696,4191.004630658865,0.0,0.0,20122039.487385824,5201.564241705075,1800.0988010565486,90.54112355192758,77.65927283195262,0.46529045514577433,2657.7985484975247,2657.7985484975247,1.5833333333333333,0.9066300179645805,0.9838306611930262,0.9722290531437905
 01/10  17:00:00,1.7000000000000006,21.145013383548736,58.14390886614003,1152.7122271762153,0.0,0.0,15199837.926927883,4225.518096286139,1470.4929528240964,75.63186389047668,100.31282316831478,0.35236971364633596,1765.3905883138627,1765.3905883138627,1.3333333333333333,0.9026986764405552,0.9832416121298809,0.9710037356992611
 01/10  18:00:00,1.3900000000000001,21.143443193562145,63.533820712098105,1382.0564075964114,0.0,0.0,15632945.417091899,4354.000350102022,1534.7751851285636,89.51669715237259,99.4256698446847,0.397839695064475,1795.8834644399028,1795.8834644399028,1.35,0.8980660317396782,0.9821580403185038,0.9693918451475295
 01/10  19:00:00,0.5316666666666668,21.14441526727343,60.89469330756302,2314.5467870390585,0.0,0.0,16619724.94370392,4088.8403942711634,1464.4492171716076,94.03510246300426,98.22560754467257,0.4018898075113647,2369.425960044381,2369.425960044381,1.3,0.8846515522828213,0.9789535544900322,0.9647946400990575
 01/10  20:00:00,0.3099999999999999,21.145480517043374,67.21243155478678,3287.422837947992,0.0,0.0,18334721.89549716,4374.111990457412,1579.0847172875372,101.83531830830796,94.45970918954791,0.3945173922497075,2703.699509370646,2703.699509370646,1.4166666666666667,0.8806787762880361,0.9780491905677913,0.9634399655923339
 01/10  21:00:00,0.29,21.140627171275028,73.18371965191187,3753.711696165451,0.0,0.0,19166292.88592856,4804.705454524728,1733.031762561647,111.36283132291537,83.87705600431028,0.4974354783467566,2651.078123834282,2651.078123834282,1.4666666666666666,0.8807663442966477,0.9780874373260857,0.9634770813778581
 01/10  22:00:00,-0.5683333333333335,21.141584792761947,72.02952630119034,3801.9899273252036,0.0,0.0,19330990.243447058,4727.791688775281,1737.4120195243352,111.80932109569868,84.91175236932388,0.48989147043908426,2777.9405728123943,2777.9405728123943,1.45,0.8674925233468946,0.9751001339142391,0.9589596735915421
 01/10  23:00:00,-2.236666666666667,21.166500073475582,64.73750945666286,1452.8409743548525,0.0,0.0,18865026.56769253,3922.334853615678,1511.061435842443,83.89465235083956,107.7761564019985,0.42612077104473145,3254.4721518200317,3254.4721518200317,1.2166666666666666,0.8420944371498874,0.9696414909888965,0.9506720799244718
 01/10  24:00:00,-4.178333333333333,21.170927779673363,83.30912953464922,4568.624228662136,0.0,0.0,23276976.951288745,5337.875720561323,2125.7997691364762,92.83974880840505,68.42167168671683,0.5549648654971561,3645.207677473889,3645.207677473889,1.6666666666666667,0.8113713342147393,0.9630171983670753,0.9403273432119238
 01/11  01:00:00,-5.3100000000000005,21.15086991640872,97.160561288375,6009.7251505863815,0.0,0.0,23972239.0249816,6257.32857222931,2549.0689570202585,95.88292107353595,53.81710762643855,0.5701227791092531,3091.116456153162,3091.116456153162,1.9333333333333333,0.79329775300703,0.958880228969127,0.9342402312607183
 01/11  02:00:00,-5.599999999999997,21.139742928839162,98.1599625200332,5382.91944016489,0.0,0.0,22611059.829537664,6159.938137525197,2526.5759839844204,91.54206792787359,60.0,0.4810232595426119,2675.889197187434,2675.889197187434,1.9666666666666666,0.7886721992810094,0.9578687708700648,0.9326582326870512
 01/11  03:00:00,-5.599999999999997,21.148149172551218,98.93573106477857,5634.8643653757945,0.0,0.0,23422437.896601826,6210.489338092832,2548.9862146572577,92.03793601582075,60.0,0.5012989411458576,2912.2823530632036,2912.2823530632036,1.9666666666666666,0.7886766070423218,0.9578282001405464,0.9326207529330639
 01/11  04:00:00,-5.290000000000001,21.16840338759448,87.960809009968,5621.544233175204,0.0,0.0,25460409.806433115,5974.554673595445,2439.9913582351646,87.43402490036368,56.826171949184726,0.6435020553824664,3876.400563604727,3876.400563604727,1.8166666666666667,0.7936608758725151,0.9592417578452469,0.9344314522631971
 01/11  05:00:00,-4.6899999999999995,21.153019613885103,102.8578852970254,6129.659694455863,0.0,0.0,24987545.19318634,6350.704642529686,2567.728077804265,93.88191238337642,57.62425620432123,0.5973922700350046,3344.3054237724805,3344.3054237724805,1.9333333333333333,0.8029554429621089,0.961005593646538,0.9374902671788143
 01/11  06:00:00,-3.8316666666666674,21.15626382433216,92.97741528986222,4558.521636461878,0.0,0.0,24002644.315541096,5682.637529415297,2254.137721093473,95.27493598851537,73.38076752228211,0.5376458777949414,3546.0728525354234,3546.0728525354234,1.7333333333333334,0.816343290134227,0.9641743672195483,0.9420449811147049
 01/11  07:00:00,-3.299999999999998,21.150886734083667,98.44192566771171,5269.693973572789,0.0,0.0,22572887.936722577,6028.867725761745,2374.951116176792,110.74426089526833,64.18364539207123,0.5942366642208934,2773.1299323353364,2773.1299323353364,1.8333333333333333,0.8245650793089442,0.965633000964232,0.9446906240134516
 01/11  08:00:00,-3.0416666666666665,21.15289257626778,97.80664196633693,5912.590205189935,0.0,0.0,24942289.260361757,6156.072137764501,2401.052329014124,115.76752882942007,57.25591842729288,0.5706647784595724,3503.0462529069,3503.0462529069,1.9166666666666667,0.8286278226478246,0.9667067150197325,0.9461488233847132
 01/11  09:00:00,-2.7999999999999985,21.156239986426943,85.93103295397272,4048.846349033081,0.0,0.0,21853073.666334566,5411.416364905294,2092.260785373618,99.79025240957529,72.19061231025879,0.5046955345593169,3058.804997859215,3058.804997859215,1.6666666666666667,0.8325054309517436,0.967577324268201,0.9474022993888586
 01/11  10:00:00,-3.368333333333333,21.17547636099374,88.09228635380192,5747.938778312377,0.0,0.0,26112615.242263533,5744.097027374756,2247.6770919378837,96.4342444006002,61.933299355310346,0.5673476413037019,4293.593733293242,4293.593733293242,1.8166666666666667,0.8239521246981513,0.9659710804553657,0.9445985883607352
 01/11  11:00:00,-2.763333333333333,21.149757154440568,89.90248697982798,4379.784012486076,0.0,0.0,20536968.24461868,5639.322105394714,2201.3074040748925,104.67297823196421,71.04075282842327,0.5524490433229601,2423.741644016685,2423.741644016685,1.7666666666666666,0.8327068804019905,0.9675394621096383,0.9475238558671414
 01/11  12:00:00,-1.3900000000000001,21.147430701782415,85.87668527437239,4688.190410024983,0.0,0.0,21141111.71687483,5502.737255761976,2086.735772357236,114.4069910220308,73.68632033829756,0.507962697090827,2730.2391855890755,2730.2391855890755,1.7666666666666666,0.8543062900198011,0.9722656476859414,0.9547410182486278
 01/11  13:00:00,-1.1000000000000005,21.15489571933133,69.66123687356996,2664.8570238464667,0.0,0.0,17184400.653245844,4319.7543465232275,1632.2400342437472,84.24502302415561,92.22539889278353,0.5388730055360824,2397.7774625403863,2397.7774625403863,1.3333333333333333,0.8591356508758276,0.9732640058280365,0.9562832135111098
 01/11  14:00:00,-1.1000000000000005,21.144869072375705,74.40500485314807,3971.7817648548903,0.0,0.0,19925675.802451227,5217.364265222832,1930.7669193805768,62.89839671662118,73.06635314730188,0.5564425052989922,2610.9735756481673,2610.9735756481673,1.5,0.8591375087439732,0.9734033287881566,0.9562950262019887
 01/11  15:00:00,-0.8416666666666667,21.143188894869922,73.77945224814769,3981.789745555364,0.0,0.0,19931245.20550487,5209.200640165362,1929.168036327778,38.90503516388299,81.04430973014475,0.5524110748244524,2556.193593102979,2556.193593102979,1.45,0.8630177972337075,0.97421119475621,0.9575785166088436
 01/11  16:00:00,-0.29,21.140367520620817,70.42963032228386,3940.602893099833,0.0,0.0,19668542.674090274,5090.750175024789,1849.059807551666,44.03771018820098,83.6956857358272,0.44276332579906885,2549.722672759056,2549.722672759056,1.4833333333333334,0.8714792941232212,0.976102232232421,0.9603864841633639
 01/11  17:00:00,0.3099999999999999,21.14368712767839,63.646281249556594,3434.3897519277525,0.0,0.0,18467820.936666332,4573.270546877385,1638.3189605887865,51.9260036400057,91.7215962392277,0.378554493693429,2605.78159029325,2605.78159029325,1.4166666666666667,0.8809752367017208,0.978384875859062,0.9637914568092419
 01/11  18:00:00,1.4266666666666667,21.141750672418294,70.18725733620532,3750.0489118783853,0.0,0.0,19234024.158377953,4787.350764055686,1673.5547127829764,93.04806032042175,85.68259245754813,0.47011870723275123,2701.9614138570546,2701.9614138570546,1.4333333333333333,0.8980416110384439,0.9819582240650867,0.9693464940616054
 01/11  19:00:00,1.631666666666667,21.14934124090502,68.41144604848172,3006.9340628306963,0.0,0.0,18090728.423863366,4364.993465069338,1523.9707463213806,115.64552045356206,94.37616313005695,0.4138387156015075,2660.6771298185467,2660.6771298185467,1.4,0.9019455575045,0.9828374563136184,0.9707332819563507
 01/11  20:00:00,0.8416666666666667,21.14510885228726,63.14089329690775,3206.799397534819,0.0,0.0,18034373.454927024,4234.7758674831975,1502.3562731890074,106.59643541542859,94.01160703025563,0.37412069776421625,2763.2228840011226,2763.2228840011226,1.4166666666666667,0.8894695363980067,0.9801635329845728,0.9665643117098027
 01/11  21:00:00,0.8583333333333333,21.142342810189742,69.02364485708016,3454.014502168532,0.0,0.0,18664047.63385426,4497.588675882642,1599.8189588806067,108.36998938165253,90.84859755620397,0.460773015340334,2749.1589878870204,2749.1589878870204,1.4,0.8894819604049251,0.9801430781439749,0.9665560826658227
 01/11  22:00:00,1.6683333333333337,21.140573414342093,73.83143555080503,3952.976007635177,0.0,0.0,19681372.29445089,4829.191415747535,1683.8934788205434,122.09973598095209,84.30938825585126,0.5123990702246962,2825.05734520827,2825.05734520827,1.45,0.9019541514329298,0.9827630749016589,0.9706002670575947
 01/11  23:00:00,2.200000000000001,21.13794784954858,77.88303557585023,4276.591055301201,0.0,0.0,20184326.7706216,5053.828933258496,1754.4502961165867,131.57587330363978,82.09098450070141,0.5123001758585536,2804.6238515648643,2804.6238515648643,1.55,0.9106044584399917,0.9847328694427201,0.9735783723465412
 01/11  24:00:00,2.5100000000000002,21.140662115948157,78.64186427752928,4226.384666168872,0.0,0.0,20508664.13090815,4998.774330004982,1724.6152368760293,133.0986322408484,85.16733095071365,0.48621539464509295,2954.738903457773,2954.738903457773,1.55,0.915369647288187,0.9857993643952054,0.9752208948059207
 01/12  01:00:00,2.7999999999999985,21.13733538244992,79.65894857358681,4446.736069026896,0.0,0.0,20724819.852358673,5124.31858162509,1760.0466904356986,138.24837858630298,83.33333333333333,0.48170684801835334,2929.2730275352237,2929.2730275352237,1.6,0.9200469702010637,0.9868936912687458,0.9768459007820043
 01/12  02:00:00,2.49,21.135840989259883,81.28723345967933,4675.704032874604,0.0,0.0,21141420.04991212,5199.142790487752,1802.2665760644609,137.15448025355724,83.33333333333333,0.40708020145617585,3009.0352570045384,3009.0352570045384,1.7,0.9153831025842033,0.9859311519614634,0.9753977986751864
 01/12  03:00:00,2.200000000000001,21.1369573824374,78.53111070239267,4514.978854970847,0.0,0.0,20760560.350320555,5079.460043761571,1763.3097604325483,131.89328413618415,83.33333333333333,0.5085105129276919,2986.945051188703,2986.945051188703,1.55,0.910733950828683,0.9848988949872252,0.9737348212618172
 01/12  04:00:00,2.200000000000001,21.143086844718617,70.0349149521891,3609.142759818215,0.0,0.0,18910596.17520079,4568.826512648651,1571.838230046434,113.31680206684854,89.51765241190903,0.4574642836091295,2785.7328995913294,2785.7328995913294,1.4166666666666667,0.9106277182130061,0.9847989396557785,0.9736407765605617
 01/12  05:00:00,1.0633333333333337,21.14265998945171,70.33855017343245,3652.1874360428387,0.0,0.0,19074000.792045746,4685.521613695941,1655.310699484352,106.53847881891573,86.52316081808664,0.4694156753802614,2753.5519539034317,2753.5519539034317,1.4333333333333333,0.8934171346964344,0.9810105938681293,0.9678577533378053
 01/12  06:00:00,0.0,21.143081777120752,68.93745568282016,3566.9407197023666,0.0,0.0,18914719.60358392,4650.16822444083,1683.3896553170146,103.20402630590941,86.55345641257017,0.4681380021945284,2727.5798660354612,2727.5798660354612,1.4333333333333333,0.8762129798414086,0.9772233894350323,0.9620881552983541
 01/12  07:00:00,-0.3099999999999999,21.14256715327974,68.89299565783011,3611.291181943531,0.0,0.0,18975272.042232968,4679.3732519474615,1704.1820335501673,102.02052504225288,85.67654508430019,0.45985975227316994,2735.482872953891,2735.482872953891,1.45,0.8715962705577298,0.9763034139116811,0.9606125705022744
 01/12  08:00:00,-0.8583333333333333,21.13980822180224,76.69499357573146,4088.7198360322122,0.0,0.0,20067543.230782405,5050.844453153777,1872.3829643394215,103.5332465684674,83.33333333333333,0.5264408371383882,2777.6211105353946,2777.6211105353946,1.5,0.8630585236671304,0.9744061821292568,0.9576952612351272
 01/12  09:00:00,-1.41,21.140580328509966,77.82700722601133,4140.253177926119,0.0,0.0,20188980.296241727,5088.842409478357,1917.6483439272508,93.60072100753274,83.73071952710056,0.5429193476748053,2780.9891497516614,2780.9891497516614,1.5,0.8545240762952715,0.9725458794483559,0.9549071502382768
 01/12  10:00:00,-1.7000000000000006,21.141566863391553,79.32114453443688,4121.035906251807,0.0,0.0,20163721.2287989,5102.04802471542,1935.0325044476456,93.83860149043852,82.35377840857488,0.510157631493339,2774.2877146741184,2774.2877146741184,1.55,0.8499627227083457,0.97156210689331,0.9534791572382582
 01/12  11:00:00,-1.9583333333333333,21.140276703961142,77.90796508817719,4372.3031799674845,0.0,0.0,20450511.95018913,5301.930654388937,1992.2644963178834,96.34508296611278,68.43961052970494,0.5372117561065495,2804.2194122618475,2804.2194122618475,1.6,0.8461463621014651,0.9709439270350505,0.9522684202780745
 01/12  12:00:00,-2.200000000000001,21.13289525116842,95.69650680246856,5718.617567071525,0.0,0.0,23805801.12888985,6238.969117921925,2393.313366933917,102.90917278975711,66.66666666666667,0.48747903353425387,3098.3420119438892,3098.3420119438892,1.9666666666666666,0.8422397005595449,0.9700722052344549,0.9510884459913878
 01/12  13:00:00,-2.200000000000001,21.12567814498563,127.64789935376334,6511.0066448224325,0.0,0.0,26827607.37342951,6965.298606425976,2692.9564017555767,115.35608825763806,66.66666666666667,0.6567655758015088,3458.0331318895483,3458.0331318895483,2.0,0.842371783021369,0.9700426147999112,0.9510810301660577
 01/12  14:00:00,-2.200000000000001,21.13699389773485,93.24858605322495,4873.925698675832,0.0,0.0,22150486.82910957,5824.305739882666,2230.2648321066877,88.92674558000893,71.77757239205297,0.5632796611259379,2888.0104063926733,2888.0104063926733,1.7333333333333334,0.8423848861719598,0.9701503629119583,0.9511373489236254
 01/12  15:00:00,-2.200000000000001,21.14357292544669,76.73721351785457,4209.92032235143,0.0,0.0,20428063.203978322,5267.980750589222,2004.3217072077903,69.13469568086786,74.51595366543788,0.5054060835816713,2790.953943034142,2790.953943034142,1.6,0.8423101133075934,0.9701049770867375,0.9510383674837979
 01/12  16:00:00,-1.9416666666666669,21.133455162914096,88.46671688325846,5512.205387657194,0.0,0.0,23223928.90532502,6151.734621091285,2339.425350436036,77.06548354297965,66.66666666666667,0.48196010747414914,2976.7077229594215,2976.7077229594215,1.9,0.8461920812930269,0.9709803030927565,0.9524063621682199
 01/12  17:00:00,-1.9583333333333333,21.12798926226248,112.13226511441773,5803.352252692287,0.0,0.0,25787467.03671282,6654.144835049776,2547.1670117325248,99.14335110299488,66.66666666666667,0.5811694208587619,3422.0430477373784,3422.0430477373784,1.9666666666666666,0.8463318458530051,0.971108219045883,0.9525685467691496
 01/12  18:00:00,-2.200000000000001,21.12496055258037,130.0768742599793,6457.381849286585,0.0,0.0,27086435.224274024,6981.426565189372,2695.3291467318136,121.75492435868175,66.66666666666667,0.6666666666666666,3592.773897593337,3592.773897593337,2.0,0.842670070348351,0.9703999494462704,0.9514383648124171
 01/12  19:00:00,-2.7683333333333326,21.126076337468817,130.0768742599793,6956.521930002902,0.0,0.0,26951090.656633154,6965.627676716021,2723.236080526663,120.37168078366689,66.66666666666667,0.6666666666666666,3539.9907164791066,3539.9907164791066,2.0,0.8339109762312629,0.9683963316226175,0.94843334642854
 01/12  20:00:00,-3.61,21.126668041126084,126.24346432754646,6777.68532515486,0.0,0.0,26437447.372687254,6911.2101093051415,2744.390501350234,110.39762529431785,66.66666666666667,0.6500047888373596,3416.9847971572776,3416.9847971572776,2.0,0.8207051363881324,0.9655754937609129,0.9440868983227375
 01/12  21:00:00,-4.158333333333333,21.129194497627562,112.66003094615755,6316.01366947209,0.0,0.0,25230093.298613813,6688.423494320781,2677.3025368609,95.95641587024336,66.66666666666667,0.5871734061952503,3211.3978818344017,3211.3978818344017,2.0,0.8120895932375358,0.9637560579937151,0.9412780667972369
 01/12  22:00:00,-4.709999999999999,21.125686369993982,129.63084475692622,7031.8361692229555,0.0,0.0,27147533.634541612,7016.077144116681,2846.7917162447166,96.33114138783316,66.66666666666667,0.6651073417563035,3575.229039637243,3575.229039637243,2.0,0.8036480537673777,0.9619334840009698,0.938464096245868
 01/12  23:00:00,-5.568333333333333,21.12678744464893,123.0987035486722,6740.292078060661,0.0,0.0,26343495.99318144,6874.612463944854,2833.0110921748037,91.01165806085187,66.66666666666667,0.6333992380598862,3422.930965021528,3422.930965021528,2.0,0.790283979481895,0.9590029203536223,0.9339979183528219
 01/12  24:00:00,-6.409999999999999,21.1480455441719,142.72412481967103,10897.586739504683,0.0,0.0,37630914.35606656,8194.882783890445,3417.833226525465,100.00642920356803,36.666666666666664,0.7678826585186563,6316.923892804746,6316.923892804746,2.3833333333333333,0.7773127148889066,0.9565860017025739,0.9299981993631934
 01/13  01:00:00,-7.2683333333333335,21.139827657913354,140.09343681396976,9246.123780564829,0.0,0.0,33534802.75575029,7761.116619667175,3293.802043664396,82.21196674307629,50.0,0.7353824400742683,5222.1996514903985,5222.1996514903985,2.216666666666667,0.7639800940285082,0.9535693496511691,0.9254704201828293
 01/13  02:00:00,-8.058333333333334,21.15525362350156,137.37083099002103,9395.87154260339,0.0,0.0,34063872.485571675,7968.135397536407,3430.5664078346313,76.69680730108522,40.0,0.755580185811717,5221.230679768377,5221.230679768377,2.3,0.7513257271238304,0.9506013927672063,0.9210159411403043
 01/13  03:00:00,-9.178333333333335,21.151775891743785,153.7477127463634,11894.433586274728,0.0,0.0,40266768.565712534,8503.301442705339,3776.9281118764566,77.96026102197581,33.333333333333336,0.7862812536347001,6919.419497887215,6919.419497887215,2.5,0.734623792628348,0.9414676086433876,0.9047655225027573
 01/13  04:00:00,-10.0,21.127059075733808,132.33683326322122,7651.393992805881,0.0,0.0,29334221.1948101,7024.558337558677,3201.373273723235,56.72260772792847,63.333333333333336,0.678693567604092,4334.611227472745,4334.611227472745,2.05,0.7220127593916852,0.9328361950918077,0.8895192412981224
 01/13  05:00:00,-10.31,21.15503363847006,145.45036282842776,9982.830362174396,0.0,0.0,35541614.03206308,7999.023163947463,3676.6284167808562,62.925258843668075,40.0,0.7424073115283459,5705.374033614801,5705.374033614801,2.4,0.717358504118592,0.9297619739932824,0.8840047105803589
 01/13  06:00:00,-11.168333333333333,21.137730534602518,142.32898553218894,9059.318155392635,0.0,0.0,33141507.042700976,7400.83153807654,3484.8616931281854,53.790589356496724,53.333333333333336,0.7300158015280018,5381.422740151082,5381.422740151082,2.2,0.7046905638079046,0.9213112399094736,0.868745271818615
 01/13  07:00:00,-11.699999999999994,21.148750723650302,156.09224911197518,10529.946869423842,0.0,0.0,37537588.881961904,8032.850050480397,3834.62662651972,52.60245515723554,40.0,0.8,6408.678502076137,6408.678502076137,2.4,0.6966745840818286,0.9160571795865912,0.8591480806050976
 01/13  08:00:00,-11.958333333333334,21.150012118166607,162.59609282497414,12336.586391025901,0.0,0.0,41538778.164583206,8330.387888201889,4002.750184288533,53.28512681014361,33.333333333333336,0.8333333333333334,7557.381672768993,7557.381672768993,2.5,0.6929228029687221,0.9136411856119508,0.8546696616348892
 01/13  09:00:00,-11.631666666666666,21.14812283737387,149.58840539897622,9415.71277435114,0.0,0.0,35087671.5624783,7691.834154556026,3663.444873765552,54.08105806598077,46.666666666666664,0.7666666666666667,5856.897789766563,5856.897789766563,2.3,0.6976093767732986,0.9167224969676643,0.8602810695061903
 01/13  10:00:00,-11.100000000000001,21.159026420699465,156.09224911197515,10102.99199672646,0.0,0.0,36652159.02354703,8077.355775603118,3793.6799652358745,63.67931119564606,40.0,0.8,6067.981427464952,6067.981427464952,2.4,0.7056517061222153,0.9220289461464394,0.8699146634758322
 01/13  11:00:00,-10.841666666666667,21.148010718529722,152.8403272554757,10782.85329308776,0.0,0.0,38137519.53342181,7986.836524004406,3722.3140891550547,55.48967428577468,43.333333333333336,0.7833333333333333,6643.8003549780115,6643.8003549780115,2.35,0.7095746595690283,0.924753589010195,0.8746533218310829
 01/13  12:00:00,-10.600000000000001,21.12919047729694,143.08456168597726,9444.14471262201,0.0,0.0,34080383.640556104,7523.418216001578,3484.174045076972,50.12984232107205,53.333333333333336,0.7333333333333333,5587.412398514826,5587.412398514826,2.2,0.7131572450074787,0.927047991972045,0.8789238991150878
 01/13  13:00:00,-10.29,21.153477065449987,153.5578019829168,10264.057781120482,0.0,0.0,36846819.181516565,8204.769149864494,3766.7394768946656,56.22090926879078,40.0,0.7885365756865454,5999.78834872203,5999.78834872203,2.4,0.7177482960966617,0.9301439413469339,0.8844603660487397
 01/13  14:00:00,-10.0,21.158901655107474,156.09224911197515,10116.526699284468,0.0,0.0,36675842.81800141,8342.145881332697,3797.895144572238,48.2112223492342,40.0,0.8,5827.727510243164,5827.727510243164,2.4,0.7221995276760597,0.9331279744201062,0.88978854500473
 01/13  15:00:00,-9.69,21.14061570894249,160.09891318077058,12876.25796555235,0.0,0.0,42305005.84528305,8690.714877792367,3912.326965170632,47.82218539133091,33.333333333333336,0.8292050448628654,7522.174316974145,7522.174316974145,2.4833333333333334,0.7270923534033893,0.9366811877658124,0.8957507567222276
 01/13  16:00:00,-9.141666666666667,21.145341566342317,150.28572171008466,12803.708477755372,0.0,0.0,42237328.44445623,8536.891931087088,3774.778853734103,43.124821308167114,33.333333333333336,0.8162019265550138,7672.7976536545775,7672.7976536545775,2.4166666666666665,0.7353934979310239,0.9423481429734969,0.9057479866074907
 01/13  17:00:00,-8.900000000000002,21.153862460308442,152.65221770971314,11560.849376868111,0.0,0.0,39655852.06770772,8642.785141453112,3798.744061829156,45.021560324600166,33.333333333333336,0.8218488325433638,6670.809974784664,6670.809974784664,2.433333333333333,0.7389292569413144,0.9445793966635825,0.9099602716349521
 01/13  18:00:00,-8.900000000000002,21.149626512979424,152.37298581882214,11834.4235695391,0.0,0.0,40005212.67863243,8566.345983180743,3765.282458473609,54.275123596090566,33.333333333333336,0.8144576946339724,6852.675824910467,6852.675824910467,2.433333333333333,0.7389189151450036,0.94456309773918,0.9099418156531985
 01/13  19:00:00,-8.900000000000002,21.148994883815366,150.8481329262937,12164.90463379147,0.0,0.0,40806256.407255344,8478.51351187929,3724.936720656614,69.60752638906845,33.333333333333336,0.827451806052731,7228.693933360179,7228.693933360179,2.4166666666666665,0.7389511483686876,0.9446199428147878,0.9099890253570231
