Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/13  20:00:00,-8.900000000000002,21.14612568367942,150.3871574523844,12529.299603543566,0.0,0.0,41609379.96098056,8381.885837876847,3681.2740148376033,81.45035859538129,33.333333333333336,0.8188569405389056,7610.598067487689,7610.598067487689,2.4166666666666665,0.7389838288987803,0.9446704257236183,0.9100348140715581
 01/13  21:00:00,-8.900000000000002,21.15346226620184,152.46670160984885,11527.338178700476,0.0,0.0,39538327.65892773,8410.74083425972,3697.0127965308484,90.31695830334657,33.333333333333336,0.810435417038251,6862.43288539516,6862.43288539516,2.45,0.7389280499376519,0.9445773947581982,0.9099708194106363
 01/13  22:00:00,-8.900000000000002,21.13644223698777,138.53474377516338,9728.33457083924,0.0,0.0,34326826.396874145,7556.438502227775,3325.8078425409085,76.73659452868417,53.333333333333336,0.711297755496067,5699.360161334759,5699.360161334759,2.2,0.7388569565085595,0.9444294853251357,0.9098682567538698
 01/13  23:00:00,-8.900000000000002,21.14697879203357,137.33911383598314,8523.728486523498,0.0,0.0,31969598.841990698,7682.285697154234,3381.3103932273666,69.83033914879633,50.0,0.7043958953378904,4781.946364882664,4781.946364882664,2.25,0.7387309563615301,0.9443119931805192,0.9097540187648624
 01/13  24:00:00,-8.900000000000002,21.151814092959608,148.26084648799718,9400.869541599412,0.0,0.0,34449539.83339106,8212.16466912768,3614.4933269530293,78.69693649835922,40.0,0.7619605054263388,5221.511139372321,5221.511139372321,2.4,0.7387958092547741,0.944380313940476,0.9098204472588731
 01/14  01:00:00,-8.590000000000002,21.122706855244225,130.0768742599793,8443.542873924222,0.0,0.0,30708608.528390806,6978.939128601402,3047.344038368328,72.3145611199211,66.66666666666667,0.6666666666666666,4890.249934102354,4890.249934102354,2.0,0.7433712326748633,0.9473624857182419,0.9152251919491822
 01/14  02:00:00,-8.300000000000004,21.150780221913443,143.03276817721118,8867.100328419136,0.0,0.0,33023075.279780354,7943.687353576459,3436.574761956176,80.30613799662177,46.666666666666664,0.7314814332365588,4927.509638570769,4927.509638570769,2.3,0.747783617322611,0.9501202134612481,0.9201742350698916
 01/14  03:00:00,-8.300000000000004,21.15651815170403,140.99518390210497,8982.96253893486,0.0,0.0,33513489.042633478,8168.275446364755,3529.441734663161,72.63251765963903,40.0,0.716911348649646,4920.297235950554,4920.297235950554,2.4,0.7477373844339728,0.9501456104823931,0.9201996320910363
 01/14  04:00:00,-8.610000000000001,21.15786164031668,138.3217133203637,10386.764170641669,0.0,0.0,36353511.60380206,8244.619968351924,3586.07078231904,71.11774184408513,33.333333333333336,0.720884785557099,5887.108625105337,5887.108625105337,2.45,0.7432488898398206,0.9475073856811601,0.9152498237627408
 01/14  05:00:00,-9.468333333333332,21.159409268914622,146.23659408702224,8762.985819996858,0.0,0.0,33325651.744405042,7929.651489315609,3547.8029968685532,63.73817640805282,46.666666666666664,0.7516989905133955,5080.595346788109,5080.595346788109,2.3,0.7304861469105224,0.9388815803062608,0.8998382049580832
 01/14  06:00:00,-9.69,21.15404146327671,154.02870839964774,9670.666368607435,0.0,0.0,35576750.35688289,8271.967936278776,3726.2507290080034,65.07442142487373,40.0,0.7914434487058013,5575.39146164111,5575.39146164111,2.4,0.7270015046789957,0.936562795709088,0.895643771401582
 01/14  07:00:00,-9.400000000000002,21.15804939932682,148.88274907308988,8730.759921466959,0.0,0.0,33178670.331593763,8081.409094453019,3609.292138336243,69.18520177399105,43.333333333333336,0.7657910065762186,4913.62836904709,4913.62836904709,2.35,0.7313855126457983,0.9394757191583459,0.9009113491133312
 01/14  08:00:00,-9.400000000000002,21.16035354838568,152.28551584860034,9641.986220806744,0.0,0.0,35235011.04931283,8231.37829523077,3677.082739473258,75.32678874649272,40.0,0.7825491817757195,5491.2828635900105,5491.2828635900105,2.4,0.7313534380983169,0.9394343813434023,0.9008721095650859
 01/14  09:00:00,-9.141666666666667,21.152415518748775,143.22463903999252,8544.806185167314,0.0,0.0,32680486.699889105,7864.592084146737,3485.0513237892105,74.425113460606,46.666666666666664,0.7376817453903108,4911.697361506933,4911.697361506933,2.3,0.7351491217770801,0.9420068179035308,0.9054795787816491
 01/14  10:00:00,-8.900000000000002,21.163164470862185,144.6147376595415,9143.407982580433,0.0,0.0,33909163.297707446,8146.914539718752,3583.177923901222,78.57946218164278,40.0,0.7473154536765476,5111.077089456584,5111.077089456584,2.4,0.7387977543563917,0.944452721280123,0.9098908491474218
 01/14  11:00:00,-8.590000000000002,21.14317270275858,132.6150381984984,7955.973284144129,0.0,0.0,30480772.927905798,7403.6961443565815,3228.2986456281415,69.48379886884668,56.666666666666664,0.6824854332997747,4506.944357756908,4506.944357756908,2.15,0.743406640424735,0.9475020893698217,0.9153710990734005
 01/14  12:00:00,-8.041666666666666,21.135126327899705,137.9685579276137,8308.531054805999,0.0,0.0,30818773.42269934,7720.164663887985,3322.274261999014,61.33622325235946,53.333333333333336,0.706169294536824,4339.402583221676,4339.402583221676,2.2,0.7518399173871166,0.9511106971730228,0.9216219016548156
 01/14  13:00:00,-7.489999999999998,21.157584811769556,139.07751011709465,10562.346023103959,0.0,0.0,36929154.056730695,8426.663563271699,3574.1781420169314,45.22217280320878,33.333333333333336,0.8037330866230455,5934.989347801186,5934.989347801186,2.35,0.7606115315386744,0.9533174134514341,0.9247092812413944
 01/14  14:00:00,-7.199999999999997,21.158777188738704,138.36105425124887,10396.941310833872,0.0,0.0,36547962.95619121,8377.0838994695,3531.916245852879,47.58300834054151,33.333333333333336,0.8073581118649306,5863.926737407948,5863.926737407948,2.3333333333333335,0.7652335421417971,0.9543773258238203,0.9262811044568504
 01/14  15:00:00,-6.941666666666667,21.16047343368694,137.6462135316273,10173.028056531337,0.0,0.0,36042211.1651353,8299.808667342359,3481.0959194895026,53.886482352819954,33.333333333333336,0.7920718644031811,5766.488275260576,5766.488275260576,2.3333333333333335,0.769227409218796,0.955251913764913,0.9276114309896855
 01/14  16:00:00,-6.39,21.164585157131462,135.89163996933323,9609.212944185489,0.0,0.0,34742424.87022446,8204.458286261748,3401.1602181011426,48.48726741979383,33.333333333333336,0.7448152849671692,5413.35980570601,5413.35980570601,2.3333333333333335,0.7778512841372485,0.9571534004776149,0.930493634692235
 01/14  17:00:00,-6.099999999999997,21.17461938258422,132.99045864642403,8178.132393409952,0.0,0.0,31468749.733557716,7756.731604458005,3212.3951527060935,55.32721854571413,41.11281528831051,0.7782995938260705,4684.399580586332,4684.399580586332,2.183333333333333,0.7825560654265301,0.9581872392105159,0.9321866463036595
 01/14  18:00:00,-6.099999999999997,21.174649729483498,133.36149931918808,8159.020767511897,0.0,0.0,31458176.999160387,7759.810909002192,3206.5013976976134,71.42153469245257,37.724534761000314,0.8113773261949984,4709.205245158666,4709.205245158666,2.1666666666666665,0.7825437275657372,0.9581516830382364,0.9321672892807334
 01/14  19:00:00,-6.409999999999999,21.16739304982736,134.12357424131835,9031.745389097758,0.0,0.0,33370719.37143209,7876.885637251476,3261.636361618657,74.49629500622753,33.650084979061766,0.7456005999076795,5286.42765784617,5286.42765784617,2.2666666666666666,0.7777905130997521,0.9572562326870209,0.9306235269297792
 01/14  20:00:00,-6.6999999999999975,21.170194951839978,133.8116184126471,8759.545610928939,0.0,0.0,32804869.93423771,7819.617780433842,3260.8049462346958,72.14784615346939,34.692340839999474,0.7981112799477967,5134.857154964789,5134.857154964789,2.2,0.7731986704214375,0.9561766432337466,0.9290797203528741
 01/14  21:00:00,-6.6999999999999975,21.17322501092693,133.50636898118168,8348.471993431736,0.0,0.0,31820460.83298412,7717.508174674154,3224.9048555574705,79.43648344687446,36.408314106356976,0.8179584294682151,4881.377006580955,4881.377006580955,2.1666666666666665,0.7731766331938984,0.9561125991298977,0.9290477731995258
 01/14  22:00:00,-7.836666666666667,21.16726689132057,135.16682486547072,9116.556206924954,0.0,0.0,33595385.80980078,7918.2168953632245,3374.246175023415,72.18449681477503,33.514173304155925,0.7515026787264139,5341.580539322259,5341.580539322259,2.3,0.7557233327426812,0.9519777028046974,0.9222636212267326
 01/14  23:00:00,-9.468333333333332,21.160568910645825,138.34732161398122,10142.073812594568,0.0,0.0,35922123.89550648,8106.082249022484,3607.576648412947,55.772618075476196,33.333333333333336,0.8066537224758442,5978.084596956848,5978.084596956848,2.3333333333333335,0.7308234060186398,0.9395776056447648,0.900341899368137
 01/14  24:00:00,-10.878333333333332,21.153228551867873,146.50464230412427,11177.741551598298,0.0,0.0,38362591.67999696,8217.109983476763,3812.065552496741,49.54325694658384,33.333333333333336,0.7361595197074046,6733.307194926186,6733.307194926186,2.5,0.7097825889543301,0.9256155759615804,0.8752014204877522
 01/15  01:00:00,-11.390000000000002,21.120315552143122,130.0768742599793,7988.727796872061,0.0,0.0,29892355.358858947,6743.392927346056,3179.6835923661442,43.92649462788795,66.66666666666667,0.6666666666666666,4922.109212322909,4922.109212322909,2.0,0.7017428573402318,0.9199930087864865,0.8653854536911432
 01/15  02:00:00,-11.41,21.149288993542402,148.93007622892736,10016.040994600575,0.0,0.0,35529476.44489127,7838.592223446092,3699.7548230480847,53.937652785858724,43.333333333333336,0.7656559825379223,6016.68218078785,6016.68218078785,2.35,0.7015624589541538,0.9198735263732144,0.8651975432666867
 01/15  03:00:00,-12.836666666666666,21.148749378395127,152.55122928111135,9999.276439089379,0.0,0.0,36219041.33008287,7713.7120062402455,3779.321359200168,44.53538924077092,43.333333333333336,0.7822431218634882,6418.699764644838,6418.699764644838,2.35,0.6805074520821598,0.9060187361336788,0.8399435122079615
 01/15  04:00:00,-14.468333333333334,21.15132720532139,149.58840539897622,10222.23778298342,0.0,0.0,37204228.259378605,7328.52647644072,3741.8692938945255,36.36585752822943,46.666666666666664,0.7666666666666667,7113.238126068273,7113.238126068273,2.3,0.6559816580355009,0.8897801330822764,0.8105204457861738
 01/15  05:00:00,-15.31,21.134599052553543,165.84801468147364,14401.858288699936,0.0,0.0,46281127.730966344,7911.659877663977,4131.664225760155,38.37752840221507,30.0,0.85,9838.956323940423,9838.956323940423,2.55,0.6412005845467436,0.8709716969495208,0.7883912100146051
 01/15  06:00:00,-15.290000000000001,21.112524815098368,139.83263982947776,11512.13032595247,0.0,0.0,38818996.31890839,6672.9741586363,3484.0263225768886,32.36324576403825,56.666666666666664,0.7166666666666667,8213.125915577713,8213.125915577713,2.15,0.6414194871023026,0.8714137725686016,0.7888092263239925
 01/15  07:00:00,-14.431666666666667,21.097318744374356,130.0768742599793,11130.681182070992,0.0,0.0,36733937.387120135,6377.546879921516,3252.7114843841755,31.592174240743265,66.66666666666667,0.6666666666666666,7650.425878573279,7650.425878573279,2.0,0.6562229215740449,0.8899437058737095,0.8108105299093856
 01/15  08:00:00,-13.899999999999995,21.135077253539414,152.8403272554757,12175.41232299956,0.0,0.0,40706856.890895136,7589.8150972606945,3819.330098617672,35.48346792623093,43.333333333333336,0.7833333333333333,8083.327798654834,8083.327798654834,2.35,0.6644174524827852,0.89543474781722,0.8206559885996986
 01/15  09:00:00,-13.59,21.132575639381237,159.34417096847469,13339.722772661453,0.0,0.0,43649685.15083328,7950.868534060698,3965.0077563226855,40.812128699236844,36.666666666666664,0.8166666666666667,8832.724686846634,8832.724686846634,2.45,0.6691600341482604,0.8987665300438121,0.8263919878158089
 01/15  10:00:00,-13.610000000000001,21.14238383173781,159.34417096847469,13008.601854467404,0.0,0.0,43564918.320558116,7962.186319668457,3973.8374125766513,37.484454788505545,36.666666666666664,0.8166666666666667,8795.826024834516,8795.826024834516,2.45,0.6689573553991878,0.898616625641873,0.8261449026394669
 01/15  11:00:00,-13.899999999999995,21.140693668856688,149.58840539897622,10686.162286411789,0.0,0.0,38347760.045286365,7453.125531912332,3748.1582602743356,29.80297653158235,46.666666666666664,0.7666666666666667,7405.128677800914,7405.128677800914,2.3,0.6645210441993553,0.8956331634944206,0.8208111996122394
 01/15  12:00:00,-13.021666666666668,21.129026328002215,143.08456168597723,10676.098673653843,0.0,0.0,36795052.57154441,7232.878066463366,3560.6721750635625,34.114239597757376,53.333333333333336,0.7333333333333333,6983.6366545705905,6983.6366545705905,2.2,0.6773296125066256,0.9039721539839051,0.8361414469998427
 01/15  13:00:00,-11.631666666666666,21.138889028533235,148.37356855362614,10159.595259391768,0.0,0.0,36171323.11393046,7779.954191484728,3685.9295296703517,35.04096916439287,46.666666666666664,0.7616886164893314,6300.097082969707,6300.097082969707,2.3,0.6982302030758845,0.9178328908633352,0.861235449688916
 01/15  14:00:00,-10.221666666666666,21.150738425730125,158.28033349018276,12055.264477420551,0.0,0.0,40401532.78127159,8620.150473212392,3927.631746831842,36.715739486275325,33.333333333333336,0.818355209171407,7066.344788792734,7066.344788792734,2.4833333333333334,0.7194079732274382,0.9319649969958719,0.8866640367152009
 01/15  15:00:00,-8.831666666666669,21.153393127573224,150.60859753614915,11462.552160948406,0.0,0.0,39433152.39591364,8605.106035765613,3761.895884346846,42.267065156273624,33.333333333333336,0.787662921882886,6728.018310635019,6728.018310635019,2.45,0.7402525457859626,0.9458088609758069,0.9116748766884751
 01/15  16:00:00,-8.041666666666666,21.139679634761958,134.00921682161436,9324.603981484823,0.0,0.0,33699800.351965494,7793.166301032791,3341.367318927264,44.51957754770524,50.0,0.679977285714694,5358.335671198193,5358.335671198193,2.2333333333333334,0.7521569776990237,0.9516327026595078,0.9221295011132284
 01/15  17:00:00,-7.800000000000003,21.151844222306334,125.78694656894412,7899.102072979358,0.0,0.0,30099082.826279737,7545.5524161519525,3210.7746750401016,47.635426384554755,46.666666666666664,0.6581026388656674,4400.838040556229,4400.838040556229,2.2,0.7560262932734532,0.9525788428405383,0.9234370209539949
 01/15  18:00:00,-8.368333333333332,21.14010702372839,131.2241051993004,7222.473785073605,0.0,0.0,28397305.196847737,7356.896557938289,3179.005282684457,46.560716774038724,57.31084531817787,0.7005674779481645,3932.3135088328795,3932.3135088328795,2.066666666666667,0.7475040201293743,0.9496762196907834,0.9186679729646177
 01/15  19:00:00,-10.036666666666665,21.150337679209326,142.12775459511735,10120.736976471171,0.0,0.0,35749750.67367208,8033.643338530565,3639.9728704030567,51.07167083534476,40.0,0.7161603275450723,5974.1793052228995,5974.1793052228995,2.4,0.7224983489363095,0.9340532413698991,0.8904449385808626
 01/15  20:00:00,-12.805000000000001,21.130946830342022,139.79477533183535,9993.016080578444,0.0,0.0,34730014.94761297,7209.283162594954,3518.21680403831,35.88540828273833,53.333333333333336,0.714594374486498,6313.948173441896,6313.948173441896,2.2,0.6812827899611592,0.9066700293894471,0.8409232699899432
 01/15  21:00:00,-14.399999999999993,21.138709809889153,156.09224911197518,11577.206214502057,0.0,0.0,39340469.827637985,7725.468470243652,3931.3824842266404,24.384935702434277,40.0,0.8,7582.276858038928,7582.276858038928,2.4,0.6571279703030638,0.8908630632773262,0.8119705956503106
 01/15  22:00:00,-14.141666666666664,21.153155421369846,152.8403272554757,9798.392886132091,0.0,0.0,36181670.23956318,7581.971107039012,3835.2344561219966,29.047798248846927,43.333333333333336,0.7833333333333333,6604.628799986915,6604.628799986915,2.35,0.6608857971005703,0.8932763409136305,0.8164615612732994
 01/15  23:00:00,-14.468333333333334,21.124421182649264,139.83263982947776,10089.113477534656,0.0,0.0,35359019.43937766,6871.3348455832665,3503.4902761239255,30.496873363160027,56.666666666666664,0.7166666666666667,6844.189880221424,6844.189880221424,2.15,0.656120036862518,0.8900138989710463,0.8107191596439998
 01/15  24:00:00,-14.69,21.13751769715955,156.09224911197518,12173.758278949286,0.0,0.0,40837235.654795356,7644.024141737804,3919.386581096211,31.201899116441993,40.0,0.8,8156.0091857054995,8156.0091857054995,2.4,0.6526671626907695,0.8878357893536116,0.8066015078084315
 01/16  01:00:00,-14.709999999999999,21.136008722942453,162.59609282497416,13800.83543735547,0.0,0.0,44751338.59928676,7970.214149434705,4084.687770782506,30.474057659908805,33.333333333333336,0.8333333333333334,9277.374922732819,9277.374922732819,2.5,0.6526473497189542,0.888047626539683,0.8066287108301027
 01/16  02:00:00,-14.69,21.140593062010232,157.24203974566703,13184.285764429846,0.0,0.0,43172349.35333181,7813.726815995211,4004.354844918819,31.983304523998918,33.333333333333336,0.8156131602802578,8894.018688895889,8894.018688895889,2.466666666666667,0.6528796489447825,0.8882889301387737,0.8069204980253876
 01/16  03:00:00,-14.709999999999999,21.147169981329792,150.09409499029516,11359.532875950616,0.0,0.0,39428516.259786025,7385.0263222063595,3786.2645722860366,33.77256946000692,43.333333333333336,0.7721468797064677,7923.5346077290415,7923.5346077290415,2.3333333333333335,0.6526220811043438,0.8879993646514559,0.806587327295192
 01/16  04:00:00,-14.431666666666667,21.142984080388132,158.10130714089556,13216.13271470612,0.0,0.0,43023858.97671974,7944.256395122254,4046.066575592994,37.2685135116749,30.0,0.8304744081789048,8738.860442459169,8738.860442459169,2.5,0.65666912508658,0.8907523313639693,0.8114563449506588
 01/16  05:00:00,-13.899999999999995,21.144680086815594,150.2401450978273,12773.449386300745,0.0,0.0,42042433.40778754,7790.6498577976845,3912.1185732307176,36.228305514971545,33.333333333333336,0.8154747410981472,8530.037229791176,8530.037229791176,2.4166666666666665,0.6647702306838064,0.8962196449523888,0.8212011140978267
 01/16  06:00:00,-14.468333333333334,21.134365919608182,146.43758111320807,12590.29733649152,0.0,0.0,41302893.6807158,7468.413499325125,3804.6728665406986,31.106194352060378,40.0,0.7896327737531847,8517.614617024135,8517.614617024135,2.3333333333333335,0.6563306475503717,0.890574162715533,0.8110632869982503
 01/16  07:00:00,-15.0,21.125041845813836,146.33648354247674,11934.670989436594,0.0,0.0,40623709.368778594,7131.696647607329,3680.6391230676913,26.38710817253701,50.0,0.75,8524.867969115152,8524.867969115152,2.25,0.6482667459849019,0.8851692694410441,0.8013769520807833
 01/16  08:00:00,-15.0,21.14946307108163,165.84801468147364,13216.66510294117,0.0,0.0,43171074.04333238,8081.15099701476,4171.640045868588,30.104110030663424,30.0,0.85,8693.512910727874,8693.512910727874,2.55,0.648234854215468,0.8851054298345784,0.8013290723759333
 01/16  09:00:00,-15.0,21.139918189761033,161.05470473770973,14196.342088318437,0.0,0.0,44858990.55415251,7970.850177014816,4113.9695713627,31.49686782324263,30.0,0.8284816723766336,9377.27021258425,9377.27021258425,2.533333333333333,0.6483274688270396,0.8853367555993452,0.8014881482261459
 01/16  10:00:00,-15.31,21.146612355928706,162.59609282497416,13375.464933104422,0.0,0.0,43919579.576485105,7793.366692411731,4063.3224571647775,30.181211327642007,33.333333333333336,0.8333333333333334,9199.061179428218,9199.061179428218,2.5,0.6414288950219282,0.871417395293191,0.7887272027508871
 01/16  11:00:00,-14.979999999999997,21.117907716498987,146.33648354247674,12674.150182495503,0.0,0.0,40564414.224341206,7095.488134423286,3669.6965308716585,26.504919823682144,50.0,0.75,8507.363117083776,8507.363117083776,2.25,0.6473030817285645,0.8801371425992971,0.7981377551544024
 01/16  12:00:00,-13.83166666666667,21.119710445891403,143.08456168597723,11406.068601380653,0.0,0.0,38822759.15587626,7157.885371192419,3586.82857315424,26.129876521744293,53.333333333333336,0.7333333333333333,7806.701505043233,7806.701505043233,2.2,0.6655038399716311,0.8964146954932802,0.8220215752693415
 01/16  13:00:00,-12.731666666666666,21.14013881617377,156.09224911197518,12330.98318428401,0.0,0.0,41899500.61547735,7991.828625935716,3895.7721618737082,28.205519702714422,40.0,0.8,8187.99546860829,8187.99546860829,2.4,0.6820534549357915,0.9074090641356876,0.8418874895354727
 01/16  14:00:00,-12.199999999999994,21.146874065296196,156.09224911197518,11806.813699345399,0.0,0.0,40726594.06864154,8096.081833725673,3891.9378145124056,25.503545226628958,40.0,0.8,7684.167521693095,7684.167521693095,2.4,0.6901019962467478,0.9127051453247395,0.8515360336133028
 01/16  15:00:00,-11.631666666666666,21.126629885851035,136.58071797297828,9460.374044843384,0.0,0.0,33706042.22498128,7156.008949318412,3390.891874945716,24.11798893383141,60.0,0.7,5966.702945410552,5966.702945410552,2.1,0.6983666849318353,0.918085150388114,0.8614263360170921
 01/16  16:00:00,-11.41,21.14034254479674,159.34417096847469,11931.359460067792,0.0,0.0,40236217.180885635,8373.414728833786,3940.957080326153,31.569061658086234,36.666666666666664,0.8166666666666667,7269.072071119433,7269.072071119433,2.45,0.7019898342713466,0.9205740024662163,0.8657981266925934
 01/16  17:00:00,-11.699999999999994,21.124742725407877,136.58071797297828,8867.866423173564,0.0,0.0,32428591.122274105,7151.601566134818,3389.9081778350624,23.983229367090342,60.0,0.7,5568.110535985523,5568.110535985523,2.1,0.6976525107071446,0.9177688168657204,0.8606130019889886
 01/16  18:00:00,-11.699999999999994,21.134453934256825,139.83263982947773,8907.586617148143,0.0,0.0,32310523.248665076,7331.33762253143,3477.9062732822913,22.380236927035345,56.666666666666664,0.7166666666666667,5370.47186930915,5370.47186930915,2.15,0.6975388087544631,0.9175695497811767,0.8604424573199676
 01/16  19:00:00,-11.958333333333334,21.154537988468796,155.5384268280439,10124.423870520386,0.0,0.0,36572279.53378324,8155.706592475323,3895.901471645774,19.920794697112438,40.0,0.7977914237945078,6210.419905864027,6210.419905864027,2.4,0.6937397718506019,0.9150912539715127,0.855902787726341
 01/16  20:00:00,-12.51,21.134527267887574,136.58071797297828,8465.752051634752,0.0,0.0,31657357.67496592,7085.551268339068,3433.8226581223976,12.921051429358464,60.0,0.7,5352.269760183211,5352.269760183211,2.1,0.6854837033784219,0.9095743610620503,0.8459759663774816
 01/16  21:00:00,-11.921666666666665,21.119175878939902,130.0768742599793,8071.617295667995,0.0,0.0,29751757.727512173,6826.833845920474,3261.9095078906275,12.08492129787554,66.66666666666667,0.6666666666666666,4850.472548324494,4850.472548324494,2.0,0.6938381130381567,0.9150128652418944,0.8559733271229114
 01/16  22:00:00,-10.841666666666667,21.149862060387452,143.939695764132,10104.69541983166,0.0,0.0,35560813.20312997,8201.366526662068,3796.463366482948,17.00742909399145,36.666666666666664,0.7731566965782204,5802.761194661995,5802.761194661995,2.3833333333333333,0.7102972217450494,0.9260927105122337,0.8757992977867145
 01/16  23:00:00,-10.600000000000001,21.13103252353623,131.01649348768518,7168.113034462161,0.0,0.0,28009031.954928793,7105.637556592745,3272.973723678569,19.21738336812403,63.333333333333336,0.6827344285718162,4005.3894544960467,4005.3894544960467,2.033333333333333,0.7138769634455848,0.9282675503847859,0.8800065694233786
 01/16  24:00:00,-10.29,21.133141641699126,135.7485552921502,7878.644737910976,0.0,0.0,29593073.14904902,7349.529118697815,3357.3066685265203,23.13396532251796,60.0,0.696559029542758,4332.75940658964,4332.75940658964,2.1,0.7183499628879291,0.9311636284421768,0.8853709366863651
 01/17  01:00:00,-11.136666666666667,21.156377807428825,143.17432318159373,9923.418332414802,0.0,0.0,35491119.85672839,8152.817332073364,3806.889191264331,23.14140276075558,36.666666666666664,0.728691391467388,5825.340806468431,5825.340806468431,2.45,0.7060591198196065,0.9232757775391655,0.8707913612488628
 01/17  02:00:00,-12.199999999999994,21.133010683861517,142.69231905838654,9794.7850027945,0.0,0.0,34456716.02455848,7438.514407695571,3576.584627218471,18.640271810510338,53.333333333333336,0.731815957572713,6026.10151335164,6026.10151335164,2.2,0.6900298900773892,0.9125895638936657,0.8514391833437974
 01/17  03:00:00,-12.199999999999994,21.143936317109937,157.52811282096764,11671.681499094342,0.0,0.0,39753150.05282282,8261.920330993542,3969.4238427952837,20.71139426044078,36.666666666666664,0.808151335146382,7234.128833300556,7234.128833300556,2.45,0.6901571772278953,0.9128257384346341,0.8516370833674481
 01/17  04:00:00,-12.199999999999994,21.135084189880978,139.83263982947776,9367.331392993177,0.0,0.0,33852759.93376513,7218.2604009416145,3469.190763009689,29.87084024946533,56.666666666666664,0.7166666666666667,6012.931359735013,6012.931359735013,2.15,0.6900986682947631,0.9126993095324217,0.8515311435712475
 01/17  05:00:00,-11.941666666666665,21.11481776601863,130.0768742599793,8628.733254489753,0.0,0.0,30982492.264504455,6736.41406409315,3218.6566388209962,30.262954583440862,66.66666666666667,0.6666666666666666,5357.293558313395,5357.293558313395,2.0,0.6937502537244303,0.9149669926308499,0.855871627193927
 01/17  06:00:00,-11.699999999999994,21.137098267658896,148.6149470806905,9770.89562952172,0.0,0.0,34725384.771037035,7811.8325386545175,3708.673576508728,26.643524975712996,46.666666666666664,0.7625309789973813,5793.986284177218,5793.986284177218,2.3,0.6974181678069689,0.9173745305960793,0.8602755482569308
 01/17  07:00:00,-11.699999999999994,21.121427702500018,132.98043354150695,8600.023969867449,0.0,0.0,31450663.629952386,6979.085354637994,3313.471673297944,22.195504358664984,63.333333333333336,0.6819313205060996,5305.8371078,5305.8371078,2.05,0.6974118987027415,0.9173545909729585,0.8602584827368857
 01/17  08:00:00,-11.390000000000002,21.142935586561688,144.27128810180815,9183.590405782448,0.0,0.0,33388897.247128397,7675.227132718097,3613.1864395294633,25.687716956842443,50.0,0.7408428861235942,5428.960483176336,5428.960483176336,2.25,0.7019263501563872,0.920308892999208,0.8656759721625834
 01/17  09:00:00,-11.100000000000001,21.158969348727176,151.0277091233705,10237.905198809896,0.0,0.0,36535017.494476564,8240.40198265209,3847.432868469596,38.01471716690193,36.666666666666664,0.7744364690670212,6094.797911056531,6094.797911056531,2.45,0.7063818668452212,0.9233585135452006,0.8710825582804507
 01/17  10:00:00,-10.841666666666667,21.153374513312993,146.4760768229586,9325.533131676155,0.0,0.0,34536570.81512915,7974.921886145497,3696.5894847435443,37.268545268496176,43.333333333333336,0.7526789610621578,5606.318273723684,5606.318273723684,2.35,0.7101974503200273,0.9258990106825243,0.8756706064966383
 01/17  11:00:00,-10.600000000000001,21.15842936052071,140.63754095489367,8393.211665013638,0.0,0.0,32021183.524614375,7947.040449435052,3658.6334221448906,30.249203429638744,43.333333333333336,0.7266903489590504,4758.719930098917,4758.719930098917,2.35,0.7137832873105056,0.9282892229331604,0.8800386671371668
 01/17  12:00:00,-9.721666666666666,21.131595826304327,130.0768742599793,7234.7502745372285,0.0,0.0,27937580.968807705,7083.639577004451,3188.4630040517454,22.952299293677637,66.66666666666667,0.6666666666666666,3941.8099107815574,3941.8099107815574,2.0,0.7266343799712295,0.9365998492014271,0.8952729286559102
 01/17  13:00:00,-8.331666666666667,21.140578592157556,129.47183273687588,7313.3302700249515,0.0,0.0,28242887.66266919,7635.137092430851,3296.9085424697305,32.66946600399827,53.333333333333336,0.6837307143918554,3604.375150062391,3604.375150062391,2.1666666666666665,0.7475346426666843,0.9495868581004995,0.9186388164551285
 01/17  14:00:00,-6.921666666666666,21.14621237927059,104.17548200672539,5654.978247578275,0.0,0.0,24281622.065947272,6681.524581711114,2799.159172595001,40.698357986619,63.333333333333336,0.5945776421062825,3052.067951662517,3052.067951662517,1.9333333333333333,0.7692461677633424,0.955241803834446,0.9276562688732202
 01/17  15:00:00,-6.409999999999999,21.16915310455077,129.35633615823738,8090.1224748958675,0.0,0.0,30641626.6992438,7775.332657496087,3227.6581291697025,58.933545926856276,36.40557394417761,0.8032454575889982,4417.909912617361,4417.909912617361,2.1666666666666665,0.7777207416152465,0.957122818453545,0.9305333825682466
 01/17  16:00:00,-6.39,21.17330514134244,133.7920940651589,8381.811634526317,0.0,0.0,31847248.32917808,7843.555553716406,3248.93530104338,70.63405764366661,34.691434864635276,0.7638981407347389,4806.329032618425,4806.329032618425,2.2333333333333334,0.7780234624349658,0.9573038204010829,0.9307263441513768
 01/17  17:00:00,-3.5166666666666657,21.149652780035147,88.11437162504573,4523.991198222828,0.0,0.0,21328103.358028598,5589.363565304837,2191.05736362945,70.01255405885898,74.62058172443858,0.5150020386568804,2964.998875756488,2964.998875756488,1.7,0.821736600265165,0.9666379396458635,0.945110856690208
 01/17  18:00:00,-3.1149999999999998,21.148280326443867,84.61264615644654,3955.8548887682264,0.0,0.0,21306654.917719617,5391.70575654601,2101.005344065819,61.61022437252736,83.27803399852307,0.5219402606568854,3076.233332333593,3076.233332333593,1.5666666666666667,0.8296930569084034,0.9683475653735854,0.9477373009380999
 01/17  19:00:00,-5.0,21.159529874433822,95.49268761298622,5466.409962596596,0.0,0.0,23911214.299478643,6276.495136501313,2533.8670351242345,64.87597608029517,59.90739442434493,0.580151391521778,3327.2781075751222,3327.2781075751222,1.9166666666666667,0.7995758276310331,0.9619600493488404,0.9379276643185622
 01/17  20:00:00,-4.6899999999999995,21.150380171131737,91.63655654516157,4668.345700395352,0.0,0.0,21634974.226846166,5645.771504777515,2267.889410036494,69.1365188511081,76.36066467893319,0.5437849540120127,2996.0958916006434,2996.0958916006434,1.6833333333333333,0.804221960237632,0.9627455495727488,0.9392426951910616
 01/17  21:00:00,-5.0200000000000005,21.146525754612245,88.43628065837586,4406.904164743761,0.0,0.0,21501611.704874177,5715.468234800655,2302.002206196295,65.37444267785745,67.30337741295186,0.5788363502271506,2947.323836834801,2947.323836834801,1.7,0.7993836875665878,0.9617373460597898,0.9376873813007605
 01/17  22:00:00,-5.599999999999997,21.16750220418338,99.29947087518106,5847.443979019179,0.0,0.0,25005129.644227814,6442.157641115464,2628.4812397078435,65.66313129256085,56.421855874238496,0.6255118710315758,3567.3618953842115,3567.3618953842115,1.9166666666666667,0.7901651725685154,0.9598331920402381,0.934683120034472
 01/17  23:00:00,-5.599999999999997,21.176435768957393,99.57221950909977,6662.21681401818,0.0,0.0,27234365.694168556,6783.107615848249,2772.328213577393,65.18843629999267,48.46547996750378,0.5614980654675445,4083.591781967375,4083.591781967375,2.15,0.7902443416021957,0.9600892961698894,0.9350052625564441
 01/17  24:00:00,-5.290000000000001,21.14945314313893,71.2516430914997,3140.8649290420776,0.0,0.0,17917230.51213162,4688.118987379346,1904.4201103904047,46.27973623992117,81.93660887748216,0.5725529336162658,2564.324073331095,2564.324073331095,1.3666666666666667,0.7949620520087028,0.9607447447356061,0.9361779055813809
 01/18  01:00:00,-5.0,21.149635599172154,75.97441867255746,3254.185626568106,0.0,0.0,19198622.193173483,4864.688488284712,1972.2446739649865,48.772789101050634,83.93564683247648,0.5329125615354231,2816.778988777794,2816.778988777794,1.4666666666666666,0.7995333598474057,0.9617201625662148,0.9376857173089224
 01/18  02:00:00,-5.0,21.14933920368304,92.98357230301949,4683.293814869124,0.0,0.0,21376132.13549714,5932.135607124669,2396.0692712004957,55.18751974445675,67.05809212604358,0.6275608970218749,2675.781890062181,2675.781890062181,1.7,0.7993345652208478,0.9614826514752551,0.937479050034679
 01/18  03:00:00,-5.3100000000000005,21.15261469414478,103.66441847151843,5785.150017035861,0.0,0.0,24104539.72422279,6545.310391196862,2661.5985636531727,55.154282001283896,58.82027041694227,0.6348204095757641,3094.5920687119115,3094.5920687119115,1.9,0.794559427105172,0.9604894634062507,0.935907347103843
 01/18  04:00:00,-4.98,21.151716844744996,87.75638350517981,4557.378164889772,0.0,0.0,21388690.76560967,5609.465142071441,2263.7136835290594,49.12626087712603,73.5447432628512,0.5650221705819446,2941.034925740743,2941.034925740743,1.6333333333333333,0.7995080764617549,0.9615960366359059,0.9375460163093104
 01/18  05:00:00,-4.141666666666667,21.145441698190318,78.15386849506574,3784.1834046897984,0.0,0.0,19529376.280866977,5227.702882078919,2065.4952077072626,50.20626917849846,76.95026717443834,0.5160090885219096,2635.6082101868815,2635.6082101868815,1.55,0.8127380463739299,0.964507098974975,0.9419788934610543
 01/18  06:00:00,-4.468333333333333,21.14631758045242,74.39558022178512,3528.659735135121,0.0,0.0,18838226.352129336,4913.707237257867,1961.7342411358582,43.59683905430024,82.5562695024745,0.5275561633628435,2647.10021573677,2647.10021573677,1.45,0.8079607385791073,0.963467583995263,0.940412679699261
 01/18  07:00:00,-4.6899999999999995,21.1490853411042,83.28938998736969,4293.585725961963,0.0,0.0,21207163.691492774,5373.319116726008,2153.1364429482655,56.36376401323972,71.03989115283363,0.5952010474878019,3106.7283435299296,3106.7283435299296,1.5666666666666667,0.8042042217340148,0.962638769518397,0.9391520474397055
 01/18  08:00:00,-4.709999999999999,21.16883496653143,96.35715258428931,5775.891511499913,0.0,0.0,24952639.50926326,6303.024554319508,2540.4698474929446,84.40821754294012,57.55005417964154,0.5876154329824747,3634.654147450618,3634.654147450618,1.9833333333333334,0.8039236422274494,0.9626302266931698,0.9391566372573955
 01/18  09:00:00,-5.3100000000000005,21.152663698328443,99.48393698614785,5723.188229905279,0.0,0.0,25007550.060944997,6255.147224051121,2530.8249436109295,78.8335340250684,58.62815184096916,0.5971239814735478,3688.258780461056,3688.258780461056,1.8666666666666667,0.7945976284445101,0.9605577629290863,0.935901692903577
 01/18  10:00:00,-5.8583333333333325,21.155926457264446,116.23740357915356,6372.29097490133,0.0,0.0,25894920.08825173,7031.682839225274,2893.445205825676,71.96394899274016,52.53206198170495,0.6681259826076502,3301.6041346022253,3301.6041346022253,2.05,0.785919972666526,0.9585459279890001,0.9329184943901274
 01/18  11:00:00,-5.531666666666667,21.15509413616288,109.8751314559923,5703.407426231001,0.0,0.0,24023467.19073288,6691.86203892851,2731.4955290086828,71.39684011361146,55.93510244724807,0.6296502140069499,2950.6083231289917,2950.6083231289917,1.9666666666666666,0.7907907676932081,0.9595973640247867,0.9345280930225961
 01/18  12:00:00,-5.0,21.153080247684862,96.13269522018678,4998.816474433271,0.0,0.0,22592880.587227914,6049.280693853147,2437.274053703105,68.06098747642805,64.32676923553457,0.5750226335511192,2999.02343273331,2999.02343273331,1.8,0.7992738139483222,0.9614755259311913,0.937381053562353
 01/18  13:00:00,-4.4316666666666675,21.145075795401834,83.67934367422617,4315.425109159559,0.0,0.0,20441602.87764017,5361.893850192874,2136.880688021689,59.13829600542669,70.66151734353068,0.623501279563877,2850.502510711312,2850.502510711312,1.5333333333333334,0.8080766392266396,0.9633642729195233,0.9403350394332465
 01/18  14:00:00,-2.453333333333332,21.145653407936766,74.6945637290425,3619.382654364209,0.0,0.0,19400801.82533203,4951.055781174084,1892.1570286917351,55.12250986161698,88.34803800268871,0.45042744421744035,2738.952823128086,2738.952823128086,1.5,0.8383180093925681,0.9698541833089765,0.9502840663744673
 01/18  15:00:00,-0.22166666666666673,21.142531886889458,71.07571797312833,3644.453373028408,0.0,0.0,19136841.511672348,4864.511294901536,1762.1342843897983,60.12912054227912,88.17350884403763,0.4758038122019677,2713.3058552375023,2713.3058552375023,1.4166666666666667,0.8731832715372556,0.9773834960738682,0.9618073917334536
 01/18  16:00:00,0.6,21.138701049791297,64.03177631803537,2777.033284047797,0.0,0.0,17139369.77853719,4463.686592063032,1582.1697108685764,58.99475662683211,95.2946915822952,0.39262778292799216,2364.3405174262216,2364.3405174262216,1.3666666666666667,0.8865115251561805,0.9804318739209287,0.9664065417561593
 01/18  17:00:00,1.1683333333333334,21.153594146044988,54.439330106745935,382.6239318657356,0.0,0.0,14564696.892119635,4278.663622267592,1495.3069484174073,61.17050776183047,100.0,0.2911928306022027,1661.3473746453722,1661.3473746453722,1.3833333333333333,0.8950724030738418,0.9827643206165019,0.9694104248995601
 01/18  18:00:00,1.7000000000000006,21.14183062257015,54.97666929305159,218.09069512792243,0.0,0.0,13980456.097970055,4275.442360073105,1477.664976146447,70.78799519764212,100.0,0.3052100405033161,1464.8009507623062,1464.8009507623062,1.3833333333333333,0.9037691972607221,0.9846659284619322,0.972280332596782
 01/18  19:00:00,1.1316666666666664,21.14790614114662,65.07516046544991,995.1156810244352,0.0,0.0,15348327.165417416,4535.9316401992955,1603.319003895508,79.35442009655364,100.0,0.41469773190175696,1685.3379490973098,1685.3379490973098,1.3666666666666667,0.8951978102650516,0.9826215744209843,0.9692884996340617
 01/18  20:00:00,0.29,21.13606646784009,64.02281978581134,885.4487303355593,0.0,0.0,14847356.438517846,4593.633464940616,1653.3815149187358,62.33568269933484,100.0,0.3951329258581221,1455.5779612279541,1455.5779612279541,1.3833333333333333,0.8819283647225661,0.9797822978568534,0.9649078840152988
 01/18  21:00:00,0.0,21.14728032415671,63.759415557678246,1055.4880606225925,0.0,0.0,15410547.854503678,4580.2726796842235,1658.0338752257,58.41761425314874,100.0,0.40133341128376154,1657.3381199530954,1657.3381199530954,1.3666666666666667,0.8771385525544472,0.9787218543612767,0.9632800908274709
 01/18  22:00:00,0.0,21.135084039384463,67.7985958941786,1004.0567649712553,0.0,0.0,15007975.353877923,4636.872499602993,1683.6727332803755,71.448809963469,100.0,0.42123254450536163,1468.4375601133631,1468.4375601133631,1.3833333333333333,0.8771174009801381,0.9786834266472323,0.9632632839562156
 01/18  23:00:00,-0.3099999999999999,21.14395934868312,73.49117098800342,1425.3741433089522,0.0,0.0,15896451.547509974,4725.937663083722,1733.320965813871,77.79013986339076,100.0,0.4675692327759088,1688.0211148328221,1688.0211148328221,1.3666666666666667,0.8724590736238805,0.9775952522441934,0.9616490136327219
 01/18  24:00:00,-0.6,21.14102992104362,72.34565143010833,2512.3402963631515,0.0,0.0,17321044.71689806,4626.143708092787,1704.2597630009752,74.54058677138498,97.81548613208889,0.4857644219348675,2261.069248249001,2261.069248249001,1.35,0.8677070563613876,0.9763506264751425,0.9600684102927273
 01/19  01:00:00,-0.6,21.143071792447895,69.0201588576781,2388.957307123218,0.0,0.0,16980771.99337161,4483.253434883571,1643.5260924102663,78.01487346829866,96.93288644034043,0.45845325920949986,2282.5113798163516,2282.5113798163516,1.3333333333333333,0.8676838237085115,0.9762815250016789,0.9600459025548292
 01/19  02:00:00,-0.6,21.143626348216078,66.60068638499231,2437.9540526712817,0.0,0.0,16907021.35703183,4461.396458852437,1629.0279102982354,73.09439986909251,95.30728397774786,0.3585329736290269,2285.8865174930224,2285.8865174930224,1.4166666666666667,0.8676857284920485,0.9762929806455,0.9601010606870873
 01/19  03:00:00,-0.8583333333333333,21.14412797082483,65.68109002283441,3330.294634956502,0.0,0.0,18338273.036973577,4484.778666281737,1649.127340758828,73.10508658064467,92.74568468592845,0.40561971254685003,2760.279466652633,2760.279466652633,1.4166666666666667,0.863770789928776,0.9753694181244581,0.9587044638175732
 01/19  04:00:00,-1.1000000000000005,21.144484242884413,67.74525319734286,3331.4489958307395,0.0,0.0,18448816.88414376,4478.8106495637,1659.9919268249837,88.04209304596526,92.16107663411555,0.4307917975900135,2803.2486889408965,2803.2486889408965,1.4166666666666667,0.8598039036725211,0.9743984241907343,0.9572862415021886
 01/19  05:00:00,-1.1000000000000005,21.143227107183904,71.85981679877968,3537.4207619166973,0.0,0.0,18951867.54249817,4665.060470682813,1731.1055288818,94.58121524108856,88.90299878348566,0.4877213960551709,2823.488647954395,2823.488647954395,1.4166666666666667,0.8597926306603176,0.9743143751132289,0.9572084427289497
 01/19  06:00:00,-1.1000000000000005,21.143300065362464,71.5757461505316,3558.756829363251,0.0,0.0,18995121.990058858,4704.26278015898,1741.8750572147853,92.05160452070635,87.3214803093363,0.4899233432319395,2808.4926828976177,2808.4926828976177,1.4166666666666667,0.859771280008056,0.9742945099512722,0.9571874622919232
 01/19  07:00:00,-0.8416666666666667,21.144668415796225,67.59213476144996,3318.465138857218,0.0,0.0,18442546.53786483,4470.506216465984,1647.3367304014644,89.92678605831516,92.11800129935477,0.4286059901686435,2802.226829572259,2802.226829572259,1.4166666666666667,0.863661575363192,0.9751919370314722,0.9585304078835659
 01/19  08:00:00,-0.6,21.14425733252552,66.01504000130909,3310.7230576672127,0.0,0.0,18296724.76542562,4400.104975909036,1611.195599214546,90.256488881247,93.32327320673201,0.40880488726415165,2810.270240336925,2810.270240336925,1.4166666666666667,0.8675597626904791,0.9760721274915869,0.9598590184606006
 01/19  09:00:00,0.019999999999999993,21.142414736376136,69.97921700443754,3407.6799509403413,0.0,0.0,18586321.360218562,4492.631695541638,1626.2937543680862,97.3746364310559,93.87966990468884,0.4066053948144309,2823.9793252110885,2823.9793252110885,1.45,0.8769349422214028,0.9781463242433865,0.9630387765425655
 01/19  10:00:00,0.6,21.138558563843176,69.01249007389515,2904.58221694512,0.0,0.0,17561042.942925997,4505.826082311067,1600.074358219029,101.4109754582093,90.9571257137461,0.4645036590735077,2487.6061208754004,2487.6061208754004,1.3666666666666667,0.8863163585959074,0.9801272237261335,0.9661080319178365
 01/19  11:00:00,0.8583333333333333,21.144532541586383,69.26752241633788,3355.925649396043,0.0,0.0,18524904.64519594,4502.030490014744,1594.376582962476,94.71601447469834,92.88900488112355,0.4250022212629931,2803.3595200520886,2803.3595200520886,1.4166666666666667,0.8902313355106763,0.9810065661364321,0.9674093710361514
 01/19  12:00:00,1.41,21.141777308633515,68.8811064145489,1534.7286953514092,0.0,0.0,15947029.560330926,4571.799782289416,1610.6828506943048,85.55145237124027,99.27107254902465,0.4381409194655778,1819.6159664739348,1819.6159664739348,1.3666666666666667,0.8986639690110657,0.9830080709533747,0.9702625538996108
 01/19  13:00:00,2.526666666666666,21.153574449257384,53.19568619175926,356.52375561082346,0.0,0.0,14453246.038784524,4172.959240452419,1412.1858495287981,76.77186890042773,100.0,0.29303394296966506,1679.3387315091454,1679.3387315091454,1.3666666666666667,0.9157721135057637,0.9869779899465172,0.9760022639269099
 01/19  14:00:00,3.299999999999998,21.148426542057855,43.81385058654474,-537.3709627269418,0.0,0.0,12949094.90906384,3839.808015808604,1259.1877306876584,78.29904197522819,100.0,0.1671453722747258,1476.9171797411427,1476.9171797411427,1.3833333333333333,0.9285219997079608,0.9898883339794349,0.980356418469725
 01/19  15:00:00,3.61,21.15991905109438,45.90883790569992,-307.2687844669718,0.0,0.0,13618258.169688094,3851.663975338259,1252.176195920169,84.0050828129922,100.0206583919296,0.2047004813920059,1696.3946429517607,1696.3946429517607,1.35,0.9331630821914959,0.9908478611613716,0.9818791174628649
 01/19  16:00:00,3.9000000000000017,21.150382370746154,40.769919960998145,-764.7571913260733,0.0,0.0,12623476.502109438,3728.7652497836475,1197.0430643624625,71.61114688960298,100.41466431063628,0.3607370634327116,1467.1117713874992,1467.1117713874992,1.1333333333333333,0.9379692153180376,0.9915400912228272,0.9834846882599727
 01/19  17:00:00,3.5900000000000003,21.170179747451826,37.00723202348486,-1385.0035773657612,0.0,0.0,12272604.720701395,3346.4481407468343,1060.051334560195,64.51256484027179,104.23123983921731,0.3599071002632924,1676.5378595693635,1676.5378595693635,1.0,0.9334250471010624,0.9905819983501792,0.9819118038173174
 01/19  18:00:00,3.299999999999998,21.16354596720434,32.018466714576086,-2200.5648805473,0.0,0.0,10834912.763102213,3010.7469636261662,946.5901404348909,63.59490599994735,106.96098601959048,0.3528808971665205,1479.6683826101769,1479.6683826101769,0.9,0.9287369691567794,0.989565333772935,0.9803873412954128
 01/19  19:00:00,3.0416666666666665,21.169259543167733,38.04317756071894,-1270.2132750920448,0.0,0.0,12460388.29285338,3405.064269586365,1101.5415074575203,69.85260903982204,103.13500949091086,0.39648532710854556,1688.4378617921623,1688.4378617921623,1.0,0.924760222558826,0.9886264964963765,0.9789681555995069
 01/19  20:00:00,2.49,21.151181738574472,41.92343062026311,-811.1311158051559,0.0,0.0,12596601.010727428,3695.119699377523,1234.3364933204032,78.66429838973713,100.78535768321498,0.29439040778731607,1488.2204275818308,1488.2204275818308,1.2166666666666666,0.9162160195123836,0.9868631812745894,0.9762686624076102
 01/19  21:00:00,2.200000000000001,21.161664288371984,44.86350692961335,-491.0402156519393,0.0,0.0,13329778.393166121,3714.9614734771285,1251.0985086512771,88.69161805104787,100.5679448017238,0.3143275232839328,1720.1278840903037,1720.1278840903037,1.2166666666666666,0.9114146379100165,0.9858810502788923,0.9746055550235749
 01/19  22:00:00,2.200000000000001,21.151919989224584,41.9369742126544,-904.2536477566076,0.0,0.0,12445162.512119593,3606.644073976888,1214.169948308275,93.44847529775595,100.74493875128776,0.3288632783578607,1517.4102302395781,1517.4102302395781,1.1833333333333333,0.911404038208501,0.9857668129732527,0.9746021818818481
 01/19  23:00:00,2.200000000000001,21.16112439805398,46.26167129424561,-418.6335986872747,0.0,0.0,13440299.233684044,3747.776477505473,1263.1818758889033,97.1232605279047,100.05340236505084,0.2558751904808494,1735.2027983904845,1735.2027983904845,1.3,0.9114071204409685,0.9859057193992158,0.9746315022397808
 01/19  24:00:00,1.9416666666666669,21.145846120346743,51.02769220052715,-198.9488910582033,0.0,0.0,13360223.337222205,3951.490875843153,1351.4625867907007,100.37699491271175,100.0,0.25331210985180896,1517.393065952405,1517.393065952405,1.3833333333333333,0.9075021381905823,0.9852463622393124,0.9732873721145039
 01/20  01:00:00,1.3900000000000001,21.153110267914478,56.652102397269054,440.5141837541208,0.0,0.0,14519599.839045407,4160.510804546833,1447.9479706732382,89.9443630630462,100.0,0.31566898451199493,1711.9800375408136,1711.9800375408136,1.3666666666666667,0.8988743902629077,0.9832850697162816,0.9703323694848837
 01/20  02:00:00,1.1000000000000005,21.139820039160572,58.827015877227176,460.2747964212128,0.0,0.0,14158403.943989921,4255.5049752406085,1497.2524092874417,90.86912448521107,100.0,0.336352866471951,1496.8061334250087,1496.8061334250087,1.3833333333333333,0.8940891637448573,0.9821992869655106,0.9687200707765702
 01/20  03:00:00,1.1000000000000005,21.151950605643346,59.01151103952213,557.185360821026,0.0,0.0,14635726.253365504,4177.779334805236,1468.6692751701182,100.48798561451181,100.0,0.3425574568619627,1728.6012644687282,1728.6012644687282,1.3666666666666667,0.8940228527261436,0.9821235378277635,0.968630618996611
 01/20  04:00:00,1.1000000000000005,21.14006432430324,60.52880964283269,441.1475314839083,0.0,0.0,14130935.223959498,4217.35952207687,1486.1578071393874,106.1624580457273,100.0,0.3497488690822133,1519.1581731493231,1519.1581731493231,1.3833333333333333,0.8940157221773316,0.9821132473145597,0.9686352712141502
 01/20  05:00:00,0.5316666666666668,21.148188372933692,67.5465270938428,983.8857695004631,0.0,0.0,15219598.448885133,4383.313853511344,1572.2173939147838,105.79177125150437,100.0,0.4108719701670455,1734.024637729794,1734.024637729794,1.3666666666666667,0.8855160001880111,0.9801799265327904,0.9657320997568799
 01/20  06:00:00,0.0,21.13212447906165,79.51286102265753,1373.8409681114756,0.0,0.0,15380301.40913038,4670.292559330658,1706.768624851936,108.94200604999286,100.0,0.47480029941257346,1518.1666525363842,1518.1666525363842,1.3833333333333333,0.8768179389091739,0.9782195503378738,0.9628009567280963
 01/20  07:00:00,0.3099999999999999,21.144211935084844,75.13311681033466,1413.6406252607858,0.0,0.0,15751857.561789788,4579.484452517748,1658.5241167269123,105.14991860161354,100.0,0.460651754002671,1727.680383546833,1727.680383546833,1.3666666666666667,0.8813727818898042,0.9792056379667005,0.9643037733532218
