Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/20  08:00:00,-0.019999999999999993,21.141135151165987,71.55062166173188,2502.459194045351,0.0,0.0,17223235.75002052,4537.623241854616,1650.5567500407976,90.01556412159326,97.00849691479199,0.4473890655918684,2272.238054275258,2272.238054275258,1.3833333333333333,0.8768293459048743,0.9780831586131831,0.962833779129025
 01/20  09:00:00,-0.29,21.144211273608903,64.48928649995146,2381.587862872635,0.0,0.0,16754796.85051998,4398.28931524104,1597.078308722049,74.40153854050415,95.76845362513338,0.412516781237175,2251.676884626249,2251.676884626249,1.35,0.8720886541496353,0.9770003730727763,0.9613001563088142
 01/20  10:00:00,0.0,21.14244705565685,69.05712085970589,2490.883739259331,0.0,0.0,17083394.624414723,4522.640227683586,1636.0367313412653,79.1833739945566,95.07250912133622,0.46141539228445577,2245.015954710725,2245.015954710725,1.3333333333333333,0.8767674779140414,0.9779747668008142,0.9628158601484326
 01/20  11:00:00,0.8783333333333333,21.136860855969033,64.74977697116472,1879.8476869127248,0.0,0.0,16060364.5915618,4513.430573269424,1601.9235038023958,64.56573179858906,97.76734401627904,0.43145346550822083,1880.2152467338142,1880.2152467338142,1.3333333333333333,0.8898731459782652,0.9809156577439898,0.9671997488439906
 01/20  12:00:00,2.268333333333333,21.150173999765574,53.40609638123189,743.4032687920728,0.0,0.0,14880031.280692473,4361.520749647575,1483.8342428245799,39.65507035997306,100.0,0.28288623999441315,1606.3371300106207,1606.3371300106207,1.3666666666666667,0.9117774492848534,0.9859570639921899,0.974519684747097
 01/20  13:00:00,2.7999999999999985,21.14234187499291,47.915473789784286,182.17992520817788,0.0,0.0,13823711.310979811,4195.097606338877,1400.1505718756764,39.83207238509517,100.0,0.21102491183530905,1404.2184439455275,1404.2184439455275,1.3833333333333333,0.9205572234740482,0.9879751365266854,0.9775355394409299
 01/20  14:00:00,3.368333333333333,21.156387555210607,46.07412567437436,89.40018263390132,0.0,0.0,14039753.012098111,4048.059608837165,1326.8544235194506,43.77290325356684,100.56649843763095,0.29487711548168777,1610.9084846424998,1610.9084846424998,1.25,0.9290240026713452,0.9895229773816349,0.980327763597649
 01/20  15:00:00,3.9000000000000017,21.14926095636906,39.98539898466174,-572.0592004818609,0.0,0.0,12889631.647369262,3846.4307354309276,1236.6891780116787,39.18833732114104,101.38040464796093,0.4778090592572429,1401.5232412119694,1401.5232412119694,1.0,0.9377245254781313,0.99127415542459,0.9831411343679778
 01/20  16:00:00,4.468333333333333,21.15801537203929,44.29570722190538,-64.44619616016668,0.0,0.0,13898012.119224072,4010.0722291557317,1273.446274083089,42.78901065866519,100.65752251263363,0.323147403470988,1601.4367744848944,1601.4367744848944,1.2,0.9461878463346732,0.9933086463739856,0.986028333609328
 01/20  17:00:00,5.568333333333333,21.15012946932106,32.97132196433009,-695.6193839735507,0.0,0.0,12703583.795130974,4026.6029421765343,1091.810470935718,0.0,106.51201146256176,0.3488627125614562,1114.4023592774586,1114.4023592774586,0.9333333333333333,0.9634388765202534,0.9969595948628976,0.9917776506129987
 01/20  18:00:00,5.531666666666667,21.179262657714272,32.19487656022672,-2067.622759695782,0.0,0.0,11854955.341815723,3449.700713341922,955.9865852535828,0.0,119.49348090456279,0.4025325954771862,1276.560408426298,1276.560408426298,0.7666666666666667,0.9637770510532782,0.9969181862074242,0.9919275899689288
 01/20  19:00:00,4.121666666666667,21.161036799245164,33.69679464104375,-1837.8375997039218,0.0,0.0,11290118.8538513,3170.9168719900217,984.4544114309316,67.8579333163504,105.91862680407208,0.34568736609227274,1473.2047899587349,1473.2047899587349,0.9666666666666667,0.9419864750483777,0.9922953945828135,0.9846337159662842
 01/20  20:00:00,2.7316666666666674,21.168176548983183,39.15049297875621,-1120.4753070986287,0.0,0.0,12558805.201777993,3396.7711550511353,1120.4161556424904,78.32157144258161,104.1103867858245,0.421852148123711,1706.150125709331,1706.150125709331,1.0,0.9199897295339483,0.9874348041994266,0.9772506823639145
 01/20  21:00:00,2.5100000000000002,21.157160104112627,36.72166133117805,-1436.3569373827777,0.0,0.0,11741454.997884361,3321.1871051725716,1098.259065588726,79.65135712240138,103.96956126866353,0.4070293654331525,1499.289557284357,1499.289557284357,1.0,0.9159036429956625,0.9865716645199655,0.975891375249865
 01/20  22:00:00,2.7999999999999985,21.1696515795109,38.62485052275736,-1260.488363105051,0.0,0.0,12412935.724452397,3330.1146046490985,1092.2329586108979,85.58075075221034,103.91017470367237,0.41042325056881956,1724.1843261529968,1724.1843261529968,1.0,0.9206553213492277,0.9875977532659532,0.9774854246018385
 01/20  23:00:00,3.368333333333333,21.14821974583568,57.89470794872,688.8508047689296,0.0,0.0,14944558.191158995,4161.0992460105035,1385.4229623595027,103.42872127403453,99.34494764052482,0.35160359214828146,1844.2247456575856,1844.2247456575856,1.35,0.9289811205436351,0.9895386302148861,0.9803068161304102
 01/20  24:00:00,3.9000000000000017,21.135274373539406,67.71828854562712,1104.1124371295834,0.0,0.0,14830960.527209982,4491.058497891922,1490.5336025448175,100.37341965854293,100.19969116343417,0.4203668329901441,1486.1780561105736,1486.1780561105736,1.35,0.9375176333330587,0.9913198790613843,0.9830839671180661
 01/21  01:00:00,4.778333333333332,21.147079787496956,55.75997092949727,1101.8780710541528,0.0,0.0,15409285.051231196,4619.757928191577,1428.119427044659,61.73349384145103,100.0,0.30304020551574246,1540.82931725799,1540.82931725799,1.3666666666666667,0.9506259882935577,0.9943341865842477,0.9874400239734148
 01/21  02:00:00,5.599999999999997,21.131210182803265,46.024916839300964,1415.9579466573584,0.0,0.0,15519865.860101432,5078.758378546614,1447.2485972887491,0.0,100.0,0.20037553183637333,1114.5708490076518,1114.5708490076518,1.3833333333333333,0.9641499675489142,0.9973958915852243,0.9920434789406659
 01/21  03:00:00,5.8583333333333325,21.14708745721306,51.3132436811809,2187.8515855267137,0.0,0.0,16877001.82624216,5070.978004031505,1438.9646307892258,0.0,101.88568750513868,0.31803863863195175,1554.0913037708497,1554.0913037708497,1.2833333333333334,0.9679781482885752,0.998012792950046,0.9931949451077136
 01/21  04:00:00,4.653333333333335,21.142548925362572,64.62033429862807,2504.117554431812,0.0,0.0,17102928.447783977,4600.895893968861,1443.9543458164574,88.6646153006934,99.36690974947838,0.39901369939282083,2130.658497881867,2130.658497881867,1.35,0.9500908922895744,0.9938970697183168,0.9872507372595275
 01/21  05:00:00,3.0416666666666665,21.142804776634183,69.79253965762432,2479.4082451254985,0.0,0.0,17055252.40895166,4397.714834679105,1482.1774525568383,122.98478493526585,95.63171939533348,0.39115755440342304,2346.4850101471425,2346.4850101471425,1.4166666666666667,0.9242600343192909,0.9882427006500214,0.9785805610628014
 01/21  06:00:00,2.7999999999999985,21.134846620547812,72.65507004881401,3266.6543224840193,0.0,0.0,18291617.57261002,4668.876429984692,1590.8949090015283,122.82715366900851,90.96910206781367,0.4258255028667299,2529.1643976172736,2529.1643976172736,1.4833333333333334,0.9202910231835177,0.9872705893015691,0.9772120240397963
 01/21  07:00:00,3.6266666666666665,21.139344985869034,76.33888800351546,4135.605591333968,0.0,0.0,20047263.84093164,4935.996977054917,1646.243869061445,141.16288816689442,83.44319028980969,0.5283169454378527,2914.3769356497824,2914.3769356497824,1.4833333333333334,0.9327695348256098,0.9898194088764444,0.9811658021428709
 01/21  08:00:00,4.400000000000002,21.141634589007037,73.56213274608784,3795.23447758276,0.0,0.0,19322073.48291358,4689.299558788472,1527.7157344808197,142.2641858436206,86.32978569801155,0.5130592138536297,2871.1304600668973,2871.1304600668973,1.4166666666666667,0.9451350022636944,0.9924466594847423,0.9852631611769722
 01/21  09:00:00,4.141666666666667,21.144301073985492,65.99422739257187,1266.398369617081,0.0,0.0,15524266.245424837,4310.431329399081,1417.186790768558,127.94870824965861,98.0309961305816,0.3709350933607714,1878.8710649546572,1878.8710649546572,1.4,0.9413163377263327,0.9919868827841358,0.9841644529099433
 01/21  10:00:00,4.778333333333332,21.152612137998137,47.904401136650065,523.2151081326689,0.0,0.0,14722661.161002362,4334.829513886952,1321.6902718313888,61.70913446529792,100.19679522095325,0.26494633755363295,1556.4846594644926,1556.4846594644926,1.3166666666666667,0.9506059467336314,0.9942774832551299,0.9873951531916483
 01/21  11:00:00,5.8583333333333325,21.14338305188604,58.275413934896235,3387.546855343521,0.0,0.0,18538491.251967058,5237.736880484056,1499.3897176430169,0.0,101.05429407068162,0.4480322070070008,1938.454214195635,1938.454214195635,1.2333333333333334,0.9678966221964462,0.9977420059840327,0.9930517639861315
 01/21  12:00:00,5.531666666666667,21.144224119103374,51.496056175246295,2427.7011870897454,0.0,0.0,16843877.86540471,4940.4675233156295,1417.6151971289275,0.0,103.38934409135086,0.40199555592945085,1644.2770151334453,1644.2770151334453,1.1833333333333333,0.9633043968077157,0.9968223829310282,0.9915644545062524
 01/21  13:00:00,5.878333333333334,21.14385919356683,44.5100763163694,1302.1473885594519,0.0,0.0,15537467.217992885,4822.919636310417,1352.3498279296546,0.0,101.70946610658592,0.34946244687084527,1336.898173632722,1336.898173632722,1.1666666666666667,0.9679006356471365,0.9979069037114616,0.9931801466547652
 01/21  14:00:00,6.6999999999999975,21.148859768459946,32.987227778241774,-542.3248582895146,0.0,0.0,12946463.286846455,4111.1016611955965,1070.7715546590966,0.0,105.29999990501392,0.35269861677112824,1106.5250346715932,1106.5250346715932,0.9333333333333333,0.9813101115678753,1.0006731333303047,0.9976046986901576
 01/21  15:00:00,7.2683333333333335,21.164331895277815,34.03766019483883,-688.595275826826,0.0,0.0,13233130.473974613,4032.997712306798,1026.9460022844498,0.0,107.46331588678825,0.350632614345043,1259.1627024862673,1259.1627024862673,0.9,0.9897680651861247,1.0024612993613655,1.000411419409849
 01/21  16:00:00,7.800000000000003,21.151710024594202,31.42458767529455,-846.2511915120956,0.0,0.0,12576009.88415346,3972.809487776463,983.7886424547457,0.0,107.04254725025379,0.32839407661648085,1096.5337335808135,1096.5337335808135,0.9,0.9984653099471065,1.0043878263872246,1.0033206444931244
 01/21  17:00:00,7.800000000000003,21.179576709853066,31.684947120104777,-2106.810133045388,0.0,0.0,11731736.245052164,3370.7270054699907,877.1624700053252,0.0,123.93631903319095,0.3803184048340453,1255.7484603222524,1255.7484603222524,0.7666666666666667,0.9984799009807797,1.0042840483270057,1.0033296665743043
 01/21  18:00:00,7.2316666666666665,21.173913321904983,27.509187415411187,-3255.4348020344505,0.0,0.0,9868622.290416956,2772.0114805362273,747.6483514916391,0.0,139.81942842819473,0.299566288296348,1105.4102740058888,1105.4102740058888,0.6666666666666666,0.9903921589033181,1.0027913752613318,1.0008275894495795
 01/21  19:00:00,6.39,21.172309415786344,32.91752708131427,-1433.4652186375615,0.0,0.0,12482583.125731971,3713.113007416191,985.1001685268136,0.0,113.65123384017102,0.4010115895298272,1270.230064217553,1270.230064217553,0.8,0.9768078405173417,0.9996416707945232,0.9961509676530778
 01/21  20:00:00,5.841666666666666,21.15143441589164,32.22173335093341,-798.8536667424448,0.0,0.0,12665987.035133706,4009.5337299443045,1066.0634274716242,0.0,105.69356793204905,0.26490154673842653,1114.566967502392,1114.566967502392,1.0,0.9682255648413384,0.9979299723838867,0.9932867248804942
 01/21  21:00:00,5.8583333333333325,21.168785982312805,33.10922002527884,-1157.4328840728617,0.0,0.0,12594298.665944647,3758.413384495684,1009.9039223014129,0.0,111.8772798759517,0.4093051018136333,1274.1583512882717,1274.1583512882717,0.8,0.9680627576362757,0.9977028304381163,0.9932059299938519
 01/21  22:00:00,6.099999999999997,21.16946698302865,28.9503786771426,-2529.5699499529746,0.0,0.0,10886735.25025187,3225.1578501485765,878.4219566201758,0.0,122.76213173565068,0.38618934132174654,1113.6706842841575,1113.6706842841575,0.7333333333333333,0.9719860494850886,0.9985184861501203,0.9945018795074634
 01/21  23:00:00,5.531666666666667,21.179898255632885,32.198426662661106,-2086.7853436549854,0.0,0.0,11925513.056070032,3449.0200753257614,957.4701584434017,0.0,119.46255009489575,0.4026872495255213,1277.8841991043091,1277.8841991043091,0.7666666666666667,0.9635282739536065,0.996650650638451,0.991660054399956
 01/21  24:00:00,5.3100000000000005,21.155667131767245,30.671507134719825,-1268.706955232933,0.0,0.0,12050439.72519785,3750.177741530172,1006.2121379652092,0.0,108.69527140107313,0.3618395629025441,1119.0933716809304,1119.0933716809304,0.8333333333333334,0.9594793833628069,0.9958651810339343,0.9903300753089715
 01/22  01:00:00,6.168333333333334,21.156550919964346,38.17237304130255,146.46859069728913,0.0,0.0,14318697.229772598,4440.405656198369,1206.5411309928857,0.0,103.54900162418286,0.3906972983432363,1268.5724663684443,1268.5724663684443,1.0,0.9725549257015934,0.9987217502209922,0.994636833414998
 01/22  02:00:00,6.39,21.15156124025607,33.34159012881863,-777.7918967461213,0.0,0.0,12693397.823872788,3972.063202188056,1066.0302885830743,0.0,109.9860475756755,0.37937754904667553,1107.8156292997983,1107.8156292997983,0.9,0.976628390715866,0.9995578695190964,0.9959863948071223
 01/22  03:00:00,6.409999999999999,21.190071660583886,30.22638591589605,-3098.473716845309,0.0,0.0,10669805.127564857,2879.2498720696312,810.8664366188106,0.0,136.64425629103332,0.3167787185448333,1270.9207565869506,1270.9207565869506,0.7666666666666667,0.9765268210030082,0.9994581015369832,0.9959743080195762
 01/22  04:00:00,4.6850000000000005,21.163464284014406,35.619493939712335,-1944.0658117880735,0.0,0.0,11465464.464043822,3295.7702435966207,1013.3081785862282,41.37098452855464,115.58957192086595,0.32987501755584925,1317.4837177099141,1317.4837177099141,0.9666666666666667,0.9513716840110245,0.9941024640564037,0.9876433221799915
 01/22  05:00:00,2.49,21.157000190445316,48.937758005551444,63.02698599273572,0.0,0.0,13989203.524604268,3944.909931085208,1329.2030362598225,73.13108249835658,101.04610877040746,0.3243508953039827,1678.3774620548786,1678.3774620548786,1.25,0.9158449763773394,0.9863850953203417,0.9758320287191423
 01/22  06:00:00,2.5100000000000002,21.152256168045646,39.78836952633614,-875.4163703790866,0.0,0.0,12458292.371312864,3593.357145283311,1203.166052915836,66.56743719050677,103.0774508874899,0.40178221071240416,1467.7215823319232,1467.7215823319232,1.0666666666666667,0.915688864628933,0.9863246925520563,0.9756970352863398
 01/22  07:00:00,3.9366666666666665,21.14962415779203,52.46040735851917,678.2113956242296,0.0,0.0,14691538.138736784,4090.6413706528288,1330.6451219496162,73.91449944144922,99.84958597424307,0.36738815960301857,1780.9422120331408,1780.9422120331408,1.25,0.9372824305344069,0.9911502047782705,0.9828697734248668
 01/22  08:00:00,4.6899999999999995,21.143795896100155,66.33520807644881,3470.439287266663,0.0,0.0,18595315.9779619,4551.830931540529,1462.1535935639793,93.11349195957611,92.09989935075477,0.394861974316678,2705.0128826513046,2705.0128826513046,1.4166666666666667,0.9497908331988524,0.9935783999830592,0.9869225460636513
 01/22  09:00:00,4.400000000000002,21.140682545396217,72.93018124064214,3967.7089483218383,0.0,0.0,19730935.108142797,4994.159374199576,1625.3681307415368,95.58248729841166,85.37485579082134,0.49180388635211403,2714.8246608980853,2714.8246608980853,1.45,0.9450667031019608,0.9924534510290451,0.9852470071560274
 01/22  10:00:00,5.0200000000000005,21.136740872862596,72.05374704800218,4511.0467413784045,0.0,0.0,20764227.030396663,5746.909737284301,1747.2024654216382,45.10053484638069,83.33333333333333,0.4488447908153733,2343.305491061695,2343.305491061695,1.5,0.954579260889236,0.9946075719965211,0.9884596255348853
 01/22  11:00:00,5.8583333333333325,21.135461986099,65.47592149646928,4618.184698984291,0.0,0.0,20798604.018899802,6104.014120264805,1713.777598568721,0.0,83.53610350582107,0.36874716763823173,1988.47748921759,1988.47748921759,1.4666666666666666,0.9677788860849434,0.9975429093096959,0.9929290893195492
 01/22  12:00:00,6.099999999999997,21.135972063909847,63.968585596876444,4519.784706793652,0.0,0.0,20537826.249583118,5987.893218848663,1666.804705477684,0.0,84.72350675822172,0.38398045118876517,2000.5679543011765,2000.5679543011765,1.4166666666666667,0.9716431135812713,0.9983699623199426,0.9942352427609648
 01/22  13:00:00,6.9783333333333335,21.14026979774501,60.75280108866832,3959.832619218047,0.0,0.0,19467280.974868868,5599.736859931743,1542.6233659022355,0.0,93.06788214965954,0.48027293582809083,1939.9955129468738,1939.9955129468738,1.25,0.9848712361901447,1.0011608732233823,0.9986792805863274
 01/22  14:00:00,7.489999999999998,21.148744588484252,49.91179386256949,2076.5949622333555,0.0,0.0,16846906.723514818,5044.9545092214485,1370.123623257799,0.0,102.17496564016409,0.34705519378617294,1540.6227374934394,1540.6227374934394,1.2333333333333334,0.9935782978649202,1.0033334636757159,1.0016301358046005
 01/22  15:00:00,7.7683333333333335,21.150141297014503,32.70081414610414,-653.9446008401186,0.0,0.0,12836863.679747514,4055.212834777483,1025.774260939659,0.0,107.44469168884065,0.36846581220736646,1092.041271615105,1092.041271615105,0.9,0.9974651263082371,1.0040749979272947,1.0029123204868562
 01/22  16:00:00,8.300000000000004,21.186596319210686,30.586799660355744,-2777.4788414143104,0.0,0.0,11021257.903191054,3045.1771338007197,799.3134212073187,0.0,133.50409649640707,0.33247951751796456,1246.0374450119832,1246.0374450119832,0.7666666666666667,1.0061073459724683,1.0058235161142632,1.0057694945056197
 01/22  17:00:00,8.300000000000004,21.180983179201725,26.050872658563534,-3897.867217424609,0.0,0.0,9205797.491611542,2469.1500128104954,651.2259511476675,0.0,149.38160284982843,0.24294777589686284,1090.2895003076226,1090.2895003076226,0.6166666666666667,1.0063594137374536,1.0060736463014293,1.0060092344802525
 01/22  18:00:00,8.041666666666666,21.18483757669486,26.680087096220927,-3845.7103146232625,0.0,0.0,9546023.61259121,2616.388496236758,685.1570210353253,0.0,146.7585233077103,0.2509398417854732,1090.4773648133792,1090.4773648133792,0.5833333333333334,1.0026764164693167,1.005294602473619,1.0047859537458523
 01/22  19:00:00,7.2316666666666665,21.181251523971053,26.384725751656063,-3679.2618914385134,0.0,0.0,9341847.092987917,2519.7115569108546,683.2268678132926,0.0,147.89337061861173,0.25507502374593277,1099.242937482065,1099.242937482065,0.6,0.9902011907462995,1.0025371244384027,1.0006090590662533
 01/22  20:00:00,6.39,21.18770377972074,29.185432432518112,-3418.774283035992,0.0,0.0,10131432.925385498,2639.903630756744,743.4941918584789,0.0,145.7137224998756,0.2714313875006222,1266.0369464282012,1266.0369464282012,0.6666666666666666,0.9768830739894792,0.9996604652142617,0.9961976801002161
 01/22  21:00:00,5.531666666666667,21.192470513138815,25.478714763336914,-4511.034167869571,0.0,0.0,8789740.882695887,2274.9750429808823,657.8611607056914,0.0,153.00953381220057,0.23495233093899698,1117.6072131640983,1117.6072131640983,0.5833333333333334,0.9637427236469112,0.9968138294218634,0.9918309362646005
 01/22  22:00:00,5.0,21.185908347194598,25.851399046142113,-4202.7116949381,0.0,0.0,8268639.1987521555,1704.4449165723038,556.5463224853921,37.22177923531759,157.52263718803252,0.19985436702009932,1472.2300339967335,1472.2300339967335,0.6166666666666667,0.9549322499493422,0.9949285463624601,0.9889321478030358
 01/22  23:00:00,5.0,21.181613569361343,30.110244123212325,-3035.126822017052,0.0,0.0,9994101.591093088,2222.2179980336573,701.8742074484761,45.4773180808653,140.5504359150209,0.2622944138454441,1667.2821153851735,1667.2821153851735,0.7166666666666667,0.9548227394445753,0.9948765530097906,0.9887528913459802
 01/22  24:00:00,5.0,21.190883405861484,26.833539438005477,-4407.1246252745,0.0,0.0,8897849.057432964,2053.135912464378,641.8171379084646,40.55658808283821,145.42308253279765,0.25848454077677213,1419.3338223668186,1419.3338223668186,0.6166666666666667,0.9547759729314839,0.9948107660171718,0.9887058011171787
 01/23  01:00:00,5.0,21.1863729629944,25.964208770515995,-3951.4530547088593,0.0,0.0,8327250.095044288,1723.3831767278452,562.3033966281258,37.66273898837771,156.77255237569477,0.20390031551944152,1467.8821910345662,1467.8821910345662,0.6166666666666667,0.9547669836624303,0.9947457170007107,0.9887493184412867
 01/23  02:00:00,4.4316666666666675,21.179529828321886,26.378243552964832,-3811.807350899473,0.0,0.0,8772335.174217379,1987.3398085890033,647.3358513462401,31.484309808814025,144.97885156697689,0.2751057421651156,1432.6885243027348,1432.6885243027348,0.65,0.9463717377606611,0.9928963547094405,0.9859249661540183
 01/23  03:00:00,3.3316666666666666,21.179680490432094,32.49636664445639,-2312.5906184908117,0.0,0.0,11172361.140346285,2835.833870153225,909.9011138069386,38.86466309807493,116.62990583141219,0.38374155563322604,1626.4631764986325,1626.4631764986325,0.8,0.9290729663928906,0.9890191803047016,0.9800407203015292
 01/23  04:00:00,2.49,21.16176525173565,32.26245167195911,-1943.6092899457008,0.0,0.0,11156424.401818963,3100.813738430172,1004.7941132743168,45.37945575218127,107.60184226387148,0.2668339765259972,1434.0811717413183,1434.0811717413183,1.0,0.9157360586599431,0.9862442218283438,0.9755552845938945
 01/23  05:00:00,1.9416666666666669,21.169431160034126,37.230775620758486,-1251.3462446308306,0.0,0.0,12458620.664431762,3352.852993456498,1125.8003621764567,49.74205276338221,106.23391705435208,0.368354459966589,1644.030102117797,1644.030102117797,1.0,0.9070404991757183,0.9842305572564397,0.9725843294272009
 01/23  06:00:00,1.7000000000000006,21.15291933651154,37.79011551115618,-971.6442190265516,0.0,0.0,12408417.801928062,3593.8623695448364,1219.531279781651,43.07701728157294,103.02233909191209,0.4314840056326601,1422.9758161692746,1422.9758161692746,1.0,0.9031002577532734,0.983401380939337,0.9712897898892797
 01/23  07:00:00,1.7000000000000006,21.16269956044218,41.13389529793501,-557.308855088808,0.0,0.0,13314946.495886043,3702.975871939768,1262.7835070735593,48.10826922057614,102.33314584412983,0.4660002738669981,1632.0606686192937,1632.0606686192937,1.0,0.9030695867360614,0.9833438535122094,0.9712600189628499
 01/23  08:00:00,1.7000000000000006,21.149976090248902,40.81558994793035,-645.5614811534838,0.0,0.0,12831869.73780189,3737.5052475345246,1277.8318940146717,56.3776382333049,101.28083370241774,0.3923398256978016,1442.870491361147,1442.870491361147,1.1,0.9030565178794528,0.9833517646253827,0.9713123073136369
 01/23  09:00:00,1.7000000000000006,21.159561875456394,44.570713645270715,-244.35746095806437,0.0,0.0,13668313.442370504,3809.4521298191244,1305.4634266565533,64.51819553324661,101.05662726627087,0.2904186811041573,1661.3344531007167,1661.3344531007167,1.2333333333333334,0.9030461202988186,0.9833027824841747,0.971364006973971
 01/23  10:00:00,1.7000000000000006,21.147043690880924,44.69798409814299,-341.97534883548116,0.0,0.0,13162099.208879517,3836.28929998787,1317.2385848162376,70.96789490592751,100.6509777344489,0.2820849434946226,1464.1323157453955,1464.1323157453955,1.2666666666666666,0.9030256223832488,0.9832955407350161,0.9713567652248115
 01/23  11:00:00,1.7000000000000006,21.157648879376687,45.251770762766604,-50.74218797408976,0.0,0.0,13911708.507363971,3923.9728649025988,1344.3458328288527,50.76999662044053,100.72319345010504,0.29987370426738713,1632.1090508006303,1632.1090508006303,1.2333333333333334,0.9030238990643027,0.9832720938418352,0.9713333183316315
 01/23  12:00:00,2.526666666666666,21.149172496874048,39.847968016291375,-584.782944142411,0.0,0.0,12887463.0001723,3785.047298866067,1262.9978086292965,40.00062736830314,101.57761421354827,0.4055585471318969,1404.9520471175942,1404.9520471175942,1.0666666666666667,0.9153026310070103,0.9859926135114928,0.975349253857983
 01/23  13:00:00,3.868333333333333,21.167625916287694,36.73123723214647,-1084.6066109149212,0.0,0.0,12683164.714359645,3483.539273419721,1101.3962638953055,34.428457357902424,105.16620475647606,0.3536139944884264,1588.2546193595708,1588.2546193595708,1.0,0.9363875706481982,0.990557777293297,0.9823146489735226
 01/23  14:00:00,4.400000000000002,21.15909838995808,32.051063659112884,-1668.9922495404064,0.0,0.0,11560279.263056947,3308.198865910155,1007.4901081864966,20.48657333239171,106.50329343244144,0.258487490691987,1359.1773895875106,1359.1773895875106,1.0,0.9451051334270738,0.9925172951230802,0.9852443817642961
 01/23  15:00:00,5.0200000000000005,21.17571806324635,32.80924729646236,-1831.984845359317,0.0,0.0,11978038.496795228,3333.6961776422804,970.791736878115,8.766682094287425,114.97342340360268,0.3633924726260577,1405.5962340229555,1405.5962340229555,0.8333333333333334,0.9543162001265311,0.9943702533664405,0.9883074825432661
 01/23  16:00:00,5.599999999999997,21.170740645019293,28.615007114198193,-2730.644483755824,0.0,0.0,10676605.953229643,3101.348815539699,867.3048606807891,0.0,125.68410769913051,0.37157946150434745,1105.8120079499208,1105.8120079499208,0.7333333333333333,0.9638389988895626,0.9964488643429623,0.9915304969960232
 01/23  17:00:00,5.290000000000001,21.192328753910473,29.569383973984817,-3453.450325256784,0.0,0.0,10234266.934527418,2672.838158966885,786.5955658854698,0.0,142.36848605389605,0.2881575697305196,1271.1273524746528,1271.1273524746528,0.7666666666666667,0.9593524269751753,0.9955656716504004,0.9901178925387556
 01/23  18:00:00,5.0,21.172105102044135,28.551987201874862,-3048.576291894905,0.0,0.0,9942046.142608859,2589.8636527483686,803.711809944365,18.00082465072954,126.149440675727,0.3692527966213649,1363.763909401611,1363.763909401611,0.7333333333333333,0.954650966449714,0.9945605445886582,0.9885653465094264
 01/23  19:00:00,5.0,21.17946868035318,32.087286361162256,-2340.351819618283,0.0,0.0,11101140.57040261,2783.541878481069,856.3996315931747,38.05299110963518,120.27469290398699,0.39862653548006494,1609.5935761076435,1609.5935761076435,0.7666666666666667,0.954536168417743,0.9944392292695753,0.9884428307101512
 01/23  20:00:00,4.6899999999999995,21.16995661519768,29.141558208270048,-2896.71173723536,0.0,0.0,9949444.704220727,2513.163116152884,779.2888049443139,59.94029256850974,120.77469029163352,0.3961265485418324,1471.5565563423547,1471.5565563423547,0.7333333333333333,0.9499426542578255,0.9934460477615942,0.9869178364770801
 01/23  21:00:00,3.8316666666666674,21.17642908729344,34.150879648478735,-2012.7031191958038,0.0,0.0,11554683.573365208,2934.9551893079965,923.7145395076337,74.8663835861198,110.04274854552594,0.3546283007002739,1701.1338470835758,1701.1338470835758,0.9,0.9367351631835711,0.9906385739419474,0.9824894817507276
 01/23  22:00:00,3.0416666666666665,21.158101352425135,35.581721761758686,-1573.432614467747,0.0,0.0,11662886.501413686,3241.5403959404453,1051.0615410700145,84.02106483221527,103.67773101389464,0.3798104876258039,1498.8243180994345,1498.8243180994345,1.0,0.9241983585075567,0.9879860893967938,0.978307023832399
 01/23  23:00:00,3.058333333333333,21.17140415414595,36.34121506104973,-1490.9054896833143,0.0,0.0,12178698.513863532,3200.1330171081736,1034.9589413853685,73.10297152248681,105.77382550520436,0.34269005345597287,1690.0849704428713,1690.0849704428713,1.0,0.9240152446481598,0.9878823227853417,0.9782016224957757
 01/23  24:00:00,3.299999999999998,21.161103814597915,33.13797442670811,-1891.3023670795878,0.0,0.0,11278151.875679124,3104.364783768157,986.8429980301315,68.67219838554249,105.89929438495777,0.3012839427426428,1472.1991248271383,1472.1991248271383,1.0,0.9279858400179742,0.9887967975084367,0.9795453403597334
 01/24  01:00:00,3.0416666666666665,21.16741444172261,39.41397158460832,-1060.8881360666478,0.0,0.0,12751796.850399362,3414.5329501282117,1117.5094793305268,83.92324371133137,102.92334602128766,0.42758018474666365,1703.3015019841416,1703.3015019841416,1.0,0.9241023296704857,0.987864553427213,0.9782141034613506
 01/24  02:00:00,2.7999999999999985,21.149999739415016,42.82031297230427,-684.1295495637421,0.0,0.0,12762108.217158956,3648.0470109023786,1217.2641013080395,95.01076112812174,100.75818911465079,0.25794040124074347,1502.4728714166627,1502.4728714166627,1.2666666666666666,0.9201373184514376,0.9869965938571065,0.9770396110639891
 01/24  03:00:00,2.231666666666667,21.156012251675204,51.90572311642134,136.5827954261292,0.0,0.0,14212855.599440515,3956.8891772678326,1348.134998640073,98.74710388275018,100.03660982674437,0.2776896877759813,1715.2934248305005,1715.2934248305005,1.35,0.9116362711161267,0.9854725326345083,0.9741202323387854
 01/24  04:00:00,1.7000000000000006,21.13795576969572,62.9376663531511,699.8618223806028,0.0,0.0,14588385.204656195,4324.566833310327,1511.9104010745964,104.10367364158327,100.0,0.3744186699669375,1499.6603681682018,1499.6603681682018,1.3833333333333333,0.9028770310761077,0.9835242626043043,0.9711508017794276
 01/24  05:00:00,1.1316666666666664,21.141263266193217,70.38625723224635,1595.6973440863503,0.0,0.0,15962506.985406917,4447.880607993692,1580.9324913323576,106.9583764901452,99.04685796282953,0.4502844316237618,1852.1658277233912,1852.1658277233912,1.35,0.8943586594092812,0.9815004946583819,0.9682584312358952
 01/24  06:00:00,0.8583333333333333,21.14374104230963,64.71452392046734,3364.263313863143,0.0,0.0,18349128.892513715,4383.484381793498,1552.8581863766908,104.95411565753288,90.4202707081665,0.4069061790307629,2768.3692523696595,2768.3692523696595,1.4166666666666667,0.889580670923109,0.9802921730668356,0.9666951709686943
 01/24  07:00:00,0.5316666666666668,21.142831887044053,71.43107599978511,3645.2645246631428,0.0,0.0,19196023.124132413,4700.358546816307,1683.6390343396004,109.53077301693817,86.44766825264647,0.5028555094690567,2781.7644134646775,2781.7644134646775,1.4166666666666667,0.884829172579413,0.979097427042163,0.964969195377593
 01/24  08:00:00,0.3099999999999999,21.142884512957906,71.32669423268156,3614.9684087422133,0.0,0.0,19085341.513094038,4652.016272143871,1673.6745920646135,111.87780147251829,86.60801453299261,0.4926963319834507,2791.088953967677,2791.088953967677,1.4166666666666667,0.8809472416443754,0.9782585150205634,0.9636771623731799
 01/24  09:00:00,0.6,21.144555885738757,64.50169845706125,3288.1104290275953,0.0,0.0,18238763.702100027,4315.243923771939,1539.4495599135596,101.50501867101639,93.14430224979144,0.3889763350786046,2777.3226767754863,2777.3226767754863,1.4166666666666667,0.8856799742714805,0.9794288550671154,0.9653785836699154
 01/24  10:00:00,0.8583333333333333,21.144443418825528,63.76265381480642,3308.7247624045976,0.0,0.0,18271349.72832378,4341.348635021202,1539.1718063687401,90.68506318353279,94.35320317757831,0.37975457786363137,2760.03623079922,2760.03623079922,1.4166666666666667,0.8896198812964478,0.9803443570319642,0.9667457600616917
 01/24  11:00:00,1.41,21.149324710407353,65.70787264240099,2987.822662075776,0.0,0.0,18053319.579079755,4484.761288148863,1570.5871150810883,69.93131547630105,95.54904795266404,0.3930396262529662,2541.3201513788435,2541.3201513788435,1.3833333333333333,0.8981908037874538,0.9822273791354434,0.9696248965869211
 01/24  12:00:00,3.4050000000000007,21.13891491364554,68.92401124595285,2851.7085901578694,0.0,0.0,18057071.095322765,4874.80946750334,1634.1872562672058,55.64056092369056,94.64214722984593,0.4290399003826055,2177.216460645167,2177.216460645167,1.4166666666666667,0.9284882735259655,0.988944101263158,0.9797819064979101
 01/24  13:00:00,5.878333333333334,21.134084047299158,67.93738531092828,4832.383494452142,0.0,0.0,21280005.89643563,6189.9529467343,1740.2672834852679,0.0,83.39176966045306,0.4045486527940686,2049.679454436679,2049.679454436679,1.45,0.9677692129775958,0.997405575768317,0.9928163978395633
 01/24  14:00:00,7.2683333333333335,21.132374117845515,72.58864777562184,5079.572500332022,0.0,0.0,21793385.228840396,6512.370662452729,1789.2663773339802,0.0,82.13081633131833,0.4418212098638411,1913.5043425968847,1913.5043425968847,1.5166666666666666,0.9894769076165508,1.0020796033502808,1.000007565767491
 01/24  15:00:00,7.800000000000003,21.138311178133435,57.56208967644195,3220.7521312379513,0.0,0.0,18468337.47848391,5418.2328756731395,1461.0128481121951,0.0,98.66178756378044,0.4016842578751382,1725.1775415393292,1725.1775415393292,1.25,0.9979419755632974,1.003983945491085,1.002936377116195
 01/24  16:00:00,8.058333333333334,21.140252440323888,44.51985850732038,1601.6546751126066,0.0,0.0,16289884.92207396,5217.480735048437,1369.8202150904938,0.0,93.59341933451017,0.303121154040966,1240.93379438807,1240.93379438807,1.3,1.0020316256503115,1.0053256334695997,1.0044134566789007
 01/24  17:00:00,8.041666666666666,21.16228902586872,30.636574130134193,-1583.0977953676754,0.0,0.0,11967585.125907144,3689.2355423959225,922.6125388602462,0.0,115.71853022696169,0.35745681611274643,1089.270780953734,1089.270780953734,0.8,1.0023271309031312,1.0050786797147917,1.004520514960607
 01/24  18:00:00,7.489999999999998,21.17759290867188,31.309224949786632,-2307.202312926626,0.0,0.0,11423536.784783669,3234.9074036958204,860.1326360581285,0.0,127.20985582616602,0.36395072086916985,1255.665915667992,1255.665915667992,0.7833333333333333,0.9938839390074751,1.0032971633388394,1.0018097683808564
 01/24  19:00:00,6.941666666666667,21.170794303011025,29.015307972619954,-2411.535281853956,0.0,0.0,11080250.065374399,3310.1477831983707,866.3123691614805,0.0,122.19642533214756,0.3890178733392622,1101.8022398157143,1101.8022398157143,0.7,0.9852294761466316,1.0013241055533568,0.9988481151571985
 01/24  20:00:00,6.39,21.17780430993924,31.241627519354044,-2381.161596709948,0.0,0.0,11287810.09708175,3158.7262381390333,877.4442523414733,0.0,127.79880876297115,0.36100595618514425,1266.997049326299,1266.997049326299,0.8,0.9766367117785745,0.9994563862267166,0.9959881989518069
 01/24  21:00:00,5.841666666666666,21.180385560008308,27.965340085490503,-3281.3862496158263,0.0,0.0,10262118.614795433,2941.0486227442675,818.6499392032325,0.0,131.34443091044548,0.3432778454477727,1114.4416450753529,1114.4416450753529,0.7,0.968124004892292,0.9976349071634836,0.9931781244503984
 01/24  22:00:00,5.8583333333333325,21.16039973382563,33.76829825174709,-703.8917364969307,0.0,0.0,13029316.565266486,3943.5368043689277,1054.8756814985647,0.0,105.78480410836586,0.4710759794581707,1270.0027914029922,1270.0027914029922,0.8,0.9679687570100071,0.9975686274820178,0.9930968387665313
 01/24  23:00:00,5.841666666666666,21.158936141311397,31.471759419481778,-1269.875865051775,0.0,0.0,12238115.35774028,3801.2711615042576,1016.1396550861217,0.0,111.66707135503312,0.32613918477890197,1111.7100409792924,1111.7100409792924,0.8666666666666667,0.9680701613201105,0.9976827897728814,0.9931123095060831
 01/24  24:00:00,5.599999999999997,21.145947926580483,40.89725703335608,953.5476463962347,0.0,0.0,15350121.32366623,4859.433358707707,1347.1417531132759,0.0,94.85774589993356,0.4562280774576316,1271.989039463211,1271.989039463211,1.0666666666666667,0.9640515575545482,0.9968352638408786,0.9917588191841114
 01/25  01:00:00,5.599999999999997,21.149935405919347,35.52282911874669,-340.86291399139446,0.0,0.0,13350719.554195454,4220.571932912059,1169.3291309760252,0.0,108.40003281351568,0.39208717250200226,1113.840062512117,1113.840062512117,0.9333333333333333,0.9640518742563562,0.9968120536829581,0.9917545077205225
 01/25  02:00:00,4.98,21.155765747636657,39.3890233755685,-154.07660638763724,0.0,0.0,13798443.127169872,4053.3563384660297,1183.9084520644735,51.70809242226589,97.09011181475367,0.4092835612881026,1502.757907451616,1502.757907451616,1.0666666666666667,0.9547850650159917,0.9947858719745989,0.9886335475245289
 01/25  03:00:00,3.8316666666666674,21.162852367687925,36.4807970483636,-1689.1386232050368,0.0,0.0,11636873.986529289,3213.9416866797137,1031.338221421545,81.75338903633497,109.15367514425216,0.3777840494918856,1500.8080869002451,1500.8080869002451,0.9666666666666667,0.9368811982522622,0.99083610327292,0.9826647946600103
 01/25  04:00:00,3.299999999999998,21.146181269010444,59.87460492938374,951.8090067728539,0.0,0.0,15245303.851772795,4403.110322424419,1470.3400058016884,107.35258874747336,93.47345975530799,0.3373081419295397,1713.4569483641503,1713.4569483641503,1.45,0.9280380613234315,0.989114392261245,0.9797665563561958
 01/25  05:00:00,2.473333333333333,21.1412303047253,65.6682809903969,573.6350121826825,0.0,0.0,14400305.044959063,4243.308789698204,1465.9326265742393,101.09329964671788,106.66666666666667,0.41409173468202176,1503.159964274832,1503.159964274832,1.2833333333333334,0.9156989715603039,0.9864225919584624,0.9755924859025088
 01/25  06:00:00,1.9583333333333333,21.139292787297713,73.19325553940944,1736.198470874996,0.0,0.0,16314784.865840442,4800.585325609482,1672.4202660663439,106.26162106839087,93.33333333333333,0.4450194039096883,1707.4476118893167,1707.4476118893167,1.4666666666666666,0.9068663789387583,0.9845156656570732,0.9726157488926318
 01/25  07:00:00,2.5100000000000002,21.145710745239843,55.03273807976605,71.7306996112573,0.0,0.0,13700600.848661574,4001.0392199388734,1364.468113299707,83.57041155719456,106.66666666666667,0.31659712983936905,1482.035887900572,1482.035887900572,1.2833333333333334,0.9154306650461684,0.986469717259276,0.9754950828867087
 01/25  08:00:00,2.7999999999999985,21.144257659550636,59.16782718314722,1141.7987234709124,0.0,0.0,15492203.019185659,4518.583776645929,1526.2711862565375,86.48586182506132,93.33333333333333,0.3305180167305061,1677.7410838449869,1677.7410838449869,1.4666666666666666,0.9201858741045116,0.987481818942063,0.9770893974616964
 01/25  09:00:00,2.49,21.141101300464662,65.40865920024474,1580.8636832127308,0.0,0.0,15908598.583759956,4525.5333447735475,1554.4101305804686,76.48252168013475,99.60834042558035,0.42025660753388117,1777.0163022082852,1777.0163022082852,1.35,0.9155663230790002,0.9863742089920328,0.9755196853671139
 01/25  10:00:00,2.5100000000000002,21.14311574542988,60.98844639486101,1417.9858608462732,0.0,0.0,15493805.187455673,4228.037544597439,1449.1515436068992,60.495129130645104,106.10594823303505,0.41082119772267267,1869.735452674455,1869.735452674455,1.2333333333333334,0.9154058433870215,0.9862193339109038,0.9755220241369931
 01/25  11:00:00,3.368333333333333,21.137660909951936,68.13606761657859,1919.0719664753726,0.0,0.0,16690341.592771567,5014.4092847299535,1689.1552995335894,57.819777512208994,93.33333333333333,0.42529734513568246,1616.2720021806463,1616.2720021806463,1.4666666666666666,0.9286126955477065,0.989254903340493,0.9798950908300389
 01/25  12:00:00,4.158333333333333,21.141917030941656,55.24849650770524,489.21009226612125,0.0,0.0,14366855.18196922,4317.4738335504435,1422.8433311818212,45.51703502709881,106.66666666666667,0.34308200574340153,1402.819131016069,1402.819131016069,1.2833333333333334,0.941124336175423,0.9920230589923915,0.9840830749168362
 01/25  13:00:00,5.0200000000000005,21.13825586901425,56.234582846900594,1837.6991516602652,0.0,0.0,16612531.474005831,5155.693426958794,1575.8661461878792,29.523344998871274,93.33333333333333,0.3081776726082887,1441.7344813161367,1441.7344813161367,1.4666666666666666,0.954408937410583,0.9949904176806968,0.9885945317342327
 01/25  14:00:00,6.168333333333334,21.147452532270982,36.835370144468975,-96.99974863557921,0.0,0.0,13706033.508393977,4362.600209247832,1194.0081342927942,0.0,107.30704850451592,0.3396752131795337,1107.613922565889,1107.613922565889,1.0166666666666666,0.9724992713309776,0.9989187764824602,0.9946345308851089
 01/25  15:00:00,6.958333333333333,21.14597892340887,40.6638442945501,960.1560411306253,0.0,0.0,15438263.369734135,4910.969396800024,1300.2320826796015,0.0,94.2199483474605,0.365822228643479,1257.7060388617356,1257.7060388617356,1.15,0.9851268456375342,1.0016248620230468,0.9988673442428043
 01/25  16:00:00,7.510000000000002,21.14838565841332,36.19207503573838,-190.1335948949253,0.0,0.0,13608970.812340634,4339.277789504252,1136.5094737728928,0.0,107.83848290319045,0.33656913301960345,1096.719474666192,1096.719474666192,1.0,0.9936817721955917,1.0035183759221533,1.0017403129491804
 01/25  17:00:00,7.800000000000003,21.1524075832467,36.23913445725296,206.34991348841382,0.0,0.0,14381372.869419465,4531.568964355216,1128.4827229275913,0.0,96.78516398848703,0.313742342123741,1251.0947869784688,1251.0947869784688,1.0666666666666667,0.9985379837395781,1.0045093072450304,1.0033800416551673
 01/25  18:00:00,7.489999999999998,21.165989514470247,29.43511732591709,-2049.7172523751196,0.0,0.0,11339815.6160444,3448.3424584574027,876.5420273215299,0.0,120.08048388252324,0.3413300234552423,1102.3309699688543,1102.3309699688543,0.7666666666666667,0.9941243866233459,1.0035545984950642,1.0020256004206827
 01/25  19:00:00,6.063333333333332,21.156024834098435,35.08422146510454,-228.65947573142282,0.0,0.0,13746461.648679238,4233.743743953524,1110.000179348977,6.567806148037691,97.84703542679344,0.3304781705566752,1325.4803553334136,1325.4803553334136,1.0,0.9723470199325835,0.9988305838339004,0.9947002135244154
 01/25  20:00:00,4.121666666666667,21.161695385526112,37.02555452344556,-1602.3597854493264,0.0,0.0,11817493.684654582,3332.721462361154,1058.7037360749584,74.16590437758437,107.89431309113277,0.4267769624062555,1482.324472621127,1482.324472621127,0.9333333333333333,0.9418524609375054,0.9920994116867121,0.9844637259992511
 01/25  21:00:00,3.0416666666666665,21.158767572706736,40.53977087498574,-532.7893362068727,0.0,0.0,13281217.895126872,3728.8653294470305,1211.6396687746578,69.82513106255165,95.66386469385567,0.4468206758539272,1674.0260972536341,1674.0260972536341,1.0666666666666667,0.9244545425230332,0.9883056842530735,0.9786304607850023
 01/25  22:00:00,1.9216666666666669,21.159305666307116,38.422505081794625,-1369.3590305833495,0.0,0.0,12058465.504980307,3428.5499304013965,1156.6617993359698,63.172961654490415,107.30413867091245,0.3358176372983712,1470.9181362118293,1470.9181362118293,1.05,0.9074940775896321,0.9847622302067965,0.972998189525298
 01/25  23:00:00,1.1000000000000005,21.147441842310972,54.91937390996893,769.2127405596199,0.0,0.0,15022793.147135774,4371.237234620726,1529.7645583254186,78.9657575212803,93.33333333333333,0.28707231371171577,1684.7399912093927,1684.7399912093927,1.4666666666666666,0.8938780522193334,0.9819727049793224,0.9684899913730388
 01/25  24:00:00,0.8416666666666667,21.144358308805824,57.041611197896955,217.9428144511689,0.0,0.0,13978884.098836413,4136.275258470396,1471.0840386626546,68.69837895628038,106.66666666666667,0.3465342908435085,1467.364234883462,1467.364234883462,1.2833333333333334,0.8899693164696194,0.9810184107435906,0.9670979092108439
 01/26  01:00:00,0.29,21.13969907912513,69.06366678644552,1734.8278511277827,0.0,0.0,16171647.888857791,4630.458650789286,1675.802133845973,71.06523584677863,98.40627030311975,0.4541803910897704,1785.7974033684154,1785.7974033684154,1.3666666666666667,0.8812911259905629,0.9789104634138076,0.9641478450483016
 01/26  02:00:00,-0.3099999999999999,21.144349345888703,68.49302149014275,3404.4134544304534,0.0,0.0,18631150.544913244,4541.028661523162,1656.16311614753,74.9892089655632,93.92876542508483,0.4317553006012686,2724.0915893646347,2724.0915893646347,1.3833333333333333,0.8718881386986687,0.9766362301016468,0.9609747786227595
 01/26  03:00:00,-0.6,21.142383145982038,70.96490533382823,3674.4546185734257,0.0,0.0,19256653.91488504,4809.40703382871,1761.6369025884255,77.093499140521,86.39291859304298,0.4891201134300535,2738.355123879474,2738.355123879474,1.4166666666666667,0.8671878744110686,0.9755413423539897,0.9593357718751604
 01/26  04:00:00,-0.8583333333333333,21.141971958926668,78.0383947592843,4590.479294566927,0.0,0.0,20998633.25506015,5388.02412057932,1992.9511646327396,78.56152163202137,76.69339691220695,0.5221545606562821,2853.898438586324,2853.898438586324,1.6,0.8632916735524411,0.9747326559847039,0.958031129042867
 01/26  05:00:00,-0.5316666666666668,21.139771232263477,77.61290743984138,4139.789160730314,0.0,0.0,20304039.660440188,5167.622110403886,1896.2879620935785,81.39811437599957,83.53241652833864,0.49854665867298764,2772.8675481342048,2772.8675481342048,1.5166666666666666,0.8680323020246863,0.9757168332854285,0.9595875146849112
 01/26  06:00:00,-0.3099999999999999,21.14005153835807,74.39962395478388,4011.8423932916717,0.0,0.0,19913427.852103457,5034.314185116524,1830.838510301619,77.13069707918514,83.57094077697683,0.49344886611742556,2765.0665442667623,2765.0665442667623,1.4666666666666666,0.8718809130572438,0.9765132442180173,0.9608133978277712
 01/26  07:00:00,-0.29,21.13979229187073,74.94960048159031,4059.0528191761655,0.0,0.0,20026346.83365599,5051.59899101886,1836.6941356917937,83.34005758267236,83.33333333333333,0.47784134042853904,2794.941465228932,2794.941465228932,1.5,0.8718940176520972,0.976557822012104,0.9608330744494786
 01/26  08:00:00,0.3099999999999999,21.140105329093107,74.97025391017321,4018.86465310168,0.0,0.0,19930026.579036232,4955.244947112974,1776.789850058449,103.60042092768217,83.33333333333333,0.4754072191469678,2860.184490863035,2860.184490863035,1.5,0.8812710365559868,0.9786258837978373,0.9639841442381976
 01/26  09:00:00,0.8583333333333333,21.139940196439845,74.10773174273909,4041.4216749274174,0.0,0.0,19887493.31444028,4894.200968466483,1734.4161431986336,99.58348212995021,84.7700469107282,0.5138190646626157,2891.513368413259,2891.513368413259,1.4333333333333333,0.8898845246585616,0.9804884182378346,0.9668903581461614
 01/26  10:00:00,0.22166666666666673,21.13966159113344,74.30420880186507,4057.008002217246,0.0,0.0,19975501.46028635,5062.706153235526,1820.2671250368217,72.41157620557442,83.98565469701943,0.4907530557830224,2765.0055781222345,2765.0055781222345,1.4666666666666666,0.8805102832046714,0.9784830122886536,0.9637717986736912
 01/26  11:00:00,1.1566666666666667,21.137054994704247,76.11861723168002,4358.878103678375,0.0,0.0,20424112.68680697,5326.049479276504,1877.745811140342,56.453394921072885,82.35874342802768,0.48519687710715187,2677.213904214364,2677.213904214364,1.5333333333333334,0.8939994523475652,0.9814546854746269,0.9683391008006118
 01/26  12:00:00,3.368333333333333,21.13840333858854,79.31191699531719,4618.006286854188,0.0,0.0,21398057.32948692,5520.015657541967,1861.3387492920738,49.60731698447436,83.84193422165676,0.44886054399033826,2812.328704240176,2812.328704240176,1.6,0.9290221710047072,0.9890651716574967,0.9801085890244432
 01/26  13:00:00,5.346666666666664,21.133860818858345,73.53677012268798,4833.341610307487,0.0,0.0,21363174.452567235,6132.176595043109,1824.3242164708493,17.500878128335124,81.78782612738048,0.41470514508334466,2194.037308115601,2194.037308115601,1.5666666666666667,0.9595342096388336,0.9957978150594806,0.990256795484098
 01/26  14:00:00,7.2683333333333335,21.136892378327605,63.95913559333977,4409.057714219621,0.0,0.0,20435325.537770104,5912.779499483978,1598.5546817032523,0.0,87.87507341702867,0.4961729788687351,2022.6087010448878,2022.6087010448878,1.2833333333333334,0.9897237975684031,1.0023058067487787,1.000344298358599
 01/26  15:00:00,8.368333333333332,21.140582448100588,60.68650798629683,3916.825492970832,0.0,0.0,19455714.850276556,5539.244046240083,1479.0782549053058,0.0,96.40384930996379,0.4671779246062317,1983.46306813018,1983.46306813018,1.25,1.0044808361256339,1.005551889527928,1.005319996770825
 01/26  16:00:00,9.468333333333332,21.144072366809734,46.386318140633946,1377.6884411168712,0.0,0.0,15700370.874308133,4749.369644956264,1261.9822112012023,0.0,102.03207482115725,0.37310931335872366,1407.7490915517644,1407.7490915517644,1.1166666666666667,1.0065402375952937,1.0063019466049554,1.0060123879116019
 01/26  17:00:00,9.69,21.158520592146086,34.77975783789192,-499.3239770656452,0.0,0.0,13509391.890986945,4172.808411206925,1033.2470139070851,0.0,105.09371456617038,0.39576452315002164,1246.0169561847626,1246.0169561847626,0.9166666666666666,1.006849602300595,1.0063045260701395,1.006185814772641
