Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/26  18:00:00,9.141666666666667,21.17773949147271,24.60783842528021,-4677.719366348198,0.0,0.0,8798612.185619399,2535.279672049115,657.2405892628046,0.0,147.0570246636943,0.23613408185366774,940.4982223053362,940.4982223053362,0.6,1.007199626817845,1.0065722278806597,1.006552381123103
 01/26  19:00:00,8.331666666666667,21.182247643313467,30.8208913847966,-2632.222434478734,0.0,0.0,11065244.239557985,3084.8385018831978,806.5990961116182,0.0,134.23653235432081,0.30872434713753877,1251.7772366434763,1251.7772366434763,0.7666666666666667,1.005042512123208,1.005928364170296,1.0056834796342522
 01/26  20:00:00,7.2316666666666665,21.171578760159665,27.732211111937712,-3097.069848897778,0.0,0.0,10128351.218019761,2900.800092104131,769.9946087954546,0.0,135.6460534769132,0.29823959221442176,1104.4596372146798,1104.4596372146798,0.7166666666666667,0.9903575805337786,1.002780878856999,1.000832056157312
 01/26  21:00:00,6.39,21.18959885458204,29.97446080681076,-3298.798822348231,0.0,0.0,10465994.871541658,2812.202281453092,790.2571261005105,0.0,139.87712092053164,0.2891687814556763,1274.4378254065603,1274.4378254065603,0.7666666666666667,0.9770038531834371,0.9998517171850029,0.9963735698616478
 01/26  22:00:00,5.841666666666666,21.17086143701561,28.54867033108931,-2864.416828015315,0.0,0.0,10523860.566521404,3094.710841454747,855.5657503457195,0.0,126.26207705358904,0.3686896147320549,1121.2240580756502,1121.2240580756502,0.7333333333333333,0.9685211516068576,0.9980647447740627,0.9936071617408496
 01/26  23:00:00,5.599999999999997,21.166231666060053,34.09899745833719,-956.9464064233122,0.0,0.0,13072984.517977107,3995.764305383244,1071.0413523597015,0.0,106.36534757454112,0.38653541203082925,1279.6717264732854,1279.6717264732854,0.8666666666666667,0.9644478125611047,0.9971479144191153,0.9921612222662872
 01/26  24:00:00,6.168333333333334,21.15015798522256,32.58902725357454,-734.7556165694492,0.0,0.0,12911715.993845817,4138.952978517713,1080.636163847712,0.0,102.7920984261219,0.28016685966612337,1113.738036607646,1113.738036607646,1.0,0.9728428333069974,0.9990509746973245,0.9949262962171589
 01/27  01:00:00,6.958333333333333,21.166443363376114,33.56735093692045,-980.9943982623362,0.0,0.0,13009765.307000933,3962.683729107976,1014.7446548837278,0.0,107.64848642748528,0.429091224555731,1264.5649410770573,1264.5649410770573,0.8,0.9853208575151081,1.0015489276965364,0.9990333719197646
 01/27  02:00:00,7.199999999999997,21.157863204377065,30.126542534864353,-1596.8472494825178,0.0,0.0,11804593.211848596,3653.520326373914,931.1452137590197,0.0,112.51462448964627,0.4374268775517687,1105.1548485150233,1105.1548485150233,0.7333333333333333,0.9892585840209999,1.0023778056271035,1.0003419913013734
 01/27  03:00:00,6.941666666666667,21.17150436088848,32.66772664567533,-1515.4121155960331,0.0,0.0,12343532.931893568,3650.9799864588185,957.615991695881,0.0,115.37370231665899,0.42313148841670517,1265.9705790256844,1265.9705790256844,0.7666666666666667,0.9853901379792908,1.0015041411179568,0.9990261499214788
 01/27  04:00:00,6.958333333333333,21.15525913807161,30.86295646136787,-1293.0037900925574,0.0,0.0,12237128.46982979,3841.8125449571517,977.5766128830993,0.0,108.31823270095832,0.40366654624044856,1107.7548459575928,1107.7548459575928,0.8,0.9853111051447575,1.0015559610336373,0.999019840747759
 01/27  05:00:00,6.941666666666667,21.16379053882755,34.22863732906717,-700.1895282063789,0.0,0.0,13360607.373974478,4100.547381016446,1048.6164000357721,0.0,105.2093511054703,0.35920736752107113,1265.2080892738156,1265.2080892738156,0.9,0.9853697038672066,1.0015689154970908,0.9989996147526558
 01/27  06:00:00,6.6999999999999975,21.153515164185368,31.17356507626614,-1103.6401430831486,0.0,0.0,12460850.312022058,3941.4458433423997,1004.0021983403526,0.0,105.59205820825187,0.3841861709059103,1110.2534554322149,1110.2534554322149,0.8333333333333334,0.9814648022955539,1.0007325574179857,0.997728992822639
 01/27  07:00:00,6.39,21.164933867791873,33.98092922682113,-823.2143270452545,0.0,0.0,13202516.14745584,4031.9142575868445,1049.9478433445147,0.0,105.90664464317344,0.3814286556994599,1271.6410413396768,1271.6410413396768,0.8666666666666667,0.9768213671924341,0.9996955672537242,0.9961587099377965
 01/27  08:00:00,6.099999999999997,21.157041663592114,30.39174023649819,-1504.2723180121898,0.0,0.0,11919652.61964101,3701.3568240739796,972.5842350734431,0.0,110.20404901049446,0.44897975494752773,1116.402896699212,1116.402896699212,0.7333333333333333,0.9721292887838323,0.9986452509628759,0.9946308452005712
 01/27  09:00:00,6.409999999999999,21.170421927644735,32.87047302996341,-1411.8908480224316,0.0,0.0,12462368.23552628,3699.984014227845,982.6181334681347,0.0,113.60724347807691,0.43196378260961554,1273.3136347048521,1273.3136347048521,0.7666666666666667,0.9766901964489659,0.9996137405125023,0.9961299469950952
 01/27  10:00:00,6.958333333333333,21.15495943941938,30.90756345028293,-1262.602609929908,0.0,0.0,12282148.25319962,3859.220697158029,980.6394820764948,0.0,107.87726549493078,0.3723439830549299,1108.9615153551053,1108.9615153551053,0.8333333333333334,0.9852904475062506,1.001573557626797,0.9990118040388286
 01/27  11:00:00,7.510000000000002,21.165626329218597,33.70698227615042,-897.2382908916644,0.0,0.0,13114913.074997243,3990.326825340394,1006.6935961214359,0.0,108.01342423071016,0.4025697777891372,1260.4314499142047,1260.4314499142047,0.8333333333333334,0.9937982440991061,1.0033513437071826,1.001803069550598
 01/27  12:00:00,8.368333333333332,21.171978873313392,27.909814479471738,-2992.6838865465834,0.0,0.0,10322173.861797964,2977.9348536544535,771.3003712023747,0.0,131.82820623331443,0.3408589688334279,1099.6964171148663,1099.6964171148663,0.7333333333333333,1.004780818119755,1.0057359262040861,1.0054984312060873
 01/27  13:00:00,8.021666666666667,21.18946441433057,30.201749043415006,-3230.1784218743946,0.0,0.0,10679049.676134251,2895.892857674827,775.9233269938377,0.0,138.59881991172637,0.29828407751169966,1260.3564113476339,1260.3564113476339,0.7666666666666667,1.0011168424699115,1.0049676709763102,1.0042946423545762
 01/27  14:00:00,7.199999999999997,21.176719209624768,27.566275774109496,-3426.369857251419,0.0,0.0,9995591.728834884,2834.9397978328648,767.6218002548798,0.0,134.82133967247793,0.3258933016376104,1110.4617490249661,1110.4617490249661,0.7333333333333333,0.9893430836430571,1.0024485789043742,1.0004171663393484
 01/27  15:00:00,8.078333333333335,21.18767015663451,30.716520863435452,-2974.3297500230374,0.0,0.0,11036338.013132734,3064.328673672909,812.86388014769,0.0,132.3738807022451,0.33813059648877475,1260.5167839365263,1260.5167839365263,0.7666666666666667,1.0008620759469693,1.0049053173825262,1.0042118399915698
 01/27  16:00:00,9.468333333333332,21.17932891661717,26.91992199738625,-3695.39366772403,0.0,0.0,9643264.990762077,2678.6558748661296,707.5671100176577,0.0,135.9343180466194,0.2977360216507738,1100.3150696533974,1100.3150696533974,0.7333333333333333,1.0068609193070441,1.0062133000210645,1.0062133000210645
 01/27  17:00:00,10.0,21.18159002814518,30.281998661473782,-2739.5464934750385,0.0,0.0,10933570.985044122,3015.6975098323796,778.1235927895984,0.0,0.0,0.30276905573715285,1250.6258674590606,1250.6258674590606,0.6833333333333333,1.0068956804119011,1.00625033798374,1.0062393959760554
 01/27  18:00:00,9.69,21.177888777420485,22.00178812460375,-4625.390103253652,0.0,0.0,7704565.475250119,2047.5874668507568,539.9958428609714,0.0,158.30325567574403,0.2084837216212799,943.3418020335473,943.3418020335473,0.5,1.0072528907929952,1.0065903406517582,1.0065903406517582
 01/27  19:00:00,8.573333333333332,21.165796540087456,28.39683757236309,-2671.571425275594,0.0,0.0,10476296.101993928,3032.7178819585693,775.9836286707116,0.0,135.3847202872279,0.2885266138758066,1094.9374442792302,1094.9374442792302,0.6666666666666666,1.005677587690233,1.0060949518967042,1.0059027139470342
 01/27  20:00:00,6.921666666666666,21.17742127595137,31.885829883786837,-2274.599165167873,0.0,0.0,11507303.948562808,3243.068850493408,874.2145184817467,0.0,132.32010509203002,0.29803682702771056,1263.9613191731255,1263.9613191731255,0.7333333333333333,0.9856267722414399,1.0016952341859866,0.9991821913289427
 01/27  21:00:00,6.668333333333334,21.166182946678035,27.354135567148962,-2850.8579714493167,0.0,0.0,10052363.051374674,2851.3169350086887,763.5073756644368,0.0,136.85883530200365,0.3001304488908313,1108.9477937501665,1108.9477937501665,0.6166666666666667,0.9807230801109649,1.000649802384731,0.9976007731836312
 01/27  22:00:00,6.373333333333334,21.17718635529038,30.415315915113784,-2408.837791460671,0.0,0.0,10947974.441048888,3005.4573761607558,819.9444117968268,0.0,136.0172300185047,0.29172996728783285,1269.3810884854038,1269.3810884854038,0.6833333333333333,0.9770417226844365,0.9997908662845679,0.9963146587697888
 01/27  23:00:00,5.8583333333333325,21.176888022491152,26.10798548709888,-3767.3196090556567,0.0,0.0,9183839.622910907,2457.480348927768,694.9408624393235,0.0,147.52691652285458,0.2623654173857272,1119.7356970202588,1119.7356970202588,0.6166666666666667,0.9683316380059358,0.9979565418396974,0.9934845530441794
 01/27  24:00:00,5.841666666666666,21.195535259656577,28.858138963085363,-3860.3956815612346,0.0,0.0,9891621.391404416,2539.291294607885,729.1486662245511,0.0,148.5653168398671,0.2571734158006644,1282.422023291117,1282.422023291117,0.65,0.9684620433213182,0.9979897866001289,0.9935325036869636
 01/28  01:00:00,5.8583333333333325,21.184642315324904,26.098646430479803,-4147.730078151787,0.0,0.0,9113127.404369589,2432.855582784738,693.9464942284905,0.0,147.60828448000314,0.2619585775999843,1121.7973168419055,1121.7973168419055,0.6166666666666667,0.9683391884455358,0.997961542396176,0.99348975368069
 01/28  02:00:00,5.841666666666666,21.190771937713166,29.30355941974931,-3458.9410940058606,0.0,0.0,10213804.76778578,2674.886224594996,758.969232609777,0.0,144.73632512350216,0.25995800951678394,1279.0725464999514,1279.0725464999514,0.6833333333333333,0.9683229919129012,0.9978567940500581,0.9933874286771481
 01/28  03:00:00,5.290000000000001,21.179804278354734,26.59508486241468,-3878.1165591113386,0.0,0.0,9302953.66172317,2512.455843864275,730.3480311092707,2.8294084858314283,143.25072809320326,0.28374635953398347,1125.44475456136,1125.44475456136,0.7166666666666667,0.9597136297889967,0.9959357823547328,0.9904907043235203
 01/28  04:00:00,5.0,21.180552262881758,32.62648778247088,-2492.0889133514875,0.0,0.0,11076444.196836557,2730.942867043573,828.1158042765934,74.35921299522286,115.71677510416644,0.3896661219170798,1730.075299609251,1730.075299609251,0.8,0.9549307318589638,0.9948948659343297,0.9888738478729697
 01/28  05:00:00,5.0,21.17067603917516,29.077237275177414,-3039.402075202907,0.0,0.0,9843380.880495425,2469.273402542088,756.6014930673439,67.34930246078275,121.33432135631922,0.39332839321840385,1503.6742151421797,1503.6742151421797,0.7333333333333333,0.9548496562315704,0.9947854737745637,0.9887890752151399
 01/28  06:00:00,5.0,21.18591517169474,30.96597018007486,-3071.564898013122,0.0,0.0,10316551.608827071,2349.5112039702003,741.2014631243047,61.99982820632781,129.9103783754532,0.3504481081227341,1719.4474710524712,1719.4474710524712,0.7666666666666667,0.9548169472815121,0.9947557778283616,0.9887593792689374
 01/28  07:00:00,4.4316666666666675,21.170415207809718,29.399266986014872,-2995.588236316495,0.0,0.0,9951002.618373526,2520.5117163573373,783.0468952880366,70.14486341960098,118.44014286799796,0.4077992856600103,1509.2881444905327,1509.2881444905327,0.7333333333333333,0.9463993787700418,0.9929334787864372,0.9859620902310148
 01/28  08:00:00,3.5900000000000003,21.17655485302462,34.13849411561057,-2071.9783116284293,0.0,0.0,11570690.009989265,2959.8105006804503,925.8182869349409,83.01147572567513,106.64909563493899,0.35787715207766435,1733.118526126868,1733.118526126868,0.9,0.9330139360395729,0.9900415027997655,0.9814325468566698
 01/28  09:00:00,3.299999999999998,21.159858850435967,35.01715968123094,-1800.1245163188432,0.0,0.0,11495948.916636221,3196.115439239418,1019.2999006561323,89.51325793006102,102.74797016721826,0.36089488163808287,1520.465266898316,1520.465266898316,1.0,0.9282672538787098,0.9890978104085126,0.979858220346809
 01/28  10:00:00,3.868333333333333,21.17150729701874,36.75150273414228,-1555.2845624791769,0.0,0.0,12178630.536653237,3208.7789121848837,1008.1255151146257,89.99349871045531,103.59550547148034,0.35518311233210725,1734.1239651550957,1734.1239651550957,1.0,0.9366932419056709,0.990903088357324,0.9826592735891835
 01/28  11:00:00,5.0200000000000005,21.169563248989164,29.446034895819466,-2811.2253543576185,0.0,0.0,10367195.018848253,2818.7396891544713,828.6433157494247,45.33191802889615,119.90098709177086,0.34275589179238036,1348.7614782245569,1348.7614782245569,0.8,0.9546018084040727,0.9947046699920689,0.9886402617938631
 01/28  12:00:00,5.599999999999997,21.187044858890047,30.870701303506173,-2953.0643022694276,0.0,0.0,11043968.61743396,3043.125250117776,867.8248997304953,0.0,131.03056007013748,0.3448471996493126,1279.2089814557992,1279.2089814557992,0.7666666666666667,0.9641330470447852,0.9967535767106689,0.9918376103241145
 01/28  13:00:00,5.8583333333333325,21.173954101562753,28.02530444056954,-3156.18179274097,0.0,0.0,10259837.068272281,2935.4783009500925,822.3502110983438,0.0,130.82198230845847,0.34589008845770763,1117.4228285770116,1117.4228285770116,0.7333333333333333,0.968005832441744,0.9976283726472667,0.9931555835316205
 01/28  14:00:00,6.409999999999999,21.193569075733922,29.405198041340388,-3637.6895192954535,0.0,0.0,10173065.980106082,2653.5614580763236,757.3331059265945,0.0,143.79898106819186,0.2810050946590409,1273.5740741060206,1273.5740741060206,0.7666666666666667,0.9765249463551695,0.9994600685838984,0.9959762750664911
 01/28  15:00:00,7.526666666666667,21.17532300279034,26.843899393283767,-3468.226441466533,0.0,0.0,9706213.43492349,2685.6656957572222,716.0332301173435,0.0,141.4317832085126,0.2613420694939302,1102.7420891096288,1102.7420891096288,0.7333333333333333,0.9935766522846979,1.0032732222066252,1.0016870702340315
 01/28  16:00:00,10.056666666666667,21.183109631858233,30.728592943010703,-2667.1727980959463,0.0,0.0,11197948.414820831,3111.926483740715,804.0843862688619,0.0,62.910211471188056,0.2889159182530635,1249.022658745951,1249.022658745951,0.7666666666666667,1.0065958972939097,1.0059764262301893,1.0059435343603549
 01/28  17:00:00,11.958333333333334,21.170188273392053,26.660638524943472,-3237.457778642253,0.0,0.0,9710261.095014406,2681.294568545572,693.0792957970901,0.0,0.0,0.269777724917933,1089.9002655937024,1089.9002655937024,0.6166666666666667,1.0066458886016765,1.0060420789325337,1.005985737834183
 01/28  18:00:00,12.51,21.179549686219552,29.238602289286767,-2859.8863381948245,0.0,0.0,10302313.605042418,2704.0784173094735,716.2528780647881,0.0,0.0,0.2737476399892896,1246.1457053960112,1246.1457053960112,0.65,1.006655331568576,1.0059983657787785,1.0059983657787785
 01/28  19:00:00,11.043333333333331,21.169481281134644,26.125562692260807,-3352.7166533318386,0.0,0.0,9333401.986880843,2510.553767594664,659.88920139479,0.0,30.066062518787778,0.2631311378084336,1092.992454071139,1092.992454071139,0.6,1.006734017930428,1.0060778778696382,1.0060778778696382
 01/28  20:00:00,8.573333333333332,21.176270841553922,30.50729110818658,-2354.3016541750444,0.0,0.0,11071349.745326824,3044.6496486792666,790.3995476642499,0.0,136.11218503566008,0.3113249896951109,1250.3166785172023,1250.3166785172023,0.6666666666666666,1.0053961903315405,1.005779286943524,1.0056174988919238
 01/28  21:00:00,7.2316666666666665,21.171356947427494,28.616317713694055,-3074.8054674993077,0.0,0.0,10400069.345021293,2959.8324523876895,794.5006272501519,0.0,138.21150987135806,0.2634731603198829,1104.4156989952871,1104.4156989952871,0.7,0.9900993903351865,1.0025269873043918,1.0005430178296393
 01/28  22:00:00,6.39,21.183454974763357,30.602241812367676,-2759.9141830967583,0.0,0.0,10975342.680726647,3014.025463855568,835.5371972739613,0.0,133.39788607555775,0.3165121514976163,1276.524639367315,1276.524639367315,0.7666666666666667,0.9767547425072913,0.9996318891142432,0.9961056593891731
 01/28  23:00:00,4.963333333333333,21.170833356052185,29.159127627915318,-2933.0664159879516,0.0,0.0,10270629.871393861,2769.6824263086105,813.3869344453119,46.79454105689193,120.68269326742572,0.39658653366287144,1367.8782055232534,1367.8782055232534,0.7333333333333333,0.9551754938676257,0.9948993397800486,0.988934954025747
 01/28  24:00:00,3.5900000000000003,21.184048690497047,31.725442457538904,-2893.6105293523246,0.0,0.0,10525275.598042494,2440.971107848585,794.9469095382353,73.62873150610923,123.0189285256745,0.38490535737162745,1747.9521530236486,1747.9521530236486,0.7666666666666667,0.9330344934358444,0.9899767295160954,0.981467725914655
 01/29  01:00:00,3.299999999999998,21.17014521814261,29.51500984896517,-2979.6834532785037,0.0,0.0,9977838.62551552,2528.015456619937,812.1296875650262,68.82811727993473,117.27718654012982,0.41361406729935085,1513.1226624213712,1513.1226624213712,0.7333333333333333,0.9282810481473305,0.9889225589810473,0.9798661364120197
 01/29  02:00:00,3.0416666666666665,21.178161845589823,33.58091670843271,-2258.466378303392,0.0,0.0,11344615.783082195,2840.709475904471,905.7251880818945,84.86761721847252,108.4170706762149,0.36702784364234764,1748.1272661687724,1748.1272661687724,0.8666666666666667,0.9243662787139174,0.988076460971677,0.9784982271193485
 01/29  03:00:00,2.7999999999999985,21.16238875614737,33.55819684372485,-2091.7939213928494,0.0,0.0,11130831.803399405,3024.747911492161,972.5886552037308,93.68631697997313,103.99062023518785,0.3178211587189985,1540.3551415387624,1540.3551415387624,1.0,0.9204077194321397,0.9873302077448068,0.9771798395185256
 01/29  04:00:00,2.7999999999999985,21.17024954829193,38.045188967595706,-1406.04777965054,0.0,0.0,12418497.778252307,3283.6059771403143,1071.1205800595892,92.71227160751872,102.54510236066321,0.3991009252420811,1743.6022445890926,1743.6022445890926,1.0,0.9203537431490201,0.9872454473919602,0.977129290079736
 01/29  05:00:00,2.231666666666667,21.15330990228135,40.4084246227632,-1081.255387870401,0.0,0.0,12399565.131354004,3525.1888119164682,1181.3936023707195,94.77650246149518,100.47890383225662,0.3369726976913417,1521.7737903757345,1521.7737903757345,1.15,0.9118539180910756,0.9855558341495987,0.974319294160122
 01/29  06:00:00,1.7000000000000006,21.158542183969214,49.58705282215269,-164.76527345730767,0.0,0.0,13926062.751277613,3852.1154116813623,1325.632621577794,103.67991516889158,100.0,0.24605133565497275,1744.0307617078183,1744.0307617078183,1.3666666666666667,0.9030763630479725,0.983831750081875,0.9714050800907492
 01/29  07:00:00,1.3900000000000001,21.141868087316478,57.31723164219953,230.58115403684786,0.0,0.0,14077127.270211028,4153.0238750745,1455.1557537508597,104.26056779481746,100.0,0.33051238301977265,1519.1538199999588,1519.1538199999588,1.3833333333333333,0.8984470636209233,0.9827742219053772,0.9698561841776284
 01/29  08:00:00,1.978333333333333,21.1518697286832,58.56067032203124,554.5032015237142,0.0,0.0,14815552.3993579,4199.137333716136,1451.705533132476,101.42325578400809,100.0,0.34784806953856895,1724.4218109972257,1724.4218109972257,1.3666666666666667,0.9067107246845972,0.9845311447092363,0.9725725801741626
 01/29  09:00:00,1.9216666666666669,21.1406036213972,60.34445557341633,391.73150043593876,0.0,0.0,14333803.961888716,4248.708182448191,1475.95146881766,107.26722355929991,100.0,0.3591830448836933,1515.3920852273923,1515.3920852273923,1.3833333333333333,0.9070801472427387,0.9845970915612104,0.9727052314909793
 01/29  10:00:00,1.978333333333333,21.15100374819078,59.09337395010879,637.1651029601188,0.0,0.0,14929431.343077144,4257.0284144367715,1472.569164060363,94.75333301357298,100.0,0.35357859210348175,1711.6376746887688,1711.6376746887688,1.3666666666666667,0.9067320430348687,0.984555234840587,0.9726029520704245
 01/29  11:00:00,4.504999999999999,21.156223830544846,36.03797667695322,-1411.979764905444,0.0,0.0,11963689.630652865,3445.0594571662464,1054.4158344192933,54.10345665605942,108.13823536196625,0.3452667504703024,1379.3078467671564,1379.3078467671564,1.0,0.9456179405505992,0.9928315237739826,0.9855806476802728
 01/29  12:00:00,6.9783333333333335,21.19116341774481,29.794403589437685,-3387.5920320431314,0.0,0.0,10459273.263068518,2775.383112373975,774.3074312366646,0.0,140.40796828699843,0.2979601585650079,1264.0841181982944,1264.0841181982944,0.7666666666666667,0.984819867562804,1.0011468819947331,0.9986380784733245
 01/29  13:00:00,8.626666666666665,21.17049761275884,27.660831974418375,-2996.0399860409516,0.0,0.0,10269806.573073111,2928.094219396807,752.8468841329055,0.0,135.19396428504015,0.2968065354780004,1092.0829848721016,1092.0829848721016,0.7166666666666667,1.0051444323590222,1.0056517611642528,1.0054618134882962
 01/29  14:00:00,10.020000000000003,21.184968299361156,30.491603133692763,-2879.4514392896285,0.0,0.0,11021517.94621774,3028.259693245008,788.8436460298459,0.0,64.02962974229162,0.29455929411172754,1247.484973978365,1247.484973978365,0.75,1.0065172270948928,1.0058884882747017,1.0058669724795402
 01/29  15:00:00,11.426666666666668,21.169731075771228,26.668747861636614,-3170.63481107788,0.0,0.0,9723464.047249924,2679.243594735914,693.767395929591,0.0,0.0,0.28679405655294704,1087.8201001010943,1087.8201001010943,0.6,1.0065763859241366,1.0059173174901743,1.0059173174901743
 01/29  16:00:00,12.768333333333334,21.171135655332122,26.40278068484667,-3305.4804433897216,0.0,0.0,9555941.457582932,2605.2706869452236,677.2567068943271,0.0,0.0,0.2752076583080905,1088.3122705509952,1088.3122705509952,0.6,1.0066129171725982,1.0059532882068918,1.0059532882068918
 01/29  17:00:00,13.300000000000008,21.189270609486428,18.011924859576272,-6364.949385841703,0.0,0.0,6281177.248386936,1628.919037440766,430.664202325116,0.0,0.0,0.1596699188163497,782.026772800613,782.026772800613,0.36666666666666664,1.006730216406746,1.0060569395251358,1.0060569395251358
 01/29  18:00:00,13.868333333333334,21.19595275715123,14.059870121858259,-6566.394006695862,0.0,0.0,4804319.34592283,1207.158902215251,322.69535858620765,0.0,0.0,0.11250317885483509,628.7058484659655,628.7058484659655,0.2833333333333333,1.0069429264064171,1.00627012722294,1.00627012722294
 01/29  19:00:00,12.694999999999999,21.195465965552277,21.04118184519733,-5721.727787400185,0.0,0.0,7182292.965953447,1792.1024317763763,481.6203290287176,0.0,0.0,0.16663657700725365,938.9565709219498,938.9565709219498,0.4166666666666667,1.0066664893262252,1.0059941896854807,1.0059941896854807
 01/29  20:00:00,9.653333333333334,21.177121747515127,19.49164539499449,-5637.561074058909,0.0,0.0,7171759.340790026,2038.273654031251,519.4792175076944,0.0,95.94235786488224,0.20766340556457602,787.5420256847865,787.5420256847865,0.45,1.0069912606387972,1.0063535375433468,1.0063305922701813
 01/29  21:00:00,8.041666666666666,21.172487888029824,27.408058274569758,-3196.976808503169,0.0,0.0,10061330.877912154,2843.227720966999,731.3580036830857,0.0,140.3659235069915,0.26809218850967703,1099.8539603947033,1099.8539603947033,0.6166666666666667,1.002652882487676,1.005345362429659,1.0048233911498332
 01/29  22:00:00,7.489999999999998,21.183558981944127,29.99198947144661,-2835.432709164413,0.0,0.0,10670952.791066587,2872.2020666519074,769.0910088036222,0.0,141.0437036819645,0.28809158680576985,1260.1030416185104,1260.1030416185104,0.6666666666666666,0.9939156135131845,1.0033139488745553,1.0018196188276447
 01/29  23:00:00,7.199999999999997,21.169648459302447,27.517289561386,-2994.021548613964,0.0,0.0,10132884.304325493,2880.640206788,764.1132616941244,0.0,135.80664118914854,0.2907193623596599,1106.3689926279471,1106.3689926279471,0.7,0.9892231644429487,1.002446724564588,1.0002993156048392
 01/29  24:00:00,6.631666666666667,21.18817285827874,29.217042736189423,-3305.3095747079583,0.0,0.0,10214381.010412814,2670.7289051061357,741.3952355429035,0.0,145.43831290129492,0.2728084354935253,1270.4080234487185,1270.4080234487185,0.65,0.9808057985137182,1.0004733759491755,0.9974701746686635
 01/30  01:00:00,6.409999999999999,21.178914319870678,26.21676318203943,-3826.424176363876,0.0,0.0,9250924.258279538,2478.1157239234535,694.300728858441,0.0,146.71126192150297,0.2505467395978851,1114.7789521086247,1114.7789521086247,0.6833333333333333,0.9766220449521652,0.999606931907585,0.9960643676996288
 01/30  02:00:00,6.131666666666666,21.194537615894166,29.172980309231985,-3732.781302524292,0.0,0.0,10092586.17799911,2612.9057672295808,746.579027379779,0.0,145.8222135258198,0.27088893237090095,1278.3658380691954,1278.3658380691954,0.75,0.9728146923319675,0.9986369698166375,0.9947268057510114
 01/30  03:00:00,4.98,21.175620158941488,27.740734592266662,-3441.8540429269506,0.0,0.0,9505870.73467492,2404.2741283868763,727.853533404696,41.577074802492206,133.07298887242652,0.33463505563786733,1359.5690354178155,1359.5690354178155,0.7333333333333333,0.9549029530011562,0.9947084403259634,0.988731049369581
 01/30  04:00:00,4.709999999999999,21.18305473504204,32.013806711095455,-2729.656788818422,0.0,0.0,10697315.846789086,2510.6305692864453,784.8777796589086,80.34129348139398,120.66055289801723,0.3966972355099139,1750.4933879323303,1750.4933879323303,0.7666666666666667,0.9499289577895313,0.9935613270897504,0.9870163090825479
 01/30  05:00:00,4.121666666666667,21.17348891419343,28.64153974902924,-3284.997113643412,0.0,0.0,9557016.417423775,2292.4748402236073,730.9468548660768,74.84533865313682,124.90801678805238,0.3754599160597382,1536.337601325977,1536.337601325977,0.7333333333333333,0.9416224260881756,0.9917524939078549,0.9842480921471501
 01/30  06:00:00,3.0416666666666665,21.177635305434922,33.57074855116758,-2180.678654635515,0.0,0.0,11353975.050569145,2830.245815731873,901.0725052728341,87.53255246225552,108.42174901925173,0.33354307694341123,1752.7053835342901,1752.7053835342901,0.9,0.9242555099271362,0.9879755416568902,0.9783713767865928
 01/30  07:00:00,2.49,21.16054108786217,34.66742836634801,-1845.0252626754498,0.0,0.0,11398293.420542035,3125.365474693099,1025.616803629623,84.46105070757126,104.94419922959858,0.34832722468530947,1517.860683671751,1517.860683671751,1.0,0.9156808689804918,0.9861853841620152,0.9755092281445727
 01/30  08:00:00,2.5100000000000002,21.161838533601422,46.2598420657173,-485.27443388226675,0.0,0.0,13546247.201701267,3709.660824544318,1247.522681732886,99.29079794062326,100.8641692390816,0.38600104351209136,1734.412694120743,1734.412694120743,1.1666666666666667,0.9154407175332188,0.9862352405236832,0.975429619382654
 01/30  09:00:00,2.231666666666667,21.1370796863274,67.42478089012054,805.8223756265943,0.0,0.0,14838850.362939645,4412.4424356953095,1531.4107813871394,117.88220412910026,100.0,0.4189542270475377,1522.2122156398766,1522.2122156398766,1.3833333333333333,0.9115640000766291,0.9854122277658642,0.974081119477701
 01/30  10:00:00,2.526666666666666,21.156626365484662,50.80268841532392,45.179765118507206,0.0,0.0,14115709.859999413,3930.472409641411,1330.5800110101377,99.24147980115593,100.11898302847656,0.30547874237891504,1725.5115432072744,1725.5115432072744,1.3166666666666667,0.9152557812448664,0.986342787854465,0.9753816721958652
 01/30  11:00:00,4.746666666666667,21.163554223131438,32.45231980922644,-2116.083092608361,0.0,0.0,11177505.940255513,3152.526631020103,948.114902798689,50.40571832349811,113.56502226481925,0.35432009897672206,1335.461440644697,1335.461440644697,0.9,0.9494691099600533,0.9934312570722548,0.9867411185797328
 01/30  12:00:00,6.9783333333333335,21.191880131044435,29.63238974549659,-3423.9671879791927,0.0,0.0,10365389.780210346,2727.016114906057,764.0373144794969,0.0,141.81953864672312,0.2909023067663845,1261.664119780694,1261.664119780694,0.7666666666666667,0.9846997061052396,1.001024305306098,0.9985155017846897
 01/30  13:00:00,8.936666666666666,21.176293914990815,26.13729526702201,-3630.923313220699,0.0,0.0,9352372.300654281,2513.5648303012763,661.6382992451469,0.0,142.63768751920503,0.2636422470560539,1088.958324696737,1088.958324696737,0.6333333333333333,1.0054857980476088,1.0056539227642876,1.0055314737846959
 01/30  14:00:00,10.878333333333332,21.182773060965516,29.88634245169798,-2856.9392327192086,0.0,0.0,10797983.653208401,2909.0305142284924,757.0586339463721,0.0,0.0,0.30196531546137234,1237.5714158120295,1237.5714158120295,0.6333333333333333,1.0063756798848054,1.0057158226183784,1.0057158226183784
 01/30  15:00:00,12.836666666666666,21.177437617926028,25.704117962680606,-3734.933351602576,0.0,0.0,9123629.735417534,2400.4128553237283,634.9592295587325,0.0,0.0,0.24477162993965335,1082.5644872003018,1082.5644872003018,0.5833333333333334,1.0063795171321959,1.005722246344063,1.005722246344063
 01/30  16:00:00,14.468333333333334,21.186702199165733,22.603625967263635,-5154.05846062518,0.0,0.0,8177493.052344586,2230.1978825495453,578.2191851934936,0.0,0.0,0.23470174223586993,937.7460709731753,937.7460709731753,0.5,1.0066896254419866,1.0060185122686875,1.0060185122686875
 01/30  17:00:00,15.0,21.223226135275368,14.240428314654825,-8328.547452589124,0.0,0.0,4899296.503215984,1244.8415122360466,334.2249314142256,0.0,0.0,0.12036888301187446,626.1097396608907,626.1097396608907,0.31666666666666665,1.0067062273567735,1.0060345450168224,1.0060345450168224
 01/30  18:00:00,15.31,21.204622249413585,14.506862287773401,-6853.953529631424,0.0,0.0,5062741.493812474,1319.2436229926557,350.6979524119652,0.0,0.0,0.13197561642826652,626.1709221268472,626.1709221268472,0.31666666666666665,1.0067016306164334,1.0060297078265354,1.0060297078265354
 01/30  19:00:00,14.411666666666667,21.186773720658024,18.145937981712027,-5761.372351202384,0.0,0.0,6365567.864504053,1660.0147243710417,439.4102628087727,0.0,0.0,0.16550796778856458,781.3905309062976,781.3905309062976,0.38333333333333336,1.0066137920616536,1.0059421634413381,1.0059421634413381
 01/30  20:00:00,11.026666666666667,21.19668370172779,18.161123738273933,-6212.4983164428695,0.0,0.0,6361472.331858005,1659.7370722407059,440.019177214992,0.0,43.28356721360152,0.1661695089054021,785.171245118076,785.171245118076,0.4,1.006685572105617,1.0060263282791801,1.006015248511962
 01/30  21:00:00,8.331666666666667,21.201551295223634,18.132509065873673,-6225.30774361388,0.0,0.0,6344260.555054456,1653.2914967643444,439.59886771479404,0.0,167.01540792252814,0.16492296038735926,786.4996161835716,786.4996161835716,0.4,1.0049913421278005,1.0057149323387682,1.0054997495597546
 01/30  22:00:00,7.489999999999998,21.208230736295278,18.21781978252092,-6663.408759652253,0.0,0.0,6342396.432536463,1651.0552118713686,452.1658544474919,0.0,166.27212527422614,0.16863937362886927,791.60918247852,791.60918247852,0.4166666666666667,0.9942441435459436,1.003379660593948,1.0019310811621753
 01/30  23:00:00,7.199999999999997,21.171185633231968,26.724112814095438,-3161.425098065314,0.0,0.0,9710190.98230346,2676.778840176722,711.658651237801,0.0,143.42679754540092,0.25631882360336977,1105.1769356863554,1105.1769356863554,0.6166666666666667,0.9891620929860969,1.0022756808404096,1.0002209049328075
 01/30  24:00:00,6.631666666666667,21.183019774436147,26.59191877350658,-3764.771343794209,0.0,0.0,9599334.637062103,2618.2185024143355,714.779879056547,0.0,143.91304920711056,0.2504457384830166,1107.0478049803373,1107.0478049803373,0.6333333333333333,0.9805808229442742,1.0002580183196497,0.9972328639343516
 01/31  01:00:00,5.531666666666667,21.182975141518277,30.022243210278305,-2917.4942492240225,0.0,0.0,10549632.231371842,2745.8301510561737,798.9232592921152,6.298833707171597,138.4038060596748,0.30798096970162614,1339.4385173365847,1339.4385173365847,0.7333333333333333,0.9633353752073006,0.9964573086059288,0.9914645114870811
 01/31  02:00:00,6.136666666666667,21.180526329219493,27.96851569895285,-3276.3503108890377,0.0,0.0,10336532.633609595,2948.0539197312246,813.7605735515319,0.0,131.31676289314308,0.3434161855342848,1113.1813529748406,1113.1813529748406,0.7,0.9713362736479184,0.9981138121577984,0.9940585900689628
 01/31  03:00:00,8.078333333333335,21.160284328399953,33.9219272410615,-589.6657347792487,0.0,0.0,13370874.138170702,4070.8720813829345,1013.2610778251224,0.0,105.06100051360151,0.44483493426933546,1250.1997188525427,1250.1997188525427,0.8333333333333334,1.0004377330269714,1.0044853989223883,1.0037700419101623
 01/31  04:00:00,7.763333333333334,21.16714688397815,29.556297766080796,-2024.4499743663434,0.0,0.0,11550708.996611446,3497.0547312103636,881.8839375927729,0.0,118.72794413316855,0.34667210333425164,1096.9737305575798,1096.9737305575798,0.7666666666666667,0.9972766893836059,1.003811914794214,1.0027103433765623
 01/31  05:00:00,6.6999999999999975,21.154063056082567,41.15633765666252,303.08829520628785,0.0,0.0,14598062.915361049,4413.183650058269,1200.4970278282156,0.0,106.9278878310748,0.37136100977674275,1339.9427234817147,1339.9427234817147,1.0333333333333334,0.9810014334174103,1.0004165312950772,0.9973138246162966
 01/31  06:00:00,6.39,21.14700178653864,42.96959286312789,970.2010730583803,0.0,0.0,15259461.080046467,4678.2718519715845,1284.1720838200526,0.0,102.55561488067129,0.334519214293632,1338.319150990134,1338.319150990134,1.1333333333333333,0.9762731443766398,0.9993859804773223,0.9956975829607693
 01/31  07:00:00,5.531666666666667,21.175431587766965,31.46165170887241,-2161.054082087028,0.0,0.0,11470008.62760789,3146.848436902089,894.386895588757,6.34398549658905,125.86076311132864,0.3706961844433568,1336.8964807458954,1336.8964807458954,0.8,0.9631412698239684,0.9962572258976553,0.991264428778808
 01/31  08:00:00,5.568333333333333,21.164948887498998,32.59309638717424,-1733.745885524662,0.0,0.0,11967059.042916281,3621.343987451303,1013.1495466580857,0.0,119.42730208159698,0.33010291507357326,1116.6569612903584,1116.6569612903584,0.8833333333333333,0.962918633899051,0.996413769970316,0.9912512892444917
 01/31  09:00:00,6.409999999999999,21.146457159546294,43.965144583746266,1085.0879191788613,0.0,0.0,15520877.221544776,4764.932246291768,1316.5639061993277,0.0,102.86919995008626,0.34882988822323935,1336.804361853905,1336.804361853905,1.1333333333333333,0.9760909806422848,0.9993455090557462,0.9955704025091673
 01/31  10:00:00,6.6999999999999975,21.160845203243902,33.6779143835574,-698.8036532410575,0.0,0.0,13110824.969451271,3946.4930559748823,1031.0047822720153,0.0,106.57228736430426,0.4671385631784785,1261.4067702760615,1261.4067702760615,0.8,0.9809706432514216,1.0001574232821424,0.9972222492125147
 01/31  11:00:00,8.973333333333334,21.183759707905377,26.34615741447793,-3830.3286498591146,0.0,0.0,9514928.280481858,2569.328287753138,679.0123267053057,0.0,107.1059977353872,0.27274096385226815,1088.5498010654546,1088.5498010654546,0.6166666666666667,1.001302840444102,1.004532257960119,1.0039578281882104
 01/31  12:00:00,13.425,21.167961393332913,26.58247155500734,-2903.4658972707925,0.0,0.0,9777017.522381753,2674.2030951186784,687.8267398185455,0.0,0.0,0.2665796208452978,1084.2455431644014,1084.2455431644014,0.5833333333333334,1.0061167785203444,1.005517020139434,1.0055062393743508
 01/31  13:00:00,16.426666666666666,21.179516288542498,26.73910006521005,-3503.4753696625044,0.0,0.0,9870364.386085644,2706.510280389216,701.0455385843544,0.0,0.0,0.2898588281456045,1075.1343116341018,1075.1343116341018,0.5833333333333334,1.0057936529169451,1.0051350300919368,1.0051350300919368
 01/31  14:00:00,17.76833333333333,21.172187213317972,25.753508577084624,-3145.655957756867,0.0,0.0,9191476.69079762,2408.860149465245,640.4393841470815,0.0,0.0,0.2469232462967917,1073.5335600900464,1073.5335600900464,0.5833333333333334,1.0057314074778947,1.0050787238722463,1.0050787238722463
 01/31  15:00:00,18.300000000000004,21.193506889108292,22.278909078811648,-5442.041186734758,0.0,0.0,8008770.209054408,2132.7351528565246,560.3205106508918,0.0,0.0,0.20398734150912995,928.4885055844047,928.4885055844047,0.5,1.0058548683189252,1.0052082643731213,1.0051863756323958
 01/31  16:00:00,18.300000000000004,21.183594109323234,18.497097260219334,-6555.035525493048,0.0,0.0,6632856.637321298,1757.8101327464597,462.8951723600558,0.0,0.0,0.1808056120214681,774.6642051559168,774.6642051559168,0.4,1.0057873492652438,1.0051291401862745,1.0051182285673539
 01/31  17:00:00,18.041666666666668,21.21674010756834,14.71709427847362,-7476.246722388985,0.0,0.0,5253446.944702606,1380.4668995003594,365.1519909535365,0.0,0.0,0.14113400806689183,621.80949477334,621.80949477334,0.31666666666666665,1.0058964416697718,1.0052270844401063,1.0052270844401063
 01/31  18:00:00,16.663333333333334,21.18545376959265,10.696420427231534,-6433.8798800479935,0.0,0.0,3723945.674416653,935.8354510653074,252.82673843882677,0.0,0.0,0.09097799557147034,465.59663817117155,465.59663817117155,0.23333333333333334,1.0057468295579501,1.005078375200859,1.005078375200859
 01/31  19:00:00,14.979999999999997,21.216765910162792,17.681002619835663,-6764.623004041155,0.0,0.0,6116525.531195107,1525.3807519040352,411.6267548104499,0.0,0.0,0.1452538660387433,784.3590814379594,784.3590814379594,0.36666666666666664,1.0061151457296287,1.0054471628269936,1.0054471628269936
 01/31  20:00:00,14.141666666666664,21.235656383792495,14.531494256862944,-8269.779092031356,0.0,0.0,5101362.075212574,1314.7909781061364,353.00578993845124,0.0,0.0,0.13304866539194318,630.1167062552717,630.1167062552717,0.3333333333333333,1.0062699290871862,1.0056027149962452,1.0056027149962452
 01/31  21:00:00,13.899999999999995,21.193232911926327,18.6538904708516,-5868.674874559984,0.0,0.0,6753581.706791205,1806.8041748443143,471.8440059078514,0.0,0.0,0.18763603599483653,784.6755558916128,784.6755558916128,0.4,1.00616173572156,1.0055044934178303,1.0054934521747005
 01/31  22:00:00,13.899999999999995,21.18794909858266,19.1097214572438,-6291.241211930519,0.0,0.0,7006751.257387229,1916.6395288336125,498.93849041004484,0.0,0.0,0.19106083187783138,784.5707485419726,784.5707485419726,0.45,1.0061164173034949,1.0054716565096622,1.0054502657625837
 01/31  23:00:00,14.158333333333333,21.19947349699238,21.8637954161964,-6031.507681218399,0.0,0.0,7791258.934193685,2024.6631209718291,534.1844235624635,0.0,0.0,0.2024723088830957,942.8084932473225,942.8084932473225,0.45,1.0060507002965293,1.00539600578852,1.0053859889536616
 01/31  24:00:00,13.83166666666667,21.193132715443245,18.20359733313478,-6329.305962684832,0.0,0.0,6445719.991480803,1664.8320218941076,444.3248393864257,0.0,0.0,0.168019797316506,784.2089159062358,784.2089159062358,0.4,1.005995778614331,1.0053293152857041,1.0053293152857041
 02/01  01:00:00,13.300000000000008,21.215102274907686,18.522666962002482,-6518.186762029228,0.0,0.0,6639460.459427078,1750.6703704231238,463.6484955496367,0.0,0.0,0.1819195116817099,787.7133107473156,787.7133107473156,0.4166666666666667,1.0061887346674436,1.0055222725496218,1.0055222725496218
 02/01  02:00:00,12.731666666666666,21.230129418098176,14.863665269726331,-7894.336821307839,0.0,0.0,5344186.1152368765,1414.7131037398715,373.6909024612457,0.0,0.0,0.1475191188023363,629.9484763258636,629.9484763258636,0.3333333333333333,1.0061957110522306,1.0055279502404433,1.0055279502404433
 02/01  03:00:00,13.078333333333335,21.180219253077855,14.984000994963775,-5600.1218826018585,0.0,0.0,5445372.941506992,1453.87783227259,381.5677155070526,0.0,0.0,0.1527613357274191,625.3412606364595,625.3412606364595,0.3333333333333333,1.0060126238941034,1.0053443896521825,1.0053443896521825
 02/01  04:00:00,13.899999999999995,21.20216741525447,22.03877075183972,-6108.837300338293,0.0,0.0,7867139.860047146,2051.5657168414914,542.2482603418199,0.0,0.0,0.19337606187855724,936.265308437008,936.265308437008,0.4666666666666667,1.0059317067631277,1.0052852453810597,1.0052644861432285
 02/01  05:00:00,14.468333333333334,21.18510466450214,23.046567683007346,-4538.183659846071,0.0,0.0,8561021.926825507,2355.6772781023437,605.8555507608329,0.0,0.0,0.22112952786195939,932.9187738237819,932.9187738237819,0.5333333333333333,1.0058921500550468,1.0052469860357305,1.0052252125639811
 02/01  06:00:00,14.69,21.174848127679066,25.9644334444576,-3547.812566450921,0.0,0.0,9361242.056283467,2464.2644193482906,653.6696262881775,0.0,0.0,0.25611182190458937,1079.3056283734884,1079.3056283734884,0.5833333333333334,1.0056124207726465,1.0049595704392575,1.0049595704392575
 02/01  07:00:00,13.83166666666667,21.17312383525136,30.19033074494122,-2238.7446182775852,0.0,0.0,11066258.275013383,2982.731786147985,778.9557378039899,0.0,0.0,0.3152080376265675,1232.3641385087399,1232.3641385087399,0.6666666666666666,1.0057023088577361,1.0050498788484103,1.0050498788484103
 02/01  08:00:00,13.041666666666666,21.184192440401777,26.165543799113706,-3778.557210298453,0.0,0.0,9482299.525327962,2525.3309232444035,663.3298199037204,0.0,0.0,0.23199911423826128,1081.3117914152335,1081.3117914152335,0.6166666666666667,1.0057370776795003,1.00510017795026,1.0050783635657758
 02/01  09:00:00,12.49,21.18166088793422,28.902248833944213,-2983.0126806963467,0.0,0.0,10161729.12515178,2596.994869898905,698.1551903509204,0.0,0.0,0.2590949857344741,1237.1313935739458,1237.1313935739458,0.6666666666666666,1.0058185777114093,1.0051582619605355,1.0051582619605355
 02/01  10:00:00,12.199999999999994,21.174032599704084,22.966693988731777,-3979.2004128589333,0.0,0.0,8495034.777634269,2321.1216422451307,603.8451891026085,0.0,0.0,0.25051817017812106,923.7251479557929,923.7251479557929,0.5333333333333333,1.0057991186692956,1.0051424842405565,1.0051424842405565
 02/01  11:00:00,11.941666666666665,21.21896890716188,17.559982662623742,-6888.497419383827,0.0,0.0,6003093.209437305,1475.0108825358234,404.5075259077999,0.0,0.0,0.1399818417357586,776.5022485598151,776.5022485598151,0.4166666666666667,1.005986840348161,1.0053202556347745,1.0053202556347745
 02/01  12:00:00,11.958333333333334,21.209772524881043,21.599663145739672,-5728.070923042561,0.0,0.0,7562957.617822479,1933.2568596279295,517.9856388548427,0.0,0.0,0.1909658451466069,930.5648563601565,930.5648563601565,0.4666666666666667,1.0060243599648078,1.0053551337365456,1.0053551337365456
 02/01  13:00:00,13.078333333333335,21.185552429061694,22.807810143653942,-5255.510402826274,0.0,0.0,8349070.04743758,2283.9351325578455,592.6575901456284,0.0,0.0,0.24359667134520366,928.8240013398007,928.8240013398007,0.5,1.0060726388935912,1.0054017265677317,1.0054017265677317
 02/01  14:00:00,13.59,21.186308923175428,22.73045208784124,-5322.355892991065,0.0,0.0,8299998.237709556,2258.497487389444,588.1353020978551,0.0,0.0,0.24022670196435142,926.6424600252283,926.6424600252283,0.5,1.0059909022890858,1.0053199832538537,1.0053199832538537
 02/01  15:00:00,13.041666666666666,21.20410848796778,18.403630747752395,-6821.174726474739,0.0,0.0,6574247.041812465,1728.1474470731982,456.9636639098025,0.0,0.0,0.17673390569638597,770.3748368638284,770.3748368638284,0.4,1.0058979113662054,1.0052265732556307,1.0052265732556307
 02/01  16:00:00,12.231666666666666,21.200552144737983,18.077214853033396,-5805.09102493244,0.0,0.0,6370786.76091044,1638.01187929605,436.6555059515923,0.0,0.0,0.16251416401505617,770.6767255374863,770.6767255374863,0.4,1.005935100364236,1.00526462115688,1.00526462115688
 02/01  17:00:00,11.390000000000002,21.19307804616184,18.557026569889736,-6370.453310559026,0.0,0.0,6691555.7938647,1778.2340159302423,466.3801466841226,0.0,0.0,0.18341632833902727,769.7872551524435,769.7872551524435,0.4,1.0059299810687075,1.0052577932153048,1.0052577932153048
 02/01  18:00:00,10.531666666666666,21.18133683321371,23.64062713218361,-4344.849385384587,0.0,0.0,8989134.455470353,2556.3751636848037,642.5368574809775,0.0,0.0,0.24698249878861603,923.487033558089,923.487033558089,0.5333333333333333,1.0060132726716522,1.0053614761786969,1.0053394648126266
 02/01  19:00:00,9.431666666666667,21.177868028969204,25.64740378917592,-3303.124815137401,0.0,0.0,9135289.341211589,2388.483643916717,632.9548175515538,0.0,151.53980491068933,0.24230097544655343,1070.983478677983,1070.983478677983,0.5833333333333334,1.0059008305198143,1.005242364062679,1.005242364062679
 02/01  20:00:00,8.590000000000002,21.173015438671424,26.88332813259808,-2904.2360945797836,0.0,0.0,9917657.450306144,2718.9350427187983,705.2089147794179,0.0,142.50146170593996,0.26308933109162813,1067.769039355649,1067.769039355649,0.6166666666666667,1.0057919895308922,1.0051590570434614,1.005137686218917
 02/01  21:00:00,8.041666666666666,21.168902169152396,23.411612467975917,-3367.6195353030807,0.0,0.0,8749666.732501945,2441.875548389483,627.6288435057344,0.0,148.7322641414994,0.21995169825215197,920.769563414366,920.769563414366,0.5333333333333333,1.0017769581922034,1.0043856473788877,1.0038634580238537
 02/01  22:00:00,7.800000000000003,21.18599238224139,19.15427196402201,-4744.0889251351355,0.0,0.0,7069296.264127198,1943.8338103131964,509.5800373414035,0.0,158.1131426184785,0.20943428690760754,771.1709384026639,771.1709384026639,0.4166666666666667,0.9977774079983248,1.0035306336251322,1.0025792530729112
 02/01  23:00:00,7.489999999999998,21.173981338068792,23.452316733964842,-3800.0607492722493,0.0,0.0,8686944.332629522,2411.208440023276,633.8557896420825,0.0,149.85075552168686,0.17238817787338226,926.1862065885759,926.1862065885759,0.6,0.9932860274346731,1.00260672591441,1.0010717765264678
 02/01  24:00:00,6.941666666666667,21.177440377210498,23.129574180124926,-3784.3745658144626,0.0,0.0,8126692.155773242,2149.9455426051486,597.3165939556178,0.0,157.93698603741979,0.20856490155082247,928.4964045539448,928.4964045539448,0.5333333333333333,0.9845972396182676,1.000575638017882,0.9980973837651693
 02/02  01:00:00,6.6999999999999975,21.154032177716548,30.227638702820425,-2137.5524940480204,0.0,0.0,10642259.732413806,3148.743323826145,887.0203487078599,0.0,140.0,0.1048989155936446,929.9824670143316,929.9824670143316,0.8666666666666667,0.9804518864961246,0.9997105589784181,0.996756154527415
 02/02  02:00:00,6.39,21.174409700900803,24.570498280342715,-3496.2319878674152,0.0,0.0,8656200.54905212,2360.8977851855625,661.4090169510088,0.0,153.2283793215549,0.18605784870754774,932.0807648303002,932.0807648303002,0.6,0.9759817757756318,0.9986419597151726,0.9951720890608364
 02/02  03:00:00,6.099999999999997,21.185639755234757,22.952492597867515,-4200.138693187607,0.0,0.0,8309420.215860938,2237.142232788501,622.4817675758751,0.0,153.74686281806544,0.15021067114351952,935.366756903158,935.366756903158,0.6,0.971123836794542,0.9976372093486375,0.9935532848789816
 02/02  04:00:00,6.099999999999997,21.179325006655848,23.89866368855525,-3727.319062729948,0.0,0.0,8635085.807314819,2363.8602286971577,664.6043756248492,0.0,151.57587140428464,0.18749115658528182,935.0601260795625,935.0601260795625,0.6,0.9711019984715391,0.9976219075814292,0.9935410181652871
 02/02  05:00:00,6.099999999999997,21.17716766435213,24.287271887130537,-3572.4190255090634,0.0,0.0,8743279.690292832,2403.0211567391552,678.8076483920138,0.0,151.16790686264275,0.1996195385666546,934.5055114961054,934.5055114961054,0.6,0.971072161238226,0.9975899068412087,0.9935109617052643
 02/02  06:00:00,6.099999999999997,21.17335950614091,25.00108347771388,-3290.209662508495,0.0,0.0,8941604.58672409,2478.367722121796,704.4206642203977,0.0,150.1425441165556,0.22001697791758776,934.2672165415632,934.2672165415632,0.6,0.9710622999924501,0.9975789885392173,0.993503309035535
 02/02  07:00:00,5.841666666666666,21.16729862019078,25.17728323667819,-3016.659616414438,0.0,0.0,8992624.341626242,2500.8297439503176,716.767735451585,0.0,148.12823499714924,0.25280307167756455,935.1359029062786,935.1359029062786,0.6,0.9673059852522439,0.9967086092350148,0.9922253265845098
 02/02  08:00:00,5.8583333333333325,21.183199702062677,21.291028341178528,-3935.8015855912936,0.0,0.0,7271799.394308903,1793.734878677272,526.7352097225223,0.0,164.49585884323696,0.17752070578381524,937.3890016618818,937.3890016618818,0.5,0.9670627701996791,0.9967005309769325,0.9922137362590452
