Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 02/02  09:00:00,6.099999999999997,21.18322655790034,21.25101552978901,-3957.1514158842388,0.0,0.0,7249190.312082837,1786.5218495102704,521.2502806956776,0.0,164.84447657362816,0.17577761713185927,936.071305954858,936.071305954858,0.5,0.9711753499106796,0.9976326724670055,0.9936170662245085
 02/02  10:00:00,6.099999999999997,21.178529292875293,21.648963019645517,-3603.306590149187,0.0,0.0,7493186.033840434,1894.2637304148677,547.432003998387,0.0,161.37729828970018,0.19311350855149909,936.213794822081,936.213794822081,0.5,0.9711974683012945,0.9976550103402363,0.9936394040977393
 02/02  11:00:00,6.668333333333334,21.185290051806895,25.261942895718448,-3813.6670267238283,0.0,0.0,8758479.509628968,2211.176031073848,627.7303134421817,0.0,156.24879097873412,0.2085865104514944,1087.4970975935935,1087.4970975935935,0.6,0.9794160505942834,0.9994686671495956,0.9963458684432026
 02/02  12:00:00,7.510000000000002,21.19566245562818,28.66049828866706,-3519.7886356501917,0.0,0.0,9973708.20171481,2523.390121962266,695.4813562037381,0.0,150.2872914014132,0.24856354299293396,1233.1462330148283,1233.1462330148283,0.6333333333333333,0.99287984840505,1.0023884491339192,1.000881846492863
 02/02  13:00:00,7.800000000000003,21.194771541769516,25.048439488546617,-4826.9700921142085,0.0,0.0,8623679.755877465,2174.6084838438246,602.1918656047777,0.0,156.75837285978955,0.21620813570105238,1080.0484951729168,1080.0484951729168,0.6166666666666667,0.9977755475272179,1.0035660455634454,1.0026104633305524
 02/02  14:00:00,8.058333333333334,21.201908208477104,28.445605077311896,-4093.588158933861,0.0,0.0,9784507.804065825,2458.0025703401548,672.9375310434696,0.0,152.1595813260031,0.23920209336998452,1230.877033651285,1230.877033651285,0.6333333333333333,1.0016159084005587,1.0044011047451897,1.003889900263397
 02/02  15:00:00,8.300000000000004,21.18249825930849,26.390302116548032,-3734.7699708043288,0.0,0.0,9526934.707328456,2571.9275437879523,678.6177420410892,0.0,145.06718977053654,0.2746640511473171,1074.55213103101,1074.55213103101,0.6166666666666667,1.0055840322846386,1.0052859009881197,1.005230878979316
 02/02  16:00:00,8.300000000000004,21.198849112430757,28.642788466962124,-3828.582000944449,0.0,0.0,9945059.863840295,2526.932018114335,681.4665078788496,0.0,150.44159092784005,0.24779204536079968,1228.902752011712,1228.902752011712,0.6333333333333333,1.0055639169698927,1.0052598423150274,1.0052058207063836
 02/02  17:00:00,8.610000000000001,21.182342074128307,25.979586764195222,-3925.525107143245,0.0,0.0,9315026.521200044,2473.243519292217,652.9180741417865,0.0,148.64561000650025,0.2567719499674987,1074.2071637131671,1074.2071637131671,0.6,1.0060065564993523,1.0053566080421967,1.0053539069617647
 02/02  18:00:00,8.900000000000002,21.175135917104857,26.35589949961125,-3220.3675382545257,0.0,0.0,9543623.083294746,2563.694024107258,671.4292443520424,0.0,147.23636787687803,0.2398006740789978,1072.5957273408599,1072.5957273408599,0.6166666666666667,1.005963332290374,1.0053839338130872,1.0053080459636807
 02/02  19:00:00,8.021666666666667,21.18850159391685,29.04566669228525,-3270.578261983383,0.0,0.0,10233559.874848863,2639.375505497151,712.8900529095519,0.0,146.93145285808754,0.2653427357095624,1231.2218494243402,1231.2218494243402,0.65,1.0003472080004487,1.0040740001620858,1.0034246404181886
 02/02  20:00:00,6.941666666666667,21.180851229916648,25.887835051973543,-3831.876382130198,0.0,0.0,9169917.324629182,2403.9888427626524,668.035980387269,0.0,149.4450108124783,0.25277494593760846,1089.8234980253417,1089.8234980253417,0.6166666666666667,0.9846698893932577,1.000705858024789,0.9982342693893345
 02/02  21:00:00,6.131666666666666,21.19403178604014,29.078085068408345,-3559.756041583077,0.0,0.0,10196029.222826008,2616.848801716744,743.5055072822919,0.0,146.64900280485378,0.26675498597573116,1252.561201692668,1252.561201692668,0.6333333333333333,0.9722143815149613,0.997920442892432,0.9940168814678623
 02/02  22:00:00,5.599999999999997,21.18397193202173,25.755523939993022,-3701.6373014284222,0.0,0.0,9060373.4643697,2344.0649913355282,678.6165850395513,0.0,150.5977915834957,0.2470110420825213,1101.4650540931716,1101.4650540931716,0.6166666666666667,0.9634880984992934,0.9960234302050673,0.9911096646988649
 02/02  23:00:00,5.290000000000001,21.186845247296638,25.7276313540383,-3879.4377243656277,0.0,0.0,8893693.207216574,2266.534923711222,667.2810925617949,2.646909961660961,153.3624016179567,0.22712147362897075,1104.8073140677054,1104.8073140677054,0.6,0.9588934408892447,0.9950439238143833,0.9895424466204267
 02/02  24:00:00,4.6899999999999995,21.186547383662184,29.595529726396258,-2824.345064334874,0.0,0.0,9690396.245053595,1922.506111380687,625.6751111922507,73.35457350456005,144.9526205880429,0.25678790568922216,1769.567645117609,1769.567645117609,0.7,0.9494757527223282,0.9929613849373754,0.9863690864111468
 02/03  01:00:00,4.141666666666667,21.180018131602726,22.383464425981337,-3364.490560939093,0.0,0.0,7335591.61896785,1494.1757407780103,499.0205422978416,54.31968406768088,154.47671104417273,0.2276164447791362,1318.8733166322738,1318.8733166322738,0.6,0.9408804980537523,0.9909685437380297,0.9834595401365891
 02/03  02:00:00,3.9000000000000017,21.17233142279226,27.231555432614922,-1957.869042885125,0.0,0.0,9034181.682266429,1969.1160255793422,648.9553430084429,70.40732534243604,137.13790730776722,0.3143104634611639,1535.2974907352925,1535.2974907352925,0.7,0.93680303592175,0.9900443979618712,0.9820672070855209
 02/03  03:00:00,4.158333333333333,21.176156756183932,26.915207799507844,-2690.995861140068,0.0,0.0,8905284.694260892,1897.1220173847682,622.3737407542509,71.52182815482324,139.9031242506093,0.3004843787469535,1544.2395799427052,1544.2395799427052,0.7,0.9405629022980444,0.9908342606649758,0.9832962454588936
 02/03  04:00:00,4.400000000000002,21.173775513692785,27.775487091332362,-2658.879357984794,0.0,0.0,9275093.99819608,2075.530835156199,664.0433399754637,78.95214630476343,132.46371084227775,0.33768144578861115,1545.9439004838225,1545.9439004838225,0.7,0.944576309263793,0.9917455172444416,0.9846666857118287
 02/03  05:00:00,4.400000000000002,21.172790402109626,28.310130447778644,-3168.240927381437,0.0,0.0,9500375.621755965,2178.5003932991685,693.7040759571954,82.9777323402097,127.75584956736104,0.3612207521631948,1544.8060854964106,1544.8060854964106,0.7333333333333333,0.944543676579785,0.9916937403429298,0.9846169096106367
 02/03  06:00:00,4.400000000000002,21.179183604908637,34.062439197915275,-2251.823042213005,0.0,0.0,11236432.721839692,2642.893055380482,839.22558211237,97.92126281351464,117.72137704373775,0.37014311214338796,1765.4102191751265,1765.4102191751265,0.8666666666666667,0.9445481518698279,0.9917646228469548,0.9846226959574785
 02/03  07:00:00,4.141666666666667,21.156252562000997,38.37784806233458,-1310.4100471828715,0.0,0.0,11961397.52274282,3238.8098745970287,1034.999121527402,114.912659642735,103.83697541498486,0.36249690280130487,1543.3169568545577,1543.3169568545577,1.0666666666666667,0.9407724821956694,0.9910962807842616,0.9834485571295039
 02/03  08:00:00,3.5900000000000003,21.164092491311823,45.34980317430218,-651.5019799347114,0.0,0.0,13290654.422717191,3497.236868038161,1146.0968036769166,118.90803367007453,102.83140089798853,0.3163375961717077,1759.7286482456905,1759.7286482456905,1.2,0.9321782355174267,0.9893707453348205,0.9805748036119374
 02/03  09:00:00,2.473333333333333,21.137455736967983,66.433895312116,777.4493244372735,0.0,0.0,14714596.013216978,4275.231380962942,1476.7795376916065,133.42046366086154,100.0,0.4015427857568853,1534.7528254148392,1534.7528254148392,1.3833333333333333,0.9151050100730163,0.9857661423265358,0.9748767341856158
 02/03  10:00:00,1.7000000000000006,21.14842336541277,66.14008919760573,991.5946260496663,0.0,0.0,15317625.284669315,4268.26191175253,1499.2642835946442,126.53546649503845,100.0,0.40797867609998234,1747.9140923706861,1747.9140923706861,1.3666666666666667,0.9024126872846593,0.9829716568399411,0.9706009472041626
 02/03  11:00:00,1.1316666666666664,21.14178403561954,56.587549255906566,274.7027854937323,0.0,0.0,13953452.369028088,4008.8890809173486,1412.3046683655732,114.82151460600785,100.0,0.29740171240743746,1524.5907848459526,1524.5907848459526,1.3833333333333333,0.8940746846327752,0.9812875972382972,0.9678885011275687
 02/03  12:00:00,0.8583333333333333,21.152969034164723,57.52797501105618,476.4612442238373,0.0,0.0,14565799.10910835,3997.3432297848703,1415.2094824373678,112.62309973920803,100.0,0.3014928956926992,1738.6319116366913,1738.6319116366913,1.3666666666666667,0.889171492015261,0.9801740492107377,0.9661877548353149
 02/03  13:00:00,1.1000000000000005,21.13981442611977,59.04397118937901,501.5653473353285,0.0,0.0,14245797.31740739,4128.419775936683,1457.6039152656267,104.88011164100278,100.0,0.31327284917469717,1505.2324324815677,1505.2324324815677,1.3833333333333333,0.8931432164983844,0.9810630708867129,0.9675528711907707
 02/03  14:00:00,1.1000000000000005,21.15253989541949,53.814310987287406,509.0193716527894,0.0,0.0,14607846.917956777,4066.325656102156,1426.9525352170172,81.20200316604016,100.0,0.2676560660474896,1680.927231117623,1680.927231117623,1.3666666666666667,0.8931465360366795,0.9810755155813706,0.9675457961722418
 02/03  15:00:00,1.1000000000000005,21.14104972363696,51.60931158268141,350.3753896558735,0.0,0.0,14082100.125805708,4122.504698764143,1446.83402887961,65.13151958350394,100.0,0.24609497842168696,1444.1276305427962,1444.1276305427962,1.3833333333333333,0.8931588199479223,0.9811054416917326,0.9675855430764693
 02/03  16:00:00,1.1000000000000005,21.14983283847399,54.68157559585402,806.9991878380417,0.0,0.0,15037573.18892816,4273.829907130945,1503.4244279857355,53.441474603981774,100.0,0.2878282352354779,1625.1052693637328,1625.1052693637328,1.3666666666666667,0.8931163382548732,0.9810365288961266,0.9675197082034803
 02/03  17:00:00,1.1000000000000005,21.139869491589955,50.84291082608194,468.4566577778663,0.0,0.0,14216929.282082275,4208.045250980548,1476.20107575563,45.898740449905596,100.02128321053839,0.25636947574421104,1410.7965470532313,1410.7965470532313,1.3666666666666667,0.8931906214638203,0.9810795099392993,0.9676322258300963
 02/03  18:00:00,1.1000000000000005,21.15691121042809,45.751594340846026,49.47795812142625,0.0,0.0,14073182.648035273,3923.654763240312,1370.0369452839411,49.645710107814175,100.96411377318229,0.30497384019346246,1623.474720227659,1623.474720227659,1.2333333333333334,0.8931883735539903,0.9806428585814951,0.9676236508984217
 02/03  19:00:00,1.1000000000000005,21.143209019536318,48.21442596421404,100.714313214703,0.0,0.0,13766627.932892492,4010.5033065573557,1403.6520943804305,62.75763104557882,100.11178062905513,0.2573528224136506,1439.7324579368478,1439.7324579368478,1.3333333333333333,0.8931620276629192,0.9808913626041286,0.9675987527420752
 02/03  20:00:00,1.1000000000000005,21.15267213748261,52.676598504991226,493.3036351222273,0.0,0.0,14616869.702958511,4086.834868437569,1433.7224705120805,72.8675202410486,100.0,0.2623754317833165,1661.7323560570187,1661.7323560570187,1.3666666666666667,0.8931352157584949,0.9810672653219478,0.9675398699532906
 02/03  21:00:00,1.41,21.13976166859025,55.33623450647481,474.62432026137054,0.0,0.0,14216231.201173326,4148.391141710493,1451.9577328406383,87.14749443311115,100.0,0.29393645189860634,1472.816141018997,1472.816141018997,1.3833333333333333,0.8977403850132378,0.9820689580488272,0.9691023991347217
 02/03  22:00:00,1.7000000000000006,21.15080081902403,58.129179043947374,694.3280582084398,0.0,0.0,14868380.080108894,4142.599608225297,1441.7322977597278,100.43451923565176,100.0,0.3250731175478678,1704.086749245497,1704.086749245497,1.3666666666666667,0.902468061961237,0.9830646649655964,0.9706464659887413
 02/03  23:00:00,1.7000000000000006,21.137430014206053,62.37074226869164,768.6141615683601,0.0,0.0,14660502.76979811,4291.818609022866,1502.148210802737,103.48197153381844,100.0,0.3617107674430503,1491.6068062250476,1491.6068062250476,1.3833333333333333,0.902452075518964,0.98303422778555,0.9706452647884248
 02/03  24:00:00,2.268333333333333,21.150073633749127,60.149850547308866,776.232574781923,0.0,0.0,14983249.780426567,4173.51606918947,1436.6737488502317,110.06369654930658,100.0,0.34718442480613737,1715.045879601556,1715.045879601556,1.3666666666666667,0.9108911717999788,0.9848816561155328,0.9734553434710944
 02/04  01:00:00,2.49,21.13830805172234,62.0663721896891,664.1508581717304,0.0,0.0,14531288.53164092,4230.6574542163025,1453.45472655334,116.29066794311525,100.0,0.359534745452578,1507.409987200453,1507.409987200453,1.3833333333333333,0.9149731357993592,0.9857693219867752,0.9748367089786932
 02/04  02:00:00,2.200000000000001,21.148079356415632,63.55208904775018,1006.1122912087789,0.0,0.0,15329722.216467777,4302.924348630274,1489.5787119383326,107.22157827408395,100.0,0.3818020924967067,1706.7804434338384,1706.7804434338384,1.3666666666666667,0.9102051808479223,0.9846815843261258,0.9731980310066046
 02/04  03:00:00,2.5100000000000002,21.138964499210935,58.29751016054191,574.1065687530946,0.0,0.0,14394775.486976193,4193.903585715449,1435.6826304133658,103.0242958125343,100.0,0.3282702284480538,1489.0271992459284,1489.0271992459284,1.3833333333333333,0.9148444177937802,0.985753592480237,0.9747988180402316
 02/04  04:00:00,2.49,21.150471685615116,59.06077974904219,746.1108828558005,0.0,0.0,15010570.506956551,4194.659498777138,1435.8591406286846,102.93869794834917,100.0,0.3415893438932775,1702.2949400897605,1702.2949400897605,1.3666666666666667,0.9149977752823663,0.9857877983855883,0.9748416855304536
 02/04  05:00:00,2.200000000000001,21.13810536721387,73.2462728412324,1811.7844363929898,0.0,0.0,16408837.406285373,4589.573370366993,1601.1931476394805,108.9198967779153,99.27166774239946,0.44402344744031913,1813.8674380905898,1813.8674380905898,1.4,0.9102727690923452,0.9847016071827788,0.9732655247402481
 02/04  06:00:00,2.200000000000001,21.134456259074827,69.95257609344462,1220.3170527680427,0.0,0.0,15072145.055052977,4444.407417400406,1545.715568630562,105.79597538389076,100.52168065449247,0.44421594363228184,1488.53190973822,1488.53190973822,1.3333333333333333,0.9102425388179903,0.9846450858444569,0.9732821916787654
 02/04  07:00:00,1.9416666666666669,21.146531490648304,69.62516797211588,2219.068773692435,0.0,0.0,16984207.788727924,4450.074376822824,1553.949962440627,105.77434158908046,97.66118219661408,0.45358786908414844,2146.784555624078,2146.784555624078,1.35,0.9063775870859799,0.9837150336784231,0.9719593321672398
 02/04  08:00:00,1.7000000000000006,21.144213790199192,67.86919164219621,3461.989670443015,0.0,0.0,18767714.727635972,4494.111999261713,1565.3932073614478,110.00247229741339,89.59562594354078,0.4355104559844473,2757.1523951826994,2757.1523951826994,1.4166666666666667,0.9024745073651772,0.982700276221634,0.9706378765662956
 02/04  09:00:00,1.9583333333333333,21.137658585803482,67.00944153128579,2827.0344680342514,0.0,0.0,17355187.245790884,4293.94735951754,1489.0287610548148,110.5118954861875,96.18917185410439,0.4156885496614432,2436.7043111737794,2436.7043111737794,1.3666666666666667,0.9064412147955436,0.9836868807841331,0.9721445076507641
 02/04  10:00:00,2.200000000000001,21.14674886032891,74.44336025567185,3284.220476213579,0.0,0.0,18882119.73925689,4648.90021589227,1611.7880626624722,111.11481455799124,92.7617011583669,0.447687698244343,2643.2212094894803,2643.2212094894803,1.4333333333333333,0.9103182285323289,0.9844791485388901,0.973390148964514
 02/04  11:00:00,3.078333333333333,21.138635470779704,62.279141680974575,2848.898626563818,0.0,0.0,17265355.216973532,4385.314559436188,1469.5537042329634,72.89466634923585,95.65281987542248,0.4181022167399312,2325.1441671964953,2325.1441671964953,1.3166666666666667,0.923646123999912,0.9875113455664004,0.9778861769868374
 02/04  12:00:00,4.158333333333333,21.146499687685296,67.0711279048159,3265.713621557667,0.0,0.0,18732231.230182838,4813.207114435872,1585.9493639638847,39.428021499960316,95.95820878935632,0.4539708014926607,2409.6453402251686,2409.6453402251686,1.35,0.9407754105852516,0.9912636618268729,0.9836954155185591
 02/04  13:00:00,3.5733333333333333,21.136734599230486,72.98316262045654,4437.278530698759,0.0,0.0,20464167.025138013,5457.519545500007,1815.203811344681,14.438725507008902,83.08744844043494,0.4892959474265789,2467.770845647388,2467.770845647388,1.4666666666666666,0.9322100584693632,0.9893517095701708,0.9806902420777242
 02/04  14:00:00,3.6266666666666665,21.140207197880418,72.11841889675284,4243.6242379419855,0.0,0.0,20460608.54025741,5400.253919621518,1795.15824029694,5.045969830441286,86.72655926903207,0.44890614282796837,2497.9758225575556,2497.9758225575556,1.4666666666666666,0.9323924302808598,0.989402602564535,0.9807922765691423
 02/04  15:00:00,5.588333333333333,21.142992450664217,59.08428591922724,3573.236443132259,0.0,0.0,18754953.55900399,5169.318673566181,1515.4813123469871,1.130871311498777,98.24693882067706,0.44115879704722327,2037.9330877469556,2037.9330877469556,1.25,0.9627381008336323,0.9961118872653698,0.9911058848644092
 02/04  16:00:00,7.526666666666667,21.14373048334445,44.47955376235538,1464.8379301906834,0.0,0.0,15646920.23536923,4824.003326951459,1297.6122442326446,0.0,103.03677628138469,0.3447075577019945,1303.47492840841,1303.47492840841,1.1666666666666667,0.9931132014204571,1.003035601993325,1.0012426522960671
 02/04  17:00:00,8.041666666666666,21.151518051245993,31.40750556122783,-818.698475959183,0.0,0.0,12676481.473361904,3998.9715580985144,980.5163382874392,0.0,106.25158469577407,0.39325219245641396,1079.3879116896128,1079.3879116896128,0.8333333333333334,1.002101473286492,1.0048838853325741,1.0043186825198325
 02/04  18:00:00,7.489999999999998,21.17798539591484,32.04230208382312,-1963.2656082535627,0.0,0.0,11976739.063138343,3468.9478110456616,907.5324259445715,0.0,120.82280933294159,0.3958859533352921,1242.7290200774432,1242.7290200774432,0.7666666666666667,0.9936005955984434,1.0029929661963335,1.0015067717185422
 02/04  19:00:00,6.941666666666667,21.15203270433096,32.51420808014146,-812.6692406750517,0.0,0.0,12828722.477279814,4044.7680167717463,1046.2990550583652,0.0,106.34553844567736,0.3670828752024089,1090.8445463346986,1090.8445463346986,0.9,0.9850028603699109,1.0012024513367923,0.9986175699783318
 02/04  20:00:00,6.958333333333333,21.146923581146755,43.66068012499527,1170.5451777734133,0.0,0.0,15705292.928485587,4952.1141682983925,1350.4262164552172,0.0,100.04852808809302,0.31439193521875175,1247.1554255397311,1247.1554255397311,1.2166666666666666,0.9847395202305299,1.0014584948987273,0.9985270901495354
 02/04  21:00:00,7.510000000000002,21.141785770545145,53.313412122634496,2682.5460153991744,0.0,0.0,17503338.88210754,5182.25708778302,1418.633772938086,0.0,101.7818047220612,0.38635663505505485,1602.6355858284305,1602.6355858284305,1.25,0.9932321718443478,1.0030569004459815,1.0012959349460935
 02/04  22:00:00,7.489999999999998,21.142704164127622,58.20216781617125,3619.870673288824,0.0,0.0,18744912.943814125,5264.591542520025,1445.781122853627,0.0,101.18896137542326,0.4224328098462138,1942.5092244031707,1942.5092244031707,1.25,0.9932213580896051,1.002876308255838,1.001371560032005
 02/04  23:00:00,6.941666666666667,21.1343808034299,68.30438421080224,4743.156691710038,0.0,0.0,21098804.12540326,6146.307651540903,1705.1948836297738,0.0,87.55431186884313,0.46270845438585717,1992.0238413962622,1992.0238413962622,1.4,0.984574587953294,1.0009080865451963,0.998346114638448
 02/04  24:00:00,6.39,21.13990914188264,73.88491977128372,4576.247296326662,0.0,0.0,21149652.724693038,6384.565351397964,1817.8603085917957,0.0,83.65584571797474,0.55764177912904,1798.9614802812143,1798.9614802812143,1.4166666666666667,0.9759819520717,0.9989078493504346,0.9953810127482455
 02/05  01:00:00,5.841666666666666,21.133520031241495,75.90430146342256,5076.789115485929,0.0,0.0,22777842.3487358,6769.701280962032,1936.6372274198425,0.0,73.72489393607701,0.5482431232596011,2078.7783600970597,2078.7783600970597,1.5333333333333334,0.9674967510976304,0.9971610721966537,0.9926065878706133
 02/05  02:00:00,5.290000000000001,21.133424726945563,77.51756879482778,4928.723169257977,0.0,0.0,23011559.48663152,6848.98055442001,2001.0676455832076,0.0,75.01857694383034,0.5394083478924511,2069.0673822442623,2069.0673822442623,1.5666666666666667,0.9588838588046973,0.9952719787315849,0.9897400052450934
 02/05  03:00:00,5.0,21.138862022319625,77.71413181186587,4695.980912503845,0.0,0.0,21145446.22058594,5344.148219581243,1708.9539192955024,115.45392169877958,73.43076234907312,0.5495482784853626,2910.3321175227134,2910.3321175227134,1.5666666666666667,0.9542026180846556,0.994170089573786,0.9881109950943895
 02/05  04:00:00,5.3100000000000005,21.140154848826757,66.45184291496767,4392.209603222083,0.0,0.0,20689923.85427841,6107.169680669641,1763.9602672108776,0.0,82.84271912514055,0.507618908165586,1911.768441067163,1911.768441067163,1.3833333333333333,0.9588980633289117,0.9952694900967001,0.9897140892845321
 02/05  05:00:00,5.8583333333333325,21.135975696472045,41.126910023971725,890.0740401243713,0.0,0.0,14830493.887005843,4760.246371180764,1333.4277049954062,0.0,101.2305319984087,0.3240148875511496,1101.5370739867915,1101.5370739867915,1.1666666666666667,0.9674758947718438,0.9973748264283522,0.9926878247942528
 02/05  06:00:00,5.841666666666666,21.158419682153855,36.49369366944658,-70.33721342207087,0.0,0.0,13986243.289228112,4261.766918959717,1163.9366256374897,0.0,105.06802025943684,0.3477879955098446,1258.122799647728,1258.122799647728,1.0,0.9675897802966157,0.997229174167939,0.9926169450449426
 02/05  07:00:00,4.721666666666668,21.144581445250285,42.39104177147192,-42.369501545458725,0.0,0.0,13589490.99648492,4072.038452125419,1245.970615295631,50.515631023661214,101.2576185684001,0.2888795477252571,1351.7703255471229,1351.7703255471229,1.2166666666666666,0.9505841947286612,0.9936907426177306,0.9870249016361278
 02/05  08:00:00,4.158333333333333,21.151334365440025,58.417362717684654,685.6565561659867,0.0,0.0,14942125.379572507,4233.8367491800345,1388.6987618651585,93.72485932211653,100.35864007060123,0.33619816384468754,1679.0631237750886,1679.0631237750886,1.35,0.9408711105757828,0.9915807260556453,0.9837633205447551
 02/05  09:00:00,5.278333333333334,21.135856388389822,54.747237992620555,2039.779589233008,0.0,0.0,16395752.025522187,4795.431659866363,1432.6327290519703,38.991081578316845,99.59546090179106,0.31845863665699803,1613.6792772184256,1613.6792772184256,1.3333333333333333,0.9579324281112879,0.9952793178986066,0.9894895101414041
 02/05  10:00:00,6.9783333333333335,21.139784629031574,46.72542902543964,1750.3605101414064,0.0,0.0,16164009.425795637,5002.719062571428,1374.2515118016086,0.0,101.19098259181398,0.24349233367076853,1308.9393737507023,1308.9393737507023,1.3166666666666667,0.9844340338094483,1.0011638405826453,0.9983331353547571
 02/05  11:00:00,8.368333333333332,21.143893462718122,45.378532294519104,1508.1849988234733,0.0,0.0,16142492.523015875,5081.289297699542,1346.9296405332432,0.0,100.0,0.224388127982106,1233.9672115278688,1233.9672115278688,1.3333333333333333,1.003987090490218,1.0055086707652265,1.004843317686492
 02/05  12:00:00,9.158333333333331,21.140374950689864,36.87146585953802,428.4310087746009,0.0,0.0,14306750.757997254,4583.3573954028925,1167.5825393068926,0.0,101.52607877955072,0.4095031551195697,1076.9053502978218,1076.9053502978218,1.0,1.0061222946501778,1.005650668483324,1.0054776838039123
 02/05  13:00:00,10.278333333333334,21.16128106993244,34.58952148789792,-336.4395422339983,0.0,0.0,13727525.512540774,4186.522898420623,1031.052269290901,0.0,34.84209045443288,0.3743802338166333,1228.98091515619,1228.98091515619,0.9,1.0060875772137676,1.005507942091491,1.005422184920753
 02/05  14:00:00,11.41,21.153462873598706,30.686643085698048,-1005.1897915274836,0.0,0.0,12489499.717860464,3899.7632332053413,943.7705861245754,0.0,0.0,0.4618266855184798,1074.6650803617272,1074.6650803617272,0.7333333333333333,1.006131670188896,1.0054635732825201,1.0054635732825201
 02/05  15:00:00,12.526666666666669,21.180456379079896,31.23239232195332,-2240.9478664625126,0.0,0.0,11586677.959966715,3269.755595051879,841.2207493073718,0.0,0.0,0.3606036408459128,1227.8475016647055,1227.8475016647055,0.75,1.0060445779078642,1.005389217491237,1.005389217491237
 02/05  16:00:00,13.300000000000008,21.17167556746055,27.00748742047625,-3002.2878926109524,0.0,0.0,9915284.691735387,2763.1345961891247,716.1155612613771,0.0,0.0,0.3015506572635037,1073.582911966352,1073.582911966352,0.6666666666666666,1.006150439671801,1.0054950677497798,1.0054950677497798
 02/05  17:00:00,13.300000000000008,21.18617461563112,29.571836016622587,-3049.0251489389534,0.0,0.0,10546846.637024516,2815.115183331458,738.435521316725,0.0,0.0,0.2882643887104307,1224.2830621686999,1224.2830621686999,0.6333333333333333,1.0062326998894722,1.00556938431487,1.00556938431487
 02/05  18:00:00,13.300000000000008,21.180993772277944,19.14225703520511,-5246.166560497147,0.0,0.0,6974310.552307258,1934.8685340211437,501.6236094689237,0.0,0.0,0.20891087739581624,769.6850312688287,769.6850312688287,0.45,1.006429881079872,1.0057615282525367,1.0057615282525367
 02/05  19:00:00,12.163333333333334,21.175027372138285,23.594487600198754,-4361.888880809586,0.0,0.0,8912320.993975542,2557.710953480027,640.107008581674,0.0,0.0,0.2778669087925035,926.4586323714651,926.4586323714651,0.5,1.0064433096387202,1.0057671311560017,1.0057671311560017
 02/05  20:00:00,9.963333333333335,21.176719513326983,26.650658966720986,-3304.433782166689,0.0,0.0,9658573.6208125,2639.6574141337196,684.0587090667563,0.0,70.95838091164998,0.25132061220749663,1077.960847600599,1077.960847600599,0.6,1.0063430089759864,1.0057015480526563,1.0056810754549566
 02/05  21:00:00,8.900000000000002,21.18039075721644,31.80806773449534,-2318.4993572505073,0.0,0.0,11588840.933913846,3231.5601404095787,843.4949288808857,0.0,134.1240270748579,0.2639243348876821,1228.176681852027,1228.176681852027,0.7666666666666667,1.0061576023224035,1.0055823002238067,1.005510746477429
 02/05  22:00:00,8.590000000000002,21.16944391029064,27.463097406802472,-2845.2099429331097,0.0,0.0,10332383.081028668,2931.5954696644962,742.7986533858017,0.0,136.29847621218778,0.28831225841907204,1075.6969681333726,1075.6969681333726,0.6333333333333333,1.0061898052323497,1.0055693583446528,1.0055453926923739
 02/05  23:00:00,8.041666666666666,21.18521910645953,30.05872382281732,-2811.413563651863,0.0,0.0,10830941.892189868,2913.2375453697223,766.9769353575716,0.0,140.3522193722807,0.2593935421965881,1234.5078347764227,1234.5078347764227,0.7,1.0018820669710689,1.0046199739683745,1.0040901718810915
 02/05  24:00:00,7.2316666666666665,21.18108970895481,26.106010190317267,-3827.137520323651,0.0,0.0,9299936.38237042,2479.732730907374,676.0877440351122,0.0,147.54412659775159,0.26227936701124205,1092.013548871651,1092.013548871651,0.6166666666666667,0.9897177093835844,1.0020492234311391,1.0001268544835604
 02/06  01:00:00,6.6999999999999975,21.194850834035563,28.95449759115983,-3623.2539264874417,0.0,0.0,10098629.351477422,2594.6297115549123,725.2829444750855,0.0,147.72577757590713,0.2613711121204643,1253.6693913615165,1253.6693913615165,0.6333333333333333,0.9809294506206545,1.0001077935235887,0.9971726194539606
 02/06  02:00:00,6.39,21.184985467284168,26.0585443047135,-4067.232423430336,0.0,0.0,9216201.089038514,2437.9824481953306,685.909725529025,0.0,147.95768037554302,0.2602115981222847,1100.287969385149,1100.287969385149,0.6166666666666667,0.9763619903670882,0.9991301219976193,0.9956643356830933
 02/06  03:00:00,6.409999999999999,21.18345867840084,31.085694078490224,-2461.3264153234154,0.0,0.0,11393944.43341198,3166.9723092853164,868.8508292984476,0.0,129.15740268222459,0.3542129865888773,1256.7213341524016,1256.7213341524016,0.7166666666666667,0.9760755587344686,0.9989646994254457,0.9954809059080386
 02/06  04:00:00,6.6999999999999975,21.17098969133179,28.37227656961134,-2698.356116705807,0.0,0.0,10649202.104794787,3071.0191358896564,831.7968028186061,0.0,127.79893464109972,0.36100532679450137,1096.6035991715696,1096.6035991715696,0.7333333333333333,0.980736358760762,0.9999310664263751,0.9969946918765551
 02/06  05:00:00,6.39,21.1806576621367,31.737648455551582,-2184.0774940181914,0.0,0.0,11782105.267739097,3341.8025954876134,912.456777436537,0.0,123.47715059903129,0.3826142470048435,1256.799445572245,1256.799445572245,0.7666666666666667,0.976166414567765,0.9989466389829353,0.9954796521882178
 02/06  06:00:00,5.531666666666667,21.15450206879303,31.195317065446606,-1135.3162213303265,0.0,0.0,12207385.269539088,3763.89325052749,1014.8500902999548,4.823332864879829,108.13959779962579,0.3493015569116266,1105.2249167621233,1105.2249167621233,0.8666666666666667,0.9629938832103666,0.9961534406864805,0.9910701720564398
 02/06  07:00:00,4.121666666666667,21.17397251740941,34.1126946938393,-1716.92014497711,0.0,0.0,11820308.955822147,3033.570981711596,944.4942668223013,60.854806221439524,109.80122120103358,0.3215902857276198,1661.6828341670612,1661.6828341670612,0.9333333333333333,0.9411296519747894,0.9913046864311864,0.9836794536699266
 02/06  08:00:00,3.0416666666666665,21.157414792756825,35.39201156931437,-1422.8047163206772,0.0,0.0,11819860.544044968,3271.1245187678082,1069.6880950326151,64.30943374318191,106.44885753036968,0.36727659410058855,1456.3722867907397,1456.3722867907397,1.0,0.9238175600358601,0.9875422238396534,0.9778653957425415
 02/06  09:00:00,1.9216666666666669,21.16222586934844,43.3096338456325,-463.1215607905877,0.0,0.0,13438768.986637026,3643.6043965577765,1247.5413456341062,72.52703719334473,103.16739360389512,0.36148199991042346,1677.8883478177434,1677.8883478177434,1.1333333333333333,0.9067776685881764,0.9837626834099032,0.972236047675865
 02/06  10:00:00,2.5466666666666673,21.147716286662718,42.41258295641878,-376.87351531459717,0.0,0.0,13105341.699137766,3791.7564083697043,1277.2125798250781,54.630393184438844,102.38495721792718,0.34005268740375033,1429.5510865604338,1429.5510865604338,1.1666666666666667,0.9148837783985975,0.9856036978096938,0.9750098418897751
 02/06  11:00:00,4.158333333333333,21.164588140583042,38.02223773180629,-725.0299087975058,0.0,0.0,13088545.268695904,3612.22070241782,1147.5943209202428,26.589214494566065,105.69229194982198,0.3889219274257378,1563.6464713264554,1563.6464713264554,1.0,0.9408388425426778,0.9912614228348906,0.9835763151201294
 02/06  12:00:00,5.278333333333334,21.153729190482697,32.1700105022991,-1041.7556114485876,0.0,0.0,12331545.798185105,3735.180895646795,1048.9512826532546,3.7150065480905567,107.61925448933617,0.3241036845738949,1168.4443242862012,1168.4443242862012,0.9333333333333333,0.9578851897284697,0.9950189814254577,0.9893097038072995
 02/06  13:00:00,6.668333333333334,21.160960829275773,35.221307946269896,-324.2405127804455,0.0,0.0,13655528.97899957,4126.379592092847,1091.4781640657638,0.0,107.21423944129037,0.30115438861679045,1248.026296189215,1248.026296189215,1.0,0.979811832870066,0.9998610226480539,0.9966645941986008
 02/06  14:00:00,7.510000000000002,21.151728986601633,30.975012062972876,-836.5495326107329,0.0,0.0,12573529.03484042,3918.3882364647425,976.1980330105732,0.0,107.11707513870398,0.3089953112340693,1084.8474184928045,1084.8474184928045,0.9,0.9931715104326512,1.002795543532909,1.001175697057318
 02/06  15:00:00,7.800000000000003,21.165491152008176,33.26334978288656,-798.7329518543285,0.0,0.0,13037048.900911968,3900.645240804659,978.9628387613816,0.0,110.1842447641349,0.44907877617932557,1236.9932912719548,1236.9932912719548,0.7666666666666667,0.9979378054394039,1.0037248928146214,1.0027705110619196
 02/06  16:00:00,8.058333333333334,21.16700697755514,28.676512431073423,-2309.73722705493,0.0,0.0,10973488.416018775,3222.042943356143,824.6958565306312,0.0,125.14823323214289,0.37425883383928565,1081.4121115205667,1081.4121115205667,0.7333333333333333,1.0017703074261433,1.0045714373297898,1.004060232847997
 02/06  17:00:00,8.041666666666666,21.1957628166226,28.859829382609625,-3708.1771324567767,0.0,0.0,10036965.910559148,2583.6803336650773,697.8001459791722,0.0,148.55058880158407,0.2572470559920796,1237.3429099652562,1237.3429099652562,0.65,1.0021143541045399,1.004791875643834,1.0042976779647625
 02/06  18:00:00,7.800000000000003,21.177095286118817,25.457584773488485,-3421.727590397757,0.0,0.0,8892339.943705356,2311.0444803478003,626.6659196564611,0.0,153.19363207594014,0.23403183962029933,1085.0892129883896,1085.0892129883896,0.5833333333333334,0.9982634706763397,1.0040541329980128,1.0031007516454715
 02/06  19:00:00,7.489999999999998,21.181269803322742,25.51346052016523,-3719.8860012170508,0.0,0.0,8925843.00911723,2320.4504882615884,633.9412743775871,0.0,153.19238288115318,0.22003370822964022,1089.2749493677757,1089.2749493677757,0.6,0.9937063318621028,1.0030866854606715,1.0015442488395683
 02/06  20:00:00,6.631666666666667,21.19615974440664,25.310974169982067,-4746.093898482147,0.0,0.0,8764692.606626298,2244.9169976691837,633.7108091530905,0.0,154.47099935083946,0.22764500324580275,1095.9406610365834,1095.9406610365834,0.5833333333333334,0.9804941432373369,1.0001096214280434,0.9971108219082354
 02/06  21:00:00,6.099999999999997,21.18480741557609,28.742870104232466,-2704.3940586445233,0.0,0.0,9906468.19895005,2510.574359577576,720.3494099088679,0.0,149.56961437764548,0.2521519281117728,1257.4942326661117,1257.4942326661117,0.6666666666666666,0.9716834375665677,0.998163056321264,0.9941496509591192
 02/06  22:00:00,6.099999999999997,21.19854871648956,24.96659397508201,-4588.853266037612,0.0,0.0,8546986.357343495,2144.150288963784,618.0834366277827,0.0,157.47146439612195,0.2126426780193902,1101.8655899284931,1101.8655899284931,0.5833333333333334,0.9716998346470365,0.9981947103283886,0.9941791040858916
 02/06  23:00:00,6.099999999999997,21.181366667256675,29.297170767976702,-2547.133548120343,0.0,0.0,10261805.281253079,2665.120174649975,756.9206541570195,0.0,144.74018518638735,0.2762990740680632,1257.5095226221733,1257.5095226221733,0.6666666666666666,0.9716568142779679,0.9981481699671733,0.9941325637246763
 02/06  24:00:00,5.841666666666666,21.19642232054055,25.585082161679917,-4634.779369236059,0.0,0.0,8923921.582013968,2309.177793615652,662.3948168541693,0.0,152.0827916086356,0.23958604195682198,1104.323106609456,1104.323106609456,0.5833333333333334,0.9678662326893878,0.9973301997857685,0.9928749176729234
 02/07  01:00:00,5.599999999999997,21.188056135863476,29.708767784932146,-3144.9603886984055,0.0,0.0,10464255.716530817,2758.1208306127455,791.8771499191986,0.0,141.15408331291647,0.29422958343541766,1265.0420446605556,1265.0420446605556,0.6666666666666666,0.9639026032317214,0.9964835773123294,0.9915676109257753
 02/07  02:00:00,5.290000000000001,21.17958690092605,28.028042691255052,-3102.4382674832827,0.0,0.0,10347427.9773018,2943.431769763689,834.1275405664572,0.0,130.79812488114766,0.34600937559426165,1110.2633287757897,1110.2633287757897,0.7,0.959189158494868,0.9953574855525338,0.9899121074012733
 02/07  03:00:00,4.6899999999999995,21.15483940368239,45.65400626596144,23.857742958019177,0.0,0.0,13915959.78499371,3882.2133948415785,1223.8843212864097,90.30923180763452,95.70597103354417,0.33437324259255624,1684.7686418962405,1684.7686418962405,1.25,0.9497195090019265,0.9935108209785134,0.9867612340327627
 02/07  04:00:00,4.400000000000002,21.141959236615133,68.73390989053274,1551.2088942081125,0.0,0.0,15815620.362832446,4386.037169422796,1443.0222431642978,123.85163838999044,99.65878232917937,0.4220812310303925,1844.052299661462,1844.052299661462,1.3666666666666667,0.9448488262314026,0.992473359362826,0.9850994604640306
 02/07  05:00:00,4.141666666666667,21.142934363482702,63.58401582313041,1454.1702882232883,0.0,0.0,15369704.692425206,4077.759940741022,1346.5142981346523,107.8728711971972,105.52888153968861,0.4279501146554399,1944.0391579763798,1944.0391579763798,1.2333333333333334,0.9409879861312402,0.9915608952097558,0.9838465615423019
 02/07  06:00:00,3.9000000000000017,21.142169081293105,63.75814879161042,1395.956312020383,0.0,0.0,15742604.622403655,4558.562296674336,1504.7187125234154,103.42586115775298,93.3939509629993,0.36969488990098964,1689.1236157653489,1689.1236157653489,1.45,0.937096016548143,0.990912488643421,0.9825312831629761
 02/07  07:00:00,3.9000000000000017,21.156086689368056,41.70332490878713,-931.8787669743411,0.0,0.0,12446181.581537155,3497.1329294248035,1138.879379652388,79.73345933003256,108.4326485293674,0.26366305160431064,1477.6543015250184,1477.6543015250184,1.1666666666666667,0.9371977669795144,0.9906222365509708,0.9826450456746206
 02/07  08:00:00,3.9000000000000017,21.152257483463536,48.92420875031478,314.148265958038,0.0,0.0,14309365.028893147,4019.06828437137,1310.2428261382422,95.84358410624813,95.20678223329328,0.31531591081761406,1695.5729764492637,1695.5729764492637,1.3333333333333333,0.937180633815478,0.9906205831154081,0.9826433922390573
 02/07  09:00:00,3.9000000000000017,21.15347145790595,44.84811472285157,-668.2486703127739,0.0,0.0,12746722.134611463,3611.8358390077583,1178.583951627397,82.06151584841496,107.94623925838769,0.299297289254881,1476.6777454890728,1476.6777454890728,1.1666666666666667,0.9372043013103339,0.9906144651887416,0.9826372743123912
 02/07  10:00:00,4.158333333333333,21.154506690851147,43.323827368729035,23.02909877898249,0.0,0.0,13889582.2860594,3909.2523980152932,1259.117747150727,63.28485797132954,97.38534015125593,0.43013824703427167,1635.7452682837215,1635.7452682837215,1.1333333333333333,0.9410284037357485,0.9914874020988906,0.9838377275550901
 02/07  11:00:00,4.709999999999999,21.158318278095827,36.68735716743971,-1168.082725699727,0.0,0.0,12183281.443348154,3478.2074364148716,1097.1562889963143,35.286859393293255,110.43202842454835,0.4122118338608773,1387.8707720056525,1387.8707720056525,0.9333333333333333,0.9496055129538783,0.9933795416996392,0.986694530634344
 02/07  12:00:00,5.568333333333333,21.154760370405743,35.685438628749566,-16.768617903301493,0.0,0.0,13896638.330592494,4263.910276564261,1154.5859204741705,0.0,100.8495858252473,0.2872458083529607,1263.800881134663,1263.800881134663,1.0666666666666667,0.9629347808815186,0.9964081315996552,0.9912018226977732
 02/07  13:00:00,6.668333333333334,21.171030844998473,29.00558781543129,-2341.707632216656,0.0,0.0,11126815.97954518,3300.491456407865,872.575986790132,0.0,122.2811136862142,0.38859443156892903,1098.0445312089817,1098.0445312089817,0.7,0.9800366830658465,0.9999695435358145,0.9969245255286114
 02/07  14:00:00,7.510000000000002,21.179160706906504,30.723406845563797,-2467.7372446028166,0.0,0.0,11063329.599704247,3041.1610365113324,823.8774583223754,0.0,132.31388553125515,0.33843057234372426,1248.4569264012762,1248.4569264012762,0.8,0.9933912078262982,1.0029004812407212,1.0013986805204331
 02/07  15:00:00,7.489999999999998,21.189359209113853,26.337774281411058,-4074.600493058469,0.0,0.0,9311586.107312953,2502.5838818957213,686.3633013330309,0.0,145.5248465567481,0.27237576721625945,1094.845312423329,1094.845312423329,0.7,0.993600115228754,1.0029935565575274,1.0015097630401202
 02/07  16:00:00,8.336666666666666,21.181620548300817,30.232831483147617,-2717.65697418442,0.0,0.0,10747737.132311268,2911.2533123101593,782.5118293358385,0.0,136.58809830192206,0.3170595084903898,1244.9596271793987,1244.9596271793987,0.8,1.0018183670494973,1.0048223096769362,1.0042828939106296
 02/07  17:00:00,8.573333333333332,21.191524645413022,25.47574702800653,-4367.514969509701,0.0,0.0,8860101.827054702,2311.206077874035,620.5283247396654,0.0,153.03539065952904,0.23482304670235488,1088.3653625543834,1088.3653625543834,0.6333333333333333,1.0053636024276207,1.0056954927503832,1.0055498344870777
 02/07  18:00:00,7.800000000000003,21.180078760896812,22.769560434328014,-4581.434996554092,0.0,0.0,8189595.951625404,2252.662921943329,592.664484625946,0.0,152.67274827238873,0.1925644483326485,937.7089596687009,937.7089596687009,0.5666666666666667,0.9986519508332781,1.0044876943360428,1.003488603120142
 02/07  19:00:00,7.489999999999998,21.189034999519958,29.009519898582774,-3303.607972283002,0.0,0.0,10096296.95084613,2620.4404383370993,715.1034375382147,0.0,147.24638731892313,0.26376806340538433,1247.4628685957425,1247.4628685957425,0.65,0.9938782074394019,1.0032340201920527,1.0017532278751258
 02/07  20:00:00,6.631666666666667,21.182961070054,25.59667949900264,-4045.7462675458287,0.0,0.0,8893147.980773814,2315.8918391497896,651.275495408537,0.0,151.98174803594904,0.24009125982025467,1101.2512817102636,1101.2512817102636,0.6166666666666667,0.9807308708945245,1.0003825300761662,0.9973805292758461
 02/07  21:00:00,5.221666666666667,21.192670089669434,30.13807951190098,-3468.6640956927827,0.0,0.0,10176090.922237122,2496.680611851401,745.1676622168262,30.317663807908147,141.06091860714199,0.27823078090476183,1445.8788413299371,1445.8788413299371,0.6833333333333333,0.958880592807954,0.9955833205780227,0.9900035962464269
 02/07  22:00:00,3.8316666666666674,21.178213273321276,26.880179635809757,-3670.3593607249436,0.0,0.0,8874691.060362104,1961.1419724075288,639.2626211742344,60.60534296293986,140.40201377962177,0.29798993110189126,1521.6134971438742,1521.6134971438742,0.6166666666666667,0.9369833892793,0.9907812274647622,0.982732808097015
 02/07  23:00:00,2.473333333333333,21.17935017311155,33.87343885329423,-2242.859501614286,0.0,0.0,11225582.387222093,2754.693599868602,914.4380017142206,76.59401759293068,115.22816902638145,0.37228881146366893,1728.6543522401494,1728.6543522401494,0.8666666666666667,0.9157597686599727,0.9860507492222961,0.9755028144944501
 02/07  24:00:00,1.7000000000000006,21.154148877164513,39.65456171009714,-1070.3869751272878,0.0,0.0,12236379.213042427,3443.410168800265,1180.4725984907273,87.74643007707023,103.39409824447587,0.4340173849058003,1508.114467093462,1508.114467093462,1.0333333333333334,0.903090043400468,0.9833711482923129,0.9712920493468281
 02/08  01:00:00,0.821666666666667,21.15523708703895,54.47647424210426,262.25786513754866,0.0,0.0,14308900.94342923,3991.2307495142168,1410.7873521359295,91.7762623887354,100.7297338520063,0.31734356438503486,1713.4794426725468,1713.4794426725468,1.3166666666666667,0.889935478998211,0.9806516594540257,0.9669013597831847
 02/08  02:00:00,-0.3099999999999999,21.143078033351344,70.49025835072742,1448.5785230243773,0.0,0.0,16341492.873392466,4552.614939664834,1671.7499956616334,87.84387923998244,99.1074514100858,0.417216377089401,1886.248685017315,1886.248685017315,1.4,0.8718263975112499,0.9767112764816612,0.9607860352005256
 02/08  03:00:00,-0.8583333333333333,21.154665191841687,64.18308876972263,1760.3649997602333,0.0,0.0,17507294.891892157,4286.381959604336,1592.16744001019,71.84317867354679,101.68552773053666,0.38586824973339456,2510.440196676156,2510.440196676156,1.35,0.8632098830607428,0.9746921458156845,0.9579202637038209
 02/08  04:00:00,-0.5316666666666668,21.145304871117865,61.69976693090733,3177.104370012177,0.0,0.0,17971960.158212684,4309.914148990508,1573.9392061873673,76.17415103511384,93.6185498167794,0.35479425020502114,2676.900485933561,2676.900485933561,1.4166666666666667,0.867707989894612,0.9755034954620283,0.9593767281038565
 02/08  05:00:00,0.3099999999999999,21.150370064084637,67.10819479815108,2047.7762099799118,0.0,0.0,17353992.20507583,4284.971689209289,1550.5356171131293,87.2332299654414,101.44695571231897,0.423622961813914,2449.366478612659,2449.366478612659,1.3166666666666667,0.8809475431099245,0.9784212766912367,0.9637958549927294
 02/08  06:00:00,0.6,21.145531598267066,61.58544723158112,3154.943298694216,0.0,0.0,17920380.075512327,4247.978144478839,1511.0308390005825,84.2436704303584,95.28462429809198,0.3391422746196622,2705.1327485019233,2705.1327485019233,1.4166666666666667,0.8856299763525033,0.979407310483398,0.9653531426494603
 02/08  07:00:00,0.29,21.144577238309754,62.63166825635162,3291.19471070891,0.0,0.0,18211869.982882574,4408.897943165064,1581.8522373007368,74.08404337548248,92.3671806946324,0.3711970833905349,2663.210969192665,2663.210969192665,1.4166666666666667,0.8809268877906559,0.978345160520617,0.9637523645968867
 02/08  08:00:00,0.0,21.14382653041574,63.94371389271224,3413.765362923821,0.0,0.0,18494588.822013672,4558.0791123402705,1645.9781520978815,66.87176547951834,89.68873527456653,0.40222400227881383,2632.469469099183,2632.469469099183,1.4166666666666667,0.8762374333347652,0.9772940145838265,0.9621622641392723
 02/08  09:00:00,-0.5683333333333335,21.157870588288972,69.55036101278557,2453.7709265540702,0.0,0.0,19234190.355104387,4643.463890596841,1710.579184534591,64.49360195715083,93.75819074235753,0.45127231811557794,2805.506249362416,2805.506249362416,1.3833333333333333,0.8678931562942155,0.9755836620189098,0.9594778744096949
 02/08  10:00:00,-0.5316666666666668,21.152642511777003,65.53015443900618,2198.325303949462,0.0,0.0,18478869.55446679,4449.43255364483,1642.5789191457852,46.54197515810484,101.11636430654458,0.4004933975086933,2678.3895406785873,2678.3895406785873,1.35,0.8678204850078154,0.9755885331801395,0.9595181775009439
 02/08  11:00:00,0.8783333333333333,21.144179998264274,61.477523448091105,3338.4895443257215,0.0,0.0,18296849.496571258,4589.410534984225,1617.802400015806,28.498950541914773,92.91933250184054,0.40022614369261383,2511.143406074602,2511.143406074602,1.35,0.8895558239375057,0.9802377366995998,0.9666871793009802
 02/08  12:00:00,2.836666666666667,21.139823786826152,60.055620494123794,1756.7093426211234,0.0,0.0,16195000.42952556,4725.519893676794,1605.8864089153503,13.550675655366481,100.11786245527287,0.3606746020739796,1638.6373611779666,1638.6373611779666,1.3666666666666667,0.9197839762817422,0.9871443311054956,0.9768851387720253
 02/08  13:00:00,4.778333333333332,21.139608281333107,53.15930339418003,1733.5520673680508,0.0,0.0,16107083.209495917,4845.199423476043,1503.3888395700144,1.7407817358087356,100.75916960390789,0.32245901626263124,1483.8336683700616,1483.8336683700616,1.3333333333333333,0.9503336026030408,0.9939284237577357,0.9870846861889134
 02/08  14:00:00,5.599999999999997,21.14724232688696,51.522056748085916,2218.912288371202,0.0,0.0,17073238.86900822,5095.62080942879,1462.95578160764,0.0,101.72797221889032,0.33194559045902194,1556.0956010292327,1556.0956010292327,1.2833333333333334,0.9638251437043286,0.9968599085096302,0.9916073508477922
 02/08  15:00:00,5.290000000000001,21.14030692275647,60.74674318433389,3784.913177155424,0.0,0.0,19325301.360894,5466.967819688567,1594.5927852763286,0.004771935586197242,94.6669940232711,0.45689071563216505,2011.288288084921,2011.288288084921,1.2833333333333334,0.9591797425548171,0.9956728299131244,0.990112572874185
 02/08  16:00:00,5.3100000000000005,21.145638981732244,50.489308004826356,2354.1402485483713,0.0,0.0,16929231.75516238,4978.839501331394,1421.1697566779296,0.0,99.22585412937606,0.44062103718670637,1643.6843882090004,1643.6843882090004,1.1333333333333333,0.9592533520448533,0.9957452954621148,0.9901906876021823
 02/08  17:00:00,5.290000000000001,21.15681483265479,30.596887907796614,-1435.7197149447243,0.0,0.0,11801353.29323856,3654.580669433648,993.9617949319577,0.7595699553820066,110.60398300919393,0.391787249187029,1111.5530495365779,1111.5530495365779,0.8,0.9596761136114015,0.9959524433440167,0.9904560068728138
 02/08  18:00:00,4.6899999999999995,21.181228001262618,31.818703213233007,-2493.9254290358203,0.0,0.0,10915604.218589524,2781.4981549159575,868.8684731878898,21.15404267356341,122.66776934113157,0.3866611532943421,1570.1607047370492,1570.1607047370492,0.7666666666666667,0.9503868089164375,0.9939371308563232,0.9874089195718091
 02/08  19:00:00,3.8316666666666674,21.16373800031586,30.816986851285613,-2188.1133586445203,0.0,0.0,10837322.81778067,3016.2793053863916,927.5660710992997,41.248349353361164,108.43726881451065,0.33680538970564167,1417.7142628860142,1417.7142628860142,0.8666666666666667,0.9370967077109444,0.9910372742594636,0.9828847167960678
