Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 02/08  20:00:00,3.0416666666666665,21.175169373437203,33.927103759208464,-1889.288605567394,0.0,0.0,11607470.808674896,3031.67937083453,965.0688799599919,57.88938548938495,108.34574271029484,0.24954198619881493,1664.460002135797,1664.460002135797,1.0,0.9244339686413364,0.988257959937111,0.9785768674929077
 02/08  21:00:00,2.49,21.164614367769694,31.12768666445569,-2300.40692968237,0.0,0.0,10649270.55543726,2878.607362003185,922.0101524273451,67.73622065294258,107.56312080447464,0.22037805410662617,1485.4157347362636,1485.4157347362636,1.0,0.9158551129715705,0.9863928942533101,0.9756945273867402
 02/08  22:00:00,1.9416666666666669,21.17503668038953,35.194133887146485,-1850.3630163585535,0.0,0.0,11700695.542606259,3008.9461484823655,1000.6061132068694,76.87049763799216,107.99572768406509,0.30235199515552585,1714.9889733625905,1714.9889733625905,1.0,0.90717332411161,0.9843910959282177,0.9727327324960103
 02/08  23:00:00,0.821666666666667,21.15289596916731,42.33536019833217,-951.7841668005141,0.0,0.0,12458038.77737545,3562.0830775400727,1242.5218212382395,84.7771871408625,101.88522342626904,0.3306312512793453,1502.1381762236667,1502.1381762236667,1.1666666666666667,0.8901657914514093,0.9808132987633071,0.9671400228374651
 02/08  24:00:00,0.3099999999999999,21.155005399998192,53.27083666184496,231.48974783254477,0.0,0.0,14223189.295422,3992.9543506447862,1422.4016602548877,91.28152304429703,100.0,0.2733690249927195,1714.9924227163272,1714.9924227163272,1.3666666666666667,0.8812478247897538,0.9791400907453732,0.9641582712932241
 02/09  01:00:00,0.8583333333333333,21.14259019273608,54.319252932189535,169.48273692424797,0.0,0.0,13823864.828605762,4072.3486053886654,1437.0270052676237,92.90983465751998,100.0,0.2848982271848854,1496.9509376099525,1496.9509376099525,1.3833333333333333,0.8897677410040586,0.9809351224258216,0.9669694290667775
 02/09  02:00:00,1.1000000000000005,21.148452954969652,64.29443805111005,956.5501376068103,0.0,0.0,15210478.527535476,4352.642027129348,1540.613547790144,97.34359780356684,100.0,0.38644552574533925,1706.8783494330612,1706.8783494330612,1.3666666666666667,0.8936428692121645,0.9816411720130688,0.9681649109690444
 02/09  03:00:00,0.8416666666666667,21.134378045143883,71.06430922642988,1113.4971420152228,0.0,0.0,15089590.515050523,4524.27832594945,1620.2441080446858,103.01467095435706,100.0,0.4287415999331205,1497.3608980915042,1497.3608980915042,1.3833333333333333,0.8897464634497584,0.9807122322916167,0.9668207985899682
 02/09  04:00:00,0.8583333333333333,21.144485316329874,72.84158951688768,1385.932952353203,0.0,0.0,15766129.502593216,4532.927239328607,1624.460148694926,106.85084585571897,100.0,0.45023121914406766,1716.3048012875674,1716.3048012875674,1.3666666666666667,0.8895698771402344,0.9806089320295563,0.9667029133027867
 02/09  05:00:00,1.1000000000000005,21.13333795587205,71.36139691456611,1224.2314737896475,0.0,0.0,15230874.750003885,4578.313381640949,1630.919956294512,96.6679628019837,100.0,0.4320377847652477,1486.201065875499,1486.201065875499,1.3833333333333333,0.8935410227046324,0.9815040700009215,0.9680613316377683
 02/09  06:00:00,0.8416666666666667,21.147491612592273,66.41540781623736,2082.9144554548625,0.0,0.0,16656598.911301041,4423.085112577638,1576.5781524847444,81.11929172631484,98.92725105522142,0.4484153424903031,2114.4678210029433,2114.4678210029433,1.3166666666666667,0.8896812352163562,0.9805100334486891,0.9667852177223276
 02/09  07:00:00,0.8583333333333333,21.143637041553937,65.6019119931232,2355.0136252085213,0.0,0.0,16892516.911540143,4398.1237678478265,1565.0495868220812,77.38468390835733,97.83207886665895,0.46014129968959044,2218.3617119387063,2218.3617119387063,1.3,0.8896275237951182,0.9804030403771743,0.9668005837134532
 02/09  08:00:00,1.1000000000000005,21.137898459079832,65.03032775971397,2786.3752267888126,0.0,0.0,17324104.780519545,4416.095420698023,1557.5673858856142,83.05545042439277,95.08117589827114,0.4176444825993102,2367.5926078400025,2367.5926078400025,1.3666666666666667,0.8935582164349367,0.9812932567026471,0.9681087746612924
 02/09  09:00:00,1.1000000000000005,21.14024815246538,73.90792187822781,3995.4630575179276,0.0,0.0,19823760.557216708,4932.143673410505,1745.3638348592403,105.41095953333551,84.6059300094498,0.5080037009769673,2806.097301113153,2806.097301113153,1.4666666666666666,0.8935367037186513,0.9811368155816089,0.9679702654223891
 02/09  10:00:00,0.8416666666666667,21.140307515683396,73.44669158439935,3987.9800993550493,0.0,0.0,19770293.86718751,4932.9268204460395,1750.0318022527222,91.69669706288677,84.7152014994196,0.4997441533578266,2790.439754700471,2790.439754700471,1.45,0.8897216701987382,0.980348464313162,0.9667350996984097
 02/09  11:00:00,0.6,21.140497487572517,71.02694687858789,3939.0156658795972,0.0,0.0,19661681.561407514,5018.075933364066,1786.8464520830773,59.16038066724967,84.9677777378855,0.49017096976621327,2666.876115281513,2666.876115281513,1.4333333333333333,0.8858287001072099,0.979531790212395,0.9654800387098393
 02/09  12:00:00,0.8583333333333333,21.1381498044636,74.12036695087207,4283.7955878750345,0.0,0.0,20349251.433655746,5342.017105668027,1889.0438876621463,29.366744289474067,83.33333333333333,0.46093706527512107,2604.195247154136,2604.195247154136,1.5,0.8898415974947338,0.9804760830781099,0.9668270475648728
 02/09  13:00:00,1.6683333333333337,21.14065056072101,67.9847437859059,3902.1864302794447,0.0,0.0,19497036.79320361,5128.8807816180015,1768.8057836579474,6.9277235203175165,86.41000740725767,0.4638363172144609,2483.865699672425,2483.865699672425,1.3833333333333333,0.9022448182577278,0.983162314312862,0.9710326302599851
 02/09  14:00:00,3.078333333333333,21.141922032950966,63.599236471834544,3671.9634043832775,0.0,0.0,18922919.25384613,4931.861834914794,1639.430990443651,0.2643776667112409,90.9048413817343,0.3532500530736768,2444.2389508559445,2444.2389508559445,1.4166666666666667,0.9241477167176712,0.9880881980428852,0.9784509571862025
 02/09  15:00:00,3.5900000000000003,21.137357503950675,73.07883185604227,4422.480219657641,0.0,0.0,20659338.455348242,5573.356373591381,1851.5801107481373,0.06772858660109195,84.52289967786369,0.477578797766508,2477.649283226341,2477.649283226341,1.4833333333333334,0.9326933908218112,0.9898891784515417,0.9812357568703358
 02/09  16:00:00,3.868333333333333,21.137874555429256,72.81537739158965,4328.531793133813,0.0,0.0,20416923.97746273,5515.247675079617,1811.0239698640792,0.06706277046053247,84.60739156334189,0.47884243289694994,2455.975611299269,2455.975611299269,1.45,0.9367184050431432,0.9907523549612498,0.98257842867978
 02/09  17:00:00,4.709999999999999,21.14807446405289,57.6980604883697,2109.6156564523426,0.0,0.0,16895032.64120006,4752.857606389062,1530.3829719055402,0.057525330015200944,98.91850827973504,0.3690034097058266,1906.1917597401737,1906.1917597401737,1.3333333333333333,0.9499283250773904,0.9939333951799766,0.9871947983504151
 02/09  18:00:00,5.568333333333333,21.14982326818721,33.49422908027331,-649.97217959327,0.0,0.0,12878906.732516794,4108.874427258907,1114.0469713822717,0.0,105.32621319704593,0.33438819229215716,1108.6245589507023,1108.6245589507023,0.9666666666666667,0.9634722256679039,0.9970095716005096,0.9918077272471023
 02/09  19:00:00,5.531666666666667,21.144436205085817,44.772195023292525,1214.4544388043655,0.0,0.0,15498049.306777438,4831.4116862141345,1365.3515513321677,3.6717668499967564,99.9344752607632,0.3430152436986704,1339.6693462839564,1339.6693462839564,1.1833333333333333,0.9635786288441058,0.9970748448079144,0.9918035080829536
 02/09  20:00:00,4.4316666666666675,21.13818568626662,78.78756474990296,1967.3195059948796,0.0,0.0,16579688.752917802,4753.647118733023,1572.571478261473,116.52847657063494,99.09979841891338,0.4262694699489161,1827.3061345869621,1827.3061345869621,1.45,0.9460682980448667,0.9929267159871792,0.9859531265514049
 02/09  21:00:00,2.453333333333332,21.142423588286313,79.21855735693109,1604.2719058571267,0.0,0.0,16107008.285124907,4679.252684790114,1625.5211302408193,123.6089072069167,100.0,0.4036045116900518,1742.5387983410533,1742.5387983410533,1.4666666666666666,0.9159126395435321,0.9864997653905572,0.9759435978372984
 02/09  22:00:00,0.8416666666666667,21.131905823439038,78.69258662863027,1366.9289862095804,0.0,0.0,15468633.708190283,4692.646897165914,1688.849073050006,114.50031501081548,100.0,0.45655957828878774,1514.5018219642473,1514.5018219642473,1.4166666666666667,0.8899785843536624,0.9809167099251048,0.9672061528706498
 02/09  23:00:00,0.6,21.1413336460588,69.39634128818577,2586.901503753305,0.0,0.0,17204074.750135355,4526.825584580246,1618.0970961128464,81.96540248378287,95.89724828022098,0.46455341708335535,2263.6052402620417,2263.6052402620417,1.3333333333333333,0.8860222040498545,0.9798582969072953,0.9658877992237405
 02/09  24:00:00,0.29,21.142854832872388,68.24277981456206,2446.502315531539,0.0,0.0,17063038.816814266,4483.256493422427,1615.7585386711223,76.74272593709638,97.2991139037685,0.46875648066802444,2245.032057200338,2245.032057200338,1.3166666666666667,0.8813667926045262,0.9788455770508226,0.9643042987002154
 02/10  01:00:00,-0.5683333333333335,21.14875703734252,68.80774912471942,3086.503203571002,0.0,0.0,18310208.068357844,4566.911160510708,1676.7775620907728,72.44550523536569,94.53016807891429,0.4103843178493898,2606.021294897393,2606.021294897393,1.4166666666666667,0.8680697615725794,0.975907422960784,0.9597683336984891
 02/10  02:00:00,-1.41,21.145508633655158,68.37058571419036,3342.304513287626,0.0,0.0,19251986.412941545,4827.011329938395,1802.1954875500282,44.24394403817014,88.79488778142155,0.4398665096297646,2702.621645450619,2702.621645450619,1.4333333333333333,0.8547958096710844,0.9729550979026705,0.9553164685638217
 02/10  03:00:00,-1.9583333333333333,21.157763895270755,66.43073148133853,1870.4001563906515,0.0,0.0,18474255.00870441,4567.076158143255,1729.3134744041458,24.291216580132662,99.82380764978589,0.43310205354422654,2615.7251314064083,2615.7251314064083,1.2833333333333334,0.846286252474407,0.9711637420246186,0.952476592789864
 02/10  04:00:00,-2.5100000000000002,21.16042919428886,68.86802021251451,2418.2815138770343,0.0,0.0,20290181.516348876,4596.5446654560965,1775.4772586864026,39.689296928781495,99.40820250104495,0.4150538324659657,3220.3070056390425,3220.3070056390425,1.4,0.8378440211621905,0.9693844619562486,0.9498353780877353
 02/10  05:00:00,-2.49,21.160376982212348,78.48073012912297,3831.5222367066035,0.0,0.0,20290449.283141587,5247.743433170262,2023.2302525502637,75.27995327141689,79.53824124432839,0.5172246629274998,2733.553052992606,2733.553052992606,1.6166666666666667,0.8376638638621599,0.9692379581798437,0.9496344191843445
 02/10  06:00:00,-2.7683333333333326,21.151560621413434,79.83816623271345,4560.981841582937,0.0,0.0,21174069.384481892,5322.781012533092,2066.3388608362507,77.78969118858541,76.69459454800081,0.5257271987408989,2975.6153871534284,2975.6153871534284,1.6666666666666667,0.8336309883472104,0.9683803254554257,0.9482947098938793
 02/10  07:00:00,-3.61,21.152532052184807,77.73312545063163,4483.575108764922,0.0,0.0,20228967.626576435,5486.665581609877,2169.8698701534986,73.23207395502628,74.54582858997973,0.42038462148263356,2516.178834431044,2516.178834431044,1.8333333333333333,0.8202872392404115,0.9654394703466731,0.9439496744283058
 02/10  08:00:00,-4.158333333333333,21.147723027796665,93.54930254444979,5426.225616125165,0.0,0.0,22531500.362256348,6177.933540813989,2472.684689058823,74.88950273738811,62.74605409486397,0.5349632321737455,2716.9333744974724,2716.9333744974724,1.9333333333333333,0.8117101149711835,0.963480875628763,0.9410008836319642
 02/10  09:00:00,-4.400000000000002,21.157113468620288,86.2449941822848,3997.379493821591,0.0,0.0,22406922.936441958,5544.949266540915,2211.6189630140407,70.57570411143837,72.8434848290005,0.5222889292045504,3231.2754659562593,3231.2754659562593,1.6666666666666667,0.8081473886104212,0.9629227329080355,0.9398669977284392
 02/10  10:00:00,-3.5733333333333333,21.153684654516674,86.1717713024316,5485.253086134978,0.0,0.0,22602877.963861622,5929.281601260245,2338.8940672269873,66.13908466039965,66.06303251053687,0.5134772242798328,2964.4780441001176,2964.4780441001176,1.8666666666666667,0.8206222203998669,0.9655511976380088,0.9440115757175698
 02/10  11:00:00,-1.6633333333333333,21.154143779918016,69.99479699434218,2559.5571974841955,0.0,0.0,19059439.333121147,4808.929708431979,1812.9039986954988,24.92621343100438,95.6999887268021,0.39617400359365734,2614.5935586716055,2614.5935586716055,1.4166666666666667,0.8500871468329009,0.9720077096289192,0.9538578304097444
 02/10  12:00:00,0.5883333333333334,21.14234711306062,58.52440718202464,2395.288570945687,0.0,0.0,16878345.517603848,4577.968042888071,1628.173604385661,2.8371413922646886,97.80431082113653,0.37821463444482767,2056.884636084,2056.884636084,1.3166666666666667,0.8850239089249909,0.9796327208297435,0.9654517425877742
 02/10  13:00:00,2.268333333333333,21.13768713704359,61.0459695501952,1888.4405442289114,0.0,0.0,16638588.573871676,5104.674705296782,1754.2412654031132,0.0621046234063358,93.33333333333333,0.3682255637267818,1520.1790068796722,1520.1790068796722,1.4666666666666666,0.9115902743731571,0.9856981475188834,0.9743286989670249
 02/10  14:00:00,3.368333333333333,21.13929751869997,54.07683863706077,758.2848382162008,0.0,0.0,14730716.341791535,4543.523173314579,1526.2554676407813,0.05484279612946734,106.66666666666667,0.34056673165856866,1323.3333894765008,1323.3333894765008,1.2833333333333334,0.9286771441851538,0.9894307281774348,0.9800445519642297
 02/10  15:00:00,4.468333333333333,21.141981804491,53.41257440719092,1375.501047028997,0.0,0.0,15954130.390337303,4877.379952109483,1575.2833969896067,0.058679043286003534,93.33333333333333,0.31212266215892565,1500.7729607564265,1500.7729607564265,1.4333333333333333,0.9459388801826184,0.993242500350688,0.9858305777065086
 02/10  16:00:00,5.3100000000000005,21.148760007593594,36.29964385062262,-247.77526312815414,0.0,0.0,13501190.396958036,4315.744906449547,1204.1477930114459,0.0,106.9562721597283,0.3157142010452944,1108.9290175312408,1108.9290175312408,1.0333333333333334,0.9594957618035346,0.9962965223710162,0.9904209098727773
 02/10  17:00:00,5.8583333333333325,21.15271246696666,38.18602991069362,127.2423201122166,0.0,0.0,14228488.646071792,4466.700486692957,1218.1992127177866,0.0,100.41140817731353,0.384229669319177,1264.1747302642534,1264.1747302642534,1.0333333333333334,0.9683153807417593,0.9981736917173042,0.993500692109041
 02/10  18:00:00,5.531666666666667,21.183480573848087,27.46691733708945,-3678.593532840217,0.0,0.0,9817701.83684916,2779.5743607225595,789.0480325885393,0.0,135.68701523003742,0.32156492384981283,1114.0108173475533,1114.0108173475533,0.7,0.9639621180621424,0.9970903738243141,0.992104179346523
 02/10  19:00:00,4.6899999999999995,21.167323353944756,33.68747187374371,-1519.2492293390173,0.0,0.0,11916197.389500394,3289.930639645533,997.545095320871,16.785349695030142,106.41748500276455,0.4679125749861772,1547.6649530817886,1547.6649530817886,0.8,0.9504765297802599,0.9940334790088229,0.9875040672441167
 02/10  20:00:00,3.5733333333333333,21.179063754730333,28.551114289107883,-3422.3024240569016,0.0,0.0,9666844.072585192,2456.6803772671337,790.1138968119641,39.37532016102836,125.94789815167759,0.3702605092416121,1434.6509879659002,1434.6509879659002,0.7,0.9334061828107345,0.9902303789259449,0.9817417834877696
 02/10  21:00:00,2.49,21.172332511883507,32.902270397899336,-2113.373975649348,0.0,0.0,11069991.735109001,2797.293365211022,925.280634933828,54.73110386160949,112.81281576024965,0.43593592119875163,1667.7242608206025,1667.7242608206025,0.8,0.9159900241821669,0.9863619671634521,0.9758709707648928
 02/10  22:00:00,1.0633333333333337,21.170111358320078,31.629401586125173,-2498.5210341367715,0.0,0.0,10731608.852324069,2948.0045728131176,995.8777564052401,39.20251183891936,112.32921034354078,0.33115213959742423,1431.8403991996931,1431.8403991996931,0.8666666666666667,0.894408493158804,0.981755491054051,0.968647695024454
 02/10  23:00:00,-0.3099999999999999,21.149491354011545,49.94370810113055,513.9945775687152,0.0,0.0,14618790.545813562,4278.266839894636,1536.8692098626066,50.25167037996819,93.40776125301967,0.29673863514327237,1638.581346540179,1638.581346540179,1.3833333333333333,0.8722136400381093,0.9773241804055764,0.9613211772658448
 02/10  24:00:00,-0.8583333333333333,21.142985779084636,57.59685328698518,355.38031371490797,0.0,0.0,14097076.525463637,4220.959575973143,1558.2372224063645,48.062074111964726,106.66666666666667,0.34723811222261486,1436.9553826368456,1436.9553826368456,1.2833333333333334,0.863541276385038,0.9753542033225308,0.9583462838863513
 02/11  01:00:00,-0.8416666666666667,21.14047167817001,69.44951157484951,2621.7055242091224,0.0,0.0,17467823.08417276,4864.498165915382,1798.7143677833933,46.94145385025005,92.70637854795659,0.46157832398668913,2051.5845717343723,2051.5845717343723,1.4166666666666667,0.8633963171477419,0.9750747291718,0.9582694622528984
 02/11  02:00:00,-1.1683333333333334,21.143626312705592,61.607560188572215,2425.202006437509,0.0,0.0,17028562.313685592,4391.738790356497,1627.9495119892663,39.46670187377483,97.72050458547274,0.38230296732757935,2307.667536582087,2307.667536582087,1.3333333333333333,0.8587222868303248,0.9738964193999939,0.9566739046633116
 02/11  03:00:00,-1.3900000000000001,21.13988883013304,73.37909496433727,4018.238697337716,0.0,0.0,19866923.66381711,5122.065918856589,1906.3463198402087,44.58890616415012,83.96403844553349,0.49445750513605286,2676.865662183803,2676.865662183803,1.45,0.8547618960161609,0.9728532464096108,0.9551800167295547
 02/11  04:00:00,-1.41,21.13879843427193,75.17275918088359,4185.951592059763,0.0,0.0,20255241.181501787,5235.5707561247555,1952.9258507481136,47.66883909598774,83.33333333333333,0.4876539552020641,2703.3291662234246,2703.3291662234246,1.5,0.8547642447847269,0.97290415368376,0.9551890549600693
 02/11  05:00:00,-1.3900000000000001,21.140934366186922,73.05522717839433,3906.2797739158227,0.0,0.0,19666306.867226306,5029.06845258938,1874.516277108989,48.47730612702038,85.30410258881271,0.49252089126157766,2679.2043154820267,2679.2043154820267,1.4333333333333333,0.8547452321315069,0.9728134788495688,0.955151750627788
 02/11  06:00:00,-0.8416666666666667,21.142991589858422,67.51652850602612,3570.633505988051,0.0,0.0,18919517.955224577,4760.397962564331,1752.3677016846887,48.80974402000991,88.83957060053595,0.4366197045486412,2649.3725146239026,2649.3725146239026,1.4166666666666667,0.863316756512367,0.9747628232390202,0.9580996349985027
 02/11  07:00:00,-0.6,21.136604883919517,77.29897773102788,4492.8760698140095,0.0,0.0,20683433.035377257,5301.840066673768,1952.6110374276725,55.100350331865535,83.00773750825513,0.47924485140283135,2781.814632280066,2781.814632280066,1.55,0.867260443383961,0.9755665782972328,0.959400719226852
 02/11  08:00:00,-0.29,21.1508339858054,70.63193788116922,3157.625739694887,0.0,0.0,18162290.8588813,4698.860141835995,1721.5293830056137,59.25240544463908,85.18307894164829,0.5465562241978503,2487.629716509481,2487.629716509481,1.3666666666666667,0.8721436122437569,0.9766391170537349,0.9610771106117899
 02/11  09:00:00,0.0,21.142262574014033,78.1887464071908,4067.0250978627205,0.0,0.0,20188844.847768817,5115.423031109258,1869.60744652238,80.4333840824742,85.15745629278359,0.5006657796381951,2793.76072748914,2793.76072748914,1.5333333333333334,0.8767080111409997,0.977654296415057,0.9626212080971229
 02/11  10:00:00,0.3099999999999999,21.143789106203894,76.18019168965566,3890.915946428175,0.0,0.0,19695257.43433269,5110.616687855209,1846.7191537988842,64.77017516916848,82.89177021148274,0.5229508087805133,2641.9947694122434,2641.9947694122434,1.4833333333333334,0.8814709882393635,0.9786877147934392,0.9642222699926416
 02/11  11:00:00,1.4266666666666667,21.149517610889315,73.47254904854142,3380.03324716648,0.0,0.0,19055970.325074136,5073.566739762578,1791.1957981195044,29.156048713759695,88.17316948887215,0.5037752340110485,2421.245554296389,2421.245554296389,1.4333333333333333,0.8987602927529359,0.982489601799532,0.9700266166054543
 02/11  12:00:00,2.7683333333333326,21.13921451497646,75.13715563566528,4027.179675581019,0.0,0.0,19987862.868932366,5321.758333197161,1808.4704048871013,50.04942514455685,85.10705910902706,0.47846276017747413,2518.005297497795,2518.005297497795,1.5,0.9195094721160871,0.9870662492918357,0.976900735378828
 02/11  13:00:00,3.868333333333333,21.148796468157073,46.779670191488506,-287.2481925228261,0.0,0.0,13377712.666382523,3994.939846332848,1307.233425357446,44.468842826864474,106.66666666666667,0.24207413292096486,1403.0227368677542,1403.0227368677542,1.2833333333333334,0.9366277855342556,0.9913258377904943,0.9827915903640109
 02/11  14:00:00,5.278333333333334,21.148338021672156,41.74031516821004,643.6203298590534,0.0,0.0,14942249.555845592,4663.570953575148,1343.810644285442,9.424354877331647,93.47341759311578,0.38243314024613906,1373.7723305955676,1373.7723305955676,1.1666666666666667,0.9586321627568483,0.9961583340796297,0.9901179700467578
 02/11  15:00:00,6.668333333333334,21.153509896656374,33.6706425970644,-726.3237897137917,0.0,0.0,13000481.912191955,4150.73596230675,1088.6530117504333,0.0,107.59855142925356,0.2944053522384749,1099.0849219007114,1099.0849219007114,0.9833333333333333,0.9805100360081501,1.000842382750401,0.9974252126625409
 02/11  16:00:00,7.7683333333333335,21.166405152376523,32.90490772888117,-1310.4218451863348,0.0,0.0,12465521.813118512,3729.6269807582207,953.1520611667949,0.0,113.95972277589594,0.40054285357476704,1246.6475977927307,1246.6475977927307,0.8333333333333334,0.9977279258475725,1.0042479793446075,1.003167435204479
 02/11  17:00:00,8.300000000000004,21.177653964449483,27.812744417801568,-3223.6575648527205,0.0,0.0,10236321.107830552,2967.0547189838762,755.160839551577,0.0,135.48048602965704,0.30266719552709326,1086.5501560275081,1086.5501560275081,0.6666666666666666,1.0065925375890694,1.0063212796435965,1.0062464802194586
 02/11  18:00:00,8.041666666666666,21.172445410525096,26.277515665785952,-3167.7560983179874,0.0,0.0,9323574.131749593,2555.144366193537,671.0914903241927,0.0,146.4075386064787,0.25329926152183396,1087.9852573305297,1087.9852573305297,0.6166666666666667,1.0029807365299879,1.0056111780688577,1.0051163546664863
 02/11  19:00:00,6.353333333333335,21.16913706369058,30.774443108807585,-2028.9744143710666,0.0,0.0,11078375.008688008,3050.9923078399993,834.087949281171,2.322489527270515,133.47895918181274,0.29083597376751186,1302.949625865577,1302.949625865577,0.7166666666666667,0.9773504315020715,0.9999816667953318,0.9965129917289628
 02/11  20:00:00,4.6899999999999995,21.180551561637465,27.511368454222126,-3749.390364218534,0.0,0.0,9246108.916096736,2234.6142787101517,692.8850145594482,38.93289635550464,138.70576955687585,0.22514043283544838,1441.7002554629958,1441.7002554629958,0.6833333333333333,0.9505842952871489,0.9943373220823258,0.9875540958068324
 02/11  21:00:00,3.5733333333333333,21.181599770495723,30.335374628078007,-3152.766521579264,0.0,0.0,9860824.789474074,2164.6744150172,714.5479023960949,49.675750372951384,141.41359300854776,0.26516671231244776,1695.4588456886072,1695.4588456886072,0.7166666666666667,0.9334956431958688,0.9904606431904371,0.9818517359938965
 02/11  22:00:00,3.368333333333333,21.187741524278046,26.82537124869342,-4291.812886064779,0.0,0.0,8731350.767551387,1945.2271731484252,647.9434957351597,49.349439103927594,144.04740993738093,0.26117468260135457,1498.771705250451,1498.771705250451,0.6833333333333333,0.929177984731138,0.989499893988349,0.9804390066996728
 02/11  23:00:00,3.9000000000000017,21.174941944317766,32.359632849207976,-2383.068945261685,0.0,0.0,10724284.255398495,2586.320716097057,829.5154390500344,75.04301504543223,117.51794373313508,0.4124102813343247,1730.0281221364248,1730.0281221364248,0.8,0.9378478035164048,0.9912126956789223,0.983235504802572
 02/11  24:00:00,3.3316666666666666,21.18109344658374,28.61312134438462,-3604.3209876291066,0.0,0.0,9464064.404214522,2296.0528954266347,744.5589955237504,71.87011144090408,125.10787315378624,0.3744606342310688,1529.253987886039,1529.253987886039,0.7,0.9294165369832391,0.989350863269109,0.9804030841574644
 02/12  01:00:00,3.058333333333333,21.17069036972169,34.005803837598236,-1881.266899143043,0.0,0.0,11431751.527767098,2922.178980366249,929.279479550026,91.32404339213713,103.00746063854622,0.4849626968072689,1748.7855263836889,1748.7855263836889,0.8,0.9244433032183966,0.9881889139228026,0.9786751084005941
 02/12  02:00:00,3.299999999999998,21.167158509118483,34.80486494991638,-2155.3924734986463,0.0,0.0,11162193.584735604,3036.324880781619,970.5647146820373,93.11849940180436,108.15150549629122,0.3270066250432714,1530.6269871408963,1530.6269871408963,0.9666666666666667,0.9282645559610924,0.9891781142378971,0.9798804545464995
 02/12  03:00:00,3.299999999999998,21.146288206310405,61.185903714185784,920.1303462359899,0.0,0.0,15257363.54945357,4395.338275666706,1473.8671237063406,126.21334894474143,93.33333333333333,0.36233100842687155,1739.2632060104565,1739.2632060104565,1.4666666666666666,0.9279727857627132,0.9891653080426231,0.9797051067416647
 02/12  04:00:00,3.299999999999998,21.144367612504308,61.29923877249174,234.3044806178465,0.0,0.0,14022796.444386806,4100.871655623675,1385.7237887771842,108.89287579170245,106.66666666666667,0.3856861184603828,1509.7159426600244,1509.7159426600244,1.2833333333333334,0.927898566989459,0.9890718698256666,0.9796091889980664
 02/12  05:00:00,3.299999999999998,21.140798899106716,71.47568310669095,1632.3963796728717,0.0,0.0,16064241.825417202,4497.211550328257,1522.445488141482,125.68571448135955,97.57522801637707,0.4291893092928868,1877.9938399781863,1877.9938399781863,1.4166666666666667,0.927871224595911,0.9888822947781041,0.9796716491535853
 02/12  06:00:00,2.7316666666666674,21.141409500728106,74.11253155250125,2692.2552665041876,0.0,0.0,17632912.545230705,4523.06897349876,1540.7252601322614,127.28977458283703,94.05479712244642,0.3969545740707037,2402.277159152858,2402.277159152858,1.45,0.9193497517703243,0.9868644119307721,0.9767451711175091
 02/12  07:00:00,2.200000000000001,21.141710295324028,72.8417027311611,3774.3067702076205,0.0,0.0,19351427.725213777,4691.490688302276,1613.4300676618543,121.61209404176752,87.13748450380221,0.48351981002252997,2869.160484350034,2869.160484350034,1.4333333333333333,0.9107579964934485,0.9849107427185294,0.9737444496859555
 02/12  08:00:00,1.9416666666666669,21.138403986316707,76.9086000436462,4264.372079862126,0.0,0.0,20385939.209656432,5013.760555867681,1743.705346670452,126.54831870356283,83.33333333333333,0.5285803762870984,2946.7299253382457,2946.7299253382457,1.5,0.906849236106312,0.984109304513734,0.97245308787199
 02/12  09:00:00,1.7000000000000006,21.14296506801005,70.62271379218723,3605.8988109149427,0.0,0.0,19030294.189408,4594.956983187871,1598.453289015263,107.70038410951322,90.63236166106557,0.4444277224404692,2831.401391398122,2831.401391398122,1.4166666666666667,0.9029608118118032,0.983249945794872,0.9711785077176758
 02/12  10:00:00,1.9583333333333333,21.14187257558718,71.93221591909476,2591.9234992261086,0.0,0.0,17380326.81289993,4525.972149676119,1571.4575041615951,103.3411959766327,95.64030406934324,0.4357104856670429,2310.268902222908,2310.268902222908,1.3833333333333333,0.9068785207255227,0.9842126971962085,0.9726945986793074
 02/12  11:00:00,3.6466666666666665,21.146184480304363,61.143933828366535,1078.5914871808413,0.0,0.0,15443817.535726294,4318.173467998645,1439.6740216781188,93.02045692817848,99.21203597485659,0.36004429410363076,1824.7774167848513,1824.7774167848513,1.3666666666666667,0.9323798714369302,0.9900421821489646,0.981208756414821
 02/12  12:00:00,6.136666666666667,21.145958851107427,40.96322369871093,945.3545779761005,0.0,0.0,15383096.748401124,4883.133989637111,1329.2110104104854,0.0,94.56277366901898,0.37055943589487605,1262.7186891271076,1262.7186891271076,1.15,0.9716146876691969,0.9986111421173446,0.9942993786725488
 02/12  13:00:00,8.078333333333335,21.150349201659672,35.27404816723952,-380.3827455305067,0.0,0.0,13433458.235752217,4282.841951110007,1095.7479174863183,0.0,108.01703171289172,0.3259613041170627,1089.1129221981055,1089.1129221981055,0.9833333333333333,1.0006107238265605,1.0049822373445143,1.003981555158357
 02/12  14:00:00,8.900000000000002,21.174068080644524,31.60614548441683,-2047.9770945520024,0.0,0.0,11670137.076674595,3344.660743895087,861.6100230444519,0.0,124.62289031950257,0.3768855484024872,1244.1660784244345,1244.1660784244345,0.8,1.0066522606136499,1.0059973857691673,1.0059973857691673
 02/12  15:00:00,9.468333333333332,21.183897388560343,26.28208948881775,-3867.571199217427,0.0,0.0,9417086.000048576,2565.9384402107194,669.0981006730467,0.0,139.34334215029358,0.2699499559151987,1087.6333778529372,1087.6333778529372,0.6333333333333333,1.0067043945648433,1.0060506599803791,1.0060506599803791
 02/12  16:00:00,10.0,21.173960184046937,30.04830012452417,-2437.802626028129,0.0,0.0,10813248.149149712,2944.1367702252173,765.7709236290146,0.0,0.0,0.29243648704233627,1237.5962923162945,1237.5962923162945,0.6833333333333333,1.0066879063332501,1.0060390559535468,1.0060278245209693
 02/12  17:00:00,9.69,21.1880598878315,22.17108062120211,-5169.64053158857,0.0,0.0,7837238.142202541,2103.8358078777565,550.8039816876993,0.0,156.82826894307374,0.2158586552846314,936.0965503756374,936.0965503756374,0.5,1.006975399709131,1.006309489868776,1.006309489868776
 02/12  18:00:00,9.141666666666667,21.195391641677222,18.567446967995586,-6074.215341781627,0.0,0.0,6579362.483972766,1782.9393213280819,464.2860038536192,0.0,163.22594502218905,0.18387027488905477,781.9234751207902,781.9234751207902,0.4,1.007056710516965,1.0063934718236607,1.006382275246474
 02/12  19:00:00,8.590000000000002,21.18322431001877,22.958310694030093,-5142.860052371596,0.0,0.0,8343405.583362041,2338.27812249895,598.9731740516734,0.0,149.96940669984554,0.2501529665007724,938.7725191766059,938.7725191766059,0.5,1.0070392848886291,1.0063811466342945,1.0063787456739104
 02/12  20:00:00,6.905,21.180986975606384,23.698382551844976,-4670.974940602458,0.0,0.0,8738031.426855316,2500.0747530390418,661.8597888938573,0.0,145.838376724515,0.21576628017936347,948.3912704242689,948.3912704242689,0.5666666666666667,0.9864196657866601,1.0018708684723108,0.9994504597335298
 02/12  21:00:00,5.290000000000001,21.16708323217223,23.789660498327585,-3621.250982060842,0.0,0.0,8341874.093522916,2298.178661538,660.7694025963511,1.740946854470335,152.05897418908154,0.19527275555619308,956.7413432566237,956.7413432566237,0.5833333333333334,0.9598905941562118,0.9960232799951799,0.9905330079425158
 02/12  22:00:00,4.4316666666666675,21.183302016814675,30.583582311201663,-2955.2846016594676,0.0,0.0,10177281.173884323,2331.5615626333642,745.986552695726,37.49705309198134,138.75039284952928,0.2632007583914531,1638.8228852091686,1638.8228852091686,0.7166666666666667,0.9464745329276184,0.9931268885680162,0.9859818051253473
 02/12  23:00:00,4.158333333333333,21.1799742591949,27.255412118254696,-3871.6430557024783,0.0,0.0,9092920.23100321,2152.595525478964,697.4756300916164,26.12504442868276,142.84791041732862,0.274500060786468,1409.4091898278646,1409.4091898278646,0.65,0.9415217991872828,0.9919824664172862,0.984340040524259
 02/12  24:00:00,4.709999999999999,21.184040610466365,31.853496904558636,-2756.3092839161477,0.0,0.0,10891096.561981916,2721.687532191769,850.8244106293364,27.267980992391365,125.29008384409374,0.3685462050744461,1589.5999956475284,1589.5999956475284,0.75,0.9499657874325609,0.9936732529416159,0.9870738678560534
 02/13  01:00:00,5.0,21.17798574592321,27.343592803056193,-3620.599691407631,0.0,0.0,9307400.308546947,2259.439662684832,705.1312600449213,27.135689770364873,138.12635937287556,0.28328830304402575,1400.9981328908827,1400.9981328908827,0.6833333333333333,0.9547185172936958,0.9947135190939381,0.9886464466383924
 02/13  02:00:00,4.6899999999999995,21.190896179391892,29.396546863812212,-3536.774091047941,0.0,0.0,9684128.10701078,2065.0859757626527,665.9595866469451,42.510018980288656,146.07472675836433,0.2630479487214535,1666.7178254400599,1666.7178254400599,0.65,0.9501140442145753,0.9936679572510079,0.9870877493169951
 02/13  03:00:00,4.141666666666667,21.169440279734776,29.86655316719558,-2810.14719916683,0.0,0.0,10117399.385713743,2572.784264299751,804.0429296933013,71.21818390312905,118.47491593589265,0.3290235020112883,1501.1482238625981,1501.1482238625981,0.8166666666666667,0.9414309567171713,0.9917134288990677,0.9841210741699669
 02/13  04:00:00,4.158333333333333,21.17391666823262,35.218044490407166,-1737.5020216336436,0.0,0.0,11879652.37464365,3055.3610882459107,953.1988620755202,82.75127232647974,107.52508930488304,0.30326359984791046,1712.3221644779487,1712.3221644779487,1.0,0.9411353664979583,0.991598044410917,0.9838972413325865
 02/13  05:00:00,4.400000000000002,21.164272339968473,31.153308318533824,-2257.623648247922,0.0,0.0,10771584.246455144,2891.136618310472,880.2567165362818,70.99741934320588,108.78593978144323,0.3844670404759043,1481.9258865084348,1481.9258865084348,0.8333333333333334,0.9451571938310146,0.9924428391893192,0.9852934157525014
 02/13  06:00:00,3.8316666666666674,21.17699225512954,33.138833889873254,-2083.116449617012,0.0,0.0,11410931.205461139,2908.021325045197,908.332243812973,60.47980835558019,110.91604693160974,0.4454197653419513,1671.5541206810842,1671.5541206810842,0.7666666666666667,0.9367681036375556,0.9905748777371941,0.9825230570089031
 02/13  07:00:00,3.299999999999998,21.15761059932976,35.75649647297811,-1487.7447668907892,0.0,0.0,11823575.130656647,3352.302151332,1076.0605723938372,59.01796957839027,104.17883398976768,0.32263346658900194,1449.2105323199983,1449.2105323199983,1.0333333333333334,0.9280990191654691,0.9888709254202992,0.979698463590659
 02/13  08:00:00,3.299999999999998,21.168008146307525,38.27569177869413,-1142.1776208017798,0.0,0.0,12549598.294621553,3363.954065015866,1089.8396380799577,69.07540930242182,105.16187236075555,0.3526504348737773,1676.173684727118,1676.173684727118,1.0333333333333334,0.928041987210707,0.9888237050282201,0.9796296625494978
 02/13  09:00:00,3.0416666666666665,21.161450663979576,33.43135832403288,-1919.8263978692974,0.0,0.0,11239292.307213861,3079.5817918925654,989.1761404514459,74.71444485573747,106.10625335628679,0.3096265373455627,1489.0617180276165,1489.0617180276165,1.0,0.9241904790124861,0.9880003789152024,0.9783075164352759
 02/13  10:00:00,3.058333333333333,21.17134923254004,36.301709180776605,-1476.8407752005655,0.0,0.0,12191048.678976562,3219.258325504678,1043.4929589313674,65.2990590294478,106.74014720523309,0.3400617535527291,1674.3040601129871,1674.3040601129871,1.0,0.9240409047018322,0.9879142665239236,0.9782341124913583
 02/13  11:00:00,4.178333333333333,21.1588914612842,34.009628000159175,-1635.633419868478,0.0,0.0,11637824.141134717,3289.008583536651,1019.3191492102085,55.94173597333232,104.5362383231628,0.32153389963926426,1438.619295964253,1438.619295964253,1.0,0.9410925770462845,0.9917107239422976,0.9839744676150154
 02/13  12:00:00,5.568333333333333,21.164603862441137,33.9582080478444,-762.4581113025623,0.0,0.0,13160853.090354385,3980.4803639131887,1068.9671606610275,0.0,106.49293937380101,0.34748087991805904,1265.3886407148775,1265.3886407148775,0.9,0.9630108946322824,0.9964081028624932,0.9912900748556723
 02/13  13:00:00,6.668333333333334,21.17147805446462,27.850817271907673,-2889.877011350651,0.0,0.0,10276404.710398015,2935.5435963115906,798.3402206222379,0.0,132.3422284148647,0.3382888579256764,1099.932373009444,1099.932373009444,0.7333333333333333,0.9801340358329514,1.0000652928728733,0.9970224757460229
 02/13  14:00:00,7.510000000000002,21.198484205284156,28.749068948323043,-3887.0401302203304,0.0,0.0,9910853.658540443,2536.722086842859,698.6015458256563,0.0,149.51560600175625,0.25242196999121863,1248.8774723145932,1248.8774723145932,0.6333333333333333,0.9935789923967714,1.0030776662374705,1.0015746650369897
 02/13  15:00:00,8.058333333333334,21.180489961792077,26.20479504715269,-3840.5145459371115,0.0,0.0,9386818.469575556,2534.86871611591,669.2466464818764,0.0,146.68344844515363,0.26658275777423185,1086.9573531592143,1086.9573531592143,0.6333333333333333,1.0020514593668064,1.0048778703601884,1.0043624641977231
 02/13  16:00:00,8.610000000000001,21.18778123709031,28.995832735128413,-3285.8508380133194,0.0,0.0,10138565.204213196,2633.934174543067,701.4390135443339,0.0,147.3656388209608,0.2631718058951958,1237.388794569349,1237.388794569349,0.65,1.0065102817306733,1.0058568421297018,1.0058550414094136
 02/13  17:00:00,8.900000000000002,21.171890101094633,26.595029627243598,-3265.72078474275,0.0,0.0,9648172.357675515,2649.2268493319384,688.2953776322167,0.0,143.72764460666986,0.2671472176420235,1081.1720210749636,1081.1720210749636,0.6166666666666667,1.0065469897744217,1.005900157883682,1.0058891757642063
 02/13  18:00:00,9.158333333333331,21.209710121508998,21.80269793291276,-5966.355639190743,0.0,0.0,7622497.064695878,1990.8872080549431,529.1135278865975,0.0,160.03785937791326,0.19981070311043375,930.6016128909033,930.6016128909033,0.48333333333333334,1.0067297892768663,1.0060655245952455,1.0060655245952455
 02/13  19:00:00,8.831666666666669,21.213134596057344,14.662617854546381,-6634.191091264187,0.0,0.0,5125524.174132508,1356.6718165351522,359.7754823024868,0.0,172.24783255027643,0.1387608372486179,627.1431620519611,627.1431620519611,0.3333333333333333,1.007020675359437,1.0063481921281114,1.0063481921281114
 02/13  20:00:00,6.285,21.16951416619797,25.930739883853242,-3647.1309973056973,0.0,0.0,8514313.905114343,2316.889171948526,653.7628710144924,16.455755004800555,149.35420169703113,0.2075080528190849,1008.9959690717563,1008.9959690717563,0.6333333333333333,0.9772706456763876,0.9996914586666874,0.9962628493818971
 02/13  21:00:00,4.141666666666667,21.174798683218803,29.973602195906768,-3581.8315675076174,0.0,0.0,8403587.438561,1956.3149138256404,652.4491191204116,61.76812859895077,152.36148549066897,0.1814966980826201,1316.3928411413112,1316.3928411413112,0.7,0.9417095795876819,0.9918737188630047,0.9843707176625247
 02/13  22:00:00,3.5900000000000003,21.17891766059639,30.0953414657602,-3451.0702323296573,0.0,0.0,9312695.621685294,2133.8543487822167,699.101340425779,60.8552298370335,141.91185174477317,0.24000437121348261,1515.8963269622755,1515.8963269622755,0.6833333333333333,0.933073219891542,0.9900037932822535,0.9814222242282231
 02/13  23:00:00,2.163333333333333,21.18699122483649,30.147378990196728,-3201.1840090342407,0.0,0.0,9851032.362131326,2099.8253076733986,719.0542239504049,57.61376656038449,140.71801254204803,0.2646296799289461,1730.7688131772395,1730.7688131772395,0.7,0.9113756726068395,0.9852990749928907,0.9741649781452612
 02/13  24:00:00,1.1000000000000005,21.17049412199544,30.363548021205986,-2880.7522651489785,0.0,0.0,10017208.499864997,2527.3022439457227,868.5646427336799,70.52830806611927,118.68425976128559,0.34818581774069085,1522.5285132161687,1522.5285132161687,0.8166666666666667,0.8939444786875429,0.981449855987255,0.9683597909236187
 02/14  01:00:00,0.8416666666666667,21.17385514488632,36.17536731139172,-1714.6910519493433,0.0,0.0,11887475.638029665,3065.0867645600624,1053.0273973767914,82.08725109662873,106.02341520000441,0.33812024368348453,1735.5431170024665,1735.5431170024665,1.0,0.8899475289330092,0.9805586232113782,0.9669201342736451
 02/14  02:00:00,0.6,21.160391318266196,35.01355717429877,-1774.4418070753184,0.0,0.0,11446532.331773179,3157.4536155085175,1088.2019726826204,79.8388004080725,103.39315971070776,0.36270945028479207,1511.5942250447456,1511.5942250447456,1.0,0.8859580944760228,0.9796720821690177,0.9655579459440606
 02/14  03:00:00,0.8583333333333333,21.15666497172035,51.3366801238774,103.41094387184906,0.0,0.0,14213418.662208019,3978.446566088608,1401.1299273806933,80.3684363925607,100.47333151485542,0.3299173646918693,1695.8542208294139,1695.8542208294139,1.2833333333333334,0.8896404175760104,0.9805715136139115,0.966780641029315
 02/14  04:00:00,1.1000000000000005,21.14001219568548,67.45521194839317,1713.3646227403271,0.0,0.0,16079306.294505337,4572.431093577538,1626.102791977798,69.63348733545669,99.91039603604835,0.43224468135746924,1765.1312906916792,1765.1312906916792,1.35,0.8934401186690788,0.9813146147741437,0.9679687372994052
 02/14  05:00:00,1.1000000000000005,21.14039280106028,65.68405567789597,1673.6937423439463,0.0,0.0,16013285.57927174,4559.216735350306,1619.4739375438646,62.16022403226794,99.97642547304862,0.41755188283100336,1750.8503270867761,1750.8503270867761,1.35,0.8934497067400659,0.9813249704569419,0.9679743092949881
 02/14  06:00:00,1.1000000000000005,21.14075716388802,67.46858354687835,2570.27695425906,0.0,0.0,17401645.54936,4601.230593809389,1633.8166006001593,63.07645394938128,97.69794733342663,0.4510426919678626,2187.7798243285943,2187.7798243285943,1.35,0.8934326518232272,0.9811926967125194,0.9679483259843273
 02/14  07:00:00,0.8416666666666667,21.142781576065463,48.721038996380756,243.87892049199823,0.0,0.0,13703071.211439881,4054.363038323815,1421.3191503173528,54.46611086916808,100.0,0.22135869044675213,1435.3934051943245,1435.3934051943245,1.3666666666666667,0.8897025076309273,0.9807097360542245,0.9668103970443365
 02/14  08:00:00,-0.019999999999999993,21.15056490495848,55.83720102811401,726.896488507837,0.0,0.0,14938793.646134,4268.231172991043,1540.3932676800032,57.01045240398218,100.0,0.3018276886474439,1643.796711748014,1643.796711748014,1.3666666666666667,0.8764214459867287,0.9777019483391614,0.9622143646256407
 02/14  09:00:00,-0.8583333333333333,21.14473895104141,65.99124471078288,1405.87575114525,0.0,0.0,16372683.460989207,4452.769299390741,1658.0760828856178,54.8188327781943,103.95497437538393,0.39871083295194276,1938.64647014748,1938.64647014748,1.3333333333333333,0.8631009098360739,0.9746400206112507,0.9577508099258861
 02/14  10:00:00,0.03666666666666664,21.143306687815606,58.08569309258288,1258.45163973618,0.0,0.0,15290777.551269164,4312.49476674406,1557.4998121027572,51.07065566549264,99.14598476175969,0.3446556936852588,1733.2448677770258,1733.2448677770258,1.3333333333333333,0.8760578915889815,0.9775345474124377,0.9621732906232598
 02/14  11:00:00,2.5466666666666673,21.14124862162434,61.038683921833446,1572.7042550687017,0.0,0.0,15925459.93265345,4546.5207918063325,1558.1613722049756,57.096818864350354,97.97205406126754,0.3775495434501932,1731.0131503034213,1731.0131503034213,1.3833333333333333,0.914986692155522,0.985982624944431,0.9751787747025564
 02/14  12:00:00,4.778333333333332,21.141977235907557,57.90793242554763,2475.818890759217,0.0,0.0,17336968.7742563,4894.905951595919,1518.019527529153,35.295788016359204,94.40851707657386,0.39823267595422723,1885.015208506957,1885.015208506957,1.3333333333333333,0.95021264234965,0.9935768951787413,0.9869460973028341
 02/14  13:00:00,6.168333333333334,21.142045606116255,39.75178777503095,474.7512731702804,0.0,0.0,14321968.654566735,4562.623452808558,1270.90660982562,0.0,106.70774620200432,0.2507318036069329,1096.8759335975149,1096.8759335975149,1.1666666666666667,0.9721356083245695,0.9986570425917296,0.9943059344276022
 02/14  14:00:00,7.2683333333333335,21.144299321241785,41.45060542541877,1128.3391368575744,0.0,0.0,15586151.578722436,4925.32087331761,1306.1321226814828,0.0,95.38102870176213,0.3579636103256012,1240.6429604022935,1240.6429604022935,1.1666666666666667,0.9893273299897504,1.0021918376973373,0.9999995155948017
 02/14  15:00:00,8.368333333333332,21.155060725875163,32.23078944646185,-831.7384360543917,0.0,0.0,12837874.52910489,4037.509084500648,999.480548719058,0.0,109.28553306367284,0.295376109256337,1078.1902982445993,1078.1902982445993,0.9333333333333333,1.0042560602432027,1.0053688261105596,1.00497957097821
 02/14  16:00:00,8.900000000000002,21.168207948357338,32.53292547532078,-1423.6989444436506,0.0,0.0,12347167.89661789,3631.8118141081045,918.625430925655,0.0,117.19716674173272,0.3843369763937815,1233.1002221756037,1233.1002221756037,0.8333333333333334,1.0063939705388232,1.0057566356494219,1.0057344770609056
 02/14  17:00:00,8.590000000000002,21.192887255468143,25.899966774160063,-4454.5999656761915,0.0,0.0,9034153.116280096,2401.167696363314,645.8329634099515,0.0,149.3393113300493,0.25330344334975335,1084.7496113446737,1084.7496113446737,0.7,1.0065144662004486,1.005870786153839,1.005870786153839
 02/14  18:00:00,7.7316666666666665,21.17651475511428,26.653436176670773,-3449.6233681037907,0.0,0.0,9467118.26209925,2609.8134188655326,698.9210000527858,0.0,143.70735149121248,0.26956257333277545,1089.4102879908344,1089.4102879908344,0.7,0.9979736451794946,1.0042477778384145,1.0032154942023406
 02/14  19:00:00,6.631666666666667,21.17355245722554,34.23984050909127,-1668.4424427077524,0.0,0.0,13091588.799871514,3976.1241311772847,1045.0859073119661,0.0,109.90500695917414,0.32638479545536137,1256.3343009403582,1256.3343009403582,0.9166666666666666,0.9807633885763671,1.000552108209009,0.9974331307640197
 02/14  20:00:00,5.841666666666666,21.144420048184895,45.40447170951851,1319.5330806802183,0.0,0.0,15807089.91732115,4907.821343132765,1381.7668422807556,0.0,100.52999299321027,0.35828456185950674,1335.9036039022108,1335.9036039022108,1.1833333333333333,0.9678292901195434,0.9976988701887451,0.9929524582720534
 02/14  21:00:00,5.599999999999997,21.14182247090855,59.611528796207224,3756.2647023971194,0.0,0.0,19051762.194047496,5371.200876936464,1546.771095648673,0.0,97.3028052768972,0.4530905442584333,1990.4074942758214,1990.4074942758214,1.25,0.9637400905248625,0.9965174307646297,0.9916014643780752
 02/14  22:00:00,5.599999999999997,21.14031695088846,54.20118572163382,2785.479351735418,0.0,0.0,17615673.62604086,5195.210836979629,1498.794488563405,0.0,100.57603830723978,0.3684664274743757,1656.7152312220257,1656.7152312220257,1.2833333333333334,0.9637363602452463,0.9966809990837109,0.9916001040328998
 02/14  23:00:00,5.8583333333333325,21.14648351652569,37.63577781052539,36.22659938729291,0.0,0.0,13795029.159221862,4381.346552932052,1218.4451672083974,0.0,107.74967075114172,0.31891456586135314,1101.950455378933,1101.950455378933,1.05,0.9676881382915082,0.9976748532332881,0.9928795714595242
 02/14  24:00:00,6.409999999999999,21.15208987950502,36.913468104016445,292.9950295704223,0.0,0.0,14426494.077711703,4500.8870525280445,1190.6815001349778,0.0,97.65520654557837,0.3395635307893358,1251.327972343527,1251.327972343527,1.0666666666666667,0.9762364154423561,0.9993070602903554,0.9956469315379818
 02/15  01:00:00,6.6999999999999975,21.16924025468323,29.405409715908096,-2208.7116901979975,0.0,0.0,11310076.700470502,3388.8888469271146,892.7535117369004,0.0,120.68627999339172,0.33994187884376903,1093.0917325041496,1093.0917325041496,0.7666666666666667,0.9809402521516197,1.0001725949282583,0.9971913636237218
 02/15  02:00:00,6.6999999999999975,21.181261810621308,30.37431480879587,-2733.1453610314056,0.0,0.0,10778513.572017193,2915.406712894279,816.9419836249537,0.0,135.35540321845153,0.32322298390774246,1251.418383041089,1251.418383041089,0.8,0.9808920104547639,1.0000916319227315,0.9971564578531039
 02/15  03:00:00,6.39,21.191328635506192,25.985030655822325,-4343.3697959115225,0.0,0.0,9050200.358869018,2381.7910792856214,680.7881138637645,0.0,148.59817926925317,0.2570091036537343,1099.0905460958709,1099.0905460958709,0.7,0.9763204165538879,0.9991058345408335,0.9956412487064995
 02/15  04:00:00,5.531666666666667,21.190837292778436,28.572323797202646,-3674.8076575890454,0.0,0.0,9691766.724221662,2391.3684757691935,712.4865770171257,0.6750369587619823,151.0555251251944,0.24472237437402797,1296.189429667822,1296.189429667822,0.7333333333333333,0.963158960389585,0.9962747340863874,0.9912819369675404
