Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 02/15  05:00:00,5.0,21.206333115974,25.05486477133222,-5514.255037188619,0.0,0.0,8288965.262723433,1839.390074908085,592.949998213875,10.793292710034807,156.6532574871627,0.21673371256418647,1322.192801148242,1322.192801148242,0.5833333333333334,0.9545340941246568,0.9944236680004372,0.9884272694410137
 02/15  06:00:00,4.4316666666666675,21.184695850103694,30.564939544609267,-3088.365391112348,0.0,0.0,10324950.735972267,2451.6248685305663,798.7849996799844,18.45094782549603,133.57735782046473,0.33211321089767654,1561.3348013926443,1561.3348013926443,0.7833333333333333,0.9459587609710318,0.992464375948547,0.9854907865127726
 02/15  07:00:00,4.158333333333333,21.182522563412455,27.409375672793544,-3673.8180643302853,0.0,0.0,9373507.355837714,2313.9862000260528,751.5112969956281,13.075994949832424,136.10072178877843,0.3194963910561079,1354.2571757012142,1354.2571757012142,0.7,0.9410627627156167,0.9913727354436915,0.9838367210379292
 02/15  08:00:00,4.141666666666667,21.16698908021292,33.97500068132393,-1418.161818864282,0.0,0.0,12029997.142432995,3253.3105659488233,1021.3950191196783,10.640065000681581,110.24809003613684,0.37862201720947036,1527.223300383215,1527.223300383215,0.9,0.9411713249825229,0.9914400830070267,0.9838471413567764
 02/15  09:00:00,4.158333333333333,21.157441420017825,38.002176704463416,-1120.2529361096017,0.0,0.0,12346298.936545603,3526.708615178317,1125.7889282423635,49.990986956291685,107.58435530392738,0.342758482000126,1415.0351781050636,1415.0351781050636,1.0333333333333334,0.9409663824798706,0.9914104363572467,0.9837935285252126
 02/15  10:00:00,5.0200000000000005,21.16265773376398,37.741731989108494,-887.0830205076529,0.0,0.0,12904278.85148455,3642.251856355962,1084.4392766870046,50.374584968934876,105.52542042430876,0.4232686279369232,1482.0777964271329,1482.0777964271329,0.9666666666666667,0.9541485481109478,0.9942105169374374,0.9881400036690905
 02/15  11:00:00,5.290000000000001,21.17069418809979,29.336519838584977,-2361.8249094569123,0.0,0.0,11202018.471278464,3332.5883575332764,918.9975607631325,0.0,120.57825815466272,0.3370911249002472,1104.8907682625045,1104.8907682625045,0.7666666666666667,0.9591745734546602,0.9953831704317361,0.9898891011470106
 02/15  12:00:00,5.0,21.14915440028743,53.84868137855475,591.4967191011916,0.0,0.0,14760479.986244755,4173.705946044175,1330.4196899999574,121.32890300829497,93.51098623485198,0.32075033028588357,1720.2218492639945,1720.2218492639945,1.4166666666666667,0.9541724068288269,0.9945638869421776,0.9882056229631361
 02/15  13:00:00,5.3100000000000005,21.15596357488901,32.64364364642447,-988.5203174992969,0.0,0.0,12573243.120360367,3890.3917779038516,1071.0712266954931,0.0,111.12915500585432,0.3629663616510373,1104.1069876370084,1104.1069876370084,0.8666666666666667,0.9589025052519179,0.9953623302529426,0.9897430308895013
 02/15  14:00:00,6.736666666666666,21.16977765894381,32.37266303723721,-1596.2237219662793,0.0,0.0,12170223.506171973,3519.2697133108186,947.0779309795167,0.0,117.94448907026552,0.4102775546486725,1248.2068598138126,1248.2068598138126,0.8,0.9805617138792612,0.9999236646716442,0.9969620800377906
 02/15  15:00:00,8.626666666666665,21.18854485258871,25.618182377936535,-4258.569733001466,0.0,0.0,9003943.348920267,2357.7027324500746,630.4144066348782,0.0,151.794400919101,0.24102799540449488,1080.5858498611333,1080.5858498611333,0.6166666666666667,1.0048095721159709,1.0053060125443702,1.0051351441970313
 02/15  16:00:00,10.020000000000003,21.17593580708624,29.914367251147425,-2582.43453280327,0.0,0.0,10784464.68466053,2897.765233544154,759.5991607856032,0.0,63.81995093231918,0.3031861671885387,1227.7520039879614,1227.7520039879614,0.6666666666666666,1.0061728475990346,1.005513237331915,1.005513237331915
 02/15  17:00:00,9.411666666666665,21.183851191545468,26.377918865443533,-3810.5331333627964,0.0,0.0,9475323.07960891,2562.9125392290002,672.9439121411422,0.0,110.55230120967244,0.2572896779758204,1080.5695109523122,1080.5695109523122,0.6166666666666667,1.0063109026430337,1.0056615233316804,1.0056510910935486
 02/15  18:00:00,7.473333333333334,21.181668519337098,26.582241700576738,-3880.0833552469926,0.0,0.0,9605553.604521835,2627.969443498813,701.099053087093,0.0,143.39488682973789,0.28302556585131067,1092.261730855031,1092.261730855031,0.6333333333333333,0.9939211345014524,1.0030817479347724,1.0016303673825522
 02/15  19:00:00,6.6999999999999975,21.19282748670158,26.384031044130293,-4491.870318083605,0.0,0.0,9137513.441971194,2404.278900199332,673.753234833265,0.0,151.69333125007572,0.22708316751397942,1099.3900123298752,1099.3900123298752,0.6,0.9812150769805207,1.0003586041332555,0.9974330339051644
 02/15  20:00:00,6.39,21.184869109898827,25.82908031137475,-4007.192750047966,0.0,0.0,9106063.202665562,2395.608983959957,670.8448708037652,0.0,149.95692046356174,0.2502153976821913,1102.2810742442239,1102.2810742442239,0.5833333333333334,0.9765083611882261,0.9992494023635029,0.9957884179697455
 02/15  21:00:00,5.841666666666666,21.18543972576166,29.38659708905941,-3194.357163515784,0.0,0.0,10263352.47583351,2672.977783910966,766.5937824207285,0.0,143.9610447058648,0.28019477647067614,1266.2034466720477,1266.2034466720477,0.6833333333333333,0.9678497173346812,0.9973404288438369,0.9928821455305117
 02/15  22:00:00,5.599999999999997,21.196089265323852,25.48732414141726,-4757.52363813705,0.0,0.0,8840481.552813407,2278.176475486583,658.9305390500283,0.0,152.93452329076453,0.2353273835461772,1111.000944067124,1111.000944067124,0.5833333333333334,0.9639431392273198,0.996529349330481,0.9916133829439263
 02/15  23:00:00,5.599999999999997,21.184290329929045,29.083966812192404,-3051.1045324679853,0.0,0.0,10097385.548867384,2593.103691664424,750.4932813040365,0.0,146.59775721381587,0.2670112139309206,1267.3400086578658,1267.3400086578658,0.6666666666666666,0.9638801638215171,0.9964631926307457,0.9915472262441908
 02/15  24:00:00,5.599999999999997,21.192753148413814,25.632158569738472,-4562.411734155977,0.0,0.0,8954351.954240436,2321.292563169885,668.9573330683702,0.0,151.6726312134417,0.24163684393279142,1108.7858612105324,1108.7858612105324,0.5833333333333334,0.9638679796502816,0.9964482736071019,0.991532307220547
 02/16  01:00:00,5.290000000000001,21.189964110049875,28.73030045033822,-3622.7108587924276,0.0,0.0,9869701.83980457,2428.1758909781756,717.2569675234598,5.620893615990641,149.67912940696337,0.25160435296518335,1332.8401096335026,1332.8401096335026,0.6833333333333333,0.9592299539941648,0.9954163280199424,0.9899679486682017
 02/16  02:00:00,5.3100000000000005,21.190778595326613,25.837188360986605,-4387.394926610682,0.0,0.0,9086120.949051917,2376.4813995134787,686.7761377480858,0.0,149.88627784297532,0.2505686107851233,1111.3619298768904,1111.3619298768904,0.6,0.9590304693295761,0.9953631096925566,0.9898925214572624
 02/16  03:00:00,5.599999999999997,21.17635736082274,26.47059313086496,-2830.093690102392,0.0,0.0,9152678.668398712,2385.4486646463583,694.5453125550385,0.0,152.26375259335333,0.233635073701771,1108.683760447725,1108.683760447725,0.6333333333333333,0.9637668114543257,0.9963767592555138,0.9914404649778135
 02/16  04:00:00,5.290000000000001,21.191044862230502,25.09568341846872,-4230.663018004818,0.0,0.0,8581417.161271092,2089.774866848725,622.8993081928153,6.0094385679435,156.34675290477384,0.21826623547613086,1176.776531715688,1176.776531715688,0.5833333333333334,0.9593012608857533,0.9954379529585331,0.9899961762478492
 02/16  05:00:00,4.6899999999999995,21.171843809010245,33.13859055259709,-2591.288005676171,0.0,0.0,10650983.711805604,2721.2936359962314,848.6249413820622,100.24317789687657,115.84395494890113,0.34129706889175243,1553.1710939857912,1553.1710939857912,0.8833333333333333,0.9497660209167488,0.9933827579743514,0.9867317480904487
 02/16  06:00:00,4.400000000000002,21.164922243156607,39.45026114782975,-1217.175203938499,0.0,0.0,12318622.730364107,3148.36365310399,998.7267134225515,114.0105907147668,104.96058902074479,0.3714881336613272,1771.033179764653,1771.033179764653,1.05,0.9449184408147475,0.9922740764268403,0.9850711588724218
 02/16  07:00:00,3.8316666666666674,21.173718828414355,31.41499990290818,-2818.0976992315536,0.0,0.0,10366129.423866872,2609.6453972971776,829.0505559906244,91.73659392049886,116.78826657440382,0.3616400612895979,1546.9105817446211,1546.9105817446211,0.8166666666666667,0.9365623897283325,0.9904483750138924,0.9822715027364987
 02/16  08:00:00,3.0416666666666665,21.15536926739981,45.99599892127606,-134.70092265188384,0.0,0.0,13790122.825867413,3780.4901633891855,1249.9938460396913,122.23690913973141,93.76756647049818,0.30779215454608905,1761.2525814353276,1761.2525814353276,1.3166666666666667,0.9239573258771748,0.9880443296421084,0.978164275331617
 02/16  09:00:00,2.49,21.150066783998586,59.076028200653624,687.7365800427079,0.0,0.0,14988891.387061877,4047.882600127002,1383.7753831561554,125.35126867625326,98.97265425181716,0.3606131442161182,1895.029570687488,1895.029570687488,1.35,0.9153437125691216,0.9860445309186524,0.9752810163533491
 02/16  10:00:00,2.5100000000000002,21.143385507034317,72.22481633104124,3585.1031192175037,0.0,0.0,19025400.469064545,4467.0646869865805,1529.9495664334418,140.34951777505856,90.10809190335837,0.47122175114310644,2919.9450855950868,2919.9450855950868,1.4166666666666667,0.915288131868736,0.9857248372885621,0.9751093474723114
 02/16  11:00:00,3.058333333333333,21.14322539008288,72.12911569539028,3596.0772296631903,0.0,0.0,19025173.786364846,4461.531209142214,1505.7407741665495,145.16140615549668,89.51137439802282,0.46909665656727406,2927.109108023092,2927.109108023092,1.4166666666666667,0.9238651413346164,0.9875922839829735,0.9779677858192738
 02/16  12:00:00,3.868333333333333,21.140347707911726,74.46597586109675,4021.364544755717,0.0,0.0,19881450.96871382,4705.273995702478,1557.932704920117,148.37274672291207,86.08377536283942,0.5191031944701076,3012.0098798988374,3012.0098798988374,1.4333333333333333,0.9363160665617838,0.9903091311102014,0.9821262756328998
 02/16  13:00:00,4.709999999999999,21.13977563855199,73.17791789531275,4046.6080938811065,0.0,0.0,19861183.757269185,4867.437136852,1567.9200808358426,114.33060537577198,85.24989395489008,0.49096585678894333,2846.6743397041664,2846.6743397041664,1.4333333333333333,0.9495597227131589,0.9932050657984737,0.9865480196772859
 02/16  14:00:00,5.3100000000000005,21.140525932477168,61.030851901192484,3939.439066218185,0.0,0.0,19618528.836386975,5581.404293371943,1607.6472033915747,0.0,91.93370023193509,0.4880087798741476,1994.5184928429003,1994.5184928429003,1.25,0.9589704141134658,0.9953589825613258,0.9899028000883369
 02/16  15:00:00,6.426666666666666,21.140735669985773,53.053354974980884,2709.4710058914266,0.0,0.0,17624937.489028074,5189.367759998088,1456.9123350354646,0.0,99.479241630352,0.35214730500117436,1649.7580390830517,1649.7580390830517,1.2833333333333334,0.9760643928700379,0.9993186971392337,0.9956693578875248
 02/16  16:00:00,7.199999999999997,21.14842519463989,35.92638736353801,-197.75414836403604,0.0,0.0,13646441.538855297,4322.043928756386,1142.7209346307054,0.0,107.61344977427488,0.35039857952338604,1091.9242301873217,1091.9242301873217,0.9833333333333333,0.9887844918935978,1.0022541354699308,0.9998658692475574
 02/16  17:00:00,7.510000000000002,21.163897494188237,33.20613326237086,-1062.7257854600282,0.0,0.0,12750624.876124978,3806.8957007137074,979.5807402679238,0.0,111.23239410508174,0.4136278355398624,1247.428468960844,1247.428468960844,0.8333333333333334,0.993563154127709,1.003084768943823,1.0015600362884933
 02/16  18:00:00,7.489999999999998,21.18132037185769,27.426190842115947,-3479.6995856305352,0.0,0.0,10033202.66179185,2838.599360244479,754.7048499288472,0.0,136.041851037655,0.3197907448117249,1095.1719168861828,1095.1719168861828,0.7,0.9938024803177274,1.0031916460444983,1.0017078525270913
 02/16  19:00:00,6.631666666666667,21.17713347952629,31.26954232846623,-2364.4475768658913,0.0,0.0,11343822.955044447,3175.171322408909,875.4655536901719,0.0,127.55559672515008,0.36222201637424956,1259.0993910352379,1259.0993910352379,0.8,0.9804899798755174,1.0002142018524984,0.9972021970505779
 02/16  20:00:00,5.221666666666667,21.195858948355284,25.346407628234154,-4609.662615143158,0.0,0.0,8568009.187777068,2033.0520647728524,622.7125224736488,11.020013481211931,154.0988495393557,0.22950575230322154,1249.1154347529798,1249.1154347529798,0.6833333333333333,0.958727169831321,0.9953957306985562,0.9898801244560596
 02/16  21:00:00,3.8316666666666674,21.173186767424298,26.033603010006576,-3128.167806037504,0.0,0.0,8565357.447515264,1855.2240423012263,620.7546192963579,38.808711206876886,147.8316568232541,0.2608417158837295,1461.2703877340489,1461.2703877340489,0.6666666666666666,0.9370083144642023,0.9906972410213322,0.9826654282962425
 02/16  22:00:00,2.7316666666666674,21.173728998789787,23.356468821854335,-3142.7090379636425,0.0,0.0,7704765.968476109,1744.5812613935536,596.7399291187857,44.72567068472213,145.93389461091314,0.27033052694543447,1278.8427674966326,1278.8427674966326,0.6333333333333333,0.919686728781299,0.9867821481623554,0.9767671421599545
 02/16  23:00:00,0.7533333333333333,21.17827736530021,34.2597395174752,-1594.0201551563805,0.0,0.0,11285684.742587488,2780.449497332617,977.9879664725183,59.22382742176134,117.7549803830627,0.34616307476103386,1694.821554887509,1694.821554887509,0.9,0.8892375921107741,0.9801181701913236,0.9664987760627771
 02/16  24:00:00,0.019999999999999993,21.14298022075499,54.267710980987424,145.74145624154093,0.0,0.0,14059796.773067743,4150.258717638893,1499.409263038891,81.04925170338659,100.0,0.29956668515929946,1481.0828038515776,1481.0828038515776,1.3833333333333333,0.876199852504152,0.9776674568796876,0.9622276608369167
 02/17  01:00:00,0.29,21.146511977778744,70.30170824591313,2200.649238329276,0.0,0.0,16961016.86799933,4477.960132502009,1623.0906324152813,94.20425480690723,98.09410922732442,0.48601939516912507,2159.918871190926,2159.918871190926,1.3166666666666667,0.8809131967598404,0.9783656912109343,0.9636706816938793
 02/17  02:00:00,0.3099999999999999,21.141989943208422,71.28282487789426,3545.780898751893,0.0,0.0,18997931.6167699,4570.273700730263,1651.6104611132328,97.19798803701445,92.05850356971004,0.4210019969658933,2784.82416250553,2784.82416250553,1.45,0.8808566829115285,0.9781899394947017,0.9636265950175491
 02/17  03:00:00,0.6,21.141096340692307,73.19206252241757,3882.7474889510427,0.0,0.0,19632892.97765663,4787.6248566989425,1711.923525343601,103.40780991777247,85.67505236905068,0.49393984633729016,2833.744989893824,2833.744989893824,1.4333333333333333,0.885497996734398,0.9790710046323894,0.965018481155784
 02/17  04:00:00,-0.019999999999999993,21.141354889469117,73.30367692125552,3857.067712236456,0.0,0.0,19581311.491076417,4775.947618948395,1735.2357499878467,98.55225587014101,86.3919118697264,0.5076493677448224,2818.5095531218353,2818.5095531218353,1.4166666666666667,0.8761425067055149,0.9769894079420356,0.9618687923319199
 02/17  05:00:00,-0.29,21.138298375415015,78.00329646142039,4273.8478883610305,0.0,0.0,20364601.376941767,5087.9946976220435,1867.50452779714,102.31545226946005,82.67805206152615,0.49328331778252793,2818.0993320318935,2818.0993320318935,1.55,0.8715368171049769,0.9760416803337104,0.9603982891014468
 02/17  06:00:00,-0.3099999999999999,21.151177886875132,70.40128389046991,3104.223607435283,0.0,0.0,18068508.28961005,4475.453610920382,1648.7861183437226,93.17385071280164,85.82387096503912,0.5708806451748044,2601.6368842012594,2601.6368842012594,1.3333333333333333,0.8715902563095315,0.9760247406559223,0.9604785221685272
 02/17  07:00:00,-0.6,21.145358382927448,71.72223174242868,3811.617266782385,0.0,0.0,19368801.489006717,4804.879112493315,1751.5033791286935,91.65559161417735,74.9979368698575,0.5618907332773548,2820.1996831155216,2820.1996831155216,1.4,0.8670541477336353,0.9751777571655054,0.9590404078804726
 02/17  08:00:00,-0.6,21.141157670432552,77.22494877544864,4235.964616312614,0.0,0.0,20335153.152320854,5098.374952890119,1875.2193926501357,90.93950117657249,78.2934983454239,0.5230293135125021,2850.797261541178,2850.797261541178,1.5166666666666666,0.8670100650586349,0.9751663339041013,0.9590468717939086
 02/17  09:00:00,-1.1683333333333334,21.1439474439991,80.7948389722761,4253.058608622593,0.0,0.0,20594033.220415022,5244.153982526314,1974.1417415399424,87.942847721519,80.53566348599175,0.5066019555965915,2779.949222535059,2779.949222535059,1.6166666666666667,0.858265998902335,0.9732448997516907,0.9561387344952019
 02/17  10:00:00,-1.3900000000000001,21.145890152706375,72.85293865645366,3761.912452905008,0.0,0.0,19369182.243500084,5012.2687347711335,1870.785140257037,59.6236015256394,76.875372662759,0.5664060251911737,2618.995167260917,2618.995167260917,1.4333333333333333,0.8546475741068187,0.9725099753805738,0.9549177299664787
 02/17  11:00:00,-0.22166666666666673,21.141038900951898,73.9708876572598,4411.203836105605,0.0,0.0,20597867.988533866,5324.056406296015,1928.5448293722134,41.89452899446027,73.70684115250675,0.5425140640267558,2765.823839010838,2765.823839010838,1.5,0.8726959529850824,0.9765351405282566,0.9609736119182136
 02/17  12:00:00,1.4266666666666667,21.142828301766166,73.94495542442787,3882.536965813616,0.0,0.0,20014128.22477013,5178.5330506402,1821.6514485860596,45.62758396654776,86.37018190670325,0.4754988877541773,2591.8630057555833,2591.8630057555833,1.4666666666666666,0.8981261507672118,0.981941192713185,0.9693635165567488
 02/17  13:00:00,2.7683333333333326,21.139919347943206,71.5894018152309,4044.1483061497447,0.0,0.0,19916797.962529015,5125.4571216061,1732.3623951140944,46.372528505800474,85.32143684793833,0.4724609466989007,2604.4483887084452,2604.4483887084452,1.4333333333333333,0.9191071799523267,0.9865272036487182,0.9763511401109221
 02/17  14:00:00,4.488333333333332,21.13814697852031,71.28689117622532,4295.210050871367,0.0,0.0,20375015.753248516,5400.744841495414,1712.054071362504,35.804459008502256,84.94451374737402,0.4846337267310311,2498.733159330826,2498.733159330826,1.4166666666666667,0.9457231696511147,0.9923694808812169,0.9852791668936997
 02/17  15:00:00,6.168333333333334,21.13547415486597,66.16612081917657,4622.639341969493,0.0,0.0,20855238.20185576,6039.093617383965,1688.6396975384341,0.0,85.45000470116314,0.4671426710072861,2024.5532413945564,2024.5532413945564,1.35,0.9722424467771852,0.9982187887716614,0.9942325727529685
 02/17  16:00:00,6.958333333333333,21.13919506787011,60.756559509601544,4004.12807313444,0.0,0.0,19776371.00684393,5751.188123178811,1591.5245803238497,0.0,90.85053626584713,0.42634746260850215,1892.7389188924635,1892.7389188924635,1.35,0.9845981566644872,1.0009947376525485,0.9984462383437485
 02/17  17:00:00,7.7683333333333335,21.14345003966365,38.66059630635876,327.5167317106854,0.0,0.0,14233066.200141167,4567.125014453427,1211.7610982243937,0.0,106.66666666666667,0.3280446550975023,1083.3151881208469,1083.3151881208469,1.0833333333333333,0.9971674974579435,1.0042946099105865,1.0027006916255936
 02/17  18:00:00,8.041666666666666,21.15837827129068,35.560404490388436,-420.0577301579256,0.0,0.0,13607516.005493771,4175.088056845656,1062.0053495880686,0.0,106.17081179462281,0.41690888041317803,1237.7298053684497,1237.7298053684497,0.9166666666666666,1.0022610007687758,1.0050883635869619,1.0044763660630616
 02/17  19:00:00,6.921666666666666,21.156130149228602,33.14484316701029,-930.1608156736513,0.0,0.0,12775913.903265623,4025.594690740779,1053.7607221885796,0.0,110.17348378263429,0.33242644496204454,1094.147576928987,1094.147576928987,0.9166666666666666,0.9853512722298035,1.0015805005073783,0.9988482068752572
 02/17  20:00:00,5.841666666666666,21.15920735832118,35.64585473303352,-516.1595092668159,0.0,0.0,13457754.73420195,4101.001332395774,1119.117167263257,0.0,106.37467558771384,0.3859826457126731,1260.6295273823384,1260.6295273823384,0.95,0.9679519142185947,0.9976144480908975,0.9930102700088602
 02/17  21:00:00,5.599999999999997,21.19169416073724,25.717421197731973,-4462.7368657197685,0.0,0.0,8905574.055789987,2326.5289121050128,673.6193883676171,0.0,150.92976754488012,0.24535116227559933,1108.5180099940271,1108.5180099940271,0.6333333333333333,0.9640653793754473,0.9966744993193669,0.9917585329328119
 02/17  22:00:00,4.98,21.183863468277867,30.4745796409178,-3043.3460135306505,0.0,0.0,10323502.809490899,2550.95064040439,776.1593226955812,33.59732166663837,134.29220933134917,0.3285389533432542,1484.6067803635472,1484.6067803635472,0.7333333333333333,0.9548239924711063,0.9946406857993904,0.9886586930022712
 02/17  23:00:00,3.8316666666666674,21.16942615273781,32.693637128772906,-2361.627316609844,0.0,0.0,10879794.359539716,2912.95819825667,918.4169900727339,77.15832339483845,112.22291160572622,0.3051572388396052,1496.4073395019452,1496.4073395019452,0.9333333333333333,0.936826061334825,0.9907790622617247,0.9825686979720752
 02/17  24:00:00,3.299999999999998,21.168033611859276,35.32071754572994,-1586.2382283185414,0.0,0.0,11734814.210404405,2996.870051598185,968.6263665152517,80.87288908861191,107.96757212192247,0.3943577484746755,1712.5931785686137,1712.5931785686137,0.9333333333333333,0.9279867875435861,0.9886925073383305,0.9795427312980142
 02/18  01:00:00,3.299999999999998,21.17446532157779,30.69994973310203,-2893.331300659924,0.0,0.0,10202435.662768412,2589.7239910798958,834.4082702139191,76.69673376085801,118.6102351478792,0.35676013577494486,1513.5744417133162,1513.5744417133162,0.8,0.9279827203026764,0.988662721466378,0.9795356300793017
 02/18  02:00:00,3.299999999999998,21.15944317302633,41.739489420026835,-582.1136153493736,0.0,0.0,13115110.06297106,3540.52274470783,1159.218855166815,109.03012958098769,97.39806306896111,0.46814715829183745,1741.4200433466963,1741.4200433466963,1.0666666666666667,0.9278881463858512,0.9886708579436079,0.9794487089582538
 02/18  03:00:00,3.868333333333333,21.157620109621845,43.45027102176633,-1129.956883028817,0.0,0.0,12292261.7653365,3413.550367850816,1112.421963679209,108.37592876964294,107.91496346694494,0.33991783520442803,1528.8778678038643,1528.8778678038643,1.1166666666666667,0.9362470721830911,0.9905977010856062,0.9822822020304302
 02/18  04:00:00,3.263333333333334,21.13645498889678,84.7408294559773,4542.072276570069,0.0,0.0,20900686.553395182,5199.311043922661,1755.626087434154,164.8309115970118,77.67010258123362,0.46284671659474735,2959.3080996164763,2959.3080996164763,1.6833333333333333,0.9276275625815178,0.9884865234625643,0.9792858158370045
 02/18  05:00:00,1.631666666666667,21.141150217328928,78.07283354580086,4187.360274878661,0.0,0.0,20287344.6670511,4848.993983886083,1698.980708961411,144.12425986534765,82.98663319713228,0.4814729927932902,3050.0425280267623,3050.0425280267623,1.5333333333333334,0.9019928636843697,0.9828152356314713,0.9707069376830353
 02/18  06:00:00,1.41,21.14035922385634,62.35280044026786,1608.2264004188823,0.0,0.0,15601002.779320806,4173.0011671828925,1465.6995232090494,112.38908066531106,98.25080503874409,0.39486467450719104,1987.6932927890482,1987.6932927890482,1.35,0.8980398808637118,0.9821680116230802,0.9694748309559159
 02/18  07:00:00,1.3900000000000001,21.14425032312976,62.586807809498474,1225.4766863888594,0.0,0.0,15402412.540234713,4258.408173385174,1497.4214863950015,104.67198928281937,99.26726299602781,0.413875541973549,1838.087277953962,1838.087277953962,1.3333333333333333,0.8981656439927239,0.9823482987379677,0.9694932038503324
 02/18  08:00:00,0.8416666666666667,21.143535910425864,68.18217925015048,2361.01225812765,0.0,0.0,16882472.64122752,4327.6851248797275,1543.1277398760583,103.68807980746732,96.97227616650493,0.47730207441346395,2276.30540977775,2276.30540977775,1.3,0.8895200159726734,0.9802016151382118,0.9666027327752379
 02/18  09:00:00,0.8583333333333333,21.14916888829045,67.88389944428133,3014.235545482549,0.0,0.0,18139425.607603885,4404.875050814196,1569.3520119178866,105.46422731732044,94.4345435039253,0.4061076529593805,2644.345396371921,2644.345396371921,1.4166666666666667,0.8894400784120158,0.9801504829425177,0.9665338686683438
 02/18  10:00:00,1.41,21.14381189900059,65.87001069223365,3454.853972993403,0.0,0.0,18638889.62119092,4540.617059592851,1587.6604631629098,91.88515117407486,89.23220735713008,0.4227486054859965,2708.9953201668854,2708.9953201668854,1.4166666666666667,0.8980321054196871,0.9819915438356275,0.9693869425260074
 02/18  11:00:00,1.7000000000000006,21.14318794468342,64.40376539847726,3495.785445759453,0.0,0.0,18668652.556790374,4636.588310080973,1607.3867927924807,62.27377637138283,90.01256700832712,0.3987745107518425,2614.118370392855,2614.118370392855,1.4166666666666667,0.9027022238677173,0.9830342497067878,0.9709674064980952
 02/18  12:00:00,1.9583333333333333,21.14415071499187,61.683821484263866,3373.3433671143525,0.0,0.0,18405038.56848301,4623.434096004284,1586.149331322429,34.67704289918122,91.95139467396977,0.4070163963050291,2521.8534541067083,2521.8534541067083,1.35,0.9066575837989309,0.9839202712069031,0.9723536656254577
 02/18  13:00:00,2.7683333333333326,21.14212092926157,61.125380378779575,2530.4283291652914,0.0,0.0,17207750.34585977,4677.087896512345,1588.7978752035112,10.812721402888307,98.85188253290283,0.42349136938833454,2020.5688020577686,2020.5688020577686,1.3,0.9190795487441239,0.9867395330643804,0.9765654939779516
 02/18  14:00:00,3.868333333333333,21.14221013922843,59.905583154478784,2534.5887375037264,0.0,0.0,17219504.28845429,4710.400552811208,1560.2001291522643,0.15405005404816796,100.05955331938135,0.4132762952997373,1978.098507165871,1978.098507165871,1.3,0.9362125350844603,0.9904800940121069,0.9822814663197028
 02/18  15:00:00,4.400000000000002,21.142244395720315,59.683205082649245,2530.864481290034,0.0,0.0,17207692.315337546,4702.895323909397,1538.5822461311377,0.0573022837146604,100.79140013814548,0.4091219271985323,1971.4220738011013,1971.4220738011013,1.3,0.9448106512764018,0.9923391504124733,0.9851386581933191
 02/18  16:00:00,5.278333333333334,21.147666033689838,43.746721712638,877.6534450215094,0.0,0.0,14987509.716906212,4458.952340337611,1307.5268664904354,0.018469637635882486,102.94819058033804,0.3640137897202031,1439.2863226033865,1439.2863226033865,1.1166666666666667,0.9580961744938571,0.9953587411011177,0.9896055423606085
 02/18  17:00:00,6.099999999999997,21.172630475069678,28.07695411495532,-2941.746238107448,0.0,0.0,10342188.686330616,2964.0580676620016,822.3317783944784,0.0,130.3719766319133,0.3481401168404338,1099.709610145898,1099.709610145898,0.7333333333333333,0.9716696915995553,0.9982002624285987,0.9941812548255575
 02/18  18:00:00,6.409999999999999,21.202515080914413,25.678397184912686,-4981.676872890008,0.0,0.0,8973850.212813264,2359.167462918444,660.4583999584211,0.0,151.26977021670882,0.24365114891645576,1098.0083550838165,1098.0083550838165,0.5833333333333334,0.976411766097256,0.9994145232479847,0.995918124688561
 02/18  19:00:00,6.39,21.164700575917085,23.532087780411327,-3079.4967156320226,0.0,0.0,8304473.974524468,2287.4677562169836,638.3356986623895,0.0,152.68881744428435,0.21735423542549961,942.9008431533256,942.9008431533256,0.55,0.9768189267488412,0.9996785893813708,0.9961696231705253
 02/18  20:00:00,5.221666666666667,21.196051966015045,25.609106575238474,-4760.452959961324,0.0,0.0,8799648.48780562,2186.6528856477357,656.5650988368766,1.8443260029194894,151.86682166666503,0.24066589166667496,1201.5025697684068,1201.5025697684068,0.6,0.9589250418417933,0.9955475171683741,0.9900370129666934
 02/18  21:00:00,4.141666666666667,21.18271150296978,30.255825247259356,-3039.427437694157,0.0,0.0,10241131.885931054,2437.7446070083247,785.3786611629403,12.940286088454354,138.24517680811672,0.2525931969628005,1545.8229223391616,1545.8229223391616,0.7333333333333333,0.9415347746420802,0.991888762352317,0.9842216476870033
 02/18  22:00:00,3.3316666666666666,21.18923630149409,26.384913796513057,-3965.9266101135213,0.0,0.0,8856383.600796953,2069.3031773976977,686.1870589379237,13.460977164247728,147.32682478052394,0.22496099263354508,1366.642738868542,1366.642738868542,0.6333333333333333,0.9291553502325999,0.9891232369573256,0.9800468813572857
 02/18  23:00:00,2.7999999999999985,21.18277611006258,25.890935082716076,-3678.573362708418,0.0,0.0,8576060.95788157,1936.3280905775841,662.3143418333275,15.817492263129026,149.27475770427978,0.2536262114786011,1382.9638317625652,1382.9638317625652,0.6166666666666667,0.9204111973650796,0.9871357535002494,0.9771777703069718
 02/18  24:00:00,3.058333333333333,21.173623278810535,32.55459969518874,-2134.5503012346335,0.0,0.0,11128250.232120113,2820.589458059498,920.8300182665116,37.89212653937115,116.04969363079695,0.41975153184601527,1615.748622069514,1615.748622069514,0.8,0.92415036198587,0.9878619249975409,0.9783481194753318
 02/19  01:00:00,3.0416666666666665,21.156566862269013,42.778591219869014,-1010.7888083861482,0.0,0.0,12488067.103967004,3569.1980431134725,1177.9267755138508,65.57329189814284,107.82839059172284,0.29192422912559157,1450.574277077523,1450.574277077523,1.1333333333333333,0.9241156264566711,0.9880982904929303,0.9782948407048975
 02/19  02:00:00,3.368333333333333,21.140887268323993,67.56433351273513,1616.684608395805,0.0,0.0,15957635.366824113,4493.09673741886,1519.9983950810813,96.65574341792544,100.10208585284268,0.4395876779109135,1795.88386703459,1795.88386703459,1.35,0.9283583879373002,0.9888803137225418,0.9796042123372015
 02/19  03:00:00,3.3316666666666666,21.155224428822905,46.71912448807202,-86.70447631130615,0.0,0.0,13864292.224298429,3868.691766794607,1268.3163285946894,88.02334639201642,96.2464806126073,0.39271466618952056,1684.5756374647742,1684.5756374647742,1.2,0.9287291669273394,0.9889111016271521,0.9797295969375777
 02/19  04:00:00,1.9216666666666669,21.154712870727575,43.40473681066238,-845.0585882626746,0.0,0.0,12595444.272678357,3567.5572527064437,1220.2923635989466,76.36654275169892,107.3224907915514,0.30726864112884616,1476.058709671947,1476.058709671947,1.15,0.9070446857414601,0.984208135144454,0.9725207151958043
 02/19  05:00:00,1.6683333333333337,21.13989354531545,76.16847003528439,4081.1292925513467,0.0,0.0,19997957.751091275,4950.4237016789375,1737.7714483925774,104.25538758703765,87.75765622078137,0.46420226278693105,2815.730742304322,2815.730742304322,1.5166666666666666,0.9020891051208946,0.9829441359217653,0.9707974466249671
 02/19  06:00:00,2.200000000000001,21.138102397654528,82.88366523147535,4674.1312325538565,0.0,0.0,21239526.64971603,5406.536527563065,1861.3478131450972,118.49583958740219,74.6106643576207,0.5071864006494983,2908.110016136443,2908.110016136443,1.6333333333333333,0.9106857391035136,0.9847731271884176,0.973683502251097
 02/19  07:00:00,1.9416666666666669,21.1405165447913,78.63745095707421,4352.566078463546,0.0,0.0,20537819.9021819,5194.253828028786,1796.8364918843974,106.43833477975937,77.28840107613169,0.4960808969644443,2847.755057684052,2847.755057684052,1.5666666666666667,0.9067656090763502,0.9839223403186245,0.9723764997173597
 02/19  08:00:00,1.3900000000000001,21.141413811648196,76.84981860431091,4133.804256476703,0.0,0.0,20011210.139985725,5023.534199514628,1769.3089162220742,99.84118917011027,81.06976595817726,0.5372790876820536,2808.138614520774,2808.138614520774,1.4833333333333334,0.8982285348279068,0.9820541438070768,0.9695580079515798
 02/19  09:00:00,1.1000000000000005,21.14372110785901,70.46732989743559,3689.1200872881805,0.0,0.0,19171566.627677117,4770.389290432801,1684.0578603233116,93.87585766251641,85.60982544847069,0.46787491364257033,2717.1323409590427,2717.1323409590427,1.45,0.8934946066672371,0.9810362325813838,0.9679559701497724
 02/19  10:00:00,1.41,21.137474385921806,65.31424152805221,2843.4170784780717,0.0,0.0,17408062.24575362,4488.596541185182,1570.9191655542031,74.4426889026493,94.03340344130724,0.45021644264473504,2316.7721312205085,2316.7721312205085,1.3333333333333333,0.8981229152000033,0.9821530005469686,0.9695347088903876
 02/19  11:00:00,1.9583333333333333,21.14333259152065,61.72302241811568,2408.109812364739,0.0,0.0,17054259.48573463,4534.050022555365,1568.8199730610781,44.26216362545012,97.37038340700337,0.3906730532652462,2124.770765340004,2124.770765340004,1.35,0.906655866424004,0.9840560608452822,0.972431529303721
 02/19  12:00:00,3.3366666666666673,21.144891217007117,58.16244338702821,1334.606780315047,0.0,0.0,15748037.911589665,4665.789157320218,1561.74306132146,23.205981043448535,100.0,0.34248849593200587,1552.3022540449526,1552.3022540449526,1.3666666666666667,0.9275473159024697,0.9889269132162286,0.9793996466985789
 02/19  13:00:00,5.278333333333334,21.13478083942976,52.83817212824075,2116.616320588847,0.0,0.0,16486760.718626495,4917.116607706954,1470.6887001479079,7.071607598042172,101.2165277721369,0.3263168741364248,1529.8879981526034,1529.8879981526034,1.3166666666666667,0.958088466835693,0.9954939639985505,0.9896574064594651
 02/19  14:00:00,7.546666666666668,21.143298163146856,60.1634869982426,3762.503385805327,0.0,0.0,19410258.319245625,5613.224781037469,1523.9854912961687,0.0,94.43928385531126,0.420221088302144,1870.0060143803967,1870.0060143803967,1.3,0.99226601744804,1.0027084278313332,1.00098245318964
 02/19  15:00:00,8.590000000000002,21.132863829840492,70.98031831810198,5054.877962657379,0.0,0.0,21829109.676147513,6466.223222440854,1717.1011026173992,0.0,83.33333333333333,0.41563491439412026,1948.439062125502,1948.439062125502,1.5,1.0060543811279097,1.0056222442572926,1.0054644517988713
 02/19  16:00:00,8.300000000000004,21.131804724173104,75.50344064928991,5101.2728611378425,0.0,0.0,22406554.21125216,6708.98230254147,1807.609461667221,0.0,81.73521736735266,0.47124844430455837,1946.1817882124478,1946.1817882124478,1.5333333333333334,1.0057091200638495,1.0055655598982027,1.005393560939786
 02/19  17:00:00,8.610000000000001,21.138485951304794,71.6203393453896,4599.470801336532,0.0,0.0,21059097.54721219,6302.417012138091,1690.121034367702,0.0,86.1018225185409,0.5191440075695142,1861.76334736485,1861.76334736485,1.4,1.0062369155821937,1.0056722830994371,1.005603494647528
 02/19  18:00:00,9.158333333333331,21.137167378616358,61.66732194323321,4225.992401151522,0.0,0.0,20048575.458061125,5964.411658694791,1565.7182826989133,0.0,86.22461396326005,0.45535586076531,1865.3804350770129,1865.3804350770129,1.35,1.0063220344824089,1.0058773156931875,1.0057877150827825
 02/19  19:00:00,8.831666666666669,21.141814089910795,45.374269253487164,1502.7150989678455,0.0,0.0,15857858.491304912,4981.434144101315,1309.0309612863468,0.0,101.21793870409901,0.3113833370510139,1302.3248702237465,1302.3248702237465,1.2333333333333334,1.006513358751379,1.006364508092602,1.0059629985094467
 02/19  20:00:00,7.473333333333334,21.146668687334216,36.43185886228917,-3.7313161843805576,0.0,0.0,13742755.348052306,4404.906497454556,1155.6061385973812,0.0,106.6914801559691,0.3201437005291703,1087.270901029853,1087.270901029853,1.0333333333333334,0.9938746247470523,1.0036670713978306,1.001681835156709
 02/19  21:00:00,6.39,21.15933743871243,35.00440681394039,-514.3228664621284,0.0,0.0,13428049.88872051,4099.904708991639,1089.7976756277492,0.0,105.2583184466139,0.4188622507009221,1253.8497255160096,1253.8497255160096,0.9,0.9765264858553073,0.9993930004879803,0.9958604685052922
 02/19  22:00:00,5.841666666666666,21.154734114753804,42.42746561508141,341.43711387270594,0.0,0.0,14836418.949176252,4529.340313908955,1262.8891392361782,0.0,104.59647328297439,0.40276856888651286,1342.4878363355676,1342.4878363355676,1.0333333333333334,0.9679220140758473,0.9976700489361122,0.9930189373970834
 02/19  23:00:00,4.98,21.136413952264665,72.20883241505199,4539.9899458719765,0.0,0.0,20734378.521185644,5465.6339108063075,1686.6318863770628,68.8598647642301,85.00179638639727,0.4853217369750768,2598.975095455647,2598.975095455647,1.45,0.9543031554361845,0.9944250326766971,0.9883389782312803
 02/19  24:00:00,5.0200000000000005,21.138398020920953,67.39308621229543,4212.667982712066,0.0,0.0,20000847.770580206,5301.781988093153,1616.0721971269193,55.55353108816873,88.06973912263894,0.4901039550645653,2465.1775134106374,2465.1775134106374,1.3666666666666667,0.9543772751598864,0.9943706674526915,0.9883279331918364
 02/20  01:00:00,6.168333333333334,21.14374748190282,46.330066011851244,1412.9325840233787,0.0,0.0,15587323.901974667,4680.835888738515,1321.1626278488227,0.0,108.3310752579429,0.3157136242570881,1407.901904353204,1407.901904353204,1.1666666666666667,0.97221601363292,0.9985816415462602,0.9944168189212547
 02/20  02:00:00,6.39,21.140538197170248,54.09328833203668,2842.7670575707334,0.0,0.0,17938797.976631545,5320.243385605167,1496.7933501339196,0.0,97.68389928828769,0.40135566067769435,1654.5539807074047,1654.5539807074047,1.2666666666666666,0.976197900246668,0.9993326710966229,0.9956752702167366
 02/20  03:00:00,5.841666666666666,21.135549669743472,64.91313783179206,4582.478034415116,0.0,0.0,20686812.067234576,5984.943807748828,1685.5699852795271,0.0,85.46602327824073,0.44140663499230176,2028.7207734328433,2028.7207734328433,1.3666666666666667,0.9675040384674367,0.9972506108720428,0.9926978706760218
 02/20  04:00:00,6.168333333333334,21.140527005473796,53.69682551466019,2785.758373397084,0.0,0.0,17740435.135303162,5245.028247465355,1476.9332648165405,0.0,97.37673799632161,0.4048854844202478,1654.953092699801,1654.953092699801,1.2333333333333334,0.9721825140987026,0.9984226398666086,0.9942944386923788
 02/20  05:00:00,6.6999999999999975,21.14260423511439,52.32270891854001,2599.622907583361,0.0,0.0,17561304.309791423,5178.274294746953,1441.7096975395673,0.0,99.97597747267426,0.36672247235350713,1637.8671026843024,1637.8671026843024,1.2666666666666666,0.980828275888171,1.0004056351999233,0.9971836870860101
 02/20  06:00:00,6.958333333333333,21.141677064408835,51.851343716596716,2560.356154554271,0.0,0.0,17152892.629178606,5019.184829592522,1391.825779345413,0.0,103.05107959395238,0.3792498552853561,1624.9313578702563,1624.9313578702563,1.2166666666666666,0.9846485481427059,1.0011477557787731,0.9984711553653369
 02/20  07:00:00,6.941666666666667,21.143324627241633,42.7794994984446,1243.9082857231222,0.0,0.0,15765077.917509576,4986.935449959406,1341.6637441023738,0.0,95.38160128262027,0.3320180256849015,1251.7678609388431,1251.7678609388431,1.2166666666666666,0.98487044378832,1.0013159456635823,0.9985677929381951
 02/20  08:00:00,6.958333333333333,21.145146833075465,45.253002950346584,1327.6392856352109,0.0,0.0,15702937.55136282,4732.042603771688,1283.7027114980128,0.0,104.25816044658684,0.3641680909109565,1420.461278046917,1420.461278046917,1.1166666666666667,0.9847581236444286,1.0011956475416883,0.998547515395241
 02/20  09:00:00,7.510000000000002,21.144866164073353,51.101703782183606,2357.8765174416126,0.0,0.0,17240107.767026577,5054.786388125695,1369.3341156496294,0.0,101.62620253418142,0.40559603259067345,1633.8967722566024,1633.8967722566024,1.1666666666666667,0.9932332136762937,1.0029572961688467,1.0013170476953321
 02/20  10:00:00,7.2316666666666665,21.1420124055579,44.87182330831214,1494.3337580256746,0.0,0.0,15922304.841223422,4935.448057681398,1332.7541393779086,0.0,99.86261027433099,0.3506254516751376,1325.996897535196,1325.996897535196,1.2,0.9895521836058717,1.0023504368090486,1.0001366300097365
 02/20  11:00:00,6.958333333333333,21.1410759907085,51.39741524040439,2603.3996312971344,0.0,0.0,17611622.688385077,5306.194632876407,1461.1577402425653,0.0,96.01692410560274,0.372899474439068,1571.6658765655739,1571.6658765655739,1.2833333333333334,0.984745558743889,1.0012896756339713,0.9985580468702207
 02/20  12:00:00,8.078333333333335,21.15638174520588,31.88673180780045,-996.7417014570092,0.0,0.0,12652455.296229275,3964.7767732770285,987.0706877053756,0.0,110.18722472933982,0.34270542706785206,1085.802814040774,1085.802814040774,0.8666666666666667,1.0004489358898676,1.0045814542331273,1.0037821403145053
 02/20  13:00:00,9.468333333333332,21.164042310603943,33.163362012853305,-1019.4678496180102,0.0,0.0,12845949.367514243,3837.6657706268466,959.255011548759,0.0,109.69869008402766,0.4447229825915502,1236.234685976369,1236.234685976369,0.8,1.0063653838850737,1.0057025440493232,1.0057025440493232
 02/20  14:00:00,10.878333333333332,21.1856442463422,26.890525325782352,-3836.397016772647,0.0,0.0,9700122.033654902,2671.1378639856134,704.0975328985166,0.0,0.0,0.2795930961156144,1083.0011967442035,1083.0011967442035,0.7,1.0062952736882294,1.0056576252459748,1.0056471992903104
 02/20  15:00:00,12.526666666666669,21.171817918240492,30.692449467046,-2106.022233704741,0.0,0.0,11239327.22819338,3107.8140520487445,802.8559268604864,0.0,0.0,0.31998850360480546,1229.7269272152137,1229.7269272152137,0.7,1.0062946958230623,1.0056462328969356,1.0056359364293155
 02/20  16:00:00,13.868333333333334,21.176361311980422,26.657285871561083,-3333.7066647671436,0.0,0.0,9744822.489905259,2682.0559131884406,694.2267626272954,0.0,0.0,0.2862947348573286,1073.548754630165,1073.548754630165,0.5833333333333334,1.0062565812235875,1.005598235784873,1.005598235784873
 02/20  17:00:00,14.709999999999999,21.181783829604786,22.08126594259757,-4885.865522405385,0.0,0.0,7861854.008462952,2092.42630484977,546.8804758624083,0.0,0.0,0.21194603476090462,923.7192113775848,923.7192113775848,0.4666666666666667,1.0063984991594694,1.005728414419168,1.005728414419168
 02/20  18:00:00,14.121666666666668,21.194670368284573,18.511948967812163,-6388.635738265266,0.0,0.0,6566475.535341966,1762.473231188433,461.6331637029907,0.0,0.0,0.18145260087499357,776.8453456385582,776.8453456385582,0.4,1.0066592491713222,1.0059849887281165,1.0059849887281165
 02/20  19:00:00,12.163333333333334,21.194629719491875,15.035072300459046,-6853.539893069339,0.0,0.0,5379160.966700337,1472.3519919821226,381.019528189476,0.0,0.0,0.1385080985242736,622.8387721120672,622.8387721120672,0.3333333333333333,1.006848373751464,1.0061954108497817,1.0061739594666104
 02/20  20:00:00,9.963333333333335,21.175089277257747,23.91053588892202,-4418.567054292649,0.0,0.0,8978276.606768845,2611.1887301735364,652.5211466680859,0.0,73.8583612932625,0.2257448931201945,933.5971453544058,933.5971453544058,0.5666666666666667,1.0068272292259601,1.0061959922407644,1.006152345757207
 02/20  21:00:00,7.763333333333334,21.199390799863334,18.660770638194403,-6001.0095846446,0.0,0.0,6585696.086839194,1763.8904343566753,472.1079172017453,0.0,163.97271654857371,0.17076298593271255,780.8749133503494,780.8749133503494,0.4166666666666667,0.9982601375761695,1.0042293904669537,1.0032307095613067
 02/20  22:00:00,6.131666666666666,21.19229878275768,22.431937150655127,-4622.213998819751,0.0,0.0,7934059.996837271,2129.646298357789,596.6824230837057,0.0,154.55551658957492,0.22722241705212542,950.0692276746533,950.0692276746533,0.5,0.9733610355494838,0.9988215368229503,0.9949608925652476
 02/20  23:00:00,5.8583333333333325,21.168900113503298,22.992300763536083,-3539.4434500508864,0.0,0.0,8298986.85204904,2280.548712320293,633.7181852347497,0.0,150.72830765697935,0.23498561376966315,946.6911505075045,946.6911505075045,0.5333333333333333,0.9678868531411354,0.9975866169841475,0.9930819716696536
 02/20  24:00:00,4.963333333333333,21.18818529454729,29.69269079109544,-3282.5678016414868,0.0,0.0,10006968.418712009,2383.608644557992,727.030823263042,25.312852656778183,143.94434592233392,0.27481869297848377,1473.0685230964057,1473.0685230964057,0.6666666666666666,0.9550374463885405,0.9947050884977028,0.9886996786439083
 02/21  01:00:00,3.5900000000000003,21.173453729905727,30.935351978342318,-2913.928015190716,0.0,0.0,9015729.02324357,2007.7918416199152,678.3333050864137,42.67682140012776,149.7202339398057,0.2489068736443967,1470.3761962390302,1470.3761962390302,0.6833333333333333,0.933039115661358,0.9898746119192577,0.9813784134398659
 02/21  02:00:00,2.7316666666666674,21.179033097315664,28.204498743576153,-3135.7642317303494,0.0,0.0,9517304.59681185,2314.095187635709,769.6260697198154,47.04679298476378,128.8025174099071,0.35598741295046454,1464.4544823136691,1464.4544823136691,0.7,0.9196431006594793,0.9868159682767529,0.9767899578725908
 02/21  03:00:00,2.200000000000001,21.15698180025261,35.929734684822584,-1406.9442479120103,0.0,0.0,11905512.077019315,3367.5633006054713,1120.150850246154,57.34678963152643,104.39914121740077,0.38070496163081013,1451.1202263639825,1451.1202263639825,1.0,0.9108517613923279,0.9850432623292823,0.9738250814229172
 02/21  04:00:00,1.9416666666666669,21.15343893607688,51.62299758683164,455.7689370160379,0.0,0.0,14705950.932623025,4219.187499893672,1450.2110789720211,54.03951803893771,100.0,0.2702814868381675,1631.9651929152608,1631.9651929152608,1.3666666666666667,0.9068604275845137,0.9844776986570065,0.9725248933754372
 02/21  05:00:00,1.7000000000000006,21.13725768246155,54.83266960829621,768.6577959383955,0.0,0.0,14661746.29001993,4440.891298714228,1541.7461462710146,38.6996204734769,100.0,0.2996762083938494,1400.1363176686687,1400.1363176686687,1.3833333333333333,0.9028999764817328,0.9835946029443534,0.971201931827007
 02/21  06:00:00,2.268333333333333,21.150403255100322,52.77637104363156,722.1964140885937,0.0,0.0,14881008.271474287,4297.544060502142,1462.8188152769894,43.52049463687874,100.0,0.26682866961825413,1603.7308328335878,1603.7308328335878,1.3666666666666667,0.9113447299883777,0.9854467780115275,0.9739934589320979
 02/21  07:00:00,2.49,21.13972765746362,51.91468033787847,477.5042031823114,0.0,0.0,14266639.403165594,4273.5659059998225,1451.5070598283032,53.574191145921965,100.0,0.26910931757817635,1419.1875557691626,1419.1875557691626,1.3833333333333333,0.9153941911985259,0.9863052705860214,0.9753538077927401
 02/21  08:00:00,2.5100000000000002,21.151146417011336,52.935581186682704,649.4365247768117,0.0,0.0,14810302.019870967,4246.65411889801,1439.3147292288718,57.34106897715835,100.0,0.27723154107227815,1628.335603966531,1628.335603966531,1.3666666666666667,0.9152595883373869,0.9862580524421741,0.9752749165709119
 02/21  09:00:00,2.7999999999999985,21.14321697529123,47.55348113800554,70.90841074814476,0.0,0.0,13693915.940614006,4043.79818136411,1353.7907686175492,63.04949325855425,100.02180817141928,0.22252893271815458,1436.1252441526572,1436.1252441526572,1.3666666666666667,0.9200332980886191,0.9872918570804128,0.9769191931783349
 02/21  10:00:00,3.058333333333333,21.15802904311431,43.96561138421425,-91.66086767874658,0.0,0.0,13888344.273098718,3913.3055450526804,1294.613662883217,49.29455265626529,100.7759999917907,0.28207264079181704,1616.5631976746183,1616.5631976746183,1.2333333333333334,0.9238980884296887,0.9877308915420187,0.9782160856196499
 02/21  11:00:00,4.178333333333333,21.150065184068833,37.522202098016564,-679.6298567612113,0.0,0.0,12818719.819815433,3793.2697318570363,1200.3310713699582,19.571468317901996,102.3219440384336,0.4241589789622573,1354.0521054639771,1354.0521054639771,1.0,0.9409434855597139,0.9915371612577952,0.9838203248229818
 02/21  12:00:00,5.878333333333334,21.167524808681605,33.42955452205219,-1033.802414585945,0.0,0.0,12868418.04546143,3837.649496623329,1030.5886779214013,0.0,109.97906593642132,0.39033486775585297,1259.534647230109,1259.534647230109,0.8333333333333334,0.9675305586387781,0.9972759776312494,0.9927380526855778
 02/21  13:00:00,7.836666666666667,21.1750643053922,27.482082187331525,-3203.8354959409294,0.0,0.0,10066754.979351927,2832.881509534395,755.5742761113886,0.0,135.55488915617454,0.3222255542191274,1087.8760388231024,1087.8760388231024,0.7333333333333333,0.9967237150321481,1.0035975714102652,1.0024849263522417
 02/21  14:00:00,9.468333333333332,21.18797347876888,29.725100691763412,-3095.338787488678,0.0,0.0,10591441.743473606,2833.907308696081,746.1728403033311,0.0,134.42892681556918,0.2783480558205032,1236.5685651728322,1236.5685651728322,0.75,1.0063420520767559,1.005706230321234,1.0056949844790255
 02/21  15:00:00,10.31,21.168582690063246,27.590478627463924,-2785.712941586948,0.0,0.0,10321893.029931476,2942.749665176323,750.5195758263505,0.0,0.0,0.31045131242076607,1078.8001067467096,1078.8001067467096,0.6833333333333333,1.0063852970027691,1.00574162187548,1.005730483344308
