Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 02/21  16:00:00,10.600000000000001,21.181339814147293,30.937602839980556,-2497.5517753094277,0.0,0.0,11291437.196422746,3137.9530810514398,812.7471691452799,0.0,0.0,0.2972134403298285,1233.0388925874993,1233.0388925874993,0.75,1.006376048918198,1.0057558069549668,1.0057240006058694
 02/21  17:00:00,10.600000000000001,21.17477194682143,26.110192506179523,-3584.8728346987123,0.0,0.0,9315074.825956311,2508.5106632087513,659.2738535513166,0.0,0.0,0.2624615623398186,1079.5542598256068,1079.5542598256068,0.6166666666666667,1.0065820012183717,1.0059227054645952,1.0059227054645952
 02/21  18:00:00,10.600000000000001,21.18435752778632,22.07898843259767,-4841.366884857529,0.0,0.0,7817588.178325518,2090.8556040583767,545.4311074928112,0.0,0.0,0.2118468189923125,931.6595536958497,931.6595536958497,0.4666666666666667,1.0067733511849575,1.0061013392349074,1.0061013392349074
 02/21  19:00:00,10.29,21.237353195213853,14.619689322761898,-8028.519196329371,0.0,0.0,5073734.098703785,1332.1208553428137,352.63762888165263,0.0,0.0,0.11961484264803404,621.4385924360957,621.4385924360957,0.31666666666666665,1.0070167249615916,1.006376441589063,1.0063449348371114
 02/21  20:00:00,9.121666666666668,21.174163185323092,26.20354058520335,-3283.19700859683,0.0,0.0,9399050.875583028,2552.915501303609,664.8145534738719,0.0,146.69437813648133,0.26652810931759335,1080.334891474139,1080.334891474139,0.5833333333333334,1.0067071685975966,1.0060453837021974,1.0060453837021974
 02/21  21:00:00,7.7316666666666665,21.17874808421719,23.423205839377665,-4786.4112855413,0.0,0.0,8687846.584443228,2484.0991766538364,636.6857361317542,0.0,145.9189367425306,0.27040531628734693,938.3193322186346,938.3193322186346,0.5,0.9982339865059969,1.0043339781115546,1.0033331777914263
 02/21  22:00:00,6.941666666666667,21.174632443514774,23.7529333799316,-4438.184420898762,0.0,0.0,8875320.277884282,2569.876814054044,668.7683303627119,0.0,143.443956743627,0.25173764300994045,944.8257623839282,944.8257623839282,0.5333333333333333,0.9856101969382955,1.0016246323235225,0.999139669021818
 02/21  23:00:00,6.131666666666666,21.166590240375417,26.662532750830376,-2625.5024570584105,0.0,0.0,9500753.97186121,2583.945054840349,719.1313694366171,0.0,145.75796003547205,0.23561767187255275,1103.4996709007826,1103.4996709007826,0.6333333333333333,0.9731538596736439,0.9988206024314998,0.9948922862042997
 02/21  24:00:00,4.411666666666667,21.185170335245022,26.320549175332744,-3876.9196521027284,0.0,0.0,8804461.373462787,1968.284098955718,618.1657611466031,40.397101189763596,149.07524741514104,0.2513914953465288,1445.942439993446,1445.942439993446,0.6,0.9466165921454137,0.9929748652871666,0.985985798588197
 02/22  01:00:00,3.299999999999998,21.180041966274644,26.059289669187017,-3850.701824921804,0.0,0.0,8474743.200206872,1790.3397614064547,609.6005466478376,49.85327991223449,147.3755227935358,0.26312238603232113,1507.824412570337,1507.824412570337,0.7,0.9283411555717055,0.9889442329998223,0.9798958136320751
 02/22  02:00:00,3.299999999999998,21.177356942209485,31.352605924368344,-2655.8186969536746,0.0,0.0,10339517.244073493,2357.6407156098353,784.8094962852468,68.10240973687756,126.18082428682487,0.36909587856587556,1726.725048807088,1726.725048807088,0.8,0.9281569831924126,0.988798860363504,0.9797412373142843
 02/22  03:00:00,2.7316666666666674,21.17807684052262,29.02150779839893,-3311.6316457688927,0.0,0.0,9779427.712115457,2425.075017937303,792.8616786371983,66.07253438932632,121.54831426996793,0.39225842865016036,1504.8856649180284,1504.8856649180284,0.7,0.9196772834218467,0.9868639837247877,0.9768357724402735
 02/22  04:00:00,1.9416666666666669,21.16241289356021,38.514481217188354,-927.8020569650223,0.0,0.0,12746588.913820991,3458.0254660320115,1151.4779149644341,78.94382453584404,97.3657236372598,0.3702921029286242,1699.3179132830473,1699.3179132830473,1.0833333333333333,0.9069991930936302,0.984226071892625,0.972540068052678
 02/22  05:00:00,1.3900000000000001,21.155462426410494,41.980977671887494,-965.0726439497279,0.0,0.0,12528574.700882439,3572.917235230361,1232.8691804046366,69.97478933361725,106.70419033258331,0.1991496546734592,1474.8400699200076,1474.8400699200076,1.25,0.89847059584212,0.982702731008812,0.9698502285768352
 02/22  06:00:00,1.1000000000000005,21.146975704238812,54.981859308695,835.6969946520326,0.0,0.0,15139598.28065215,4387.270407465898,1538.7103014609506,76.80783200399291,93.33333333333333,0.288221456640464,1672.048185781606,1672.048185781606,1.4666666666666666,0.8936048999982004,0.9816406148946765,0.9681593881347667
 02/22  07:00:00,1.1000000000000005,21.14130989162394,67.62668711219972,1592.2082607706311,0.0,0.0,16045180.732556771,4546.972916696456,1617.1668773714712,80.11861392078846,99.58456501538721,0.4423035882630169,1795.4268085127142,1795.4268085127142,1.35,0.8935179791012137,0.9813941597363613,0.9680577163803693
 02/22  08:00:00,1.1000000000000005,21.145113189106414,58.31770907554493,1094.7666408970565,0.0,0.0,15278116.201381715,4264.705555848997,1506.6652949375987,78.45487071252988,99.92294209754104,0.3651368946486741,1796.898248970495,1796.898248970495,1.35,0.8935527015698307,0.9814757612075684,0.9681186083566683
 02/22  09:00:00,1.1000000000000005,21.145339319294962,54.05552226053144,108.47766483859547,0.0,0.0,13843549.024677362,4067.576311068041,1436.0364214202896,64.12316192715106,106.66666666666667,0.3177511817141007,1451.7674046129719,1451.7674046129719,1.2833333333333334,0.8935527516510864,0.9815719848353015,0.9680798997656943
 02/22  10:00:00,1.978333333333333,21.1449656774361,56.12832375166026,1029.6975198451817,0.0,0.0,15385872.874197353,4503.484098170263,1547.8436921079717,64.16324389665404,93.33333333333333,0.2910612998716268,1640.326112274669,1640.326112274669,1.4666666666666666,0.9066675130306346,0.984465919673243,0.9725087048025879
 02/22  11:00:00,4.8149999999999995,21.168545718756242,32.318492705418315,-2269.8101726552004,0.0,0.0,11259407.679574655,3203.0711036328553,961.7633079961472,28.909476826359032,117.30293233285211,0.37033360956242595,1287.626886122422,1287.626886122422,0.8333333333333334,0.9499697773069109,0.9935303915580148,0.9868762869794732
 02/22  12:00:00,7.836666666666667,21.179357888432357,30.442975027646398,-2663.189239356139,0.0,0.0,10984511.856021749,3008.7686209358358,801.3430649281553,0.0,134.75719057523543,0.3262140471238229,1242.515875043813,1242.515875043813,0.7666666666666667,0.9968120165729669,1.0036488663683831,1.0025420236312883
 02/22  13:00:00,9.468333333333332,21.179193944576674,26.792559603204648,-3510.9999819826216,0.0,0.0,9777738.855995594,2706.6811999471815,701.6058514482413,0.0,134.8957933145548,0.2921877000938928,1081.144599766765,1081.144599766765,0.65,1.006391005249909,1.0057381469824649,1.0057381469824649
 02/22  14:00:00,10.568333333333333,21.17215775778073,30.116596636905065,-2275.33645081562,0.0,0.0,10884103.989686519,2964.4740548596865,770.8153297061286,0.0,0.0,0.3119959392381602,1234.6609484184885,1234.6609484184885,0.7,1.0064392894065304,1.0057795773085167,1.0057795773085167
 02/22  15:00:00,11.41,21.17965437754059,26.75094352604664,-3620.2681528937887,0.0,0.0,9812926.052010925,2716.102425578422,699.5859524647599,0.0,0.0,0.2903747679525623,1076.1411052779645,1076.1411052779645,0.5833333333333334,1.0063994424869613,1.0057371377777593,1.0057371377777593
 02/22  16:00:00,11.958333333333334,21.17763846448408,26.235977467387166,-3777.43397530847,0.0,0.0,9451492.657738555,2562.0977044516676,667.1988731732877,0.0,0.0,0.2679411657681644,1079.844240293359,1079.844240293359,0.5833333333333334,1.0065144198927256,1.0058514324008743,1.0058514324008743
 02/22  17:00:00,12.199999999999994,21.201717824792226,15.33920366300042,-6821.810922778223,0.0,0.0,5557966.62523881,1549.1552322769392,401.72785528092743,0.0,0.0,0.16823512320443046,624.0954511665425,624.0954511665425,0.36666666666666664,1.0068687411637065,1.006195396294835,1.006195396294835
 02/22  18:00:00,11.941666666666665,21.208050082554788,14.469860689722326,-7155.925538625211,0.0,0.0,5013839.580602722,1305.958965657039,348.08293200588093,0.0,0.0,0.13036370605688094,624.4250183657964,624.4250183657964,0.31666666666666665,1.006866776465476,1.0061932319927245,1.0061932319927245
 02/22  19:00:00,11.390000000000002,21.195974953276597,17.641107729004425,-5800.83354782598,0.0,0.0,6079220.172328991,1539.8170848489265,407.338059499092,0.0,0.0,0.12703164239160616,778.0811710472265,778.0811710472265,0.35,1.0066829480009742,1.0060302356310753,1.0060080460697176
 02/22  20:00:00,10.221666666666666,21.188481729441772,14.832509697860173,-6252.9006969259935,0.0,0.0,5283868.43630224,1422.0829443532925,370.6086555285397,0.0,66.96185376193355,0.1461618804109516,624.6518032560717,624.6518032560717,0.31666666666666665,1.0067819916542298,1.0061077566858636,1.0061077566858636
 02/22  21:00:00,8.573333333333332,21.186318321579083,18.28579813156222,-4964.5636992749605,0.0,0.0,6449767.969243863,1701.838152603334,446.8600995338758,0.0,166.41847060843367,0.1551290733133611,778.7032779282285,778.7032779282285,0.38333333333333336,1.0056437721304436,1.0057912321971199,1.0056422244000716
 02/22  22:00:00,6.663333333333333,21.210563549845585,18.01420205615011,-6553.030773623722,0.0,0.0,6184641.763276173,1582.3601034799333,447.1281127014736,0.0,168.0461758137841,0.1597691209310796,793.2696999477172,793.2696999477172,0.4166666666666667,0.9826598704543581,1.0008487608843284,0.9980628465185823
 02/22  23:00:00,4.721666666666668,21.16398839364034,23.29432676357502,-3861.198678769792,0.0,0.0,7318834.38936462,1914.572293483888,590.023600241629,37.19386705089049,152.2019819111405,0.2023710951151124,978.3684981201063,978.3684981201063,0.5666666666666667,0.951906931065506,0.9942235987194837,0.9877867786504664
 02/22  24:00:00,3.9000000000000017,21.180316257864767,32.35578966260599,-3248.929388360551,0.0,0.0,9182479.670628576,2014.1261089373181,674.37455769307,67.64228788162002,148.88578171585837,0.22577201404693298,1546.5311640651819,1546.5311640651819,0.7166666666666667,0.9376018158341284,0.9909583310123958,0.9829811401360454
 02/23  01:00:00,3.9000000000000017,21.180790258982732,26.11090442172339,-4138.341135872245,0.0,0.0,8453171.155458033,1732.4245204792655,583.0701886423399,63.65536749307687,146.79864568627175,0.2660067715686413,1554.6486934325922,1554.6486934325922,0.7333333333333333,0.9375179262024987,0.9908602074906133,0.9828830166142627
 02/23  02:00:00,3.9000000000000017,21.18122020500966,26.413188799878597,-3649.8918641123532,0.0,0.0,8604427.183976388,1810.470102828744,603.2148879664267,63.50105045509314,144.2656122272864,0.27867193886356806,1546.2984013474575,1546.2984013474575,0.7,0.9374907044549852,0.9908227540488634,0.9828455631725129
 02/23  03:00:00,3.5900000000000003,21.18116474559082,33.30010577829479,-2525.3576748244855,0.0,0.0,11064210.222310072,2663.747089363353,854.1401366941917,89.28787059802865,115.19855990749402,0.3851203256098551,1760.6243748931436,1760.6243748931436,0.8333333333333334,0.9327929395638391,0.9897440355360912,0.9811876744630682
 02/23  04:00:00,2.7316666666666674,21.159252720501488,35.692230842283735,-1719.7051175770544,0.0,0.0,11580335.200115051,3183.3462356249897,1036.0669956445722,101.74798658062547,101.86003786907726,0.38550186221083854,1540.1031933826425,1540.1031933826425,1.0,0.9195507877821336,0.9869369889468185,0.9767233424237652
 02/23  05:00:00,1.9416666666666669,21.16999551797523,38.41939807058417,-1365.083688631417,0.0,0.0,12440455.965656463,3257.8165501170724,1093.716716244854,94.97687268296933,103.03811314498505,0.4072229864566458,1745.0598733117222,1745.0598733117222,1.0,0.9069154519785492,0.9840762185794915,0.9724353875567855
 02/23  06:00:00,1.9583333333333333,21.15525067808428,38.57336578407883,-1280.729022898036,0.0,0.0,12121201.974595817,3384.677717869359,1141.6210015477611,98.0228495594453,101.25571024149389,0.45403368056332677,1526.0483042389953,1526.0483042389953,1.0,0.9067693916988795,0.9840352156730656,0.9723716747777728
 02/23  07:00:00,1.9416666666666669,21.16370415958495,42.750575744035174,-725.9134314716212,0.0,0.0,13178951.078317378,3539.9434939262724,1201.9404179692601,101.62728563772481,100.5389774193226,0.38336782013126874,1743.523013418904,1743.523013418904,1.1166666666666667,0.906855474370562,0.9840379265279348,0.972435837355275
 02/23  08:00:00,1.7000000000000006,21.149330853698117,44.20443534421304,-631.077123875691,0.0,0.0,12913319.499206804,3685.6327552312077,1263.169970915432,99.4659030870775,100.0,0.16814337550974814,1517.1641389450597,1517.1641389450597,1.3833333333333333,0.9028780554022954,0.9836138397397324,0.9711797193889545
 02/23  09:00:00,1.1316666666666664,21.156249526401265,52.391795215449356,94.41190202504707,0.0,0.0,14263340.509211084,3947.5249060011784,1384.5314867316781,102.36463052174358,100.0,0.2781780396155173,1730.7217353807823,1730.7217353807823,1.3666666666666667,0.8943295873918868,0.9816133834334143,0.9682140995131355
 02/23  10:00:00,1.9949999999999997,21.14618124725585,48.04476936016991,-304.8371860843501,0.0,0.0,13283384.274573287,3824.5495749708807,1309.4478081565474,100.3687489675603,100.122229909407,0.2973506060321009,1511.374614535136,1511.374614535136,1.3,0.9064063742298231,0.9842476457563877,0.9722765483215007
 02/23  11:00:00,5.056666666666667,21.17837969123601,33.46391351000545,-2169.7273315594803,0.0,0.0,11643621.069783047,3089.404076094039,920.3143908345326,43.68604737788864,118.70277820257074,0.3525371316135564,1494.7174419295252,1494.7174419295252,0.8666666666666667,0.9538892480783431,0.9941625753308272,0.9880501122017957
 02/23  12:00:00,7.836666666666667,21.179951880910195,26.07894842114886,-3890.5895793745644,0.0,0.0,9243116.083863065,2458.3885225231465,666.1698186533494,0.0,147.77990639477767,0.2611004680261118,1091.5998046106365,1091.5998046106365,0.7166666666666667,0.996620422516607,1.0035231920416723,1.0024071456231045
 02/23  13:00:00,9.468333333333332,21.182387091614487,30.36571124373,-2708.7942923312307,0.0,0.0,11098154.99578586,3042.1498833913633,786.762056510051,0.0,128.76369642644445,0.3228481845344444,1236.675802218711,1236.675802218711,0.7,1.0062314531945156,1.0055790386783117,1.0055790386783117
 02/23  14:00:00,10.568333333333333,21.17520413176876,26.29205143227146,-3540.44810763913,0.0,0.0,9463168.539680513,2555.0433808166486,671.0882401655987,0.0,0.0,0.270383930684343,1083.6165940500925,1083.6165940500925,0.65,1.0063257074492977,1.0056679088627882,1.0056679088627882
 02/23  15:00:00,11.978333333333332,21.180468462682562,29.88307856521852,-2715.0948792751997,0.0,0.0,10801984.169608967,2903.0366539780525,756.8314002112222,0.0,0.0,0.2853233836801893,1233.2408055933583,1233.2408055933583,0.65,1.0062262870151002,1.0055781325601894,1.0055670163461234
 02/23  16:00:00,13.058333333333335,21.185288057300387,22.211604527538235,-5083.275055782866,0.0,0.0,7928616.0334280655,2113.220733368002,554.8139059837177,0.0,0.0,0.21762400890049702,930.945640306103,930.945640306103,0.5,1.0064884626837531,1.0058241212310792,1.0058241212310792
 02/23  17:00:00,13.610000000000001,21.180417531099557,18.447115711814483,-5395.266872452277,0.0,0.0,6568377.860447217,1752.7616952183837,457.8845078634921,0.0,0.0,0.17862825265065158,778.94947326672,778.94947326672,0.38333333333333336,1.006637647055224,1.0059640210821414,1.0059640210821414
 02/23  18:00:00,13.59,21.219070811525697,11.291367825004718,-8426.016444522325,0.0,0.0,4014253.391528162,1091.6560000216696,288.1264272548259,0.0,0.0,0.11689584591879214,470.82548971273883,470.82548971273883,0.2833333333333333,1.0067891673075098,1.0061174114894462,1.0061174114894462
 02/23  19:00:00,13.041666666666666,21.21587269815876,14.42530831571914,-7564.579664374725,0.0,0.0,5011029.531279609,1297.3545641238763,345.5517321380736,0.0,0.0,0.12842285924192826,626.2283671658572,626.2283671658572,0.31666666666666665,1.0067669862415551,1.0060945868085776,1.0060945868085776
 02/23  20:00:00,11.35333333333333,21.21361539125558,17.822857559684447,-6713.542699845294,0.0,0.0,6164032.655947356,1574.558907358679,419.20355826674114,0.0,0.0,0.1514335301834899,781.5034687037064,781.5034687037064,0.36666666666666664,1.0066730656805316,1.006000307675202,1.006000307675202
 02/23  21:00:00,8.295,21.206775780118264,14.840601704868334,-7056.495115340463,0.0,0.0,5284927.017844699,1417.254742729763,374.9902914064321,0.0,170.69712107085817,0.14651439464570917,627.74753046121,627.74753046121,0.31666666666666665,1.0014545876890335,1.0048913458575062,1.0042839028803157
 02/23  22:00:00,6.131666666666666,21.18253466918925,18.81067911149017,-4875.652623968459,0.0,0.0,6718598.9237453835,1814.504528101036,503.4454112887687,0.0,161.61217196233744,0.17803451753542093,794.7125858012731,794.7125858012731,0.4166666666666667,0.9736172417190513,0.9988037016885922,0.9949634111217237
 02/23  23:00:00,5.599999999999997,21.17004319644603,26.67834009860218,-2632.7765766616485,0.0,0.0,9536426.6595513,2579.932113088587,728.3806165911524,0.0,145.35382495799345,0.267824822895627,1109.8351673151421,1109.8351673151421,0.6,0.9640292411858927,0.996643172311527,0.9917082629303157
 02/23  24:00:00,5.599999999999997,21.18072641768966,26.627212177118295,-3845.1613250272735,0.0,0.0,9390255.431174504,2512.580302412231,721.3213751263618,0.0,147.11802749756717,0.23322906080486872,1112.119304862505,1112.119304862505,0.6666666666666666,0.963972475709261,0.9966068644495264,0.991657259091951
 02/24  01:00:00,4.98,21.18626567416898,31.20622447552122,-2933.2669108583864,0.0,0.0,10694624.391114725,2706.613808344549,808.1571400743185,43.33796761923825,127.90139952777419,0.36049300236112897,1504.4079819507351,1504.4079819507351,0.7,0.954745114265294,0.9945304711088535,0.9885508792721185
 02/24  02:00:00,4.400000000000002,21.157231625250976,36.86947067854506,-1470.3670566607304,0.0,0.0,11916149.865268303,3328.6947256842805,1040.1556800154285,93.15819509031982,102.21871968561234,0.35085503870188733,1509.4342942432438,1509.4342942432438,1.05,0.9451039566936116,0.9925354861676449,0.9852475354435272
 02/24  03:00:00,4.400000000000002,21.16505295995352,40.70327114634845,-835.1719874332698,0.0,0.0,13030501.974869674,3511.35250345244,1109.7956627963256,93.0482929014927,101.48979404654418,0.3572873054038663,1714.0871699709971,1714.0871699709971,1.1,0.9450045636099663,0.9924788133770125,0.9851742680127331
 02/24  04:00:00,4.400000000000002,21.153471745484612,38.55427528078755,-1061.617234396465,0.0,0.0,12409578.908547113,3532.8998004390714,1113.655211496746,81.157561726239,101.21604501280513,0.3635817495973433,1478.294222907775,1478.294222907775,1.0833333333333333,0.9449836000796358,0.9924170465528508,0.9851538121726389
 02/24  05:00:00,4.141666666666667,21.162307316234482,41.42461082436342,-538.2841275835021,0.0,0.0,13414891.056296695,3702.1576445230053,1181.26467978939,67.79763544823719,101.06522152473528,0.37360855569330004,1655.8593938853671,1655.8593938853671,1.1,0.9411121479888404,0.9915763382666593,0.9838314410500217
 02/24  06:00:00,3.5900000000000003,21.15888899397232,33.39080524956219,-1657.9978148245525,0.0,0.0,11617361.89542333,3264.795146871069,1025.8774578831856,51.37932984035495,104.14785368743415,0.3083336375956303,1432.73169922971,1432.73169922971,1.0,0.9326125690558481,0.9896746922909831,0.9809757848894036
 02/24  07:00:00,3.299999999999998,21.173716832826692,34.08056282018105,-1733.9541057973752,0.0,0.0,11941444.520032804,3147.5889460931407,993.9980799957212,45.934004595139506,106.88654119109317,0.25541157970453565,1628.7952985247525,1628.7952985247525,1.0,0.9278269246893451,0.9885813509154738,0.979345093014167
 02/24  08:00:00,2.473333333333333,21.15790944923013,34.43762992767473,-1548.7452892747397,0.0,0.0,11771804.701590875,3309.877396150016,1085.2696248243758,48.54119413496789,104.74163770233483,0.3390327474994262,1430.0917711422842,1430.0917711422842,1.0,0.9154971895924963,0.9858606852480633,0.9751954424754472
 02/24  09:00:00,1.1316666666666664,21.160626067711906,43.00735527017094,-359.0768837984768,0.0,0.0,13652489.15300069,3788.076087891852,1313.609440195506,52.658070697231736,100.99990203566486,0.3827620274589715,1640.0368411367199,1640.0368411367199,1.1166666666666667,0.8943247578709386,0.9811679596572593,0.9681298450342062
 02/24  10:00:00,1.9949999999999997,21.150906421124073,38.76706844685393,-804.3901305123776,0.0,0.0,12625660.578502985,3641.3237736096926,1227.1143750024726,45.244487108365156,102.22726083430071,0.3728335655702797,1418.744226866148,1418.744226866148,1.0666666666666667,0.9063751634050655,0.9838388207286298,0.9721547525184167
 02/24  11:00:00,5.625,21.18168551317498,31.694468286343298,-2450.8540866832523,0.0,0.0,11336550.355985753,3033.1600922945613,880.6611983875462,15.94182349132975,124.54655045788427,0.34823127633398615,1392.7550856089335,1392.7550856089335,0.8,0.9622775286947185,0.995909361924777,0.9908153442362114
 02/24  12:00:00,8.936666666666666,21.17383403935498,27.770950325440072,-3074.441972605729,0.0,0.0,10317105.290652664,2930.0659533017515,763.9582288194109,0.0,129.0185090651632,0.3348095930797545,1082.3034875234944,1082.3034875234944,0.7333333333333333,1.0050225575725986,1.0052370411111247,1.0051089898906365
 02/24  13:00:00,11.136666666666667,21.191221463816934,28.924141970302014,-3533.3362709092557,0.0,0.0,10144913.048742816,2619.8823085996964,697.8970275833451,0.0,0.0,0.26004872220576364,1234.438289647078,1234.438289647078,0.6666666666666666,1.0061918327916026,1.0055322535648283,1.0055322535648283
 02/24  14:00:00,12.768333333333334,21.172398589876366,26.261223868398247,-3434.832762867647,0.0,0.0,9495079.290900819,2552.1811149354494,670.257911318458,0.0,0.0,0.2690409813916344,1075.646162555891,1075.646162555891,0.6,1.0061029192982494,1.0054451362780574,1.0054451362780574
 02/24  15:00:00,14.178333333333335,21.187044058445522,22.621248191872805,-5301.323917390589,0.0,0.0,8254157.080405269,2249.4210819264104,580.2858778088556,0.0,0.0,0.2354694238526262,930.0249629438621,930.0249629438621,0.48333333333333334,1.0063782357303785,1.0057072617270453,1.0057072617270453
 02/24  16:00:00,15.568333333333333,21.201812972704875,17.86066332556393,-6709.126102749592,0.0,0.0,6184085.8881919,1572.9042957840543,422.17854462517084,0.0,0.0,0.15308047273000377,775.7247686438496,775.7247686438496,0.38333333333333336,1.0064393189975136,1.0057674719722944,1.0057674719722944
 02/24  17:00:00,15.841666666666667,21.21814951486344,14.151483080944478,-7784.862201325254,0.0,0.0,4829291.635828728,1213.4593598078359,328.82184375597404,0.0,0.0,0.11649413834530278,624.4611160422015,624.4611160422015,0.31666666666666665,1.0066936475577914,1.0060220906609416,1.0060220906609416
 02/24  18:00:00,15.600000000000007,21.23272615272631,10.357528192237048,-9276.818292755044,0.0,0.0,3462903.557677989,840.6959662180731,230.70348814812758,0.0,0.0,0.07621474378932716,469.3262569866485,469.3262569866485,0.23333333333333334,1.0067038559047485,1.0060318569975901,1.0060318569975901
 02/24  19:00:00,15.290000000000001,21.179024710473872,14.188669456633882,-6067.663148311785,0.0,0.0,4891429.8341228515,1238.0168417295429,331.3943165073103,0.0,0.0,0.11811409823366369,621.3214875336474,621.3214875336474,0.2833333333333333,1.006508815236476,1.0058356083329005,1.0058356083329005
 02/24  20:00:00,13.294999999999998,21.205078217442193,11.246038698653567,-7770.667026906464,0.0,0.0,4012063.980821071,1083.339553010542,285.7205861749692,0.0,0.0,0.11492116123651402,467.7989485382447,467.7989485382447,0.26666666666666666,1.0065512647474593,1.0058789330171876,1.0058789330171876
 02/24  21:00:00,9.685,21.19847024646516,17.84209368679988,-5687.978983644509,0.0,0.0,6197354.01810943,1583.7425348539552,421.5718763368106,0.0,91.27417081009136,0.15227151866063232,778.5965065330308,778.5965065330308,0.35,1.0059510043069044,1.0057119526693368,1.0056477269790605
 02/24  22:00:00,7.489999999999998,21.197038740105842,18.207592750101263,-6022.336849028714,0.0,0.0,6366138.324626857,1658.808692112232,451.84367120785265,0.0,166.36122985615793,0.16819385071921028,786.7714294636972,786.7714294636972,0.4,0.9941630593858414,1.0032359355958893,1.001787725451833
 02/24  23:00:00,7.199999999999997,21.21250069857429,18.06137329074545,-6572.415170985906,0.0,0.0,6243446.931107546,1604.0031314833625,445.3670192346501,0.0,167.63518922790567,0.16182405386047188,787.5610540247604,787.5610540247604,0.4166666666666667,0.9890268722558176,1.0020999049826935,1.0000686924976994
 02/24  24:00:00,6.631666666666667,21.179085852684423,25.526041056694318,-3621.6374666645966,0.0,0.0,8910840.650447827,2310.232394067891,648.3719619445968,0.0,152.5971962531755,0.23701401873412253,1103.1380603588439,1103.1380603588439,0.5833333333333334,0.9806136581849534,1.000188505383511,0.99719630850476
 02/25  01:00:00,5.841666666666666,21.19832496475092,25.319569754941437,-4876.253692679856,0.0,0.0,8727641.043719204,2225.7332377905855,644.7992337888,0.0,154.39610900407655,0.22801945497961726,1110.4287904991718,1110.4287904991718,0.5833333333333334,0.967858629164143,0.9973346219645685,0.9928778392514832
 02/25  02:00:00,5.599999999999997,21.179189946733175,30.426010263844336,-2530.596872031941,0.0,0.0,10907141.440844432,2951.472028158677,840.0906876618978,0.0,134.9049986708906,0.325475006645547,1268.3047539270826,1268.3047539270826,0.7,0.9637922875695426,0.9963684764059423,0.9914525100193878
 02/25  03:00:00,5.290000000000001,21.176952871954253,28.400835826318005,-2940.887467278699,0.0,0.0,10611434.826950768,3057.422349411016,859.7850695564649,0.0,127.55010775518524,0.36224946122407375,1112.2280922924233,1112.2280922924233,0.7,0.9590889668884219,0.9952475966082167,0.9898022184569559
 02/25  04:00:00,4.6899999999999995,21.149935786818578,51.78038812473002,536.705243144487,0.0,0.0,14712031.399802605,4154.290855075346,1329.3796751971024,104.94021991175428,93.64536944778817,0.33206830250810326,1701.1290311672358,1701.1290311672358,1.3666666666666667,0.9494922835616663,0.9934282727890806,0.9865551134776812
 02/25  05:00:00,4.141666666666667,21.145705805577755,54.32082626343683,96.42734703517053,0.0,0.0,13776421.807037368,3972.5988541652546,1305.2093567480713,91.43544125661707,106.66666666666667,0.31126948879864913,1478.0571913148754,1478.0571913148754,1.2833333333333334,0.940858373142591,0.9915813475217258,0.9836202658220153
 02/25  06:00:00,3.9000000000000017,21.14212913380107,63.73519117730591,1415.4499157865378,0.0,0.0,15914287.580709798,4595.032706748955,1523.4671056572238,104.31448036653674,93.33333333333333,0.3749285647524902,1687.7100512615712,1687.7100512615712,1.4666666666666666,0.9368442621551162,0.9906424447162239,0.9822602139648802
 02/25  07:00:00,3.5900000000000003,21.142111185514633,68.23539561215688,1635.6100368584894,0.0,0.0,15958798.407685654,4268.897112922979,1441.29554568688,104.95664905599298,105.43936613562862,0.43949818848630107,1940.7862234928862,1940.7862234928862,1.2833333333333334,0.9321971643046577,0.9894507777933768,0.9806708367274061
 02/25  08:00:00,3.0416666666666665,21.141890695946223,70.7895257192945,2606.4519284612384,0.0,0.0,17380877.116143573,4426.7151145802745,1499.8739866876865,122.35026152458879,95.02345274421523,0.46100786267538124,2332.4154989923895,2332.4154989923895,1.35,0.9235899847013049,0.9873906771638804,0.9778858752431122
 02/25  09:00:00,2.7999999999999985,21.14487517225977,67.14543624948094,3325.467987252741,0.0,0.0,18425926.90967276,4295.726454004718,1456.736037689082,122.51195022254034,94.17424919549748,0.39295441619641186,2819.7012652378085,2819.7012652378085,1.4166666666666667,0.9197015831107767,0.9865528044014324,0.976470074384593
 02/25  10:00:00,4.504999999999999,21.14254716501518,59.510976546028864,1397.8702700436427,0.0,0.0,15648348.30821796,4403.689697351661,1397.2162678509628,86.85694537708251,99.51028481082656,0.42905768402655853,1736.8049266856376,1736.8049266856376,1.25,0.9451051801959085,0.9922458807452212,0.9850582644799242
 02/25  11:00:00,7.546666666666668,21.143339456211002,41.80974097167438,1272.1329614816,0.0,0.0,15847235.760017173,4998.635885897474,1321.3384276774061,0.0,94.43580466953773,0.44453416106302757,1241.733605227223,1241.733605227223,1.1,0.9919552228293911,1.0025662006879525,1.0007186475287224
 02/25  12:00:00,10.604999999999999,21.168534089232647,30.169467280219763,-2131.745685599849,0.0,0.0,11536484.773869557,3430.802586505166,873.7782188641704,0.0,33.950774402365525,0.3266760456701701,1079.9913074343817,1079.9913074343817,0.8,1.0059871334244102,1.0054392049211913,1.0053354434278536
 02/25  13:00:00,13.336666666666668,21.175845499681046,30.07456418106853,-2452.834747274352,0.0,0.0,10916778.118985994,2945.093897796069,769.940383337663,0.0,0.0,0.31016486828267886,1230.4838904969545,1230.4838904969545,0.7,1.0060000542981837,1.005344777926547,1.005344777926547
 02/25  14:00:00,14.709999999999999,21.18133738186365,26.07461976957944,-3818.474431635455,0.0,0.0,9386847.0784376,2501.460435756654,658.9838072224982,0.0,0.0,0.26091189783654234,1074.7856495541316,1074.7856495541316,0.5833333333333334,1.006033969669592,1.0053750172947298,1.0053750172947298
 02/25  15:00:00,15.568333333333333,21.173138122748405,29.293167387328733,-2520.775502971436,0.0,0.0,10384135.624624696,2710.673870596172,721.8748759834095,0.0,0.0,0.27612467374140287,1227.0140830972516,1227.0140830972516,0.6666666666666666,1.0060734046666575,1.0054175391566822,1.0054175391566822
 02/25  16:00:00,16.10000000000001,21.191277552687374,18.176267689912372,-6298.945166373214,0.0,0.0,6449160.884164871,1686.7212842979757,442.1545730116816,0.0,0.0,0.1668292288633365,771.4699037953595,771.4699037953595,0.36666666666666664,1.0061447679615216,1.0054729715281217,1.0054729715281217
 02/25  17:00:00,16.41,21.21841476576794,14.586026475876285,-7333.510835180222,0.0,0.0,5106332.750079491,1333.882268823652,355.8593258798576,0.0,0.0,0.1354242668262636,623.7571643295154,623.7571643295154,0.3333333333333333,1.0065062182464815,1.0058345760359972,1.0058345760359972
 02/25  18:00:00,16.131666666666668,21.233786537293522,10.846862877739307,-8855.482889876677,0.0,0.0,3759610.6596072195,972.0325853616538,260.9285150069193,0.0,0.0,0.09753175970715501,469.7162459904841,469.7162459904841,0.25,1.0066636081082807,1.0059912413222707,1.0059912413222707
 02/25  19:00:00,14.979999999999997,21.21944802847289,11.050937203007267,-7653.579259187872,0.0,0.0,3869022.0434638336,1020.5545177706639,273.5549242936974,0.0,0.0,0.10642190334308384,469.98360201415693,469.98360201415693,0.2833333333333333,1.006717044117572,1.006046426089069,1.006046426089069
 02/25  20:00:00,14.399999999999993,21.241682269343958,13.707729868883913,-8896.499531248806,0.0,0.0,4585052.577774766,1099.8905624374738,301.62795170061327,0.0,0.0,0.09716280017258966,624.4704410145274,624.4704410145274,0.2833333333333333,1.0065494035720053,1.0058776460504675,1.0058776460504675
 02/25  21:00:00,14.399999999999993,21.21145405853735,14.446635983661809,-6989.329713150975,0.0,0.0,5040403.167556622,1299.3039187394666,347.4244896484073,0.0,0.0,0.1293519620635631,623.6138362174058,623.6138362174058,0.31666666666666665,1.0064142870655448,1.005742832634512,1.005742832634512
 02/25  22:00:00,13.573333333333332,21.22128638450271,10.72690899024241,-8552.231915005534,0.0,0.0,3713857.6365188514,944.3409859847058,253.8765291732893,0.0,0.0,0.09230617688023557,468.10423194049156,468.10423194049156,0.23333333333333334,1.0064466669850858,1.0057745572032213,1.0057745572032213
 02/25  23:00:00,12.231666666666666,21.213799834452644,14.021653853835286,-7006.066434853116,0.0,0.0,4786518.882193419,1182.7439352215101,321.2780792917648,0.0,0.0,0.11083835349521529,623.1313490335934,623.1313490335934,0.3,1.0063742847995707,1.0057035089232413,1.0057035089232413
 02/25  24:00:00,11.131666666666668,21.19407667080367,15.457344249643576,-6113.514579091493,0.0,0.0,5710488.733386528,1590.8139719118185,410.03734409129896,0.0,0.0,0.17338171272818095,622.932155084535,622.932155084535,0.35,1.0063736440013002,1.0057016701129704,1.0057016701129704
 02/26  01:00:00,10.29,21.20214644535627,17.646200116415553,-6023.291687152826,0.0,0.0,6091583.765977172,1523.344486115297,409.19491848502724,0.0,0.0,0.14373775540655873,777.33642744592,777.33642744592,0.35,1.0062751334362627,1.0056029565494682,1.0056029565494682
 02/26  02:00:00,10.31,21.178169290427846,18.209509334589164,-4560.648328115008,0.0,0.0,6483258.246153124,1691.837689264602,443.3774440165775,0.0,0.0,0.15182266681570805,775.2051152939206,775.2051152939206,0.38333333333333336,1.0062238544334248,1.0055848067116737,1.0055521410923787
 02/26  03:00:00,10.600000000000001,21.203254105945124,18.47813097922026,-6442.38255762535,0.0,0.0,6617617.226501259,1753.0625247549824,460.64030223106494,0.0,0.0,0.1799793789218376,777.7986182933572,777.7986182933572,0.4,1.0062614840806021,1.005601279969274,1.005590180598144
 02/26  04:00:00,10.85833333333333,21.185074591865483,18.816135792600623,-5659.579148621889,0.0,0.0,6769885.09351312,1811.0778478731434,474.6030670675337,0.0,0.0,0.16094828686975074,776.2639935370819,776.2639935370819,0.4166666666666667,1.0062280679369753,1.0056004002886085,1.0055589755244072
 02/26  05:00:00,10.531666666666666,21.171992368048016,26.07241435250502,-3226.098078019393,0.0,0.0,9418856.567880405,2522.9661740262018,657.595854032991,0.0,0.0,0.26081582267107023,1088.0678580600845,1088.0678580600845,0.5833333333333334,1.006322867909702,1.0056573210342958,1.0056573210342958
 02/26  06:00:00,9.69,21.18770662474534,25.551619524239836,-4213.410633092447,0.0,0.0,9034582.752765618,2351.405604299442,625.8701076625246,0.0,152.3743399480837,0.23812830025958137,1085.2826512178774,1085.2826512178774,0.5833333333333334,1.0062455194809918,1.0055830176812524,1.0055830176812524
 02/26  07:00:00,9.400000000000002,21.17915160069862,25.268322937009522,-3679.317135658127,0.0,0.0,8833045.999585932,2262.1158108168333,608.2629184446693,0.0,154.8426047322391,0.22578697633880454,1085.8721724184013,1085.8721724184013,0.6,1.0062434062464554,1.0055824224380265,1.0055824224380265
 02/26  08:00:00,9.400000000000002,21.18088233548717,30.013603142994988,-2582.379897419336,0.0,0.0,10922308.880376412,2933.842754112067,766.3803402356472,0.0,138.49815869826435,0.3075092065086782,1233.49321775523,1233.49321775523,0.65,1.0060082640131456,1.00535675209229,1.00535675209229
 02/26  09:00:00,9.709999999999999,21.1704656215527,27.17357528523796,-2980.484930480648,0.0,0.0,10126773.768040579,2817.216338586453,724.1855906297903,0.0,135.89265549396958,0.29218930644330654,1079.9203761541519,1079.9203761541519,0.6166666666666667,1.006064468273413,1.0054234443356254,1.0054128600612557
 02/26  10:00:00,8.55333333333333,21.18380624322382,30.63757164968472,-2522.3613606674207,0.0,0.0,11216168.431660797,3087.639797551096,809.2234505814174,0.0,133.0617377849683,0.33469131107515865,1245.0289752264314,1245.0289752264314,0.7166666666666667,1.0028465324676394,1.0048854436710624,1.004486684167261
 02/26  11:00:00,6.631666666666667,21.143054040824563,36.565950630347146,178.55002232543194,0.0,0.0,14042082.450782895,4482.574484932791,1202.1532016581286,0.0,102.24247750286368,0.4016093532856767,1103.234992740695,1103.234992740695,1.0,0.9805187824492826,1.0003594393365018,0.9971962824633388
 02/26  12:00:00,6.099999999999997,21.171518450924335,33.356619641488834,-1341.5304762133824,0.0,0.0,12453152.63007846,3606.0336252384213,989.1465958214278,0.0,119.74884005894461,0.34581657809202926,1263.0592083034253,1263.0592083034253,0.85,0.9715277008009235,0.998089598750921,0.9940090576336921
 02/26  13:00:00,6.409999999999999,21.18928861045469,25.868310347902412,-4310.869800778746,0.0,0.0,9090578.324357102,2379.3185186328683,673.0855816454425,0.0,149.6151227787077,0.2519243861064615,1103.0214406621894,1103.0214406621894,0.6166666666666667,0.976203055265039,0.999093440474211,0.995609646956804
 02/26  14:00:00,5.253333333333334,21.158759855214424,49.620446787025685,975.9144272593315,0.0,0.0,15924627.026235793,4507.728006406068,1354.2905826835934,0.9105566568706067,101.381693146194,0.4418963004825443,1716.955997195331,1716.955997195331,1.0833333333333333,0.959267235036132,0.9954589484451122,0.9899432788322903
 02/26  15:00:00,2.453333333333332,21.138106762552052,70.96513077436188,4293.854055613081,0.0,0.0,20252357.515868645,5393.082796667908,1843.9948302053735,4.55743101735291,85.70717658783403,0.44483172062727816,2465.7529259478147,2465.7529259478147,1.4833333333333334,0.9151513134810633,0.9857808388660904,0.9751720017764883
 02/26  16:00:00,1.6683333333333337,21.15451033085254,40.40373611310024,-794.6692345495646,0.0,0.0,12679781.162214251,3687.962970061807,1264.0405896196712,6.144884501073948,110.70064821328131,0.31390516994124434,1345.1993188053361,1345.1993188053361,1.0666666666666667,0.9018556989183604,0.9829964538037468,0.9706886073410991
 02/26  17:00:00,3.078333333333333,21.165085561468665,33.83889449572385,-1207.260181238871,0.0,0.0,12197748.321609652,3344.9652727451535,1066.9420508045469,1.1601940484846862,106.36871052787653,0.408259890648501,1510.7169335623867,1510.7169335623867,0.8666666666666667,0.923712189803972,0.9875199621231995,0.977939486149451
 02/26  18:00:00,3.5900000000000003,21.176134506048086,28.561368182490767,-2987.9311072828173,0.0,0.0,10101188.876987599,2676.717330484421,858.6515614353115,0.03441942597789859,126.15121488930396,0.3692439255534802,1318.9368478774893,1318.9368478774893,0.7,0.9326737732094273,0.9895443984539599,0.9810377958129034
 02/26  19:00:00,2.7316666666666674,21.15603669868341,52.579892752397576,1145.2631150457348,0.0,0.0,15922116.329540836,4291.006562558916,1450.0928992234456,0.9846747046479045,101.7390310399184,0.415594927854418,1934.8267025405235,1934.8267025405235,1.1833333333333333,0.9193911486405145,0.9868845446238218,0.976666882981227
 02/26  20:00:00,1.9416666666666669,21.141416134288406,65.73268790732008,3749.2367427421073,0.0,0.0,19061904.113475606,4886.9950111475155,1678.8956537885967,38.335990561890284,87.76505390389664,0.4178508121420854,2520.315243731183,2520.315243731183,1.4166666666666667,0.9066098323704804,0.9838600443826329,0.972244888650298
 02/26  21:00:00,1.3900000000000001,21.145968340444792,51.86839926083694,84.88687760342145,0.0,0.0,13709694.624279981,4000.3367281077053,1398.06119735242,57.149083312976494,106.66791519505276,0.30876065443986267,1433.940416560051,1433.940416560051,1.25,0.898149728282069,0.9822650029638424,0.9694877109691081
 02/26  22:00:00,0.5316666666666668,21.143280394612546,60.1193016999925,1285.457812360674,0.0,0.0,15607845.55307645,4523.059975637691,1613.1567828269506,72.02659655623393,93.33333333333333,0.31728044848862597,1654.9154433279864,1654.9154433279864,1.4666666666666666,0.8848988415842414,0.9794700199479535,0.964993140470757
 02/26  23:00:00,0.0,21.140109333735534,66.5841187303393,1670.795722159072,0.0,0.0,15868390.223836655,4456.934622857794,1622.6945187637025,75.13270044082834,99.71427802252126,0.4129516736868208,1771.400906622239,1771.400906622239,1.35,0.8761700741536931,0.9774214856991238,0.9620129825912503
 02/26  24:00:00,-0.5683333333333335,21.161577995962432,63.2320679039814,506.00834725103726,0.0,0.0,16553092.431753047,4144.533665159206,1538.518021106161,66.02560682338114,109.55085382321018,0.384976212000543,2248.2303207257987,2248.2303207257987,1.2666666666666666,0.8677804174929967,0.9755004933007535,0.9592886711096569
 02/27  01:00:00,-0.5316666666666668,21.15859534680444,63.91331341082371,1536.7174415278869,0.0,0.0,17919322.49766484,4155.146431902038,1540.662224128169,71.20687270959613,106.6180526548113,0.38595487951689217,2709.2878115728327,2709.2878115728327,1.3,0.8675596455821801,0.9753373232670138,0.9591605870513079
 02/27  02:00:00,-0.3099999999999999,21.144080206893673,63.4999471229792,3357.4938747945434,0.0,0.0,18370594.843122624,4449.834872452708,1620.447781001505,78.29869888765857,90.56383655591993,0.3938031303350631,2663.2854005200943,2663.2854005200943,1.4166666666666667,0.8713648149382216,0.9760317179222899,0.9603586020004866
 02/27  03:00:00,-0.6,21.140183176398313,72.06138288896787,3988.931338402431,0.0,0.0,19732188.505786296,4930.269812903717,1811.2044051647283,78.73102230719016,84.48682111435363,0.4935623864832019,2716.493692505455,2716.493692505455,1.45,0.8667276022751899,0.9749586446280963,0.9587310895860163
 02/27  04:00:00,-0.8583333333333333,21.143377156197133,77.29652252536535,3966.81141818756,0.0,0.0,19944481.064861454,5140.023588121989,1914.7866438898043,80.16623360859018,82.60457863074197,0.5106332523255771,2609.5731735805125,2609.5731735805125,1.5333333333333334,0.8628798430537562,0.9741040030173411,0.9574884684513153
 02/27  05:00:00,-1.6683333333333337,21.142852599605295,79.90876710938065,4305.299360515007,0.0,0.0,20510031.386187695,5331.423259564999,2017.65689160116,77.28660145736839,76.24820944785195,0.5207102756052311,2658.317940128487,2658.317940128487,1.6,0.850386327802396,0.9714323466515683,0.9533664667173085
 02/27  06:00:00,-2.200000000000001,21.165060157979447,88.29236570289537,4448.664931799615,0.0,0.0,23421576.383989427,5571.76181642742,2129.754276417026,77.08816020601022,73.16378946308966,0.6235444687884407,3440.38421913916,3440.38421913916,1.55,0.8419821837452669,0.9696086094069046,0.9506015262856778
 02/27  07:00:00,-2.5100000000000002,21.15504634833984,90.6324442422777,5569.797799206673,0.0,0.0,23909181.329731636,6091.7573404006625,2341.102568840199,73.49154249996319,58.80659504843027,0.6250212469154227,3210.850969056099,3210.850969056099,1.7666666666666666,0.8371760689073703,0.9686617915631169,0.9490045696501656
 02/27  08:00:00,-2.7999999999999985,21.14932477849153,93.62438837721588,5421.71585988097,0.0,0.0,23309536.96890467,6142.418087488764,2391.3782648745523,68.36451692245028,64.22827503187673,0.5566764479201239,2924.7021997187485,2924.7021997187485,1.85,0.8324915145915831,0.9675838510788716,0.9475418342721488
 02/27  09:00:00,-2.7999999999999985,21.16052372837436,82.61613722985021,3822.1029280534985,0.0,0.0,22276183.731822796,5467.711028053427,2105.6770659591944,50.05670308138225,75.18605587175476,0.49042186179656955,3148.0661305204785,3148.0661305204785,1.6,0.8327339754328942,0.9678658846346743,0.9476446453778952
 02/27  10:00:00,-1.9216666666666669,21.15786866426562,84.3333789335603,5349.133453486561,0.0,0.0,23253321.512132764,5937.6238583243585,2257.5860038007445,38.819495516553935,66.82127195918449,0.5756061468703059,3074.5877482302076,3074.5877482302076,1.7166666666666666,0.8460238140217962,0.9706806872623077,0.9520131891349205
 02/27  11:00:00,-0.5316666666666668,21.152047035361857,76.4093946720077,3981.194157635894,0.0,0.0,20594527.90344993,5528.733578982116,2038.45779460248,19.42592086024586,79.50472571487346,0.48502665598199346,2485.1312194037037,2485.1312194037037,1.6,0.8677734176638802,0.9754449776389399,0.9593568747994272
 02/27  12:00:00,0.5683333333333335,21.13936296051468,76.83903594602579,4253.172832674169,0.0,0.0,20441701.240418788,5634.4975693651795,2028.3109540566154,0.8401709890640167,82.10005648761717,0.44138402455232956,2317.7855405365117,2317.7855405365117,1.6,0.884962273083387,0.9790822885571656,0.9650472087170847
 02/27  13:00:00,1.6683333333333337,21.138980223763195,77.456070562054,4447.162325577682,0.0,0.0,20906764.2699113,5701.125125372625,1995.4164789949855,0.07041204106881382,81.15697633514644,0.49096250052835216,2428.3079807554045,2428.3079807554045,1.55,0.9022006441225889,0.9828945666390807,0.970855422426898
 02/27  14:00:00,2.5100000000000002,21.144306316120517,74.1075594265864,3926.391997404226,0.0,0.0,19834509.19930295,5374.384703461623,1850.656620885922,0.06667141249389194,86.83990759817196,0.5337613316487418,2346.1565551595027,2346.1565551595027,1.4333333333333333,0.9155542305301007,0.9859217911314355,0.975389951338477
 02/27  15:00:00,3.368333333333333,21.138883035984144,74.61661880689375,4399.937959123317,0.0,0.0,20801739.960802823,5562.290337906618,1862.678115446399,0.06775545343944783,85.56805675210764,0.49322582073994936,2503.0470323318627,2503.0470323318627,1.4666666666666666,0.9288096252117449,0.9888711607942068,0.9797941661942621
 02/27  16:00:00,4.468333333333333,21.140549445046315,66.10877797441562,3887.624884465015,0.0,0.0,19433925.7721332,5132.913908315999,1650.70923738979,0.0625891895111875,89.34265486343398,0.4660834985623427,2432.9146613102293,2432.9146613102293,1.35,0.9459057362348146,0.9926953410982268,0.9856382247582832
 02/27  17:00:00,4.6899999999999995,21.138023693017285,53.8936399271609,1845.6572838799873,0.0,0.0,15962642.254708294,4601.7530624037,1472.828986407716,0.055771173036976804,99.01616361089697,0.3691644228706179,1714.4716810774996,1714.4716810774996,1.2833333333333334,0.9499485179565681,0.9938505708865351,0.987154095271519
 02/27  18:00:00,4.709999999999999,21.16917850442367,33.454281837265754,-1828.1879418714243,0.0,0.0,11619620.607089546,3140.348824937847,972.5616023261056,0.0390244004304376,119.4487916210667,0.33094291697642514,1499.8553338236786,1499.8553338236786,0.85,0.9502152965001235,0.9940348775199611,0.9873549748425464
 02/27  19:00:00,4.4316666666666675,21.174131469717736,27.8605068704716,-4286.29538010958,0.0,0.0,8730290.989888193,2312.0628506308203,750.8699479211149,5.987409257272566,142.86910625778833,0.26048053149320893,1149.2222215552044,1149.2222215552044,0.6833333333333333,0.947231071189042,0.9933970038846116,0.986478967205127
 02/27  20:00:00,3.9000000000000017,21.19056579677814,27.179477824100807,-4343.374146042679,0.0,0.0,9091259.756010666,2189.1076458166963,718.9081289385978,24.746904191531645,138.00104567052495,0.3099947716473753,1397.2588194844182,1397.2588194844182,0.7,0.9376506635649052,0.9909956269446208,0.9830184360682707
 02/27  21:00:00,3.3316666666666666,21.184274624501022,28.764023828996176,-3377.400874763758,0.0,0.0,9391874.680327505,2027.5847650233713,689.6564353526257,20.02972789610201,149.21858070336884,0.25390709648315574,1591.8471085624803,1591.8471085624803,0.6833333333333333,0.9293575442352708,0.9893269410400249,0.9803725592873241
 02/27  22:00:00,2.49,21.187069014358656,26.739279365993102,-4144.273308583621,0.0,0.0,8917821.205112265,2138.9988751417095,729.8823010669141,12.149435502574345,141.90060508078327,0.2904969745960838,1371.297622037677,1371.297622037677,0.6666666666666666,0.9160646162981847,0.9864211874777605,0.9759337925197777
 02/27  23:00:00,2.200000000000001,21.167568369694475,33.83516487933794,-1544.632443976961,0.0,0.0,11837621.966650609,3237.0730239053014,1056.4896090706652,17.75452220766259,105.05020003521797,0.47474899982391033,1564.1019443416756,1564.1019443416756,0.8,0.9112060062344391,0.9852705384345863,0.9742321230684394
 02/27  24:00:00,1.9416666666666669,21.161479017977708,35.439521895852,-1570.6073320857365,0.0,0.0,11823337.632892318,3415.7123164770683,1137.9255846376723,23.093583346721637,108.73818742724241,0.33907589769844493,1379.825639174323,1379.825639174323,0.9666666666666667,0.9072553801193315,0.9845671171129754,0.9728436003907931
 02/28  01:00:00,1.7000000000000006,21.144910844463524,55.63234175546269,1057.789631967491,0.0,0.0,15421729.365480509,4554.2505359816805,1576.7627607975985,58.11761510990441,93.33333333333333,0.3064934402694611,1627.540545525692,1627.540545525692,1.4666666666666666,0.9030470164305354,0.983779831838585,0.971401337174039
 02/28  02:00:00,1.9583333333333333,21.141643647210547,65.54642003330599,1578.0611403162243,0.0,0.0,16058080.902069764,4601.365964031996,1601.18783487774,66.94366007661174,99.1662931700164,0.4143185942752475,1753.5756478836079,1753.5756478836079,1.3666666666666667,0.9067750870016926,0.984346341134419,0.9725439586808883
 02/28  03:00:00,1.9416666666666669,21.14169934867266,70.66052412289808,3782.7126709733275,0.0,0.0,19365691.31641156,4884.462831248519,1686.8799607227254,63.94495995450797,87.8651547302465,0.46121179949587127,2657.8022975364906,2657.8022975364906,1.4166666666666667,0.9067896597267124,0.9840292847024664,0.9724187635299758
 02/28  04:00:00,1.7000000000000006,21.139095082179605,74.68879671674526,4155.892783077554,0.0,0.0,20129568.47681311,5064.408014753066,1760.0276622762287,88.99578091837046,83.33333333333333,0.4705665216733677,2780.196470316943,2780.196470316943,1.5,0.9028483203827471,0.9830860080534027,0.9709695717665494
