Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 02/28  05:00:00,1.9583333333333333,21.140968000823097,76.83836805076633,4147.361594003442,0.0,0.0,20175134.889116697,5045.816656367915,1756.478753619823,102.03974654325644,82.85746425799597,0.5184933814585784,2818.484936151828,2818.484936151828,1.5,0.9068316752910508,0.9839216240664134,0.9723825897765465
 02/28  06:00:00,1.9416666666666669,21.147418165285796,73.95397809561729,3598.04168974198,0.0,0.0,19250033.82029125,4723.98757964862,1650.6923655930327,102.06973706171182,87.05778815428661,0.5291866190169712,2785.4058324212733,2785.4058324212733,1.4166666666666667,0.9068348993626894,0.9839382050059715,0.9724341481805884
 02/28  07:00:00,1.7000000000000006,21.139047341152136,76.10115511458861,4102.062436942876,0.0,0.0,19897858.83412674,5028.547738535192,1755.731489347885,109.7267312895469,82.40812479401642,0.46471837861601395,2740.7078989362853,2740.7078989362853,1.55,0.9028552268418254,0.9830688030924276,0.971022609647895
 02/28  08:00:00,1.7000000000000006,21.140591967980853,73.90277321316628,3982.1354004799196,0.0,0.0,19845059.068328552,4934.186098106123,1720.4673808904288,92.80322932689447,85.78603921687457,0.4959735358573448,2785.798786025624,2785.798786025624,1.45,0.9028357373162622,0.9830673734555656,0.970989790972255
 02/28  09:00:00,1.9583333333333333,21.138565967918023,77.93505323644385,4387.121807538563,0.0,0.0,20705660.240528777,5324.537848968597,1858.4627987377269,73.39709539902047,83.21640862814907,0.529850292893847,2727.503729018189,2727.503729018189,1.5166666666666666,0.9068433621992268,0.9839711708152573,0.972394235880225
 02/28  10:00:00,2.7683333333333326,21.141313010166062,76.76442768012777,4254.06036980688,0.0,0.0,20676929.462661993,5344.624430915863,1828.7403812326188,47.655449588865686,85.51358676164946,0.45222896904798876,2678.5907203610577,2678.5907203610577,1.55,0.9194015552457507,0.9867218581256477,0.9766507600501579
 02/28  11:00:00,3.868333333333333,21.13533348294942,77.57425215091325,4703.053400707955,0.0,0.0,21307717.743489835,5694.831619099995,1896.6596329698516,24.40838064820589,83.33333333333333,0.4934128116800789,2564.0620039298433,2564.0620039298433,1.55,0.9365064332482118,0.9904882921164171,0.9823083709965689
 02/28  12:00:00,5.588333333333333,21.13281412185649,74.86532403743064,5100.244908790139,0.0,0.0,22046196.79278302,6386.876370771303,1880.3973965986156,1.8723296757320924,83.33333333333333,0.47155712291352647,2129.158325467571,2129.158325467571,1.5166666666666666,0.9631196088319924,0.9963397331879219,0.9912086331672242
 02/28  13:00:00,7.2683333333333335,21.131514519560554,75.43111433239456,5295.464869159534,0.0,0.0,22425782.270460498,6639.8996586501835,1841.3527184796937,0.0,83.33333333333333,0.45478882700578244,2008.5722970331458,2008.5722970331458,1.5333333333333334,0.9895042864408338,1.0020737079733437,1.0000074169402016
 02/28  14:00:00,8.626666666666665,21.137958191897965,64.28070421235164,4322.941952879106,0.0,0.0,20269603.82713467,5860.123057160786,1555.2964932554758,0.0,91.43359621418716,0.4749401241092461,1958.1204638878405,1958.1204638878405,1.3,1.0048554093733866,1.0053937962621875,1.0052066874424492
 02/28  15:00:00,9.400000000000002,21.13898786358544,48.95825053288382,1984.423269312266,0.0,0.0,16434776.291165983,5130.590113569184,1374.614449676106,0.0,102.35716862293734,0.31902550791223444,1302.8106696372733,1302.8106696372733,1.2833333333333334,1.0062201966440487,1.0060010226540967,1.005749169432613
 02/28  16:00:00,9.709999999999999,21.144736596132258,35.171118466907,-104.77197174769438,0.0,0.0,13611195.89710691,4368.791100209,1096.4963162178292,0.0,102.53077287044901,0.35929614415248057,1076.1753080116753,1076.1753080116753,0.9833333333333333,1.0064820585750638,1.0061111666468177,1.0058518764790514
 02/28  17:00:00,10.0,21.17179026395605,32.58494076915467,-1448.9656521017973,0.0,0.0,12390531.361023089,3674.222786042487,922.6755932390254,0.0,0.0,0.4195250654513057,1232.1260588760172,1232.1260588760172,0.7666666666666667,1.0065618293282768,1.0058968388164837,1.0058968388164837
 02/28  18:00:00,9.431666666666667,21.173717444327117,27.664639018854604,-3109.3088122460176,0.0,0.0,10169593.60759923,2926.195591496305,754.420348418745,0.0,133.9643348796096,0.3301783256019519,1081.2469165776652,1081.2469165776652,0.7,1.0067392055527893,1.006083923630889,1.006083923630889
 02/28  19:00:00,8.900000000000002,21.182120472806112,30.979069880277322,-2788.484071493801,0.0,0.0,11100452.173945947,3099.468685989337,807.1826274706914,0.0,134.47407713361565,0.3260591790767054,1235.707649732863,1235.707649732863,0.7333333333333333,1.006769004456891,1.0061674265187492,1.0061242280265283
 02/28  20:00:00,8.900000000000002,21.185824141904945,26.409172219655893,-3943.8063509813896,0.0,0.0,9346427.177117957,2543.7066009911287,673.8679748025133,0.0,146.04849693763342,0.2587643255534379,1082.1977914493311,1082.1977914493311,0.7,1.00662617326708,1.0059887428911733,1.0059781974998179
 02/28  21:00:00,8.590000000000002,21.174734103123928,30.35545034644243,-2319.8153886502455,0.0,0.0,10936532.084708782,3017.9544443802893,783.9795342208279,0.0,135.86586234873783,0.3059466082580007,1233.4455608667563,1233.4455608667563,0.75,1.0066043468998507,1.0059785759893247,1.00596509544382
 02/28  22:00:00,8.610000000000001,21.183285183824804,26.78400597612849,-3687.9012701016113,0.0,0.0,9706570.288624933,2701.613137828816,699.415955040627,0.0,142.08885527352874,0.2753804496076467,1078.202189342894,1078.202189342894,0.65,1.0065954737717648,1.0059715909386935,1.005956982996819
 02/28  23:00:00,8.900000000000002,21.18499559297603,29.62806863270625,-3111.3630324117994,0.0,0.0,10337128.396506026,2754.4911234050046,739.7241777317863,0.0,141.8571870018728,0.290714064990636,1236.9288380793846,1236.9288380793846,0.8,1.006565393641482,1.005920765404972,1.005920765404972
 02/28  24:00:00,9.158333333333331,21.189170715377614,26.53445806397954,-4086.4694697437576,0.0,0.0,9427346.054123845,2577.8413327269145,685.1410942108408,0.0,143.81120906158972,0.2809439546920513,1081.1333419214322,1081.1333419214322,0.7,1.0065017242100422,1.0058533050217668,1.0058533050217668
 03/01  01:00:00,6.248333333333335,21.18270106144486,29.46352615356006,-2992.922319175885,0.0,0.0,10192764.706128007,2543.6032275023495,733.9066095242111,10.058161842130373,143.23696007710006,0.28381519961449975,1388.30939814549,1388.30939814549,0.7166666666666667,0.97485199366861,0.9990102259557204,0.9953433592090221
 03/01  02:00:00,2.7316666666666674,21.176504033010353,30.35009562913415,-3010.1098160524466,0.0,0.0,10033351.734108664,2567.971767940252,850.7570272895925,49.32189050844094,125.20500024468134,0.3329142709067897,1457.709037128007,1457.709037128007,0.7833333333333333,0.9198865240741093,0.9871807343944405,0.9770837848768821
 03/01  03:00:00,2.200000000000001,21.154106596254007,45.29086265196666,37.511422546285516,0.0,0.0,13866766.362040874,3920.4894393095433,1326.0149350078666,77.13611301863564,95.58282111563196,0.3658465195883978,1674.4959368314974,1674.4959368314974,1.2333333333333334,0.9109307783216883,0.9851396338933751,0.9740392621001533
 03/01  04:00:00,2.7683333333333326,21.176614807520128,29.336344430240906,-3072.5159437198427,0.0,0.0,9922469.727256129,2518.1770783039324,826.554527484658,49.04269466621346,123.35420545795299,0.3379139186678547,1454.888626195968,1454.888626195968,0.7666666666666667,0.9193153122589454,0.986821870216936,0.9767041229219572
 03/01  05:00:00,3.299999999999998,21.169318013984363,33.8580527227773,-1661.0144799806992,0.0,0.0,11588402.735927012,2995.5861229562274,962.2685373382054,52.846073718102595,109.75781058013952,0.37655412550313716,1646.1243254927244,1646.1243254927244,0.9,0.9280180213129346,0.9887042212058685,0.979572398959414
 03/01  06:00:00,3.299999999999998,21.153831578376817,43.371862991095654,-705.1982647023552,0.0,0.0,12753955.976121413,3677.695792946833,1212.3164619091974,58.76245600504758,107.63981793097943,0.31687915608821277,1434.300341907309,1434.300341907309,1.1333333333333333,0.9279129757328395,0.9889064995394232,0.9795439301528449
 03/01  07:00:00,3.61,21.13759816393937,68.43958942828844,1922.4138761172615,0.0,0.0,16537568.188550603,4920.839631184342,1646.72247256068,71.40091203946903,93.33333333333333,0.4138598057635488,1625.2908599541697,1625.2908599541697,1.4666666666666666,0.9323524740747363,0.9898709457536505,0.9809536166171685
 03/01  08:00:00,3.5900000000000003,21.142092999388616,63.90371000907279,2557.8967389074774,0.0,0.0,17163248.39921735,4550.650113883612,1515.6491324228948,59.29302597214599,97.88109188285313,0.43781824374527184,2154.478561815437,2154.478561815437,1.3166666666666667,0.9324769277406229,0.9897041335205059,0.981047712223086
 03/01  09:00:00,3.61,21.143335710505003,58.87850949874103,1332.8341542676867,0.0,0.0,15509027.470174339,4389.836524390526,1461.1205512143838,66.35816662386827,100.16630442573475,0.3740787187900602,1738.6986955483515,1738.6986955483515,1.3333333333333333,0.9323609909356269,0.9898084359849483,0.9810215653079841
 03/01  10:00:00,4.158333333333333,21.158070329399372,39.10076358117939,-1172.8816314675807,0.0,0.0,12202145.334651066,3441.8092157796596,1105.2207163219775,70.08087952216219,108.37153711818475,0.3578845552417464,1456.7096855143036,1456.7096855143036,1.0333333333333334,0.9410732452496254,0.9915277756757974,0.983913686308514
 03/01  11:00:00,4.400000000000002,21.155838845199153,44.002952365276286,-147.39264654707318,0.0,0.0,13683064.645489294,3795.925552610106,1207.385970581229,99.92755747819429,95.08606440608544,0.41198543755371314,1703.6872169197093,1703.6872169197093,1.1666666666666667,0.9450000413895945,0.9923679841253924,0.9851917166904357
 03/01  12:00:00,5.278333333333334,21.14350567542207,57.86820846990609,2531.887428514093,0.0,0.0,17499500.501645558,5070.493481481784,1497.2758141986264,31.766001055004036,97.55684199704318,0.402120015928001,1763.1896829271946,1763.1896829271946,1.3,0.9581560267268371,0.9953744529897158,0.9896814109190809
 03/01  13:00:00,6.9783333333333335,21.147163591301542,48.3065277972556,1972.867762477925,0.0,0.0,16427805.572632203,4782.99590613438,1301.0829622671206,0.0,102.52470974574432,0.41256638465573287,1607.204857432686,1607.204857432686,1.1,0.9846598721321749,1.001036653560252,0.9984489357694564
 03/01  14:00:00,8.626666666666665,21.17880222703756,28.0865524096962,-3045.0370734923404,0.0,0.0,10542222.136997119,3043.5358286464975,783.2504470839572,0.0,130.28835002303504,0.34855824988482476,1080.650285004128,1080.650285004128,0.7,1.0047762826881885,1.0052751899311048,1.0051043215837656
 03/01  15:00:00,10.020000000000003,21.159077148160154,33.95552679382543,-467.11598509072405,0.0,0.0,13390878.203764124,4088.935295872299,1006.2163199060955,0.0,45.863048042380996,0.4463672322411955,1231.2574073678807,1231.2574073678807,0.8333333333333334,1.0063327223567387,1.005689076965274,1.0056671454447688
 03/01  16:00:00,8.585,21.182282712145145,27.636555811369718,-3354.3344449843707,0.0,0.0,10213081.416510433,2911.6514136281967,758.8252773346074,0.0,117.97410552765642,0.32895492943013843,1085.7493592094406,1085.7493592094406,0.7,1.0013985158851748,1.0047294186113827,1.004140583077169
 03/01  17:00:00,7.2683333333333335,21.18620532763829,29.454051485475475,-3125.046005335027,0.0,0.0,10282420.341582695,2708.564211890581,746.1046880876064,0.0,143.37333797477427,0.28313331012612863,1251.3810350819833,1251.3810350819833,0.7166666666666667,0.9897235074407439,1.002311874966103,1.0003538917728256
 03/01  18:00:00,8.368333333333332,21.184179144229994,22.53225910532289,-4984.618476625547,0.0,0.0,8063962.321220435,2189.744970502386,572.5848986306293,0.0,154.74373754381207,0.1987287244991596,930.2270341883686,930.2270341883686,0.55,1.0045760030220898,1.0055816819636445,1.0053158178791932
 03/01  19:00:00,8.590000000000002,21.193586657127913,21.256690108725756,-4891.709167249062,0.0,0.0,7263246.916523285,1837.617231721934,495.2510566161663,0.0,164.79503593796284,0.1760248203101858,928.94348539281,928.94348539281,0.4666666666666667,1.0066196117158868,1.0059508667581232,1.0059508667581232
 03/01  20:00:00,8.041666666666666,21.17838416342564,30.37427879119374,-2485.9563809760302,0.0,0.0,10875898.103557127,2970.789956048592,792.0829092986131,0.0,135.35571702731104,0.32322141486344463,1241.0177710253906,1241.0177710253906,0.7833333333333333,1.0021130875784938,1.0048250258000828,1.0043282270805949
 03/01  21:00:00,6.353333333333335,21.18590266113089,27.101311439730534,-3716.1729255257214,0.0,0.0,9732954.937999802,2696.1589172583313,754.3946791267931,0.0,138.87241244979603,0.30563793775102,1103.0370986962664,1103.0370986962664,0.7,0.9768155255619688,0.9993366686107448,0.9959116986227492
 03/01  22:00:00,4.4316666666666675,21.175146638729128,31.774907530979576,-2299.195077910255,0.0,0.0,10680654.26731337,2552.8568507651257,812.1288049476951,57.400749619241324,122.79028796649628,0.3860485601675186,1678.0166642904305,1678.0166642904305,0.8,0.9461743416325774,0.9927086104055156,0.985735020969741
 03/01  23:00:00,3.5900000000000003,21.178884521423623,28.608502779219744,-3277.211809872778,0.0,0.0,9629812.448782153,2349.7589990043216,752.7587947636437,65.27161034544865,125.24671436797082,0.37376642816014577,1502.1686412323002,1502.1686412323002,0.7,0.9328041696583562,0.9896956722178306,0.981189069576774
 03/01  24:00:00,3.0416666666666665,21.175880546317625,31.970130593155638,-2337.0883386374876,0.0,0.0,10686105.372808248,2518.835391347176,830.3109459816238,67.97566438849915,121.22190159164758,0.3629651000391609,1712.0134478250657,1712.0134478250657,0.8333333333333334,0.9240988049580275,0.9877386317445597,0.9782111155965829
 03/02  01:00:00,3.368333333333333,21.17667702082642,29.712353042794863,-3017.494843771553,0.0,0.0,9952883.314159425,2477.0540511916315,799.5620587562203,66.82703826154784,123.10026111017099,0.3182870792095528,1498.5554457043906,1498.5554457043906,0.8,0.9285334547034513,0.988736213389658,0.9796770314918232
 03/02  02:00:00,4.778333333333332,21.1519207827151,43.9447911024832,348.05868670809235,0.0,0.0,14367707.934843892,4193.206225337756,1267.4703366560343,68.38103564697958,95.40926041218312,0.38914261864149274,1551.019806234309,1551.019806234309,1.1833333333333333,0.9503029988754412,0.9936088696431483,0.9869796934996113
 03/02  03:00:00,5.8583333333333325,21.13877372904597,58.657729224200516,3257.7110185106867,0.0,0.0,18633735.54960805,5507.318717298249,1572.879635975131,0.0,96.63579097949396,0.3439606850270827,1709.7071733289806,1709.7071733289806,1.35,0.9674690907906363,0.9972926034255906,0.9926697665780343
 03/02  04:00:00,6.409999999999999,21.143734272113186,71.47056607336222,4239.18528546403,0.0,0.0,20418253.617194418,6291.7380994167115,1766.8638605863712,0.0,79.8325010349574,0.5886857618655835,1670.7169436337815,1670.7169436337815,1.3666666666666667,0.9760657491619512,0.9988849866700522,0.9953953557819376
 03/02  05:00:00,6.6999999999999975,21.140765705709395,71.92446532960278,4487.909726831658,0.0,0.0,20857095.72161838,6361.851043369587,1773.315102591936,0.0,80.14329004690687,0.5890773047423242,1764.5685193860959,1764.5685193860959,1.3666666666666667,0.9807098070518794,0.9999423976434391,0.9969793784955339
 03/02  06:00:00,6.39,21.135742760342,70.96882355124758,4823.045944956943,0.0,0.0,21432760.56347013,6417.9826014743185,1822.719544400674,0.0,83.66146340529822,0.4802049970918334,1865.1023444710456,1865.1023444710456,1.4833333333333334,0.9758570972010944,0.9989421055798579,0.9953483120487495
 03/02  07:00:00,4.085,21.142033553053885,51.137436139520055,1429.7285510765932,0.0,0.0,15606469.96096557,4583.0945415973865,1429.541839876022,25.88995646824238,97.13385653729344,0.35659780290460896,1571.5728819750125,1571.5728819750125,1.2666666666666666,0.9412953146003743,0.9916719067641394,0.9839263762890966
 03/02  08:00:00,2.200000000000001,21.170217158274365,35.784462500202004,-1275.3670312894935,0.0,0.0,12284960.243948596,3302.6294873678044,1101.859958774389,24.019622135856107,110.42415252660423,0.3141273738816733,1577.2539322090793,1577.2539322090793,1.0,0.9106659806482764,0.9848247602613047,0.9736163821364163
 03/02  09:00:00,1.631666666666667,21.159190161910853,32.50622609748271,-1592.4479541917021,0.0,0.0,11466994.95001333,3240.9695360000537,1086.320469660381,9.311443593146386,110.31699415021242,0.2733218569298542,1350.858966032419,1350.858966032419,1.0,0.9021796574078322,0.9829550359025567,0.9707394251045487
 03/02  10:00:00,1.6683333333333337,21.171571659750462,34.115437772309114,-1440.6553691656056,0.0,0.0,12043154.785747265,3253.677469176047,1090.7771758029742,0.15749137225363846,111.90526935713396,0.2549058629647053,1518.3874905944656,1518.3874905944656,1.0,0.9018808350997989,0.9828311099542901,0.9706046437636247
 03/02  11:00:00,2.7683333333333326,21.160716378950344,30.503614640762176,-1823.6781191438786,0.0,0.0,11120761.62811524,3145.645335864068,1000.6491169278623,0.04006721551250727,110.45003559226538,0.28819003830498957,1320.2279913000923,1320.2279913000923,0.9,0.9190847716492391,0.9866101698935192,0.9764137149841442
 03/02  12:00:00,3.868333333333333,21.17269448356938,33.010735224317585,-1580.935786760835,0.0,0.0,11878055.092135644,3211.707937076616,1001.2292753965438,0.04046460353924978,112.38497314475822,0.43807513427620887,1498.0946936170144,1498.0946936170144,0.7666666666666667,0.9362225556800599,0.9902028208108434,0.9821201877576223
 03/02  13:00:00,4.709999999999999,21.148886842549192,39.458252023754646,-467.15000851788017,0.0,0.0,13080329.302707924,3921.4164556943715,1227.2157932706143,0.04780320288861469,104.15547322914898,0.2931734078564931,1305.3700730763767,1305.3700730763767,1.1333333333333333,0.9496045564218586,0.9935154607688568,0.9867370819299016
 03/02  14:00:00,5.0,21.156534208117606,42.021661504573935,129.38886336849538,0.0,0.0,14060953.248691736,4077.5484093432947,1265.441627415433,0.045624288129309805,103.80357735974357,0.3411041060154457,1489.5751940455912,1489.5751940455912,1.1166666666666667,0.9543707614836371,0.9945661741531338,0.9883368240024435
 03/02  15:00:00,4.6899999999999995,21.176632207502948,27.634962055395054,-3331.9678399098184,0.0,0.0,9603297.63234549,2450.3001122943824,779.8012221106304,0.09285092284623467,134.22183143868693,0.3288908428065652,1306.2334167900774,1306.2334167900774,0.7166666666666667,0.9497665857020599,0.9932550873554798,0.9867268760709658
 03/02  16:00:00,4.400000000000002,21.19876413827825,29.268029488348915,-3866.7155522265625,0.0,0.0,9810098.21587978,2270.942347653998,742.0491191959586,1.4880257018983538,144.98678639297566,0.2750660680351217,1504.8591034719489,1504.8591034719489,0.6666666666666666,0.9452620539128691,0.9924730549074942,0.9853962241752013
 03/02  17:00:00,3.5733333333333333,21.173089461909925,28.53507993062083,-3018.8274882100404,0.0,0.0,9901550.361344405,2592.8826215639992,839.6472950505603,9.654029351618396,126.29831728239964,0.36850841358800174,1346.3091641316635,1346.3091641316635,0.7333333333333333,0.9330515648019436,0.9898849894356925,0.9813899914364925
 03/02  18:00:00,2.7999999999999985,21.18098449579423,32.05610790760367,-2349.9272035816916,0.0,0.0,11058118.30840835,2832.7964646494484,930.5476637842088,14.52970991284556,120.58391228853074,0.3970804385573462,1556.9566032940052,1556.9566032940052,0.7666666666666667,0.9203902202844988,0.987123103603507,0.9771651204102293
 03/02  19:00:00,2.7999999999999985,21.177776994872758,23.277057126702115,-4033.858473484389,0.0,0.0,7914649.193576236,1948.059338921603,644.6341126547392,8.808150564211312,148.68346074204175,0.19824772018764014,1163.4040727986853,1163.4040727986853,0.6,0.920532356053299,0.9874933672598458,0.9773173239479559
 03/02  20:00:00,2.231666666666667,21.184999819686883,28.390988485536003,-3158.530543938085,0.0,0.0,8972911.654598018,2098.7111892586395,728.4314675043921,7.830806947622539,150.87997963801763,0.2285749779566735,1353.2080694745775,1353.2080694745775,0.6333333333333333,0.9119812572417756,0.9851559143474543,0.974242749081348
 03/02  21:00:00,1.3900000000000001,21.17102680708411,27.454950062977442,-2994.9937754630073,0.0,0.0,9373985.614393767,2336.20680332407,806.7900442626304,5.450144235069104,135.7362042747374,0.3213189786263129,1347.4078638558742,1347.4078638558742,0.6333333333333333,0.8985307954264009,0.9821924189216104,0.9697262324470208
 03/02  22:00:00,0.5316666666666668,21.1845925956735,31.89103338819299,-2669.8190450659645,0.0,0.0,10886990.468438456,2748.8257522268127,966.7156695228375,9.298525673424637,122.02026019894183,0.3898986990052908,1554.678134755773,1554.678134755773,0.7666666666666667,0.8852064885297302,0.9792087771313323,0.965214579452261
 03/02  23:00:00,0.0,21.163082691711406,30.65762895086123,-2098.5177933997707,0.0,0.0,10789025.688962756,2984.989688953916,1030.0287113987058,14.416078868195997,110.43414769263697,0.19685083487676697,1371.9206834121765,1371.9206834121765,1.0,0.8764628437990051,0.9774593148314169,0.9622373422182336
 03/02  24:00:00,0.0,21.17095234168471,35.680900858404534,-1385.4615813542391,0.0,0.0,12199035.05280955,3276.634438049637,1157.248569431631,17.218855886301746,109.92331281773446,0.3138300038620302,1569.8086479457602,1569.8086479457602,1.0,0.8763112379290136,0.9772581229048921,0.9620773128900036
 03/03  01:00:00,0.0,21.14780072771188,41.591984178573725,-364.48188240540526,0.0,0.0,13121079.067450454,3866.8785478641194,1383.9331175663515,20.751084329325803,103.08178968788312,0.3593839352698176,1376.5945515013832,1376.5945515013832,1.1333333333333333,0.8763499813455834,0.9773123256527756,0.9622250414935716
 03/03  02:00:00,-0.8783333333333333,21.153636713411636,55.87050493396404,541.7719129209562,0.0,0.0,15131070.603597067,4127.028460072528,1521.597577288446,42.221557165755115,106.03480849816985,0.3154316426433172,1804.7560561115072,1804.7560561115072,1.2833333333333334,0.8632921610709964,0.9747225820746865,0.9578263855696186
 03/03  03:00:00,-1.1316666666666664,21.141583964041015,65.03060842007575,2618.2957941976533,0.0,0.0,17307135.36984355,4615.9786040939125,1714.1026639973666,58.56619904109821,91.18726031794246,0.4363967058576828,2160.1679287484635,2160.1679287484635,1.3833333333333333,0.8581773424159368,0.9733286017776253,0.956038775962131
 03/03  04:00:00,-0.6,21.141925749379457,66.13069274127943,3698.996469276565,0.0,0.0,19061280.50072158,4862.374751814172,1776.6495936930535,46.10628944578438,85.25211963213027,0.4522383482235625,2544.7386707394476,2544.7386707394476,1.4166666666666667,0.8666966062699077,0.974991675959693,0.9587817972734822
 03/03  05:00:00,-0.8583333333333333,21.14528188334112,60.453082508657424,3201.7450185405905,0.0,0.0,17993156.203578994,4447.768147125505,1634.5831008149169,35.834533224423375,93.9242415491471,0.3267871052507388,2523.5044395251502,2523.5044395251502,1.4166666666666667,0.8628817036101459,0.9743116898645136,0.9576403511996041
 03/03  06:00:00,-1.1000000000000005,21.14930983343002,67.32708689618775,3317.5886941680606,0.0,0.0,19326744.423337035,4862.4780319141555,1805.9586633409403,31.6741572395332,90.57124857020627,0.4139789501596296,2612.460650099194,2612.460650099194,1.4333333333333333,0.859020317001416,0.9734473737130581,0.956298534702712
 03/03  07:00:00,-1.1000000000000005,21.141213661193284,68.06451482167714,3848.0357324430565,0.0,0.0,19389841.84763822,5017.241948947772,1855.144505582172,36.5814284820708,84.30854579768928,0.4379737932682203,2526.293007408959,2526.293007408959,1.4666666666666666,0.8589723544826848,0.97338608049267,0.9562356313446821
 03/03  08:00:00,-1.1000000000000005,21.14394228078832,63.38722953021711,3409.5489761443187,0.0,0.0,18464629.510664973,4613.545444958702,1707.7611780343693,51.78909818605693,88.63472840605316,0.40240707326432484,2567.2223609263942,2567.2223609263942,1.4166666666666667,0.8589845191367619,0.973424741345031,0.956308630223027
 03/03  09:00:00,-1.1000000000000005,21.149710167896703,61.52966608388805,2124.467835610806,0.0,0.0,17795785.200035796,4349.350068019372,1618.8556548179115,45.018076958693776,99.28588549848783,0.3513097367016478,2525.8588843878447,2525.8588843878447,1.3666666666666667,0.8590631345083211,0.9735102186500098,0.9563967162990887
 03/03  10:00:00,-0.8416666666666667,21.171068394844784,58.913359808283424,733.9593016744708,0.0,0.0,17658987.470611226,4262.12699330764,1585.9368141546504,19.86326278869164,109.1362366541889,0.34563941566123285,2512.3752224681093,2512.3752224681093,1.2833333333333334,0.8630070015556413,0.9744941061382353,0.9577205977886855
 03/03  11:00:00,0.019999999999999993,21.142087732989427,60.85572327087798,1555.7710857348013,0.0,0.0,16520467.86522017,4752.5359244238825,1722.2968772265742,6.548151861027672,98.91433973715166,0.3436973232983933,1715.0979466414562,1715.0979466414562,1.4,0.8761274618468128,0.9775303475292093,0.9621053900686725
 03/03  12:00:00,-0.2783333333333334,21.149747314505547,59.358245896523144,1177.3719318462458,0.0,0.0,16562904.029134804,4556.005692306284,1668.4577048440403,0.8422538134668665,104.46710534935946,0.3388143033509483,1886.37037896637,1886.37037896637,1.3333333333333333,0.8726010904598579,0.9767786096706769,0.9609418503913858
 03/03  13:00:00,-1.1000000000000005,21.168714529993608,53.39774924410286,-120.75302475640783,0.0,0.0,16277611.90053923,3982.019331814246,1488.668774512953,0.04965612440646876,117.31838903288414,0.29618932862964087,2264.3014562582316,2264.3014562582316,1.2,0.8592461974571142,0.973727221864764,0.9565428897664295
 03/03  14:00:00,-0.8416666666666667,21.152370151643616,57.30569769243713,944.1021433580822,0.0,0.0,16372999.272793118,4487.830387153108,1661.9305721872104,0.055863617565273804,104.60136411647422,0.32318304965796124,1887.6805681906196,1887.6805681906196,1.3333333333333333,0.8629823571174416,0.9746375732287792,0.9577410438178936
 03/03  15:00:00,-0.29,21.149070380755255,57.549183199885505,1196.7068063087102,0.0,0.0,16222288.085993133,4659.19503224148,1696.6955826402152,0.05783583279945921,99.43804981749693,0.3081539381522129,1701.5937445618692,1701.5937445618692,1.4,0.8715562490507723,0.9765838765363282,0.9606145736226287
 03/03  16:00:00,0.5683333333333335,21.14978742900122,37.88493137693206,-654.3101879318943,0.0,0.0,12674691.535953118,3755.7974083648423,1310.1667966475884,0.04726659499021338,103.88773542824448,0.3492615042644502,1331.8418720638651,1331.8418720638651,1.0666666666666667,0.8848841154845771,0.9793140686835987,0.9651172155547537
 03/03  17:00:00,1.6683333333333337,21.1662219977048,37.08172408801601,-910.1547125560193,0.0,0.0,12847438.921372458,3615.5513936744187,1219.9529534994049,0.04558568761798971,105.89322974268889,0.3630499167618773,1513.1619937684673,1513.1619937684673,1.0,0.9020726218996732,0.9830482342892128,0.9708363734799282
 03/03  18:00:00,2.200000000000001,21.171271649177527,28.881169252941106,-2933.8125396083224,0.0,0.0,9980263.528907787,2638.767159030387,883.9268483456871,0.03404860563282479,128.80349718801776,0.31501886499263493,1323.8117158135415,1323.8117158135415,0.75,0.9109699668796153,0.9850657258294201,0.9739757245562227
 03/03  19:00:00,2.5100000000000002,21.17214441210025,32.7968963963962,-2415.7422369375668,0.0,0.0,10838794.199818889,2977.672089292077,996.0961142431856,0.03669678142243577,129.47467624909714,0.2734270755267288,1322.8299536729066,1322.8299536729066,0.8166666666666667,0.9156184231241634,0.9863790874591682,0.9757337068629652
 03/03  20:00:00,2.231666666666667,21.157822527688452,36.112263709920896,-1146.501069571617,0.0,0.0,12268984.076279143,3605.6931410152474,1204.0913152678763,0.04469545508263594,109.31978804246678,0.400131828563142,1321.280784796841,1321.280784796841,0.9333333333333333,0.9118440378003411,0.9852843450502614,0.974204061520399
 03/03  21:00:00,0.821666666666667,21.15186498679265,43.36125632342487,289.2002119168717,0.0,0.0,14265728.191045098,4203.631087396437,1458.158669538193,0.052480769813422395,95.29367374722912,0.3583049919570447,1521.4439498424904,1521.4439498424904,1.2,0.8899986863022604,0.9805981725571339,0.9669508478592832
 03/03  22:00:00,-0.8783333333333333,21.14185249276439,56.65208959942602,1491.298881570114,0.0,0.0,15707884.178890057,4586.35431638812,1691.1610765461528,0.057285762742893306,99.59868445298947,0.34136767778979055,1634.156050853172,1634.156050853172,1.35,0.8634337054483238,0.9750401911217416,0.9581004798397132
 03/03  23:00:00,-0.821666666666667,21.143642235764315,58.01366014799774,2426.726691239362,0.0,0.0,16871766.34906252,4457.957614727825,1636.5114680542306,0.7124363594815294,98.77580881263474,0.36761524537972545,2140.308199377238,2140.308199377238,1.3,0.8630870923482956,0.9746440291835352,0.9579747454045784
 03/03  24:00:00,-0.3099999999999999,21.14094276443271,66.70861550510556,3824.6221678771194,0.0,0.0,19302329.003852136,5052.154479569823,1828.7466720571394,15.708046007092843,85.06644156859304,0.43414040829374917,2478.323298990604,2478.323298990604,1.4333333333333333,0.8715878724814323,0.9762854331766097,0.9606008114549616
 03/04  01:00:00,-0.29,21.141444990453223,66.1696998613448,3773.3734336624193,0.0,0.0,19237000.65340522,5021.327800652327,1819.7788911144737,13.302146474601162,85.88659173609811,0.4400288264305519,2467.3927258717836,2467.3927258717836,1.4166666666666667,0.8715178575319137,0.9761896317413346,0.9605186913703636
 03/04  02:00:00,0.3099999999999999,21.144154821394327,64.68459311758822,3476.356488185473,0.0,0.0,18728687.92199778,4840.005201369547,1736.8240752779943,7.186412967110946,92.98735786482248,0.4009526388470172,2416.409296751443,2416.409296751443,1.3833333333333333,0.8808774900793593,0.978281427289519,0.9636902448641795
 03/04  03:00:00,0.8583333333333333,21.143207081148855,59.79302010544862,2387.86792163805,0.0,0.0,16901424.896855935,4597.1993780083,1633.927237617586,4.782446124860922,98.98818857175483,0.40749752228830316,1994.2077601537674,1994.2077601537674,1.3,0.8894837413317928,0.9802909414668957,0.9666750893657582
 03/04  04:00:00,0.22166666666666673,21.142696408733418,60.62345801256746,2458.3955990077347,0.0,0.0,17028784.5465263,4657.059484848507,1678.447788129251,0.05836059246253763,97.71122132286095,0.41873810099039804,1979.3407657811263,1979.3407657811263,1.3,0.8801887603753459,0.9781988933823214,0.9635138183385391
 03/04  05:00:00,-1.1683333333333334,21.15001336182026,61.92796136548201,2970.6503938126884,0.0,0.0,18662597.658143513,4711.058774461576,1749.230092361892,3.603408345070299,93.01024362598713,0.3740962382089913,2513.3034561617524,2513.3034561617524,1.4,0.8583108001386924,0.9733818851148602,0.9561789967560981
 03/04  06:00:00,-1.9583333333333333,21.147666927208494,58.38709162721202,2148.456123570023,0.0,0.0,17062594.67120313,4335.799532555863,1636.755017857801,30.89409385483881,96.9781028783057,0.3608847434477145,2315.6290300630785,2315.6290300630785,1.3333333333333333,0.8458586947913745,0.9706932475794366,0.9520243130022119
 03/04  07:00:00,-1.9416666666666669,21.156821262293956,65.81248881873239,1833.7756793213387,0.0,0.0,18372377.275138758,4415.430151692766,1681.4013011643144,58.341806877935035,100.30356538367455,0.39004379260935745,2674.063852579181,2674.063852579181,1.3666666666666667,0.8458667829183714,0.97069408169275,0.9520278607032985
 03/04  08:00:00,-2.268333333333333,21.16116986390654,65.50690338443478,1405.1078302031888,0.0,0.0,17926445.993350763,4377.040636377996,1676.9813159019238,53.06810907031427,101.26984678328046,0.43787091881151596,2561.270488375137,2561.270488375137,1.2833333333333334,0.8413517466698176,0.9697663187490778,0.9505087919738612
 03/04  09:00:00,-3.6266666666666665,21.17383987503691,74.27884809487173,2626.097853647972,0.0,0.0,22108909.530551206,4742.733216240095,1877.7463419049384,45.145801018493785,96.0869678202637,0.4656741272626828,3680.0240249085373,3680.0240249085373,1.4,0.8203970978029541,0.965184802949649,0.9436075568932221
 03/04  10:00:00,-3.263333333333334,21.159604090466008,64.91134598382665,1736.9553945579216,0.0,0.0,18726288.432558242,4270.705241050946,1670.952003200032,45.85347851645132,102.9471447635661,0.43402207676364135,2918.9660372245357,2918.9660372245357,1.25,0.8247666505104034,0.9660514464550994,0.9449784392776767
 03/04  11:00:00,-0.1850000000000001,21.152454108333206,64.09679952596444,949.7912628227883,0.0,0.0,16479159.711732585,4377.663403458921,1607.6816385014981,58.74617162752282,105.17191583559409,0.3823814893223071,2036.7630258855027,2036.7630258855027,1.3166666666666667,0.8718191555436086,0.9765072764336149,0.9606462710192238
 03/04  12:00:00,1.7000000000000006,21.140948452469786,61.920758125008355,1532.5542990891806,0.0,0.0,16018346.476344628,4724.157096658638,1645.7478891971919,61.127900501850895,93.33333333333333,0.3579518374252643,1617.5500448278892,1617.5500448278892,1.4666666666666666,0.90272935281366,0.9833708259758053,0.970993891020688
 03/04  13:00:00,1.7000000000000006,21.143369891704527,64.17222189187147,2574.858481313106,0.0,0.0,17375437.277994573,4425.225697578832,1545.0297322046501,62.68274239438424,99.60490386635158,0.4276454541850473,2325.4877243437327,2325.4877243437327,1.3,0.9027705304518246,0.9831328021626113,0.9710009142227249
 03/04  14:00:00,1.1316666666666664,21.142278512012968,65.20467302422851,2484.424448585724,0.0,0.0,17083890.29427811,4464.684385079567,1574.550288803088,73.92083078698892,95.86458136773362,0.40255501842962005,2217.7634012729977,2217.7634012729977,1.3666666666666667,0.8942430782247973,0.9812851734183443,0.9682290849641196
 03/04  15:00:00,1.1683333333333334,21.142571505677147,65.37972567539084,2468.312290583093,0.0,0.0,17096838.438839562,4467.594695464144,1579.3631837790588,73.75214925511585,97.07816797815045,0.39040510054667604,2213.032451363056,2213.032451363056,1.3833333333333333,0.8941171138988816,0.9812940239662726,0.9682029083932273
 03/04  16:00:00,1.7000000000000006,21.141514629190187,66.09244904427723,2515.3015840522517,0.0,0.0,17316131.460950352,4746.1405797707885,1654.9022626345532,68.54200308474272,91.85430085946024,0.44153130243256444,2063.449140927782,2063.449140927782,1.4166666666666667,0.9028256959133731,0.9833110691496912,0.971108881115175
 03/04  17:00:00,2.268333333333333,21.14512292173167,54.528263724696366,1080.1146827109508,0.0,0.0,15145863.749501362,4312.438268935035,1472.6073487605383,43.546310034623964,100.37774613884167,0.35333488484213277,1707.3443402241367,1707.3443402241367,1.3,0.9114634588525197,0.9854646826786974,0.9741919342970008
 03/04  18:00:00,2.49,21.149738994777206,44.2280869289991,-335.96838256069844,0.0,0.0,13239754.15347324,3941.8759416282264,1329.4242485315883,27.914231832938654,106.6668795614982,0.25173513014487925,1378.5567855716147,1378.5567855716147,1.2333333333333334,0.9156991371384535,0.9865328172112792,0.9756543861835031
 03/04  19:00:00,2.200000000000001,21.148811423121344,49.006214481328875,646.1554414521709,0.0,0.0,14864022.659172019,4401.656880762403,1489.6834323876024,33.41723020767507,93.44938279531861,0.26461381015913243,1581.9664353165874,1581.9664353165874,1.4,0.9109780127843592,0.9855824821507178,0.9741374835905777
 03/04  20:00:00,1.9416666666666669,21.144233073029696,51.21610088402781,267.0651825153851,0.0,0.0,14026700.221824992,4219.426108623893,1457.9143808296576,24.588206059822856,106.66666666666667,0.3220603610320293,1372.1887772801197,1372.1887772801197,1.25,0.9069568076767965,0.9845229982156304,0.972612969194644
 03/04  21:00:00,1.7000000000000006,21.137667747680624,66.17070134473803,1935.4379992634756,0.0,0.0,16700569.604958367,5032.790646763562,1762.386569159728,37.073862259049136,93.33333333333333,0.410848127537348,1582.3341027584725,1582.3341027584725,1.4666666666666666,0.9028376166581167,0.9834885808672055,0.9711508055498658
 03/04  22:00:00,1.7000000000000006,21.142116711398046,63.270653940431174,2635.5489314373,0.0,0.0,17332823.759987097,4467.997829898602,1551.1282403091836,57.94692590356978,96.64956392687687,0.4211290543026425,2307.465283679387,2307.465283679387,1.3166666666666667,0.9028460649567855,0.9832113738048072,0.9710984860194037
 03/04  23:00:00,1.3900000000000001,21.135946641612417,79.059794022851,4622.251681629739,0.0,0.0,20968982.37141978,5361.408193439687,1896.5446477738262,83.36538331081506,81.66578163007128,0.4957607931290988,2790.967970706583,2790.967970706583,1.5833333333333333,0.8981078305306387,0.9820218580057255,0.9694389698855405
 03/04  24:00:00,1.1000000000000005,21.145774086103028,72.18758788948796,3763.1242507685984,0.0,0.0,19225743.01534473,4937.232486338097,1728.224655852179,87.28225359209577,75.44032022391936,0.5468568144172796,2654.1484802376203,2654.1484802376203,1.4333333333333333,0.8936219885265679,0.981076687950079,0.967978706552986
 03/05  01:00:00,1.41,21.141853577472446,73.46572886973726,4285.3723421865225,0.0,0.0,20303321.84085839,5275.49500454894,1817.5839221435615,73.15561170175265,69.41111170016741,0.534765229888683,2739.63857058022,2739.63857058022,1.5,0.8983282351183818,0.9821351057606801,0.9695328463648412
 03/05  02:00:00,1.7000000000000006,21.14639572295546,70.73821824702351,3656.3584792500437,0.0,0.0,18886101.628581844,4772.895294946334,1665.1778292035115,67.07465990005244,83.28217085421781,0.583589145728911,2619.37080758443,2619.37080758443,1.3333333333333333,0.9029182692545809,0.9829731929635521,0.971034417453348
 03/05  03:00:00,1.9583333333333333,21.144104839357276,75.85061013104222,3892.854679860194,0.0,0.0,19913127.346002113,4989.109083162632,1740.469105386192,94.69052807290284,85.69706971898327,0.4652566799762186,2744.3965123254343,2744.3965123254343,1.5166666666666666,0.9066722617528158,0.9837483426712683,0.972205055965094
 03/05  04:00:00,2.200000000000001,21.139246703876154,76.70222528735735,4342.956738877297,0.0,0.0,20247910.054236148,5151.538194679592,1784.2695439683869,89.06540664351546,80.80626079061082,0.5370686392818812,2716.6417594262166,2716.6417594262166,1.5,0.9104971600255508,0.9845210540730538,0.9734410267424243
 03/05  05:00:00,1.3733333333333335,21.1439685695676,72.50027672419125,3991.5688467863324,0.0,0.0,19772927.47753757,5173.950032054051,1793.010793829792,60.23364336959369,73.236878894807,0.527171331026789,2601.2794240848316,2601.2794240848316,1.4666666666666666,0.898021695516667,0.9819296045397554,0.9693279832933991
 03/05  06:00:00,0.6,21.136074534595064,80.7953984541966,5157.350128905611,0.0,0.0,22434645.286848076,6035.218013297985,2157.5031325863574,43.96304426403536,66.66666666666667,0.5577259125804602,2750.926654117269,2750.926654117269,1.7,0.8856495390655085,0.9793465645651364,0.9652219159744765
 03/05  07:00:00,0.6,21.1399831640446,75.85089218314086,4519.729465947017,0.0,0.0,20914108.945104692,5605.40794368151,1989.6824093622442,35.68629162465911,70.50896951695402,0.5681206816590663,2607.9683148612144,2607.9683148612144,1.5333333333333334,0.8857141779552421,0.9793164092442185,0.9652538188179512
 03/05  08:00:00,0.6,21.153028700220634,70.19899809604287,3007.771099721423,0.0,0.0,18008844.697309624,4861.134767661209,1752.2776305478023,17.17660781410905,88.26759795929384,0.5586620102035308,2183.388479248968,2183.388479248968,1.3333333333333333,0.8856805794916242,0.9791148636781524,0.9651952958510216
 03/05  09:00:00,0.8583333333333333,21.140789186518,74.45780936726948,4144.216683119527,0.0,0.0,20293150.55537338,5475.299064235145,1953.8119411190758,0.06792246678355664,85.02285482552537,0.47892716951083675,2387.422450336454,2387.422450336454,1.5,0.8894913844448612,0.9800194821697262,0.9664369807917785
 03/05  10:00:00,1.1000000000000005,21.141184411608712,65.01598651041087,3788.0680865523523,0.0,0.0,19220666.28370367,5046.086332058616,1764.7865827782796,0.06306444792286,86.64012203247485,0.4033118455340327,2405.2474771982643,2405.2474771982643,1.4166666666666667,0.8932675168745328,0.9808690986045498,0.9677180633078467
 03/05  11:00:00,1.1000000000000005,21.14966592863619,60.09663620456466,2938.9573744113245,0.0,0.0,17897961.53615348,4625.651923893865,1630.4520594262474,0.057767258990833646,97.77556400338953,0.42815083592376346,2295.8485740554947,2295.8485740554947,1.2833333333333334,0.8933280103575084,0.9809571197430912,0.9678914058367523
 03/05  12:00:00,1.1000000000000005,21.13756152942583,59.40503161940651,2820.444013672023,0.0,0.0,17346160.440210417,4635.580757376334,1629.960471436038,0.05789512317814841,96.81109185193955,0.37982296109689584,2107.5526353283476,2107.5526353283476,1.3333333333333333,0.8933760999449772,0.9810818158413467,0.967915800316889
 03/05  13:00:00,1.41,21.146950253124427,53.950818169093196,1136.3190828222005,0.0,0.0,15507820.896061439,4593.234753435914,1603.7568181430847,0.05639846457769003,100.0,0.27745005643403753,1514.7209093937167,1514.7209093937167,1.3833333333333333,0.8979938682104669,0.9823716789023824,0.9694610458338623
 03/05  14:00:00,1.3900000000000001,21.14140763219977,55.43367221786547,1518.0503753817989,0.0,0.0,15813475.701963356,4600.48718132376,1610.6384487021494,0.05665792588151448,99.91525947498391,0.32611303696522403,1606.6681359588924,1606.6681359588924,1.35,0.8980921953623728,0.9823059742441035,0.969470913433895
 03/05  15:00:00,1.1000000000000005,21.14356957601963,61.41047806188994,3459.7080894073433,0.0,0.0,18493236.79297557,4750.350743171609,1664.1118833230723,0.05961037273279115,92.43707067955299,0.39533846996220284,2417.3728773199196,2417.3728773199196,1.35,0.8934208715896931,0.9810448257085604,0.9679341336969285
 03/05  16:00:00,1.1000000000000005,21.135932853985317,57.49815361670969,1976.5507903378846,0.0,0.0,16234878.632455107,4646.0165333968735,1637.04904953442,0.05743377520359379,99.41758288443901,0.37079930716295184,1733.7416061702922,1733.7416061702922,1.3333333333333333,0.8935300451419611,0.9813768541102977,0.9681295974087827
 03/05  17:00:00,0.8416666666666667,21.15074849460373,49.2900840364257,715.5236592896283,0.0,0.0,14942133.188340165,4425.157949495257,1556.505635028446,0.05448561660362198,100.0,0.2502828339642164,1524.1421659748255,1524.1421659748255,1.3666666666666667,0.8898414902115476,0.9809135516702268,0.9669640967261594
 03/05  18:00:00,0.6,21.149882417678537,37.88104107699605,-715.8323738420809,0.0,0.0,12571161.190921914,3754.301342158963,1304.7657002198455,0.047212694375552526,103.86500339132489,0.32804036290195265,1336.9124446994676,1336.9124446994676,1.0833333333333333,0.8861412955850749,0.980097113514475,0.9658307526995411
 03/05  19:00:00,0.6,21.174229380558664,30.510446613356002,-3021.224717418605,0.0,0.0,10065877.424674522,2670.1164333045253,935.2549924621147,0.03401388880190445,133.10207408126382,0.2492056154413917,1343.9090658834316,1343.9090658834316,0.7833333333333333,0.8864722534046621,0.980196856853945,0.9662010362612247
 03/05  20:00:00,0.6,21.15484507524475,35.02811307152856,-1189.1212604289603,0.0,0.0,12116087.061512884,3575.628933539884,1227.78828923076,6.951503888989665,102.86800658613562,0.3638652088460589,1348.8631079755287,1348.8631079755287,1.0,0.8860814957267357,0.9798284615194597,0.9657120608967439
 03/05  21:00:00,0.6,21.173976775658495,34.18438323085096,-1738.5794304879848,0.0,0.0,11779699.370139318,3148.813191624499,1076.6505537731668,26.976489628558525,107.77284494876648,0.3252706037907783,1591.8693818294498,1591.8693818294498,0.9333333333333333,0.8859874264312139,0.9796373094904068,0.9655829078101142
 03/05  22:00:00,0.29,21.164404110812278,30.749609916551808,-2269.312982721394,0.0,0.0,10640329.566594873,2908.182764558803,997.1433052382378,33.46120828728147,109.74181850998596,0.33476664255865407,1412.5051851705202,1412.5051851705202,0.8666666666666667,0.8813337649259515,0.9785504146306816,0.9639885017085885
 03/05  23:00:00,0.0,21.170594407006607,36.67932367173286,-1379.4614965146525,0.0,0.0,12272813.958355684,3295.730480628216,1159.222350415295,42.639912578899626,106.09003006856868,0.3512318389931772,1628.0329407399618,1628.0329407399618,1.0,0.8765105522951079,0.977498897009713,0.9623216745992618
 03/05  24:00:00,0.0,21.141099006895804,55.37502379713351,1375.1366158528951,0.0,0.0,15467880.977281043,4232.696964441128,1524.2989518296977,60.35827413478486,97.97365793984972,0.33830116099355473,1888.5536591128898,1888.5536591128898,1.35,0.8764140956794767,0.9777152520269886,0.9623359402188602
 03/06  01:00:00,0.0,21.142673542589705,66.53888468381724,3587.893739710205,0.0,0.0,18805130.178899337,4664.278921007688,1685.5282797901275,67.20915105001741,88.66559592913113,0.4307632274195244,2656.234673426736,2656.234673426736,1.4166666666666667,0.8762848607503854,0.9773109739428638,0.9621804610198873
 03/06  02:00:00,0.0,21.149083784676055,66.43208694711676,3036.8771009488223,0.0,0.0,18094180.204527643,4470.878956188486,1621.9388199641505,75.9356835804053,94.46608592496679,0.4133047782287457,2555.4234437699693,2555.4234437699693,1.3833333333333333,0.8761985330424719,0.9772401529884285,0.9621171315918251
 03/06  03:00:00,-0.3099999999999999,21.136638525116595,66.66126761138364,2967.0549517348604,0.0,0.0,17648406.690659862,4544.922627857733,1658.753557384069,69.69462720588535,93.28836939011333,0.42593157047727565,2337.6084995888264,2337.6084995888264,1.3833333333333333,0.8715288416635012,0.9762345995552266,0.9605730175603243
 03/06  04:00:00,-0.6,21.140527410783726,72.31839966932506,3960.3132586944575,0.0,0.0,19703687.54786766,4965.786345420707,1823.0943234986257,66.0437784725843,85.02968572180113,0.4973518788851444,2684.3638551602644,2684.3638551602644,1.4333333333333333,0.8667781770650728,0.9750081962334455,0.9587916481406312
 03/06  05:00:00,-0.8583333333333333,21.14028141813914,72.9666215198741,3987.0846246060682,0.0,0.0,19736138.35509976,4970.257292464987,1832.6622963321395,69.06437238210647,84.21674528253827,0.4850715747898258,2697.003846440571,2697.003846440571,1.45,0.8628954912588497,0.9741456263067901,0.9574626606514318
 03/06  06:00:00,-1.1000000000000005,21.142403571701454,67.43063925726736,3633.5495264195565,0.0,0.0,19014825.915544316,4766.719808150815,1764.9278721670566,66.22164485841476,85.57631341949624,0.4640215464497765,2628.070016458105,2628.070016458105,1.4166666666666667,0.8589389013557428,0.9733123103169753,0.9562015909037167
 03/06  07:00:00,-1.1000000000000005,21.143094847887614,65.64592375029198,3517.430087913837,0.0,0.0,18746319.385888413,4654.660842561974,1724.9983061615521,64.6806625254764,87.46927787399379,0.4337871770017075,2626.0085576426304,2626.0085576426304,1.4166666666666667,0.8589314540261358,0.9733239138700789,0.9562101483017801
 03/06  08:00:00,-1.1000000000000005,21.15134609769928,69.87838514257224,3016.4869227676845,0.0,0.0,18985044.493733734,4565.339003524574,1702.3312788266246,79.70130072246907,93.43672320686147,0.45693577903599014,2767.487151868797,2767.487151868797,1.3666666666666667,0.8589858106694552,0.9733416612993564,0.9562383290002268
 03/06  09:00:00,-1.1000000000000005,21.158154326389404,72.0865900949663,1819.964441532044,0.0,0.0,18562856.87829742,4529.298521975501,1693.1669073044402,90.05586734094115,96.2285870055833,0.4684290138795026,2657.443762456434,2657.443762456434,1.35,0.859105020502197,0.9735050255269523,0.9563505050485548
 03/06  10:00:00,-1.1000000000000005,21.155574971921,71.18470026354825,1936.16614131281,0.0,0.0,18695693.880806632,4483.28768142346,1678.3449110390109,72.10561867976743,100.03482088382931,0.46362984474792374,2718.757430177016,2718.757430177016,1.3,0.8591345491519228,0.9735279192947797,0.9563759361361794
 03/06  11:00:00,-1.1000000000000005,21.148394117156556,68.111435786616,2376.4035958379854,0.0,0.0,18402632.44736666,4681.499227145317,1738.7932746351078,51.36800804306834,92.61717756941849,0.4569896386539564,2471.7690641165455,2471.7690641165455,1.35,0.8591144273365109,0.9735197989936533,0.9563939954830011
 03/06  12:00:00,-0.8416666666666667,21.142968011488396,64.20151324281076,3536.8402332662254,0.0,0.0,18786626.67936471,4774.339588885299,1755.6600845154574,28.725209561180918,88.18873486965585,0.40550425229211157,2520.8144361854784,2520.8144361854784,1.4166666666666667,0.8628933679605529,0.9742754525960059,0.9576091772984199
 03/06  13:00:00,-0.29,21.151690617709747,62.89580735081901,2998.56277349691,0.0,0.0,18778967.088026434,4682.422841519567,1703.9049415924944,18.082819614061915,94.1877670060932,0.3495122709454617,2573.438736979177,2573.438736979177,1.4166666666666667,0.8715305051978736,0.9762602160781395,0.9605724606782536
