Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 03/06  14:00:00,0.0,21.147293954585056,62.69484396029199,3042.9098281343854,0.0,0.0,18551156.845031608,4509.515139685213,1630.5919717083923,43.183502148027465,95.69691434373894,0.3396733583891154,2660.6215404227655,2660.6215404227655,1.4333333333333333,0.8762761369440079,0.9773607035353729,0.9621912771959237
 03/06  15:00:00,0.0,21.144460777501344,61.58490443346705,3284.9872717101284,0.0,0.0,18202587.536728505,4480.19828128153,1614.9039300187678,42.470805802812066,93.98560845467738,0.34036705661359856,2582.9973442625906,2582.9973442625906,1.4166666666666667,0.8762703816374788,0.9773543250133438,0.9622167649593268
 03/06  16:00:00,0.5683333333333335,21.14277714937838,60.75303704229639,2433.2201000231744,0.0,0.0,17030412.431859348,4585.5343356106905,1635.107447388938,17.323858183670634,97.97484127111396,0.3893602117617752,2067.9634182765594,2067.9634182765594,1.3333333333333333,0.8848541137492878,0.9793625698190663,0.9651992663985076
 03/06  17:00:00,0.8416666666666667,21.13985748905698,59.90299589205572,1734.1089078652867,0.0,0.0,16141803.859016946,4733.60950077583,1683.3135150035546,5.406943713545354,98.94131698565441,0.3780832699024565,1629.0913312847963,1629.0913312847963,1.35,0.8897161965334802,0.9806455507251529,0.9668320306496047
 03/06  18:00:00,0.6,21.152605707639474,43.64929529523377,118.37023410641511,0.0,0.0,13669892.694141341,3781.7178901840434,1336.2039639080256,2.7794076069151736,109.40846500188081,0.3226222118973344,1629.2243691082335,1629.2243691082335,1.1166666666666667,0.8859495003921618,0.9798240953442787,0.9656323118467576
 03/06  19:00:00,0.6,21.216701796319434,21.934348084016804,-6955.092749678759,0.0,0.0,6078924.419738444,1570.0502173246173,555.334613343078,15.35909260455411,161.73640863825955,0.17199619581411899,842.3284770609691,842.3284770609691,0.45,0.8864207790503696,0.9800536561786347,0.9661085762695686
 03/06  20:00:00,-0.019999999999999993,21.15471266641587,44.22707284971973,-60.37726569274285,0.0,0.0,13761759.686308213,3906.8889902830147,1388.5815592565837,58.89132593378664,95.26839151878329,0.3788347370022946,1654.2648356636696,1654.2648356636696,1.2,0.8768208835507606,0.9777695575861052,0.9626926262397412
 03/06  21:00:00,-1.4266666666666667,21.149792170308512,48.031739294831866,-356.23176174716014,0.0,0.0,13109731.940441718,3818.430459927796,1414.5095140083863,52.35191567762266,106.6677944878175,0.24885631322813637,1448.809512023085,1448.809512023085,1.2666666666666666,0.8550546335386883,0.9733308575393731,0.9554121523937521
 03/06  22:00:00,-2.200000000000001,21.149596685511405,51.27130931092037,521.9663215774111,0.0,0.0,14544430.532437889,4179.181948686326,1573.901896962617,58.984918316493484,94.15890979022392,0.313857118224736,1662.88128537397,1662.88128537397,1.3666666666666667,0.842292619226252,0.9702554922013109,0.951149294154565
 03/06  23:00:00,-1.9416666666666669,21.158055154498474,39.96418183572904,-1203.2056670979132,0.0,0.0,12168916.047005348,3424.5314375055923,1279.3793614641047,60.213270672811056,107.82385391771231,0.24509464296224742,1472.6816627920189,1472.6816627920189,1.1666666666666667,0.8460416048524446,0.9708483029697251,0.9523278948064599
 03/06  24:00:00,-1.3900000000000001,21.15353027270457,47.1003494238985,83.19831774556467,0.0,0.0,13967588.074345203,3904.2211095745247,1442.6799846375318,84.15396594383684,94.41362930670165,0.30018295195489125,1705.2862148741056,1705.2862148741056,1.3333333333333333,0.8545533426433727,0.9726402326207335,0.9551120213362195
 03/07  01:00:00,-1.41,21.149763179377658,51.1220348508605,-341.20971393655833,0.0,0.0,13147309.554579083,3757.18475714607,1397.662451303583,83.17188510874524,106.66666666666667,0.28459270147242377,1497.2981077421448,1497.2981077421448,1.2666666666666666,0.854645955946228,0.9729564106915704,0.955034612387912
 03/07  02:00:00,-1.7000000000000006,21.152973546851186,68.40192050043323,892.1364691254993,0.0,0.0,16342181.010597674,4276.105391893717,1624.0578390421622,91.97146794500496,104.71759586157403,0.414615103363241,2111.59605566813,2111.59605566813,1.3333333333333333,0.8498381195004218,0.9717756723501452,0.953375084002844
 03/07  03:00:00,-2.268333333333333,21.16315075538698,76.43233929894795,1491.0870503156834,0.0,0.0,19026422.278276697,4585.837907058143,1769.037746100917,95.36558927963435,98.80517256361834,0.48087915542584614,2765.3537525299744,2765.3537525299744,1.3833333333333333,0.8414217764599399,0.9698029099907131,0.9505646490304341
 03/07  04:00:00,-2.7999999999999985,21.160192980467578,71.24327479185348,1544.6673628132014,0.0,0.0,18602941.3057197,4361.136947077789,1697.138556182718,87.02652297478335,101.19180509694378,0.45610388920746797,2816.2903776514945,2816.2903776514945,1.3333333333333333,0.8327121778552069,0.9678482518691147,0.9476438660537769
 03/07  05:00:00,-2.7999999999999985,21.181855637401902,67.8046859092861,1915.6969993892862,0.0,0.0,20983108.052862026,4105.497213772701,1606.6651916254525,81.65041249130624,106.43339387353682,0.4203847509896895,3840.0265952116256,3840.0265952116256,1.3166666666666667,0.832819999437812,0.9678842676865101,0.9477931247960917
 03/07  06:00:00,-3.058333333333333,21.183523373115783,67.9206141455027,1364.789705954469,0.0,0.0,21856736.73288319,3992.0148098494683,1562.1691491427957,74.07507949719067,107.72777818478811,0.4613611090760596,4254.029941171871,4254.029941171871,1.1666666666666667,0.8292044655802828,0.967190745380586,0.946703050302555
 03/07  07:00:00,-3.61,21.15722351629612,88.9191337116037,4845.798121071925,0.0,0.0,23476486.039994206,5577.220476196483,2201.2217320241543,97.66710531949894,68.97986423427413,0.6108830127704165,3515.600640533386,3515.600640533386,1.65,0.8202164598046925,0.9650561841610943,0.9435213339278923
 03/07  08:00:00,-3.9000000000000017,21.149237392870642,87.96223321974257,4884.036303448472,0.0,0.0,21110641.667904038,5693.496953235509,2261.0153493725975,97.73622088120605,65.659493707245,0.5178747245606669,2613.692932450314,2613.692932450314,1.8,0.8153870896442493,0.9639688515144808,0.9418852281951605
 03/07  09:00:00,-3.9000000000000017,21.15971914739656,97.6262619390065,5119.475780134493,0.0,0.0,25079783.54528022,5965.324720544484,2360.1142678467018,97.46482028857668,64.27250094803108,0.5464057576834332,3726.444482483147,3726.444482483147,1.8166666666666667,0.8156035470492661,0.9641750345448941,0.9419450834780096
 03/07  10:00:00,-3.9000000000000017,21.16947454704763,84.97773331488702,5041.788859845023,0.0,0.0,23567604.331321914,5758.330505316748,2278.8048633687663,76.05686012273826,63.272070997798636,0.5537367822954343,3446.358575643265,3446.358575643265,1.8,0.8156484458106343,0.9642747505885598,0.9420366365627437
 03/07  11:00:00,-3.5900000000000003,21.179331800622275,98.68429128527764,6711.984887707812,0.0,0.0,27644265.269926902,6828.114828659838,2703.4106007341793,45.26704726613559,53.761523484490645,0.5302196995545826,3896.9642516085964,3896.9642516085964,2.1333333333333333,0.8204183294051435,0.9653353475661538,0.9438635588506673
 03/07  12:00:00,-3.0416666666666665,21.149556482190565,76.17087795497487,3902.8520764733316,0.0,0.0,19730451.270328846,5237.478924596434,2049.5441752953025,7.912631962337895,81.84570051116692,0.5566198181318283,2480.7165515309825,2480.7165515309825,1.5,0.8289523493606105,0.9669285820778123,0.9464423876000213
 03/07  13:00:00,-2.231666666666667,21.153546699115328,73.64010437859844,4392.226650770362,0.0,0.0,20681888.537634764,5781.724096760615,2214.1702868013394,2.0208436278501107,73.2132582937041,0.5183911170137833,2332.992446980436,2332.992446980436,1.6666666666666667,0.8413059408945109,0.9697718197889703,0.9505875167748362
 03/07  14:00:00,-1.1316666666666664,21.149317051011547,77.00790085430253,4437.242059136857,0.0,0.0,21095013.305640236,5801.619152442595,2165.541121601633,0.0729392997530665,75.22797806361696,0.5034797410277845,2437.050534161698,2437.050534161698,1.65,0.8585194107440401,0.9735440453986732,0.9563532338700613
 03/07  15:00:00,0.019999999999999993,21.139050729349506,71.11727950374474,4168.355538068106,0.0,0.0,20087305.995195936,5303.531193241507,1906.6979543825153,0.06640969562597689,83.97454458044326,0.4874068131992804,2513.2845974409147,2513.2845974409147,1.4166666666666667,0.8763634582246326,0.9773225176282679,0.9621982416389766
 03/07  16:00:00,1.9949999999999997,21.141318377588973,61.36308173648072,2665.5176740201928,0.0,0.0,17489745.568264797,4820.428093970738,1661.123175435889,0.05963108950321671,95.4362860158948,0.41335994355722216,2030.8868568524144,2030.8868568524144,1.3333333333333333,0.9067422145341726,0.9842399064333993,0.9725686612243669
 03/07  17:00:00,3.61,21.13667443586282,50.44998720403001,803.8106311537364,0.0,0.0,14801909.242988974,4602.023255601331,1523.555207990493,0.05558368968881443,100.0,0.27597603466272563,1316.0536211355727,1316.0536211355727,1.3833333333333333,0.9325609909353892,0.990232437209719,0.9812858588434253
 03/07  18:00:00,4.468333333333333,21.16753214723287,37.027467207010766,-1067.757126408567,0.0,0.0,12693376.598594353,3598.2280626158713,1127.1651041081248,0.044347500512189136,109.29236827711472,0.3343114056066823,1499.7313949049453,1499.7313949049453,1.0,0.9461680618855266,0.9931520812882362,0.9859401394381725
 03/07  19:00:00,4.6899999999999995,21.23805810305207,18.06799667727088,-8387.802085345536,0.0,0.0,5747750.436499954,1551.8424839203215,489.0183543212043,0.019328480583849568,162.3077938469266,0.16335690475832318,757.9538313158272,757.9538313158272,0.43333333333333335,0.9514871740088389,0.9947480164372038,0.9882523573163989
 03/07  20:00:00,3.5733333333333333,21.19229497786929,29.746901694112456,-3531.0639106788944,0.0,0.0,9931918.856547115,2363.1241660133164,785.711400665883,0.030490812483691936,140.8216179903188,0.295891910048406,1511.3742037668503,1511.3742037668503,0.7166666666666667,0.9333576406064794,0.9902270543921536,0.9817320563929541
 03/07  21:00:00,2.231666666666667,21.191999181438586,26.320867665318666,-4591.996901129586,0.0,0.0,8513958.55171885,1942.0542058965293,676.9044142517744,5.230109326533113,153.6633340025586,0.21926189108611535,1349.851634748421,1349.851634748421,0.6166666666666667,0.912287251630016,0.9856135477853983,0.9746947802783958
 03/07  22:00:00,1.7000000000000006,21.177009658295027,24.57222562007366,-3538.0706625132666,0.0,0.0,7588742.2312315125,1741.9126974282494,617.7992811523557,15.04063728148392,158.28740945402868,0.19088379030004315,1195.3812683166636,1195.3812683166636,0.6,0.9034707163324769,0.9836487229507467,0.9717121483208947
 03/07  23:00:00,1.7000000000000006,21.17913479403821,33.34849479029023,-2989.2944191183547,0.0,0.0,9595891.786876516,2341.0940744307386,827.5427695382403,17.887850090874647,146.15588100718716,0.245512866532864,1384.520587007147,1384.520587007147,0.7333333333333333,0.903347650842019,0.9835238930256883,0.9715851175154839
 03/07  24:00:00,0.5116666666666668,21.17996249213811,26.61660704433178,-2866.498652719163,0.0,0.0,8767995.115635121,2049.320512713508,744.7439104012718,13.873136461481533,142.8547094990224,0.28572645250488804,1388.3675896133277,1388.3675896133277,0.7,0.8858649894288901,0.9797136065119048,0.9657546229184676
 03/08  01:00:00,-1.1683333333333334,21.166323996068147,31.679306517994018,-1633.6191207738748,0.0,0.0,10516561.632900346,2822.482151666597,1034.6928347357514,27.920375263824578,117.25612988257292,0.35736243578040816,1415.003398751002,1415.003398751002,0.8666666666666667,0.8589244020885458,0.9737625806327489,0.9566098607770142
 03/08  02:00:00,-1.9583333333333333,21.15691674767646,48.14559398512079,22.586339723784477,0.0,0.0,14169785.288103037,4041.683402708055,1514.073669287094,43.34570319707781,100.28266866007934,0.3267811355574949,1635.3646264792512,1635.3646264792512,1.2666666666666666,0.846183680826674,0.9712777476965135,0.9523540984071024
 03/08  03:00:00,-2.5100000000000002,21.13970215573735,70.63367877880317,2704.4378840233276,0.0,0.0,17744112.68298688,4752.596315043747,1827.6222992158796,50.558735590488716,94.6216691689942,0.416960874774408,2210.2164535961792,2210.2164535961792,1.4333333333333333,0.8374621226745892,0.9691308104217388,0.9493901210490556
 03/08  04:00:00,-2.49,21.13925094611966,74.6945867258023,4060.3478142380327,0.0,0.0,19849181.93953024,5126.206222734155,1965.1110987303784,56.848178411521644,82.720259800173,0.5307394949721994,2638.625069689306,2638.625069689306,1.4666666666666666,0.8374241103835103,0.9688198395499318,0.949173727467764
 03/08  05:00:00,-2.200000000000001,21.142414934789052,77.1771523391936,4070.10048722189,0.0,0.0,20334441.629401058,5066.4211587578775,1942.1175209752687,70.53239971914468,85.42656592062394,0.4742491651450845,2837.3771137927665,2837.3771137927665,1.5333333333333334,0.8420766176042709,0.9697621298022963,0.9507493571922456
 03/08  06:00:00,-2.7683333333333326,21.13803270403985,75.40986190143313,4003.0911450820395,0.0,0.0,19689350.124348983,5149.923702328026,1995.4452674780075,69.31935297185346,82.19582352252073,0.48362224351333105,2553.608604419936,2553.608604419936,1.5666666666666667,0.8333631339526261,0.9678881082230949,0.9477943069575594
 03/08  07:00:00,-3.299999999999998,21.15324424782938,84.5653549933099,4893.704714447691,0.0,0.0,21627337.8433308,5771.792893284682,2274.548374966137,65.57852504510205,71.48937696059781,0.47712614198624786,2681.274994872953,2681.274994872953,1.8333333333333333,0.8247258955119455,0.9659907342920522,0.9450483573412718
 03/08  08:00:00,-3.299999999999998,21.14543778592819,90.1632546662456,5593.688887514027,0.0,0.0,22968755.35148624,6034.5458706255295,2378.8010115206325,68.8754062011571,65.36943633768269,0.5484662122016638,2929.374522548198,2929.374522548198,1.8666666666666667,0.8248182022219217,0.9659953792433231,0.9450530022925431
 03/08  09:00:00,-3.299999999999998,21.164515481020057,93.65077002234467,5818.077352069004,0.0,0.0,24375155.4649161,6394.17179356012,2515.0236216651806,52.75001655346129,60.29694595462823,0.549906515208092,3120.0893042919893,3120.0893042919893,1.9666666666666666,0.8248713786228098,0.9660884756689162,0.9451460987181358
 03/08  10:00:00,-2.163333333333333,21.14921986798692,80.20511135456469,4011.9002720243143,0.0,0.0,20229896.701807357,5302.64631684818,2038.9748509382505,32.55956144010081,83.43369338771427,0.5242035152304775,2577.254006501595,2577.254006501595,1.55,0.8423100356158254,0.9698126743887183,0.9508627258513983
 03/08  11:00:00,0.03666666666666664,21.141898892159876,75.37062106735758,4037.105410969269,0.0,0.0,20061807.330670968,5287.377912972157,1925.0760650160432,29.19018221183029,84.45394257675065,0.4596319084856986,2510.7429584520573,2510.7429584520573,1.5333333333333334,0.8764630381540861,0.977200878543343,0.9621802713406403
 03/08  12:00:00,1.6683333333333337,21.14052868288007,76.09541605700946,4353.321532714984,0.0,0.0,20930424.493902482,5478.915184634093,1922.7479975253673,12.485300988209087,85.24298543590925,0.4576878144089174,2610.2855352057177,2610.2855352057177,1.5333333333333334,0.9020821714925441,0.9827883234500725,0.9707216905308473
 03/08  13:00:00,2.7683333333333326,21.138009228522034,75.65839209803406,4469.422691706017,0.0,0.0,20911859.61051974,5618.634675470517,1915.027811154475,0.16952808515111575,83.70287738310257,0.495577246049471,2474.9132228319168,2474.9132228319168,1.5,0.9192628715434332,0.9865896958521174,0.9764427085522714
 03/08  14:00:00,3.868333333333333,21.13495274506902,59.62106014545181,2249.39735416517,0.0,0.0,16780552.94079368,4864.474809405032,1600.9353849302777,0.05918842935697421,96.01080856110454,0.3825136526160309,1715.2140663904459,1715.2140663904459,1.35,0.9361857364152147,0.990497567155009,0.9822190530451806
 03/08  15:00:00,5.0200000000000005,21.148524124085874,46.07143301838141,915.9974099247988,0.0,0.0,15360657.123482307,4701.311524964832,1414.9509051767257,0.02605493191198847,100.01671574355642,0.3483431111027395,1372.0212709743114,1372.0212709743114,1.2166666666666666,0.9542176084914319,0.9947883146571852,0.9882969210721029
 03/08  16:00:00,5.8583333333333325,21.141443872052598,36.8866151837146,212.62480616473283,0.0,0.0,14074108.547293019,4538.560067555563,1240.6003823084195,0.0,100.52415735481794,0.38286115131967935,1095.0151673691664,1095.0151673691664,1.0333333333333334,0.9677530987144275,0.9976616271002727,0.9929036608388196
 03/08  17:00:00,6.099999999999997,21.175132038170155,32.42401802223516,-1840.259289538519,0.0,0.0,12007912.694063716,3493.613935844233,953.124180697277,0.0,120.16776555537079,0.34552471114295125,1252.4414363773728,1252.4414363773728,0.8333333333333334,0.9718486887170406,0.9984052920754356,0.9943432167536919
 03/08  18:00:00,6.409999999999999,21.176298737357126,26.960429643757575,-3551.4261349493754,0.0,0.0,9657993.631345661,2687.219883525228,741.303268985984,0.0,140.68527549954314,0.266499185753269,1095.0880309046645,1095.0880309046645,0.7166666666666667,0.9765859654794741,0.9995400552967246,0.9960327387844675
 03/08  19:00:00,6.39,21.180476450160658,30.759344882976436,-2540.3031281270473,0.0,0.0,11041066.485446537,3073.398906072878,844.9595973435038,0.0,132.50515755210404,0.3235643960308712,1250.1069290982812,1250.1069290982812,0.7333333333333333,0.9767787509978532,0.9996303124390411,0.9961069311744789
 03/08  20:00:00,4.963333333333333,21.16291114718359,30.77499003089404,-2083.1244498201336,0.0,0.0,11263095.591932457,3316.3433887424717,964.1233025016084,9.611497234273111,112.29682239833193,0.36593741799822094,1241.2672927134697,1241.2672927134697,0.8333333333333334,0.9550827478026721,0.9948606650469023,0.9888239848149624
 03/08  21:00:00,3.0216666666666665,21.15878034434309,42.77564276907336,-172.26533735011472,0.0,0.0,13973087.313371433,4082.239420569734,1340.9920858127773,12.930931662115512,100.3433664169984,0.3215666168886868,1538.5109360342738,1538.5109360342738,1.1833333333333333,0.9244760699800504,0.9884515455079526,0.9785961982617671
 03/08  22:00:00,1.3733333333333335,21.139954829681695,60.38684097283808,1688.879703722673,0.0,0.0,16177507.097507013,4763.425423458492,1675.128622751294,7.6832793888047854,99.76039927324753,0.37398024550357084,1649.8912126615949,1649.8912126615949,1.3666666666666667,0.8985663334788796,0.9827255477043512,0.9699748862644735
 03/08  23:00:00,0.29,21.136754413610923,73.34699702796271,4413.272846781109,0.0,0.0,20544845.890283596,5371.518991035973,1934.6259862020165,4.249201431668354,86.4805698596003,0.4428011198057111,2634.2260300082366,2634.2260300082366,1.5,0.8812226236813029,0.9786015046232603,0.9640293929896178
 03/08  24:00:00,0.3099999999999999,21.136643694008175,76.42885528289385,4673.654295756567,0.0,0.0,21161811.803690284,5595.977041738499,2020.95128814221,1.8119661121998842,83.16347920684866,0.5025557315017225,2650.2904964459,2650.2904964459,1.5166666666666666,0.8812936030847318,0.9785595760021301,0.9640035527224194
 03/09  01:00:00,0.6,21.140733371218868,67.91833905760129,3905.6749384878553,0.0,0.0,19533358.505798258,5068.140569287482,1797.1801555582178,14.37386209974664,86.40963038693809,0.4257208412203875,2549.1909892282215,2549.1909892282215,1.4333333333333333,0.885749938946811,0.9794623755718059,0.9653998248231215
 03/09  02:00:00,0.6,21.141625214464323,65.85031293722233,3711.787076922619,0.0,0.0,19149812.971955813,4958.585330123318,1761.9538249625334,4.047446254879427,89.86885920037913,0.4030073950039318,2490.1635569305186,2490.1635569305186,1.4166666666666667,0.885720002961392,0.9794602981435397,0.9654085166039376
 03/09  03:00:00,-0.019999999999999993,21.138653345616653,71.69696607258956,4180.7362827975885,0.0,0.0,20169640.494983286,5350.4172275792835,1928.0288960929547,0.06686775216356884,83.87254731785409,0.4547339299755268,2509.362458103315,2509.362458103315,1.4666666666666666,0.8762903434955597,0.9773291919841739,0.9621594406012216
 03/09  04:00:00,-1.1683333333333334,21.1417236816461,74.78092080150273,4052.2859509868895,0.0,0.0,20055509.938344233,5391.874018525194,2010.7878173262984,0.06819857122025212,83.4210054819246,0.5180825321609873,2447.655508015253,2447.655508015253,1.4666666666666666,0.8584485377287927,0.9734342604065219,0.9562672891772198
 03/09  05:00:00,-1.9583333333333333,21.12881018699937,111.1212941956963,6948.882794082072,0.0,0.0,27795392.37793631,7169.610324229823,2737.168608151597,0.08990281409856689,61.70621692248741,0.6513358826108939,3620.179962703855,3620.179962703855,1.9,0.8462470827215177,0.9709761652934653,0.9524099930723103
 03/09  06:00:00,-1.9416666666666669,21.15356446977622,135.67355038850366,10676.771828329376,0.0,0.0,37761566.071979,8575.215980681332,3271.4138226463033,0.10743734497070193,37.18361467310367,0.76203004706874,5889.021174992817,5889.021174992817,2.2666666666666666,0.8465001371344983,0.9711532900744806,0.9526125423402857
 03/09  07:00:00,-1.7000000000000006,21.15988592153825,127.78236809182208,9663.169555565959,0.0,0.0,35413833.39573112,8325.410147016959,3153.991395976212,0.10431490685612606,37.39489958195868,0.7389247446535366,5279.451183145615,5279.451183145615,2.216666666666667,0.8502050279434404,0.9719159368728839,0.9537297056397239
 03/09  08:00:00,-1.7000000000000006,21.161161279246393,126.9808154408208,10049.760225487438,0.0,0.0,35939157.39274214,8479.078980187323,3210.075971298805,0.10590908424280573,33.333333333333336,0.7371345833543528,5346.390405286534,5346.390405286534,2.283333333333333,0.8501689497771552,0.9719855024102635,0.9537251254305035
 03/09  09:00:00,-1.3900000000000001,21.15928282349211,124.27311279727925,10163.835637732118,0.0,0.0,35930646.16892021,8402.989539076592,3156.089441504785,0.10483193469063944,33.333333333333336,0.726765461103731,5414.145486674425,5414.145486674425,2.2666666666666666,0.8549630461465385,0.973045507739253,0.9553144494335774
 03/09  10:00:00,-0.5316666666666668,21.158714925317927,118.67746300907723,7411.762607191181,0.0,0.0,34625016.4381948,7636.089323047369,2831.414012242941,0.09464865656054827,56.76863813362752,0.6624144533261388,5528.961037064573,5528.961037064573,2.0166666666666666,0.8683156749081289,0.9758299882824932,0.9597751604628842
 03/09  11:00:00,1.136666666666667,21.16385100951409,107.00597162334407,5660.964652033918,0.0,0.0,33142549.20665021,7146.805042166949,2557.4038066558783,0.08736947161342638,66.66666666666667,0.5770423483414883,5406.719699771086,5406.719699771086,1.9166666666666667,0.8941962679609801,0.9814441701528468,0.9684154005521198
 03/09  12:00:00,4.525,21.150666089300724,88.43349694841318,5120.808374374872,0.0,0.0,27025870.407621726,6652.102724683356,2109.4984742675224,0.04902443201721541,75.48275257099463,0.5609132598105208,3669.4163675131813,3669.4163675131813,1.6333333333333333,0.9464377759434953,0.9927433271040123,0.985713005536396
 03/09  13:00:00,7.526666666666667,21.133261721743306,74.1777837849325,5125.022248528754,0.0,0.0,22063878.286463823,6555.777845650373,1800.0642716299476,0.0,82.82847154447064,0.5051458269233442,1965.0342225927627,1965.0342225927627,1.4666666666666666,0.9934085131346732,1.0028761454990949,1.0012774342760804
 03/09  14:00:00,9.488333333333333,21.135778029886623,71.0717313399139,4824.512891858638,0.0,0.0,21405804.88859199,6367.305715814577,1696.3561874925113,0.0,61.05039376756897,0.47348459445457597,1913.6155850544953,1913.6155850544953,1.4333333333333333,1.0061596181416628,1.0056281765580597,1.0055457052376102
 03/09  15:00:00,9.979999999999997,21.13495432653556,56.02279452393188,3291.7376982750566,0.0,0.0,18327546.098269813,5406.148261993753,1438.7951034757355,0.0,48.723161043628494,0.4113794029125728,1704.745774625263,1704.745774625263,1.2666666666666666,1.0061775782118687,1.0057642422250712,1.005668966174255
 03/09  16:00:00,9.400000000000002,21.15407339250343,38.17956258949694,374.97953447693726,0.0,0.0,14625875.14678119,4622.282132027299,1163.0671144183111,0.0,100.74343596820987,0.335095233851087,1220.7418411529236,1220.7418411529236,1.0666666666666667,1.0065594684380736,1.006265119317452,1.0059067284274283
 03/09  17:00:00,9.709999999999999,21.168379260613293,28.15819547032148,-2657.920284598856,0.0,0.0,10543746.579667449,3103.651117189044,784.0905919218565,0.0,126.76529312859567,0.33524266661942337,1070.6579106366512,1070.6579106366512,0.7,1.006707083101172,1.0060566654387768,1.0060456138405263
 03/09  18:00:00,9.69,21.179069415240175,29.839305995627683,-2629.7629017199465,0.0,0.0,10585254.583969187,2881.0687160803946,753.1738408591326,0.0,140.01674921511986,0.29991625392440097,1219.8360386788756,1219.8360386788756,0.65,1.006780990846235,1.0061188723711432,1.0061188723711432
 03/09  19:00:00,9.400000000000002,21.17453284713634,26.960927906230626,-3622.6698141252314,0.0,0.0,9770154.129484572,2760.4150349268352,706.9203076674546,0.0,141.40047200184023,0.28264852070441626,1073.4801318579784,1073.4801318579784,0.6,1.006957961111066,1.0062985309330228,1.006288061826304
 03/09  20:00:00,8.005,21.180894948023482,26.899177093948243,-3542.1062845765805,0.0,0.0,9731495.057128979,2729.4086442970506,715.7087744669875,0.0,140.6980060965232,0.2802236097995841,1077.1481109875883,1077.1481109875883,0.6666666666666666,0.9992973059492388,1.0044324541908787,1.0035667898697762
 03/09  21:00:00,6.131666666666666,21.177480260950322,30.06396874428543,-2646.3298466373585,0.0,0.0,10614616.21032521,2881.5339022545318,804.6889284949561,0.0,138.34514910418602,0.2932284975710394,1248.1962844167615,1248.1962844167615,0.7166666666666667,0.9729858696053929,0.998749795834623,0.9948355794592445
 03/09  22:00:00,5.599999999999997,21.18062222130642,25.876651866418623,-3603.1199737208894,0.0,0.0,9022250.673591485,2390.4191991131306,684.517465569019,0.0,149.54244602463442,0.2522877698768278,1094.5076890686207,1094.5076890686207,0.5833333333333334,0.9641738890750978,0.9967827536386832,0.9918667872521286
 03/09  23:00:00,5.290000000000001,21.171671277897307,26.898800204735032,-3326.667194436506,0.0,0.0,9628973.855051238,2656.4267833887575,756.9139845572593,0.001065387311509672,140.63681632650383,0.29681591836748095,1093.4047638759478,1093.4047638759478,0.6,0.959540591108805,0.9956449824879899,0.990211008898554
 03/09  24:00:00,4.121666666666667,21.184139883204224,30.792171997432487,-2935.6337252835706,0.0,0.0,10423753.746040955,2554.242225399496,826.8101370832017,0.032040511119427365,138.22787601269587,0.27054491910779926,1489.4614497243708,1489.4614497243708,0.7333333333333333,0.9415790685703508,0.9917431538994148,0.9841523479418558
 03/10  01:00:00,2.7316666666666674,21.182518319808665,26.199238121217274,-4085.3752760904918,0.0,0.0,8722240.985315613,2068.722911076405,711.7528745610044,0.027201130797361077,146.73156345445506,0.26634218272772464,1321.2196650978115,1321.2196650978115,0.6833333333333333,0.9197876535575193,0.9870038865856985,0.976974674901025
 03/10  02:00:00,1.9416666666666669,21.169111537894512,37.96018294076075,-1185.1970898399168,0.0,0.0,12730468.764797026,3572.4828719297675,1203.4006329091178,0.04498153728476876,108.76523556081379,0.3163428190914173,1513.0214221451527,1513.0214221451527,1.0333333333333334,0.9070846776436969,0.9843310139757012,0.972672747045914
 03/10  03:00:00,2.268333333333333,21.139275447942858,47.38642096417369,516.6794546034071,0.0,0.0,14346094.774609512,4420.498644487578,1504.0181493080652,0.053895853932667506,100.0,0.2572966954654948,1320.1406370599018,1320.1406370599018,1.35,0.9114087899837737,0.9855459772247567,0.97410747481054
 03/10  04:00:00,2.7999999999999985,21.1552680070506,43.739530752274526,233.53159353049315,0.0,0.0,14389795.514881272,4235.881755071348,1410.347757971858,0.05162541341930054,100.0,0.2688262528868766,1502.0152937849396,1502.0152937849396,1.2666666666666666,0.9200854301274182,0.9874237991448277,0.976927471673727
 03/10  05:00:00,2.49,21.14193565025049,43.89516097466387,228.32445719027115,0.0,0.0,13981447.549219538,4281.994731415115,1441.8719378774845,0.05218701343344487,100.0,0.17553184666666144,1316.1776306904756,1316.1776306904756,1.3833333333333333,0.9154605625654464,0.9864019770901095,0.9754429567524832
 03/10  06:00:00,2.5100000000000002,21.15350710647665,44.96535034592301,385.1929821575255,0.0,0.0,14475154.493205572,4256.428491628147,1426.9136603831992,0.052060202565055794,100.0,0.17155273876215119,1503.4262326997293,1503.4262326997293,1.3666666666666667,0.9153359045710133,0.9863823824312751,0.975376066648927
 03/10  07:00:00,3.368333333333333,21.147691572421984,39.18951088409788,-417.98071041599616,0.0,0.0,13087966.940734228,3917.3688939626413,1275.4543123802157,15.483726764835017,101.37508569255998,0.3941376079934128,1337.5451874637079,1337.5451874637079,1.0666666666666667,0.9285025107824159,0.9888045190839233,0.9796710822466388
 03/10  08:00:00,3.5900000000000003,21.148675187280833,49.59016081601385,763.3789009602003,0.0,0.0,14873695.918351682,4194.818877748473,1379.7037304460812,37.758539378547155,100.33346897341472,0.3794107124365605,1683.5260648773788,1683.5260648773788,1.2166666666666666,0.9324643521312006,0.9896869709027827,0.9809263337415505
 03/10  09:00:00,3.61,21.141690328470432,62.97184880212294,2613.2300328572396,0.0,0.0,17321231.619450912,4685.347388490457,1567.929207090344,23.743833109665083,99.52669802240119,0.42842609577874846,2040.0472390756943,2040.0472390756943,1.3166666666666667,0.9322390697780141,0.9894891198275265,0.9808912086599513
 03/10  10:00:00,4.468333333333333,21.13987303720205,58.15017251961272,1768.920972001832,0.0,0.0,16285507.361534946,4787.3754668043275,1568.4669298685205,0.9445834619841911,100.9560071939819,0.3535062363568142,1585.6776796357258,1585.6776796357258,1.3666666666666667,0.9454130572320345,0.992554728112535,0.9853041175956542
 03/10  11:00:00,6.136666666666667,21.153858636206824,38.577860934709875,366.3037877664358,0.0,0.0,14515727.98194211,4489.922358339953,1223.70976754697,0.0,102.65235261717088,0.3308705827338467,1242.6285117754344,1242.6285117754344,1.0666666666666667,0.9711976538607424,0.998166945240661,0.9938732928412318
 03/10  12:00:00,7.7683333333333335,21.145701181838316,34.4288770501256,-170.72538110604123,0.0,0.0,13609239.046966141,4350.782481880794,1101.2767612997297,0.0,102.37795079782776,0.33262018560247125,1072.1192015443658,1072.1192015443658,1.0,0.997031184543584,1.0038239909360807,1.0025039647302223
 03/10  13:00:00,9.488333333333333,21.143642393471016,45.508701963979824,1509.1673264380777,0.0,0.0,16160815.821165612,5117.28351662625,1360.7759996084408,0.0,73.33333333333333,0.2443923819924937,1217.5312650915134,1217.5312650915134,1.3333333333333333,1.0060218283942972,1.0059254330727945,1.005518919987197
 03/10  14:00:00,11.426666666666668,21.153752139622764,32.51943935494805,-1021.5222446473975,0.0,0.0,12477950.540708838,3856.0293187229036,979.009901646327,0.0,0.0,0.3602839831074463,1062.9004265301896,1062.9004265301896,0.8833333333333333,1.0060452417910344,1.0055226941765576,1.0054104606850305
 03/10  15:00:00,12.199999999999994,21.19154622292734,29.51618637431276,-3328.2330841543153,0.0,0.0,10382337.185181366,2753.6297688025875,734.320270996266,0.0,0.0,0.26929798478725725,1218.4199734650977,1218.4199734650977,0.7666666666666667,1.0060398281967873,1.005402300783717,1.0053910709978728
 03/10  16:00:00,12.51,21.170170129421685,27.027455292188165,-2988.505988064385,0.0,0.0,9941549.337026268,2781.6898354529453,717.5581511490262,0.0,0.0,0.3024205229234276,1062.492956399084,1062.492956399084,0.65,1.0061130163354064,1.0054522101808785,1.0054522101808785
 03/10  17:00:00,12.49,21.181196853214303,29.83242161624349,-2690.2237648902305,0.0,0.0,10718505.43544444,2890.5237249964653,754.892112938988,0.0,0.0,0.2996163478902175,1213.7164652777699,1213.7164652777699,0.6333333333333333,1.006117291463,1.005454986358582,1.005454986358582
 03/10  18:00:00,12.199999999999994,21.17033825422787,25.901133675278082,-3260.304516578303,0.0,0.0,9195624.525958406,2454.144777550779,647.3894983688348,0.0,0.0,0.25335427737081173,1067.6168975188752,1067.6168975188752,0.5833333333333334,1.0062965130556942,1.0056349785932117,1.0056349785932117
 03/10  19:00:00,11.631666666666666,21.20385694279596,14.536748775955562,-6873.695787327256,0.0,0.0,5075573.0321912775,1328.6201150463792,351.7291503073029,0.0,0.0,0.11684573069714223,614.3123473347804,614.3123473347804,0.31666666666666665,1.0064306667188747,1.0057766952117018,1.0057546593192657
 03/10  20:00:00,10.531666666666666,21.188222795426597,18.569753507121174,-5588.122503993784,0.0,0.0,6594492.815504763,1765.1452449396843,462.47719225598104,0.0,0.0,0.16712840519103048,767.5208752207875,767.5208752207875,0.4,1.0063968911911687,1.005754545103569,1.0057225377439913
 03/10  21:00:00,9.69,21.195336529019773,18.51267011320571,-6034.867318048219,0.0,0.0,6592243.360913275,1767.6232327814673,462.30093603779306,0.0,163.70319673561946,0.18148401632190278,769.813140631027,769.813140631027,0.4,1.0064681782246927,1.0058042223020947,1.0057930777964719
 03/10  22:00:00,8.831666666666669,21.183784800170248,14.762874854733676,-5804.427198567249,0.0,0.0,5231054.53611152,1391.077964677019,367.13210099103395,0.0,171.37432812388468,0.1431283593805767,614.6137947903595,614.6137947903595,0.3333333333333333,1.0063885204747551,1.0057259514389665,1.0057241507186785
 03/10  23:00:00,8.300000000000004,21.209864532358605,17.58705227686109,-6475.565552709018,0.0,0.0,6003949.505839517,1503.7886165674681,405.5297626315666,0.0,171.76778350446097,0.1411610824776952,770.0637607209828,770.0637607209828,0.36666666666666664,1.0059384366164512,1.0056291813962426,1.005575159787599
 03/10  24:00:00,8.300000000000004,21.207881450655545,18.074757247375693,-6344.167462404391,0.0,0.0,6233364.616696592,1600.9195872678122,431.23563349068485,0.0,169.07889467857632,0.14523374985004392,770.3599368393698,770.3599368393698,0.4166666666666667,1.005939352651152,1.0056541869218552,1.0055796666164352
 03/11  01:00:00,8.300000000000004,21.21167804105641,17.93012460120318,-6512.805774726299,0.0,0.0,6180067.505455729,1579.9246089341016,426.8020804606619,0.0,168.77871348116597,0.1561064325941702,771.3596313216912,771.3596313216912,0.4166666666666667,1.0059437580312436,1.0056371313834374,1.0055831097747936
 03/11  02:00:00,8.041666666666666,21.172133100996188,22.47598064461279,-3585.9878249955987,0.0,0.0,8056445.616508262,2167.5987117670857,572.0332050789294,0.0,155.43071521391,0.21231405853665056,923.1412259953559,923.1412259953559,0.5166666666666667,1.002148946573582,1.0047626830884218,1.004259539461677
 03/11  03:00:00,7.489999999999998,21.172469453823904,30.454029478345642,-2231.99335688554,0.0,0.0,11112963.219143113,3037.557802318686,809.2968211092164,0.0,134.66087698517106,0.3266956150741447,1230.4155763751492,1230.4155763751492,0.6666666666666666,0.9932575173646612,1.0026280885895946,1.0011442950721874
 03/11  04:00:00,7.199999999999997,21.180514691660463,26.466176738549315,-3680.544737575824,0.0,0.0,9583604.790912986,2592.108423353783,701.2350118047074,0.0,144.4061205380131,0.27796939730993436,1079.5970463102262,1079.5970463102262,0.5833333333333334,0.9884397772118935,1.0015320166994612,0.9994972027738913
 03/11  05:00:00,5.753333333333335,21.17244539863625,31.732692745467595,-2663.7508602045127,0.0,0.0,9998938.071406418,2635.9987023387876,778.7478246493388,11.741445643895673,145.9430164495038,0.25629299605646333,1188.182014051967,1188.182014051967,0.6833333333333333,0.9675365364005243,0.9970312573956787,0.9925532321476224
 03/11  06:00:00,4.141666666666667,21.184880693267818,26.606548722180467,-3954.3392983138638,0.0,0.0,8933757.394556276,2017.0363317077674,658.0224916843547,37.383544694032494,142.94821059906795,0.28525894700466037,1436.5132104374663,1436.5132104374663,0.6333333333333333,0.9410430722257888,0.9911945778488597,0.9836765706459784
 03/11  07:00:00,4.158333333333333,21.181614995463296,31.41973784662367,-2806.9002201849594,0.0,0.0,10627076.520185227,2501.8768160361533,813.3889309770915,46.61032174684913,125.91877698469334,0.37040611507653326,1639.9223124431214,1639.9223124431214,0.8,0.9408161017458654,0.9910706734395256,0.9835376602342435
 03/11  08:00:00,4.400000000000002,21.18909235760535,27.34052275999884,-4137.341462724757,0.0,0.0,9273662.556457916,2194.5235965770867,710.5685439722781,33.31573435058966,136.57155473115162,0.3171422263442418,1412.3298648294033,1412.3298648294033,0.7,0.9447487828004135,0.9919200101854669,0.984843179453174
 03/11  09:00:00,4.400000000000002,21.179429128281047,31.767589512935764,-2567.127701377178,0.0,0.0,10970661.404814923,2709.2859749945437,868.8676968684132,24.922736510181608,123.0667787656747,0.3846661061716266,1566.8802830095462,1566.8802830095462,0.8,0.9446996667432941,0.9918605728799188,0.9847837421476263
 03/11  10:00:00,5.588333333333333,21.18947012126707,26.39281551568608,-4193.011892093745,0.0,0.0,9212932.698503893,2401.578193225614,710.8218449988453,2.1195303289329734,145.03195273412192,0.27484023632939053,1132.7620379621071,1132.7620379621071,0.7,0.9622817998567667,0.9957405216161538,0.990693102648567
 03/11  11:00:00,7.836666666666667,21.186766904933506,28.86721247525601,-3344.2193221339376,0.0,0.0,10026502.859238902,2565.5460904331862,703.4366678581465,0.0,148.4862624792821,0.2575686876035895,1234.3415205689757,1234.3415205689757,0.7,0.996560116139861,1.0033840976040076,1.002276754666833
 03/11  12:00:00,10.036666666666665,21.18855381713502,25.890793428882613,-4171.148627854305,0.0,0.0,9215377.441017156,2441.569568848894,646.9850791496359,0.0,71.96450705122855,0.2529038224908757,1072.884428114357,1072.884428114357,0.6166666666666667,1.006097388867796,1.0054349890365484,1.0054349890365484
 03/11  13:00:00,11.41,21.17316875794814,30.937883421714098,-2059.9112569135614,0.0,0.0,11454162.945819687,3191.7533712274676,822.1441900387716,0.0,0.0,0.3313420762562689,1221.5145949149542,1221.5145949149542,0.75,1.0059586378728114,1.0053166061601344,1.005305664817436
 03/11  14:00:00,11.958333333333334,21.180749755528957,26.188475006525852,-3644.684334339586,0.0,0.0,9443199.698202549,2541.066372522454,665.748897293609,0.0,0.0,0.2658718035416195,1068.599927358774,1068.599927358774,0.6,1.0060529156512708,1.0053915548568122,1.0053915548568122
 03/11  15:00:00,12.51,21.17054836175334,30.567869608886358,-2030.0143907114514,0.0,0.0,11258797.579470957,3099.2412851515187,801.0180261169924,0.0,0.0,0.3316548626948876,1215.0953462027153,1215.0953462027153,0.6666666666666666,1.0059652720714314,1.0053073954102316,1.0053073954102316
 03/11  16:00:00,12.49,21.18097913959064,26.082026115038197,-3785.221626612509,0.0,0.0,9357580.173805855,2505.29657274188,659.393790788549,0.0,0.0,0.2612345424164485,1064.4983420526992,1064.4983420526992,0.5833333333333334,1.006094959323748,1.0054344932621633,1.0054344932621633
 03/11  17:00:00,11.941666666666665,21.186087091708124,22.446823767461726,-4884.778847908896,0.0,0.0,8049945.8496603165,2182.733283108784,569.4148402267058,0.0,0.0,0.2278709266649342,920.84852682466,920.84852682466,0.5,1.0064077656929662,1.0057368451462356,1.0057368451462356
 03/11  18:00:00,12.526666666666669,21.213176003469673,11.028730430669015,-8000.4634668190965,0.0,0.0,3897494.3071276615,1035.7324638369355,272.55278669364577,0.0,0.0,0.10545450386488783,460.62029066507176,460.62029066507176,0.23333333333333334,1.0064076426199013,1.0057305341300256,1.0057305341300256
 03/11  19:00:00,12.731666666666666,21.209546838415225,14.327738012876123,-5745.77093712764,0.0,0.0,4919498.336376856,1259.3583848890737,339.93151585347044,0.0,0.0,0.12417237841472702,615.8851591863727,615.8851591863727,0.3333333333333333,1.006549506254264,1.0058760781199263,1.0058760781199263
 03/11  20:00:00,11.631666666666666,21.19669444853404,17.675484196566643,-5486.6668251205465,0.0,0.0,6097866.62098466,1541.6666564961915,411.11104279533373,0.0,0.0,0.14501346551094055,764.1665235065375,764.1665235065375,0.35,1.0061798833895497,1.005503584653749,1.005503584653749
 03/11  21:00:00,10.531666666666666,21.202836557239134,17.85633892860253,-6331.400664978998,0.0,0.0,6137453.204842752,1565.6976470752022,421.86131781678415,0.0,0.0,0.15289208788504494,769.8571842676944,769.8571842676944,0.4,1.0064098149818563,1.0057501727758502,1.0057395811499397
 03/11  22:00:00,10.568333333333333,21.198527210436662,17.81724824522182,-6000.8341293674075,0.0,0.0,6110747.966448154,1552.9410574013084,419.5920568943167,0.0,0.0,0.15118917013865613,768.167767604329,768.167767604329,0.4,1.0063750328232404,1.0057018431042641,1.0057018431042641
 03/11  23:00:00,10.221666666666666,21.204383502361747,14.7511228594356,-7053.956631148719,0.0,0.0,5228582.511538902,1391.2231522217674,366.37524545546796,0.0,59.90324495693724,0.14261640411098797,614.4300648027834,614.4300648027834,0.31666666666666665,1.006382266671284,1.0057062939067025,1.0057062939067025
 03/11  24:00:00,8.573333333333332,21.195103706239387,18.173860351955692,-5462.714646744999,0.0,0.0,6388248.704491497,1668.9494298340542,442.84231507508065,0.0,166.6551285269532,0.16672435736523405,767.1828168281316,767.1828168281316,0.38333333333333336,1.0052670063806508,1.0054220782912355,1.0052992291515792
 03/12  01:00:00,7.489999999999998,21.191425369501037,18.447211079607328,-5428.393707487174,0.0,0.0,6485212.152355839,1703.4585449329134,464.333926578499,0.0,165.5970685288898,0.16173898391639382,771.589989981896,771.589989981896,0.4166666666666667,0.993727869340729,1.0028218365018395,1.0013588145813612
 03/12  02:00:00,6.941666666666667,21.202689315728932,18.553476517583018,-5892.584942003122,0.0,0.0,6561158.720465804,1739.197366500299,480.76713306846005,0.0,163.34766470511667,0.18326167647441674,776.2631343439468,776.2631343439468,0.4166666666666667,0.98507832517055,1.0009675085778749,0.9985175285858783
 03/12  03:00:00,6.6999999999999975,21.170305862451176,19.82403370199615,-4338.81327766674,0.0,0.0,7273935.227753109,2042.065895773195,551.6059561915814,0.0,156.91820699442795,0.15553265962699409,776.9977065332522,776.9977065332522,0.5166666666666667,0.9809091261439065,1.000152973807406,0.9971503158807623
 03/12  04:00:00,6.39,21.1833831515563,29.806823061075907,-2777.5511085080643,0.0,0.0,10682533.736885501,2843.170670998843,786.763847614682,0.0,140.29976174352353,0.29850119128238245,1239.9554636550636,1239.9554636550636,0.65,0.9760324611523422,0.9988005367465065,0.9953335499517884
 03/12  05:00:00,6.099999999999997,21.187367112306514,25.55156217928229,-4357.399227718473,0.0,0.0,8885900.132830687,2292.164626284189,657.4040434621439,0.0,152.37483957478466,0.23812580212607673,1094.3329470174147,1094.3329470174147,0.6333333333333333,0.9714407184620193,0.9979081002779214,0.9938942947557126
 03/12  06:00:00,5.531666666666667,21.202374357824972,28.5097680060684,-4188.846709671605,0.0,0.0,9725352.215786021,2428.2631219010145,713.7843967583296,0.0,151.60055200960267,0.24199723995198663,1257.46114024115,1257.46114024115,0.6333333333333333,0.9630190091752121,0.9960858520933846,0.991095255854889
 03/12  07:00:00,5.3100000000000005,21.188421517909205,25.861910024062745,-4320.72572272087,0.0,0.0,9020849.38039234,2350.0934962242327,688.9327509405392,0.0,149.6708865776828,0.2516455671115859,1102.7205637098668,1102.7205637098668,0.6166666666666667,0.9589562415426446,0.9952152716051508,0.9897528866511689
 03/12  08:00:00,5.8583333333333325,21.1878661516653,30.464803923311607,-2908.1236118954566,0.0,0.0,10950631.165611422,2970.9473853518066,838.6324885541374,0.0,134.56700298782317,0.32716498506088415,1254.0079970139025,1254.0079970139025,0.7,0.9674285494032434,0.9969952842344483,0.9925224951188022
 03/12  09:00:00,6.099999999999997,21.169516079493917,28.726780380315283,-2573.525262722272,0.0,0.0,10848433.676377231,3155.3033349493203,867.0237262604952,0.0,124.71026604694515,0.37644866976527425,1094.049817690779,1094.049817690779,0.7333333333333333,0.9712648071534513,0.9977494051280078,0.9937327984853507
 03/12  10:00:00,6.668333333333334,21.193232931572666,29.230024845551313,-3534.1175875859026,0.0,0.0,10197640.804579396,2635.7625394740785,744.5933218649346,0.0,145.32520429072082,0.27337397854639583,1246.1114822292118,1246.1114822292118,0.7166666666666667,0.9796966826920225,0.9996126404238544,0.9965687228568272
 03/12  11:00:00,7.510000000000002,21.191860824780512,24.987394379837163,-4685.294439190432,0.0,0.0,8563445.457711808,2155.222040689086,601.8072268190467,0.0,157.29023769284515,0.21354881153577407,1084.6763555280847,1084.6763555280847,0.6166666666666667,0.9931767699569676,1.00268466163064,1.0011794595498076
 03/12  12:00:00,7.800000000000003,21.198101163697963,28.512760711635433,-3929.633183233696,0.0,0.0,9825870.619703136,2483.1717587875883,680.5528785048115,0.0,151.5744776052737,0.24212761197363147,1236.1674039482134,1236.1674039482134,0.65,0.9979126300447798,1.0036988430471365,1.002744461294435
 03/12  13:00:00,9.246666666666664,21.178672118015704,25.913408449447118,-3805.2367132025074,0.0,0.0,9244802.064533934,2451.9309483704574,649.1744961847471,0.0,110.23956350001056,0.2538890065941867,1074.6017564909378,1074.6017564909378,0.6,1.0052522947767837,1.005281689886823,1.0051786486703367
 03/12  14:00:00,11.168333333333333,21.18836629616822,28.39814380951965,-3393.725539987604,0.0,0.0,9804068.96954045,2466.343576720379,665.9817848036234,0.0,0.0,0.23713452564796755,1226.8094053802104,1226.8094053802104,0.65,1.0060957027825619,1.005432844975778,1.005432844975778
 03/12  15:00:00,11.131666666666668,21.180377091136258,25.570199256866477,-3997.9240233141113,0.0,0.0,9016379.508817842,2355.4255608032377,627.199381199688,0.0,0.0,0.23893769405055032,1075.7405645962606,1075.7405645962606,0.6,1.0061769630373936,1.005511204121744,1.005511204121744
 03/12  16:00:00,11.426666666666668,21.178225864888184,25.81349736674887,-3546.6859631362645,0.0,0.0,9217100.75787319,2439.4581598602704,642.5657391459652,0.0,0.0,0.24953655375700423,1073.2665696264405,1073.2665696264405,0.5666666666666667,1.0061167821777233,1.005454339714351,1.005454339714351
 03/12  17:00:00,12.199999999999994,21.191455448386993,18.980074997846366,-5946.227531430859,0.0,0.0,6917970.052945015,1891.251507969152,491.87939530370585,0.0,0.0,0.18518070854528085,771.5323174917298,771.5323174917298,0.45,1.006234380422838,1.0055846823378973,1.0055625738597374
 03/12  18:00:00,12.199999999999994,21.204089683128,17.600034288140396,-6183.624366589399,0.0,0.0,6059807.570957673,1515.3814302787214,406.4940704879421,0.0,0.0,0.14172662125776808,771.9461381301519,771.9461381301519,0.35,1.0061867166754732,1.005513221674654,1.005513221674654
 03/12  19:00:00,11.941666666666665,21.20224814496622,7.308821193293555,-7552.298553775018,0.0,0.0,2552840.426720702,667.3761948655609,178.98184001997984,0.0,0.0,0.06840077954005365,310.96192704690236,310.96192704690236,0.18333333333333332,1.0065108748040104,1.0058419219799943,1.0058419219799943
 03/12  20:00:00,10.821666666666669,21.21704849566167,17.974707477328764,-6511.868181558617,0.0,0.0,6262896.9135632105,1605.293955033747,429.43109217804744,0.0,0.0,0.1580486081811231,775.6928082462496,775.6928082462496,0.38333333333333336,1.0062957417370828,1.0056237977609654,1.0056237977609654
 03/12  21:00:00,8.295,21.210493454689786,14.817650786649953,-7390.995666483739,0.0,0.0,5230490.5210159365,1385.3046784216945,374.1356842535055,0.0,170.89708445113146,0.14551457774434257,624.8452751668177,624.8452751668177,0.36666666666666664,1.001055757807048,1.0046123792419654,1.00398752930199
 03/12  22:00:00,6.6999999999999975,21.200747127233097,17.675382678483277,-6100.6038738190155,0.0,0.0,6067896.754389258,1512.7969259169113,425.1213075564349,0.0,171.2677196896285,0.1285276412943202,786.6004222139912,786.6004222139912,0.36666666666666664,0.9809022135495739,1.0001128458192166,0.9971442819604072
 03/12  23:00:00,6.131666666666666,21.192139449322433,18.21920944310583,-4804.523244382875,0.0,0.0,6417152.683870281,1661.1739312656832,466.94773504826804,0.0,166.2600176441372,0.16869991177931398,786.4591754746258,786.4591754746258,0.38333333333333336,0.9728784345551639,0.998231203854644,0.9943709953705733
 03/12  24:00:00,5.599999999999997,21.201745264612832,18.522545598500347,-5874.066721855752,0.0,0.0,6527365.248102801,1709.9282785926175,492.28057295475736,0.0,163.61715506170626,0.18191422469146876,791.5040466609294,791.5040466609294,0.4166666666666667,0.9637565549174237,0.9962586233663983,0.9913514605012522
