Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 03/13  01:00:00,4.98,21.176474626445387,27.052177811661384,-3289.1224413650884,0.0,0.0,9327837.971632617,2287.180750411229,690.244050340892,28.99845756587815,143.1489525613598,0.2678938361775156,1321.5846439231066,1321.5846439231066,0.65,0.9545794707435479,0.9943170419986913,0.9882877619680073
 03/13  02:00:00,3.8316666666666674,21.176501787477193,27.33170492587191,-3591.0017205834038,0.0,0.0,9072405.871749412,2034.3115616383468,673.6234759739559,59.96853039194866,136.3027286837714,0.318486356581143,1506.014414453271,1506.014414453271,0.7333333333333333,0.9364640996267378,0.9902330179130768,0.9821835981451693
 03/13  03:00:00,3.61,21.175878151492096,35.30261244413794,-1922.7344417145903,0.0,0.0,11758216.1530692,2937.6012315729613,939.4802356484604,89.84384049540282,109.44547962289404,0.371357598358902,1735.4074635127224,1735.4074635127224,0.9166666666666666,0.9322576777455505,0.9893521740643656,0.9806978757751251
 03/13  04:00:00,3.3316666666666666,21.152207858105207,40.21635141588383,-920.058374942909,0.0,0.0,12514060.138126332,3513.674630430604,1149.5355307416924,98.30180626821007,100.75392287731498,0.36554968808624794,1508.798948158322,1508.798948158322,1.1166666666666667,0.9285338007583325,0.9886560921471571,0.9795114567827075
 03/13  05:00:00,2.7999999999999985,21.169309747848235,38.08497166293251,-1236.2878820304254,0.0,0.0,12573815.898929419,3284.745134601821,1077.3696144903822,89.95843841346054,103.06312190283938,0.39755023497097264,1719.287858937666,1719.287858937666,1.0,0.919768137561304,0.9865629701435189,0.9764471966396987
 03/13  06:00:00,2.231666666666667,21.145570716665087,53.68748837958489,-119.85798037885688,0.0,0.0,13711868.160659201,3943.478424187603,1350.1434026780155,101.78697834192712,100.52453161510844,0.37686947936171283,1503.5944060818072,1503.5944060818072,1.25,0.9112379553134582,0.9849004143531425,0.973613963995906
 03/13  07:00:00,1.3900000000000001,21.139286687047267,73.55933531553546,1821.3382814856907,0.0,0.0,16309212.512732126,4537.642119693202,1614.0562900153998,110.55409572320056,99.20772326596453,0.4641319196797447,1834.8338718974264,1834.8338718974264,1.3666666666666667,0.8977956369099475,0.9818472841091819,0.9691180917651059
 03/13  08:00:00,0.5316666666666668,21.14280637246957,75.66283612950184,1577.4941045517373,0.0,0.0,16153435.441291615,4604.686031127662,1672.867374104143,110.22440223411238,100.0,0.47865818156215617,1716.945059687738,1716.945059687738,1.3666666666666667,0.8845913773625415,0.9790149769772294,0.964618936161815
 03/13  09:00:00,0.5683333333333335,21.13931801871637,74.40630350314514,1790.4150419062469,0.0,0.0,16244571.49962186,4507.392723149941,1632.8507349602107,113.23112404976729,99.24424405985825,0.4796937936697042,1841.1216960491329,1841.1216960491329,1.35,0.8844054111170885,0.9789109519314028,0.9645868728569233
 03/13  10:00:00,1.41,21.14261266949696,69.77175325590267,2497.7479459691053,0.0,0.0,17206016.92039185,4378.285448428261,1544.9633638237672,108.60184127074072,96.84742221458741,0.4448877012102799,2292.383489668347,2292.383489668347,1.35,0.8976979821902512,0.9816817491498305,0.969063918217822
 03/13  11:00:00,2.526666666666666,21.140968887315143,73.96403809338112,3751.7930362088023,0.0,0.0,19450439.677559003,4713.648176916549,1616.4317579774186,105.96709377279595,89.78022585427667,0.446648676942988,2771.940028651257,2771.940028651257,1.45,0.9149006047117131,0.985371495021608,0.9747733616506039
 03/13  12:00:00,4.178333333333333,21.138387540009088,64.50899673610337,2908.223506453816,0.0,0.0,17476772.591389682,4396.994543872123,1436.607619264844,86.43367368906767,95.92465476505168,0.41560598874778,2364.3351089721973,2364.3351089721973,1.3333333333333333,0.9406575736107086,0.9910783555947977,0.9834746209398604
 03/13  13:00:00,5.878333333333334,21.142867681292007,61.27059882613084,3871.886376223395,0.0,0.0,19823195.690835383,5714.31958937031,1623.9858089438699,0.0,91.44456837546608,0.42211034201645004,1903.9396351711662,1903.9396351711662,1.3333333333333333,0.9673058634114162,0.9970684008390464,0.9924701683844581
 03/13  14:00:00,6.6999999999999975,21.13585488046145,64.58042424045749,4583.028295536258,0.0,0.0,20848845.858909305,6056.18384926387,1663.436651595116,0.0,84.47098011826161,0.4138075180489274,1972.7176791700836,1972.7176791700836,1.4,0.9805910970220062,0.9999706939564719,0.9969316620323726
 03/13  15:00:00,7.2683333333333335,21.134584776874295,66.45695007563576,4735.5882794381005,0.0,0.0,21034933.72736954,6085.986359341323,1648.8715877472555,0.0,85.63407107366044,0.44801590274131764,2014.4533935456889,2014.4533935456889,1.3666666666666667,0.989297522670977,1.0018793422721488,0.9998654344338854
 03/13  16:00:00,8.058333333333334,21.13602115218896,65.31586444369107,4618.928865862005,0.0,0.0,20833889.691813502,6039.681612899969,1600.1461764106355,0.0,86.7781762615882,0.4661636285873998,2001.404952447104,2001.404952447104,1.3333333333333333,1.0017810074570093,1.004665188752782,1.0041081916283514
 03/13  17:00:00,8.300000000000004,21.143717377338188,44.85234205034132,1381.655139731158,0.0,0.0,15891041.333859755,4939.761888744925,1290.2093141465905,0.0,100.49161641259428,0.35673171619863336,1313.9012154454324,1313.9012154454324,1.1666666666666667,1.0058732444227323,1.0059242201270127,1.005643344914326
 03/13  18:00:00,8.610000000000001,21.171433903036732,28.089820083521694,-2853.0184733435317,0.0,0.0,10537088.04350822,3064.295214626372,781.6105019374156,0.0,130.25987991575835,0.3487006004212082,1081.6045999724909,1081.6045999724909,0.7166666666666667,1.0065302728052314,1.005888142095817,1.005886341375529
 03/13  19:00:00,8.590000000000002,21.16788105783435,20.706966615147778,-4447.256919013841,0.0,0.0,7435138.337616734,2147.0603198408503,553.2612214184917,0.0,154.31442782618575,0.21796583649867068,774.6162703015733,774.6162703015733,0.48333333333333334,1.0067328168806926,1.00611861109276,1.006116810372472
 03/13  20:00:00,7.473333333333334,21.160635259784762,36.80132571769995,-265.55905492655387,0.0,0.0,14055957.949540818,4365.870779556374,1127.458180682333,0.0,104.09282062339392,0.3963190471023145,1245.0893488274464,1245.0893488274464,0.95,0.9939441963458813,1.0034780252046689,1.00178411214046
 03/13  21:00:00,5.821666666666667,21.151281829751145,33.587105154356806,-825.0397030446173,0.0,0.0,12729252.767079169,3996.460413360524,1090.8224967365948,1.9667324071784835,108.19747908675235,0.39186051689787466,1102.5779550452733,1102.5779550452733,0.9,0.9681419150995506,0.9977423412804165,0.9930908985168602
 03/13  22:00:00,4.6899999999999995,21.173939642979153,35.69702122956433,-1704.444672009737,0.0,0.0,12141655.678947058,3229.4488880403687,995.1876245530736,57.142819327007466,107.56468793956573,0.37093904652127013,1639.5267759088597,1639.5267759088597,0.9333333333333333,0.9499350718773367,0.9936235253290948,0.9869099524091498
 03/13  23:00:00,3.5733333333333333,21.160277681720427,33.694719544966674,-1844.2728489972496,0.0,0.0,11321526.52034305,3119.456762839803,995.9633388725391,54.72636387762353,109.24410627682936,0.33993996670294824,1438.1105239897167,1438.1105239897167,0.95,0.9327954590883983,0.9897816522839655,0.9811109390165742
 03/13  24:00:00,2.7999999999999985,21.174126680957514,35.21473178617346,-1766.660422115513,0.0,0.0,12008849.395165008,3157.708133073836,1032.6972203879043,42.921781543057676,110.05770300712257,0.3686268638228944,1620.486717301879,1620.486717301879,0.9166666666666666,0.9200307541625629,0.9868362794335596,0.9767468224338247
 03/14  01:00:00,2.49,21.143752235618354,45.805044580969245,18.364713891258,0.0,0.0,13819788.929917788,4110.683157449644,1390.2241618033875,44.76232604305607,100.0,0.2059402436967503,1402.9060338783815,1402.9060338783815,1.3833333333333333,0.9152872525802319,0.9861899549669702,0.9752389993067734
 03/14  02:00:00,1.9416666666666669,21.1645313076933,39.122641860226516,-788.0887074965518,0.0,0.0,13098195.191968746,3603.712900920082,1208.1354543994714,39.72545409568518,102.42841830238301,0.34292932117548636,1602.7653453672428,1602.7653453672428,1.0666666666666667,0.9066570372492787,0.9838972285570818,0.97214794085383
 03/14  03:00:00,1.3900000000000001,21.160782814809785,32.52296784194325,-1880.1231406014413,0.0,0.0,11361120.717477933,3138.39069955522,1051.1077230622616,40.58352419288034,105.96553081738311,0.30769417551149725,1412.9194947217993,1412.9194947217993,0.9666666666666667,0.8979884353945929,0.9817628700704152,0.9691136086876134
 03/14  04:00:00,0.5316666666666668,21.163592836680795,40.504440861378825,-683.7020655204116,0.0,0.0,13282859.400130585,3617.6981503921797,1270.1051222432134,50.58870142468916,102.05923525556715,0.4183954829743283,1629.7740665354474,1629.7740665354474,1.0333333333333334,0.8846613431483964,0.9787044932472481,0.964576332678501
 03/14  05:00:00,-0.8783333333333333,21.145836888072054,60.05506509289105,1071.2261065491205,0.0,0.0,15974934.648079813,4378.632765203357,1624.8977415055203,63.8523527017516,98.72712749158755,0.3363862419335217,1848.6396931931265,1848.6396931931265,1.4,0.8628115974285356,0.9742459940555691,0.9572974135550988
 03/14  06:00:00,-2.268333333333333,21.16491017720003,62.8113717710628,278.80907925429057,0.0,0.0,17085750.72313082,4045.452094917156,1559.9376134281558,57.638019360609626,111.47578728143299,0.4019296395253359,2487.2256435241457,2487.2256435241457,1.2,0.8411103126310704,0.9693375101484343,0.9501177411551006
 03/14  07:00:00,-2.49,21.140969733650653,74.13417704240578,2995.846202304699,0.0,0.0,18516913.875496525,4805.877835445877,1861.2613024521854,66.98459450234868,93.68191013748377,0.45987122044463713,2329.671436408798,2329.671436408798,1.4666666666666666,0.8368550164488879,0.9683591315186884,0.9485690705320688
 03/14  08:00:00,-2.5100000000000002,21.155225701322316,72.8333113133378,3524.7188781986556,0.0,0.0,20221408.77517195,4745.294676949875,1840.257497973976,70.48874640062164,92.13317843441045,0.43140012849727466,2970.15637886352,2970.15637886352,1.5,0.8368547840930864,0.9682607251654625,0.9485815795940729
 03/14  09:00:00,-2.231666666666667,21.144111541364342,68.08545176778723,2805.12561863447,0.0,0.0,18521242.819886375,4523.6381800482295,1745.7522854633248,62.372383622768055,98.44837846781382,0.39871096455234223,2562.5308251012298,2562.5308251012298,1.4333333333333333,0.8407003357096522,0.9691186748255869,0.9498892291236547
 03/14  10:00:00,-0.5116666666666668,21.161695133098252,70.88965632884087,2402.5616003790756,0.0,0.0,19343650.253640883,4708.5881813606,1744.0486034905578,57.72910968786486,97.57626148466112,0.38901032220525705,2671.3553207870846,2671.3553207870846,1.45,0.8671445425510331,0.9749678777666155,0.9587314976653208
 03/14  11:00:00,2.305,21.149058093130968,45.3781362202393,-301.2976707406846,0.0,0.0,13423407.186213402,3886.6883157402553,1324.9017092355316,40.167420358300475,106.87008199016138,0.2741373176563079,1387.987362406584,1387.987362406584,1.2166666666666666,0.9104144132991466,0.9846148683606706,0.9732229928909013
 03/14  12:00:00,5.346666666666664,21.15778478047912,35.85596424885973,-427.65154586780505,0.0,0.0,13540051.623745315,3977.129583954273,1125.523575580326,10.895487263148963,100.65775597316596,0.4526839663203714,1354.5000402859698,1354.5000402859698,0.9,0.9582931927527765,0.9947723096029023,0.9892160788354715
 03/14  13:00:00,7.526666666666667,21.16748702329188,29.265459613389535,-2144.5218633896516,0.0,0.0,11462577.726526015,3410.85542106475,874.1095044064634,0.0,120.01694095626172,0.39991529521869146,1073.1954523789268,1073.1954523789268,0.7,0.9926827107446188,1.0023064152098633,1.0007830058461176
 03/14  14:00:00,9.178333333333335,21.174883109311576,31.637696343287523,-2093.207883157092,0.0,0.0,11800547.070650427,3334.3674188317254,867.0392884140227,0.0,123.04884283403939,0.3782600067858683,1219.7529861722137,1219.7529861722137,0.8,1.0058567495757558,1.0052002166125533,1.0052002166125533
 03/14  15:00:00,10.878333333333332,21.186877066876615,26.52348281950409,-4007.9036890733287,0.0,0.0,9579269.338057268,2596.7313629747805,686.6446692620273,0.0,0.0,0.28046583722333956,1067.5533917480186,1067.5533917480186,0.6833333333333333,1.0058502621269685,1.0052005379859354,1.0052005379859354
 03/14  16:00:00,12.268333333333334,21.173524291835523,29.80051948166315,-2477.365635176601,0.0,0.0,10740554.11431082,2873.3689300124415,753.6638548965598,0.0,0.0,0.29822658679048347,1211.7073951348634,1211.7073951348634,0.6666666666666666,1.0059227990737798,1.0052600944083938,1.0052600944083938
 03/14  17:00:00,13.058333333333335,21.177743346352738,22.60958659516471,-4700.606441097823,0.0,0.0,8189642.470949409,2233.2277665849974,580.0058382671166,0.0,0.0,0.23496140664064638,916.3613154616963,916.3613154616963,0.5,1.006217574895752,1.0055468829419938,1.0055468829419938
 03/14  18:00:00,13.300000000000008,21.171129087423463,14.839434503421314,-5859.366990548555,0.0,0.0,5339803.703635997,1435.007100551689,372.0554945203746,0.0,0.0,0.12991645971082164,607.6851055765154,607.6851055765154,0.31666666666666665,1.0060836745027837,1.0054286731347986,1.0054066258857035
 03/14  19:00:00,13.610000000000001,21.217693462989683,17.61978041263061,-6724.457215895255,0.0,0.0,6003337.067513628,1504.7079292921908,407.6691789860279,0.0,0.0,0.1425868268850093,764.1558704422588,764.1558704422588,0.38333333333333336,1.006197336704546,1.005523076223566,1.005523076223566
 03/14  20:00:00,12.453333333333338,21.176431323205495,23.16214954744435,-4550.141338531277,0.0,0.0,8570892.625844883,2415.8918012450586,613.7458827240273,0.0,0.0,0.2590328522142562,917.2919871897913,917.2919871897913,0.5,1.0062937619463643,1.0056173121908445,1.0056173121908445
 03/14  21:00:00,10.221666666666666,21.179242831569116,22.920939251363265,-4779.427223135329,0.0,0.0,8413358.453952977,2345.050778834303,598.6942212719697,0.0,60.20119226205214,0.24852494449088122,919.2320964599382,919.2320964599382,0.5,1.0063403273288027,1.0056646419163637,1.0056646419163637
 03/14  22:00:00,8.573333333333332,21.18977987092686,15.287100689195885,-6262.351803662868,0.0,0.0,5526958.015477184,1516.2354578605982,395.83948370389487,0.0,168.52235006322846,0.13252835608191738,611.9221180993599,611.9221180993599,0.36666666666666664,1.0052452253459405,1.00540482366334,1.0052451526335204
 03/14  23:00:00,6.921666666666666,21.20382670833885,18.088438074832702,-5925.103272881301,0.0,0.0,6200086.637377731,1574.025564081426,443.4470241209729,0.0,169.5278508858605,0.144951537335749,772.5272450230316,772.5272450230316,0.4166666666666667,0.9856913138235258,1.0010342380869615,0.9986480506209391
 03/14  24:00:00,4.653333333333335,21.166814591757642,30.51005581319474,-3077.9509260813084,0.0,0.0,9251220.875516068,2444.111579170943,765.4923072622145,23.442400941186595,146.72564009358018,0.23270052728722254,1118.021430051661,1118.021430051661,0.6666666666666666,0.9505306757963154,0.9932086748425769,0.9867820263668591
 03/15  01:00:00,3.0416666666666665,21.17639233410928,27.07380272960666,-2920.606483089396,0.0,0.0,9123049.0595005,2124.1610220853627,707.6315328335975,35.7256685143502,138.785416457031,0.30607291771484485,1428.9202359680928,1428.9202359680928,0.6666666666666666,0.9239070866971532,0.9874318420038469,0.9779360436845193
 03/15  02:00:00,3.058333333333333,21.180828877233072,31.855988367676254,-2534.1694758822096,0.0,0.0,10855261.372186296,2608.7924962867983,861.1932270957858,46.96168301128837,122.05390587220967,0.3897304706389517,1634.629457857305,1634.629457857305,0.7666666666666667,0.9235206428079411,0.9871420340612879,0.977627228138919
 03/15  03:00:00,3.0416666666666665,21.178461273968725,26.892825964440565,-2510.354334332305,0.0,0.0,8975272.729576824,2013.7411701456783,681.9692788158474,44.141473283133834,140.21698645438127,0.2989150677280935,1453.8359465949757,1453.8359465949757,0.7,0.9236104148289637,0.9871222091468118,0.9776234096270041
 03/15  04:00:00,1.9216666666666669,21.16682542397282,37.14269978142507,-778.748523029588,0.0,0.0,12044893.325301053,3065.644676144168,1050.235803497781,66.597199834922,111.0574798931149,0.373172959971893,1671.9754629495844,1671.9754629495844,0.9833333333333333,0.9065399648743768,0.9834531172713559,0.9719021395129643
 03/15  05:00:00,0.5316666666666668,21.142035269256514,65.58490561974544,1489.1429866676451,0.0,0.0,15841232.082243422,4381.233119929567,1581.415301608052,92.87125711310763,99.26983108242277,0.4200372031560793,1801.5115017111348,1801.5115017111348,1.35,0.8845257826876028,0.9789125723908862,0.9645279290959788
 03/15  06:00:00,-0.3099999999999999,21.14241513975036,70.0715740072365,918.2360457211927,0.0,0.0,15513446.42159016,4352.6284306717625,1609.6802810173954,85.59384453380287,105.90270606533802,0.41503579812940966,1671.0425857952555,1671.0425857952555,1.3166666666666667,0.8712209785903873,0.9759400290671439,0.9600616955874617
 03/15  07:00:00,-0.6,21.161491375179082,67.29362642539688,1259.768238861758,0.0,0.0,17924688.426734384,4372.38262447098,1629.0925053954304,83.4803387682184,102.90505561371532,0.42104705346024907,2485.7379503456395,2485.7379503456395,1.35,0.8664722626071296,0.9747911190895346,0.9584511397859022
 03/15  08:00:00,-0.8583333333333333,21.165533226496006,60.733877701574535,185.03561905652361,0.0,0.0,16836426.739413943,3905.1538985723505,1466.8918068095866,72.62762707779534,113.35253826801409,0.3857506891681528,2504.2083310584253,2504.2083310584253,1.2166666666666666,0.8627117545578034,0.973978648589502,0.9572448724243867
 03/15  09:00:00,-0.5316666666666668,21.155660773331245,67.08903911674719,1981.5183645496688,0.0,0.0,18794962.98073499,4472.005345890617,1655.0715380885151,66.05837127014382,99.09342856947845,0.4205380649902134,2703.5111734839957,2703.5111734839957,1.35,0.8672419337925228,0.9749330983644645,0.9587462990430329
 03/15  10:00:00,2.015,21.14188638751737,63.36378080661029,2577.645438061476,0.0,0.0,17425255.16139993,4563.657036126823,1582.235495505129,56.38026085907021,95.98426516678754,0.38378792834187886,2153.352404194197,2153.352404194197,1.3833333333333333,0.9059325801146954,0.9833714100686327,0.9716955375369345
 03/15  11:00:00,5.346666666666664,21.15098807134138,43.78428439390299,663.5524723694466,0.0,0.0,14986373.201162482,4480.520616390572,1311.330805805707,16.927293257279654,101.3513483311926,0.38411579014269653,1369.7330634047653,1369.7330634047653,1.1166666666666667,0.9581927379828378,0.9949697344030954,0.9892016523752153
 03/15  12:00:00,7.2683333333333335,21.147534646919954,32.664806469743375,-414.95219149783566,0.0,0.0,13307317.142514315,4175.938934191636,1060.4384374756353,0.0,103.16383890911679,0.3150917792431933,1074.8961340351182,1074.8961340351182,0.9666666666666667,0.9888444637888599,1.0016103365780695,0.9994898492905218
 03/15  13:00:00,8.626666666666665,21.17115707108197,32.620418922197544,-1373.9477193901043,0.0,0.0,12623966.533695122,3687.3520207580073,930.1340729630035,0.0,115.78587808277159,0.421070609586142,1219.938138745018,1219.938138745018,0.7666666666666667,1.004384108148581,1.0048509712433307,1.0046835042565359
 03/15  14:00:00,10.020000000000003,21.178256048904792,26.717465065689584,-3581.6403458866525,0.0,0.0,9645106.339692054,2623.564363193429,698.5657206754705,0.0,63.37013079658547,0.28891633695741786,1069.9394923653283,1069.9394923653283,0.7333333333333333,1.0058315330030339,1.0051851938580825,1.0051851938580825
 03/15  15:00:00,11.426666666666668,21.188792751334326,29.201111903794054,-3266.3594248903023,0.0,0.0,10357608.876433723,2706.8048002315763,715.8347942160915,0.0,0.0,0.2721144364417152,1219.7546748604723,1219.7546748604723,0.6666666666666666,1.0059497904900878,1.0052890209306098,1.0052890209306098
 03/15  16:00:00,12.768333333333334,21.167366529819237,23.18943796944445,-4755.884262193332,0.0,0.0,8637998.38392108,2423.3612905877358,615.6704558424464,0.0,0.0,0.26022162493645035,919.8909246098337,919.8909246098337,0.5166666666666667,1.0062774666268082,1.005607644080911,1.005607644080911
 03/15  17:00:00,13.868333333333334,21.18478276656193,21.661543309200397,-5292.384283638559,0.0,0.0,7602493.897427156,1973.7211905409524,521.2321266031134,0.0,0.0,0.19366154702217694,918.052094188741,918.052094188741,0.43333333333333335,1.006171578528648,1.0054954680970898,1.0054954680970898
 03/15  18:00:00,14.709999999999999,21.20742380330325,13.903117643958565,-7583.32287436863,0.0,0.0,4681699.696080322,1150.241532190288,313.9037095683163,0.0,0.0,0.1056745293322349,615.0304871524138,615.0304871524138,0.3,1.006464137274168,1.0057900957072499,1.0057900957072499
 03/15  19:00:00,14.431666666666667,21.21867551190534,10.399484791762891,-9235.544681013997,0.0,0.0,3479135.307084269,852.1358823881259,233.32388402992362,0.0,0.0,0.07804251019634637,465.0875898094154,465.0875898094154,0.23333333333333334,1.0065275477850126,1.0058977812218337,1.005863880042441
 03/15  20:00:00,12.763333333333334,21.199673428508437,15.085050119351044,-6435.507343942238,0.0,0.0,5432604.136690833,1484.284580044709,386.65874435933557,0.0,0.0,0.15716336537474526,617.1667235894478,617.1667235894478,0.3333333333333333,1.0064945310022488,1.005863978506009,1.0058300773266167
 03/15  21:00:00,10.511666666666667,21.200045021916733,14.683749094940133,-6702.910803154759,0.0,0.0,5188651.909361242,1374.179495029438,362.0484746214593,0.0,45.004087547196704,0.13968138304515107,615.7934526801075,615.7934526801075,0.31666666666666665,1.0064426371535289,1.0057671759087687,1.0057671759087687
 03/15  22:00:00,8.573333333333332,21.216945071178042,14.354697342071441,-7127.1751366763765,0.0,0.0,4964622.052337976,1272.776387705128,342.5189187631526,0.0,174.9306370439398,0.12534681478030107,615.8395377389053,615.8395377389053,0.31666666666666665,1.005461819763644,1.0055166829062128,1.005408839768958
 03/15  23:00:00,6.663333333333333,21.174175447911423,18.009964623979943,-4457.426057064471,0.0,0.0,6276547.629293919,1608.69739175786,449.4189639352662,0.0,168.08309508875007,0.15958452455624975,776.7445617845483,776.7445617845483,0.36666666666666664,0.9824187540101124,1.000322673288355,0.9975739738085632
 03/15  24:00:00,4.411666666666667,21.175607133134587,27.58010411928765,-4298.947653366443,0.0,0.0,7912433.583901642,2127.5730156681757,683.6872047447685,16.41997906275815,153.12070015432735,0.19665819992724484,946.0852953171463,946.0852953171463,0.5833333333333334,0.946988931045884,0.9926703887081804,0.9857988586630004
 03/16  01:00:00,3.299999999999998,21.16973331146891,27.78679056107524,-3316.2447923422483,0.0,0.0,8380335.648926907,2023.6073461034357,688.5378432409932,27.222128175921178,150.78726029481305,0.20611776368637624,1209.1718926888454,1209.1718926888454,0.6833333333333333,0.9278254361011541,0.9884344552374186,0.9793768321881989
 03/16  02:00:00,3.299999999999998,21.180757477337476,30.290470832028248,-2787.41885386582,0.0,0.0,10049926.751544807,2230.0164634453195,753.6627108558132,44.755859898605166,135.66005781385752,0.32169971093071237,1654.393954430826,1654.393954430826,0.7666666666666667,0.9276937127280189,0.9882681708031279,0.9792105477539084
 03/16  03:00:00,3.299999999999998,21.179496743527405,28.597490048285458,-3397.309807920223,0.0,0.0,9728513.517404664,2376.786135843706,774.3440793871052,55.489744337497385,125.39118019982757,0.37304409900086216,1466.076761558866,1466.076761558866,0.7,0.9276269150768829,0.9881788002626865,0.9791211772134668
 03/16  04:00:00,3.299999999999998,21.160769626586013,39.51002076657504,-714.8432759371431,0.0,0.0,13030144.524815496,3515.596636114925,1131.6268438943116,85.87857203643065,96.6023753640138,0.4114905774257431,1687.3688533756642,1687.3688533756642,1.05,0.9275399364371629,0.9882279897956143,0.979046943305033
 03/16  05:00:00,2.7316666666666674,21.152977956180276,44.172320079601256,-688.8973373796597,0.0,0.0,12825343.09918764,3615.68784312797,1214.4880609653223,83.41997868433312,106.66666666666667,0.19580859238757461,1475.1326763279153,1475.1326763279153,1.2833333333333334,0.9190740907096159,0.9868134061182825,0.9762849166165835
 03/16  06:00:00,2.200000000000001,21.142422112567143,63.41837548228555,1386.3410743717802,0.0,0.0,15911139.454452498,4583.703716052573,1584.920420702897,97.45148603867534,93.33333333333333,0.3743400235402788,1677.2312401225815,1677.2312401225815,1.4666666666666666,0.9102067344435076,0.9846921849907182,0.9732316069866764
 03/16  07:00:00,1.631666666666667,21.14288488727943,65.46155564166432,2427.0510381700005,0.0,0.0,17000658.607176077,4352.211533319188,1529.5999701439857,85.0379145112528,99.09576409649932,0.4588779901441047,2228.220342558736,2228.220342558736,1.3,0.9016996882527228,0.9825874727246653,0.9703990754184797
 03/16  08:00:00,1.1000000000000005,21.14251987979329,63.44193801800079,1504.4689170367433,0.0,0.0,15671003.110447478,4194.763465965785,1495.0014380243445,79.13864968661757,104.3485492280964,0.42165818137366623,1899.221441046588,1899.221441046588,1.2666666666666666,0.893046502818007,0.9807254331708392,0.9675696159928097
 03/16  09:00:00,1.6683333333333337,21.141781357747142,61.2885251525115,1504.6083692755008,0.0,0.0,15842766.109523226,4445.606522441419,1556.0289701616996,59.03357113416848,100.46243940136962,0.37674529259197687,1735.1281576748454,1735.1281576748454,1.3333333333333333,0.9015099676721793,0.9827341728864082,0.9703327535703927
 03/16  10:00:00,4.525,21.153708398467543,41.77044059528928,70.4974383956714,0.0,0.0,14194122.402012456,4154.002971144508,1273.9835398386936,13.578685613177303,99.98247902083972,0.3813841094235313,1425.7130172254979,1425.7130172254979,1.1,0.9449281787434481,0.9920643171270248,0.9848546429941255
 03/16  11:00:00,7.836666666666667,21.18395892184957,27.09546226355325,-3674.998679637397,0.0,0.0,9894843.749838304,2727.813431642433,732.0354846331555,0.0,138.9233742905858,0.305383128547071,1076.2171741836253,1076.2171741836253,0.7,0.9962003335428916,1.003101286567505,1.0019832393486177
 03/16  12:00:00,10.036666666666665,21.17848501458069,29.8939203119362,-2659.8866490687633,0.0,0.0,10734400.802189834,2868.605996005227,758.5594864073653,0.0,67.2733704099471,0.3022954317848357,1223.4893411837716,1223.4893411837716,0.7666666666666667,1.0058986377260384,1.0052514359220373,1.0052514359220373
 03/16  13:00:00,11.668333333333333,21.185464692511815,25.758364401105915,-4059.616640913859,0.0,0.0,9180317.293354303,2417.8720337910754,639.0324571692062,0.0,0.0,0.24713478183887103,1069.1238425226734,1069.1238425226734,0.5833333333333334,1.0060483181780124,1.0053830365417042,1.0053830365417042
 03/16  14:00:00,13.336666666666668,21.16978987719351,30.890793429335062,-1959.589911684355,0.0,0.0,11475029.310773617,3175.378875862373,817.766592246089,0.0,0.0,0.3289019082845723,1214.094611811425,1214.094611811425,0.6833333333333333,1.0058617755849055,1.0052142439379266,1.0052037793353479
 03/16  15:00:00,15.020000000000003,21.1751886127887,26.59104065275159,-3597.8967235682803,0.0,0.0,9767221.530985273,2661.687953676845,691.4991021762015,0.0,0.0,0.2834088769247512,1062.1726791091342,1062.1726791091342,0.5833333333333334,1.0058203760872526,1.0051616691475627,1.0051616691475627
 03/16  16:00:00,15.858333333333338,21.185065900071265,25.49515681747258,-5201.571268265768,0.0,0.0,9004545.972932754,2351.5590001791475,621.4171092794114,0.0,0.0,0.21920229915956632,1070.873329396227,1070.873329396227,0.55,1.006194868461154,1.0055329139070266,1.0055218195847326
 03/16  17:00:00,16.41,21.219516541935693,14.044224904753555,-8110.13398607887,0.0,0.0,4761765.4950318085,1183.324676895432,322.6982564944503,0.0,0.0,0.11182162213723491,615.1495473667529,615.1495473667529,0.31666666666666665,1.0063762788100588,1.005702668739263,1.005702668739263
 03/16  18:00:00,16.699999999999992,21.198758673411138,10.56713860149623,-7214.549566126569,0.0,0.0,3608207.1515612253,903.4658200461616,244.23484752510512,0.0,0.0,0.08534605731175642,459.5020296835765,459.5020296835765,0.21666666666666667,1.0062583872750441,1.005582314368117,1.005582314368117
 03/16  19:00:00,16.390000000000004,21.218907844937352,14.433139636171711,-6651.867351340235,0.0,0.0,4980643.377725564,1287.0137396949794,346.3055282128431,0.0,0.0,0.12876401711953445,618.0617296021445,618.0617296021445,0.3333333333333333,1.0066047706760324,1.0059307903429997,1.0059307903429997
 03/16  20:00:00,14.963333333333333,21.23764278232739,11.070813264401822,-9400.410419352791,0.0,0.0,3898436.0249910103,1037.3567903047237,274.91357100771785,0.0,0.0,0.10728776944594663,463.63720286101704,463.63720286101704,0.25,1.0065799199350987,1.0059040927639353,1.0059040927639353
 03/16  21:00:00,13.021666666666668,21.20157260658461,11.032216786727059,-6057.018699702923,0.0,0.0,3867508.402260403,1022.2633672053963,272.6029145384192,0.0,0.0,0.10560638091302367,463.05229695500725,463.05229695500725,0.26666666666666666,1.0065577779772696,1.0058836444480073,1.0058836444480073
 03/16  22:00:00,10.494999999999997,21.20082628449775,13.86563899798268,-5435.922568879691,0.0,0.0,4676454.404521255,1145.7233294701625,311.5469089401399,0.0,59.823372548644926,0.10404183719632674,615.9057170314533,615.9057170314533,0.2833333333333333,1.0064410328074436,1.0057665016853299,1.0057665016853299
 03/16  23:00:00,8.331666666666667,21.21120932983339,17.271705623997335,-6294.786070476399,0.0,0.0,5800006.379360923,1409.0681330274192,387.05537293193413,0.0,174.51528938045695,0.12742355309771536,770.5369537289675,770.5369537289675,0.36666666666666664,1.0047354172171135,1.0053070520725378,1.0051231785231178
 03/16  24:00:00,7.2316666666666665,21.185360753051288,18.40530274579434,-5125.477061538108,0.0,0.0,6451244.711304768,1690.7603120204274,465.3215717753321,0.0,165.66877472886532,0.16017721162661733,776.2930527768323,776.2930527768323,0.4166666666666667,0.9902448880671681,1.002166721879153,1.0002860389568549
 03/17  01:00:00,6.6999999999999975,21.193526957704247,18.347105225948138,-5529.925662664933,0.0,0.0,6431966.804126018,1682.6526893748726,469.44300070772425,0.0,165.14570610259003,0.17427146948704986,778.5069986292673,778.5069986292673,0.4166666666666667,0.9809507684534355,1.0001268111489425,0.9971916370793146
 03/17  02:00:00,6.39,21.17180732459338,26.62293355601419,-3191.8547463534323,0.0,0.0,9594295.40799357,2601.2664577746355,720.4955153736738,0.0,144.16962818113421,0.251874922977011,1087.9485079720391,1087.9485079720391,0.65,0.9761973941830363,0.9990215679327018,0.9954785366434155
 03/17  03:00:00,6.099999999999997,21.200929456202736,28.222425700281335,-4195.710371335724,0.0,0.0,9556548.258049328,2357.868144125982,686.6850887678225,0.0,154.1040657345867,0.22947967132706645,1249.309494468376,1249.309494468376,0.65,0.9714153828098879,0.9978925986361957,0.9938769923936988
 03/17  04:00:00,6.099999999999997,21.182904108895674,26.295056517041964,-3909.2113788337488,0.0,0.0,9336172.683234153,2492.3510920338736,706.4026020793311,0.0,145.89703160310154,0.2705148419844924,1091.9610319984297,1091.9610319984297,0.6166666666666667,0.9714383478105475,0.9979107668242881,0.9938951605817912
 03/17  05:00:00,5.841666666666666,21.185612811001203,30.67374607867542,-2775.7659814683566,0.0,0.0,11052171.347581144,3010.920429084755,853.5263130121986,0.0,132.7465625474632,0.33626718726268395,1249.2558236553216,1249.2558236553216,0.7333333333333333,0.9674266219493374,0.9968960726191954,0.9924372891057903
 03/17  06:00:00,4.721666666666668,21.170635816294855,28.37456572329806,-2891.337639986724,0.0,0.0,10181719.772281284,2734.434644724634,837.7435568473912,2.02035918350737,127.76845578897625,0.3611577210551188,1250.81149043151,1250.81149043151,0.7333333333333333,0.9504322457792399,0.9931730235544561,0.9867512548469733
 03/17  07:00:00,4.158333333333333,21.176251762140854,32.976497591195404,-1999.202964211814,0.0,0.0,11641228.215192536,3048.1342740044993,957.1696824568181,17.720047641235336,115.02254969828581,0.3706929047537819,1537.2815364681896,1537.2815364681896,0.8333333333333334,0.9407924555693511,0.9910892315594495,0.9835063786323347
 03/17  08:00:00,4.141666666666667,21.15628837634381,33.99927098043676,-1379.7905496677965,0.0,0.0,11984725.003893513,3417.3692472295993,1061.6415789827895,39.26631480088708,103.42610773431903,0.33207329025353816,1387.5564934138622,1387.5564934138622,1.0,0.9408966250832791,0.9912456326481301,0.983539373542034
 03/17  09:00:00,4.778333333333332,21.175590859017277,33.11548624120336,-1850.5357892429688,0.0,0.0,11972691.122588253,3262.0389544715067,969.6913072631711,19.521775568712354,113.59200055703066,0.3772026691408143,1451.7554143460302,1451.7554143460302,0.8333333333333334,0.9499850383843784,0.9930889379548815,0.9865694363295578
 03/17  10:00:00,7.563333333333334,21.17795623902917,26.67093038246315,-3596.6054522514887,0.0,0.0,9595288.954471458,2606.019730792216,711.5124018393648,0.0,142.62217314337275,0.2868891342831362,1079.8586725453167,1079.8586725453167,0.7166666666666667,0.9903239192448056,1.001904095563698,1.0000941715941103
 03/17  11:00:00,10.588333333333333,21.182790090073095,29.73043312650475,-2837.060099520212,0.0,0.0,10703307.904221728,2856.220344001759,748.1478322821705,0.0,33.34810843430632,0.2787067154507542,1217.2468985790504,1217.2468985790504,0.6666666666666666,1.005949487903651,1.0052988732427601,1.0052877769846136
 03/17  12:00:00,12.836666666666666,21.16924442384194,26.903776724319457,-3069.848647041448,0.0,0.0,9947689.912449112,2746.8336075134152,710.9518538098498,0.0,0.0,0.29703268086345747,1060.895331309054,1060.895331309054,0.6,1.0058493659562127,1.005188843798824,1.005188843798824
 03/17  13:00:00,14.778333333333336,21.179671283753798,26.094884599217842,-3543.981511803076,0.0,0.0,9437769.030315358,2528.676911308719,660.3149846167433,0.0,0.0,0.2617946999529111,1064.3957896904747,1064.3957896904747,0.5666666666666667,1.0059505307385221,1.0052833250176256,1.0052833250176256
 03/17  14:00:00,16.168333333333333,21.202467280360096,17.971489884677798,-7039.573528426047,0.0,0.0,6246583.48246734,1598.7177456612526,429.6113476233694,0.0,0.0,0.1579084393441494,765.4314647115376,765.4314647115376,0.4,1.0061667179082474,1.0054931392067468,1.0054931392067468
 03/17  15:00:00,17.26833333333333,21.204882652646166,18.356158357834566,-6779.165850146918,0.0,0.0,6498931.724094395,1711.0315390203853,453.2141671933064,0.0,0.0,0.17466585345828045,767.2176543458359,767.2176543458359,0.4166666666666667,1.0062651827240692,1.0055915158147113,1.0055915158147113
 03/17  16:00:00,18.368333333333332,21.161847912431718,14.031172964156143,-6940.51565163593,0.0,0.0,4783297.754200272,1185.4718258561072,322.35130682261865,0.0,0.0,0.11125303700784024,610.3070301682169,610.3070301682169,0.3,1.0061370322054481,1.0054638501918318,1.0054638501918318
 03/17  17:00:00,19.158333333333328,21.210901543785994,13.941839035393453,-6808.709762656277,0.0,0.0,4705405.415781495,1159.343639083281,316.3496551562027,0.0,0.0,0.10736135951622373,614.8443216240581,614.8443216240581,0.3,1.0063596920295017,1.005684941191382,1.005684941191382
 03/17  18:00:00,19.399999999999988,21.223067678558824,7.092081858453811,-8314.668483941125,0.0,0.0,2412698.190751167,608.8800599340182,165.4797038150534,0.0,0.0,0.05895890675301419,308.91939721776265,308.91939721776265,0.16666666666666666,1.0065306714475208,1.0058546692107833,1.0058546692107833
 03/17  19:00:00,19.14166666666666,21.21347351405557,3.625948435552688,-8026.352463381361,0.0,0.0,1247782.8898663246,322.70984223232455,87.6848343219753,0.0,0.0,0.0329604851422244,154.40005329376285,154.40005329376285,0.1,1.0065446156774498,1.0058686226944997,1.0058686226944997
 03/17  20:00:00,17.194999999999997,21.222770970734658,10.55175119488766,-7518.447702940755,0.0,0.0,3597088.9549162094,898.4504261409209,243.29156916147056,0.0,0.0,0.08467573166077104,459.6682082741923,459.6682082741923,0.21666666666666667,1.0062080361778485,1.0055314069062056,1.0055314069062056
 03/17  21:00:00,14.979999999999997,21.233461303397483,10.620566819970652,-7557.475845227821,0.0,0.0,3613814.7010491434,908.8245976193248,247.30141070681213,0.0,0.0,0.08767356487952953,462.30466880051296,462.30466880051296,0.25,1.0064485798845262,1.005774102179201,1.005774102179201
 03/17  22:00:00,13.263333333333334,21.20332359142979,10.369826577522524,-6682.860077347021,0.0,0.0,3484157.1574685313,847.2608529838114,232.06566420028668,0.0,0.0,0.07675050158999272,459.98076197410865,459.98076197410865,0.21666666666666667,1.006281497898786,1.0056064936686866,1.0056064936686866
 03/17  23:00:00,11.063333333333334,21.191119738990505,10.455232415965789,-5684.392033683124,0.0,0.0,3543576.5446745995,872.6515294364137,237.3702243257606,0.0,0.0,0.08047105864738148,459.83230837181713,459.83230837181713,0.21666666666666667,1.0061794657514374,1.0055043788218918,1.0055043788218918
 03/17  24:00:00,9.431666666666667,21.19902641584225,15.201668418730595,-5510.447149278239,0.0,0.0,5535285.0991676,1522.3272888355036,394.4218392312536,0.0,167.55127218058405,0.16224363909707976,613.5950108670996,613.5950108670996,0.3333333333333333,1.006254995630393,1.005579531952642,1.005579531952642
 03/18  01:00:00,8.590000000000002,21.195625514913715,18.383589274403565,-5374.127539293891,0.0,0.0,6559980.222446207,1736.9536821364716,453.69330424093033,0.0,165.40111090244616,0.15942607638550868,764.5697014074699,764.5697014074699,0.38333333333333336,1.0060907951447318,1.0054368403069127,1.0054150862538072
 03/18  02:00:00,8.041666666666666,21.21823234008009,17.475289483984515,-7034.726321506555,0.0,0.0,5896588.738590919,1449.6566076860277,401.34249035197837,0.0,172.7415339069388,0.13629233046530617,769.5445030237709,769.5445030237709,0.4166666666666667,1.0021506711262436,1.004654111815083,1.0041845239799492
 03/18  03:00:00,7.2316666666666665,21.210053560282688,17.957394670714674,-6513.766365701061,0.0,0.0,6192934.554878175,1574.21039631472,439.755446077013,0.0,168.54111883558707,0.1572944058220648,773.5923982434084,773.5923982434084,0.4166666666666667,0.9899824485695824,1.0019665107447222,1.0000939617251141
 03/18  04:00:00,6.39,21.165886946394497,23.80665824480894,-3253.482048501078,0.0,0.0,8542776.50748995,2347.0111178961397,651.2444830517702,0.0,151.43781658758823,0.2398456743655499,930.9940966481042,930.9940966481042,0.5333333333333333,0.9763170433676326,0.9988942932551966,0.9954388611057777
 03/18  05:00:00,6.099999999999997,21.17835604012305,23.15496370566889,-3873.991423609329,0.0,0.0,8330975.158352931,2262.261935508325,630.2619339002398,0.0,153.347179891335,0.15746254513473898,933.107241573747,933.107241573747,0.6,0.971305307161824,0.9978378786439944,0.9937535049143236
 03/18  06:00:00,6.099999999999997,21.183871676171222,22.684863907360015,-4568.992001743013,0.0,0.0,7930397.256680695,2085.231815439263,596.5975327528358,0.0,158.0396521113459,0.1850586745208828,933.8607782422382,933.8607782422382,0.5666666666666667,0.9712623949688156,0.9978222437867099,0.9937226362130274
 03/18  07:00:00,5.531666666666667,21.192318848498985,24.721729720221234,-3919.928040022038,0.0,0.0,8366106.652779056,2059.1369893721685,609.4409279426085,0.0,159.60488161473447,0.2019755919263277,1093.6392679032324,1093.6392679032324,0.5833333333333334,0.962974245089118,0.9959561606478146,0.9909765688110794
 03/18  08:00:00,4.6899999999999995,21.179193084563927,26.85119162085855,-3487.0249731905838,0.0,0.0,9213407.334991423,2250.4111295658754,730.6323715010051,0.02919336106907244,141.05144198693534,0.29474279006532345,1298.396178641159,1298.396178641159,0.7166666666666667,0.9494112500332272,0.9928435480855807,0.9863177377614514
 03/18  09:00:00,5.588333333333333,21.19418143607577,29.279764292116113,-3666.600775660652,0.0,0.0,10073320.794739038,2521.707520578442,757.0177408840913,0.006908556854764186,144.89180912813683,0.2755409543593158,1305.8255545430561,1305.8255545430561,0.7666666666666667,0.9622398567088444,0.9956258665132137,0.9905876512270992
 03/18  10:00:00,8.715000000000002,21.167230678170892,22.677540253306297,-3526.339954918033,0.0,0.0,8224957.739912207,2227.0395762693197,588.848323464194,0.0,131.12354979547612,0.2048806317182815,914.8034379035843,914.8034379035843,0.5833333333333334,1.0001121564104216,1.0040019277008254,1.0033092921264988
 03/18  11:00:00,11.426666666666668,21.16763518924363,23.25359154330657,-3570.761047240886,0.0,0.0,8727628.135466423,2439.6988051761896,618.125119611558,0.0,0.0,0.1968429863704147,909.882236852782,909.882236852782,0.55,1.005879030567405,1.005252976462366,1.0052084797945218
 03/18  12:00:00,13.336666666666668,21.184595753982226,22.465564457196248,-4819.405243362971,0.0,0.0,8114978.313289838,2179.4473817177145,570.4475510728943,0.0,0.0,0.2122548585437648,912.4400495710911,912.4400495710911,0.5,1.0059661740795074,1.0053135313032282,1.0052918749641395
 03/18  13:00:00,15.588333333333336,21.208746336397255,18.130424035083923,-7121.220888841668,0.0,0.0,6373878.900426831,1650.935367171423,439.7410519419685,0.0,0.0,0.16483212964134614,761.7579997850073,761.7579997850073,0.4,1.0060569299521467,1.0053823972355311,1.0053823972355311
 03/18  14:00:00,17.26833333333333,21.17872347281242,14.380496626930505,-6363.821460424612,0.0,0.0,5020345.501644949,1284.4882590524355,344.18930707666334,0.0,0.0,0.12647071582860847,609.3048821560283,609.3048821560283,0.31666666666666665,1.0058698339089531,1.0052004145389863,1.0052004145389863
 03/18  15:00:00,18.368333333333332,21.211033560266518,18.216225555472274,-7692.87577788096,0.0,0.0,6450723.243063148,1682.2760330540098,445.22320915793347,0.0,0.0,0.16856992389563052,760.17495692644,760.17495692644,0.38333333333333336,1.005924164723951,1.0052482639671845,1.0052482639671845
 03/18  16:00:00,19.46833333333333,21.184611760155153,14.05849095326521,-7128.666238607986,0.0,0.0,4777362.861168441,1186.505867398582,323.8959209741485,0.0,0.0,0.11244309776979763,611.5386274845664,611.5386274845664,0.31666666666666665,1.0061415478054951,1.005468012908481,1.005468012908481
 03/18  17:00:00,19.69,21.211062479131062,3.57880090766252,-8985.002533709432,0.0,0.0,1227722.2501692914,313.2785292417135,84.82974269799593,0.0,0.0,0.03090658495427971,153.77243785883329,153.77243785883329,0.08333333333333333,1.0063422805501843,1.0056644406456583,1.0056644406456583
 03/18  18:00:00,20.02,21.14478427927609,3.5103829725825864,-5559.014892641292,0.0,0.0,1182707.8804089408,294.64623254042425,80.51580528218513,0.0,0.0,0.027926076409975555,154.48026276210283,154.48026276210283,0.08333333333333333,1.0065962022670962,1.0059185830609965,1.0059185830609965
 03/18  19:00:00,20.29,21.105582653166884,3.4925985504280637,-3841.251762964584,0.0,0.0,1174910.3680228048,289.86964329366583,79.50228787115093,0.0,0.0,0.0271513289387878,153.86454730387007,153.86454730387007,0.08333333333333333,1.00652846929252,1.0058509447367998,1.0058509447367998
 03/18  20:00:00,18.294999999999998,21.19468641934942,3.5351159127618415,-7175.490940089613,0.0,0.0,1201516.218302656,301.2204734098928,82.16067773303374,0.0,0.0,0.02900352400385438,153.6427677793717,153.6427677793717,0.08333333333333333,1.0063420330161668,1.005664524322335,1.005664524322335
 03/18  21:00:00,16.131666666666668,21.233925401472074,7.032488723146691,-8231.725149092754,0.0,0.0,2381554.3421524484,592.3710992460685,162.01857239298604,0.0,0.0,0.056362835287875265,307.2664689964274,307.2664689964274,0.16666666666666666,1.0063012920376821,1.0056255134807743,1.0056255134807743
 03/18  22:00:00,13.843333333333332,21.218164560302046,3.547161992168852,-8191.976254485055,0.0,0.0,1209376.1935000739,304.50745568471456,82.89954797238737,0.0,0.0,0.029528290537015823,153.89172954565208,153.89172954565208,0.08333333333333333,1.006292345014194,1.0056151982564825,1.0056151982564825
 03/18  23:00:00,11.631666666666666,21.21663689825688,10.49889280703682,-6816.289315430672,0.0,0.0,3555232.4601293267,878.2571312942497,240.11054952893937,0.0,0.0,0.08237304777468904,459.64071491207216,459.64071491207216,0.23333333333333334,1.0062881683089584,1.0056136867509193,1.0056136867509193
 03/18  24:00:00,9.963333333333335,21.223062907794088,10.76415464161493,-7015.280845571325,0.0,0.0,3727736.638621593,953.5134011611511,256.5710300539521,0.0,88.01727727210502,0.09392871901080814,459.2530465464235,459.2530465464235,0.23333333333333334,1.0060353228929877,1.0053599438749758,1.0053599438749758
 03/19  01:00:00,8.900000000000002,21.21486934965898,14.990966738965332,-5828.695651286984,0.0,0.0,5387084.9929386005,1454.7511894814231,381.56179358752485,0.0,169.38704274602392,0.15306478626988032,613.2418743963424,613.2418743963424,0.3333333333333333,1.0061816343583934,1.0055065318305325,1.0055065318305325
 03/19  02:00:00,8.590000000000002,21.18054362578601,14.430254871932814,-5193.566321734704,0.0,0.0,5072438.459281703,1308.0426912576513,347.47626463634634,0.0,174.27233052511477,0.12863834737442606,608.3447430487327,608.3447430487327,0.31666666666666665,1.0058694384245663,1.0052072766336069,1.0052054759133189
 03/19  03:00:00,8.300000000000004,21.205652223614074,18.054826804405874,-6194.084978279832,0.0,0.0,6376164.587462907,1650.0544022622523,435.64043792740915,0.0,167.69222648998462,0.16153886755007701,761.9984710160146,761.9984710160146,0.36666666666666664,1.0054132222413799,1.005113789713433,1.0050486049299137
 03/19  04:00:00,8.041666666666666,21.200645794717282,17.803967827702742,-5847.084528772905,0.0,0.0,6150320.224937737,1549.1592786234519,422.5075778575705,0.0,169.87787363822298,0.15061063180888504,765.7734819956179,765.7734819956179,0.4,1.0018337419498584,1.0043510040344215,1.003870529267477
 03/19  05:00:00,7.489999999999998,21.195581744467592,18.700836075101996,-5506.038678907459,0.0,0.0,6722606.86731381,1794.3675574427741,485.00281895915,0.0,162.0637720539951,0.18968113973002462,767.6286001826197,767.6286001826197,0.4166666666666667,0.9932923728200341,1.0024339926497448,1.0009806112972042
 03/19  06:00:00,6.631666666666667,21.161737881649298,26.597340593515835,-2854.354309351075,0.0,0.0,9947083.984121097,2904.8298687232086,790.9753525964366,0.0,140.2662685042904,0.22597730906213578,924.9779349756768,924.9779349756768,0.6666666666666666,0.9799708161698955,0.9995222044072104,0.9964396082593616
 03/19  07:00:00,6.099999999999997,21.155418770729845,27.305497082093357,-1937.9915225448242,0.0,0.0,10090896.154630138,2950.6455601322173,821.2162090138263,0.0,140.0,0.2100720746840232,928.1448126782884,928.1448126782884,0.7,0.9709746415403409,0.9975209127680185,0.9933839083673407
 03/19  08:00:00,5.841666666666666,21.16484241554085,21.17491220312358,-3119.048389332214,0.0,0.0,7905475.842332335,2270.2613565827564,630.5217090077497,0.0,151.24528355990782,0.15634073350281907,775.7174666713183,775.7174666713183,0.5833333333333334,0.9673228820919235,0.9967223519666557,0.9921930198564557
 03/19  09:00:00,6.168333333333334,21.178318250151218,23.530578892166837,-3791.9837137291634,0.0,0.0,8516692.463736108,2316.3110829686166,648.3371216715302,0.0,152.4370139903521,0.17393890992854766,928.4344906327013,928.4344906327013,0.6,0.9712876927424198,0.9975460246987439,0.9935008192907556
 03/19  10:00:00,8.715000000000002,21.17070751859876,24.099581621056796,-3408.388144247975,0.0,0.0,8686217.2159314,2385.360698518215,633.0665554814209,0.0,124.62873530215155,0.17952815432646932,912.0041768641455,912.0041768641455,0.5666666666666667,0.9995775982529708,1.003684660636746,1.0029622834525354
 03/19  11:00:00,11.995000000000001,21.178749387864578,19.18743285772484,-4947.404080120482,0.0,0.0,7137034.026806015,1964.3625733193728,506.01287685673657,0.0,0.0,0.21087888366286742,759.9916373109633,759.9916373109633,0.43333333333333335,1.005694782198534,1.0050347787659635,1.005024215086002
 03/19  12:00:00,14.488333333333335,21.204593461533864,18.03560379664982,-5894.6696080839765,0.0,0.0,6389161.232627014,1642.786277652038,434.62960066825775,0.0,0.0,0.1607014505950461,758.5302824726429,758.5302824726429,0.36666666666666664,1.0056720826691785,1.0049965436887427,1.0049965436887427
 03/19  13:00:00,16.426666666666666,21.207446743125736,15.03150159847895,-7157.029364089373,0.0,0.0,5468086.87294015,1468.7715516590833,385.03842598881147,0.0,0.0,0.15483061704190468,607.9692184310167,607.9692184310167,0.3333333333333333,1.0057382427896426,1.0050631191927784,1.0050631191927784
