Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 03/19  14:00:00,17.76833333333333,21.20427190254461,14.144178566443754,-6903.676022518705,0.0,0.0,4891241.20945418,1218.599269878301,330.2257282359777,0.0,0.0,0.11617592985426944,605.5400287114402,605.5400287114402,0.3,1.0056072307736628,1.0049328987777133,1.0049328987777133
 03/19  15:00:00,18.868333333333332,21.212413223339002,14.268410038532569,-7124.8807734065185,0.0,0.0,4948224.23361681,1247.2258842857907,337.6782820206448,0.0,0.0,0.12158785822655363,607.9980467023304,607.9980467023304,0.31666666666666665,1.0056865892741869,1.0050129578498572,1.0050129578498572
 03/19  16:00:00,19.709999999999997,21.209242658441678,6.8523662282965025,-8100.912997361603,0.0,0.0,2293967.907646779,546.9866085767546,151.30523428323443,0.0,0.0,0.048516111555345943,304.37260541612716,304.37260541612716,0.15,1.0057929072282041,1.0051178349849144,1.0051178349849144
 03/19  17:00:00,20.310000000000002,21.16532677172538,3.5922405461808546,-5884.373700139567,0.0,0.0,1244198.2629750606,316.92244777539725,85.84877205423918,0.0,0.0,0.03149205947042019,153.02842156496908,153.02842156496908,0.08333333333333333,1.0059175679792216,1.0052409371741873,1.0052409371741873
 03/19  18:00:00,20.858333333333338,21.250716182681504,3.466933623994126,-10126.683842612934,0.0,0.0,1164960.9631466803,283.0748450281292,78.04172911529085,0.0,0.0,0.026033280981977665,153.51970361307033,153.51970361307033,0.08333333333333333,1.0060851832113973,1.0054090185179292,1.0054090185179292
 03/19  19:00:00,20.841666666666665,21.21110695537827,0.0,-8485.832584480995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0060748773275352,1.0053970957368603,1.0053970957368603
 03/19  20:00:00,19.153333333333332,21.22180417449015,3.486334724010207,-8299.614667441921,0.0,0.0,1180207.3754214908,288.0792928822163,79.31912859216006,0.0,0.0,0.026878456217086275,153.57047180844464,153.57047180844464,0.08333333333333333,1.005974175098975,1.0052986900037517,1.0052986900037517
 03/19  21:00:00,17.23166666666667,21.199562037790493,3.4716574889440057,-7350.885575010212,0.0,0.0,1171271.6488909833,284.28196307765876,78.36038832444665,0.0,0.0,0.02623906795623822,154.27927852378807,154.27927852378807,0.08333333333333333,1.0059553381923776,1.005280540420598,1.005280540420598
 03/19  22:00:00,14.685,21.216152522659296,3.5726597642786064,-8046.065060721695,0.0,0.0,1233802.7073450827,311.4376386782781,84.63019926077409,0.0,0.0,0.030639056705931263,154.16796883973024,154.16796883973024,0.08333333333333333,1.006005720085717,1.0053310233750947,1.0053310233750947
 03/19  23:00:00,11.663333333333332,21.223994924666123,10.683908613468528,-7065.8620164905715,0.0,0.0,3681989.902954672,925.4646305852009,251.86181224542958,0.0,0.0,0.09043294012976771,462.06747479247946,462.06747479247946,0.25,1.0059565236422325,1.0052846964588253,1.0052846964588253
 03/19  24:00:00,10.85833333333333,21.20251507618629,14.412196334155356,-5358.334686686704,0.0,0.0,5037624.598045852,1288.0588082014272,346.42597166292893,0.0,0.0,0.1278516585320856,613.5286924433727,613.5286924433727,0.31666666666666665,1.0058278579908368,1.0051559796625462,1.0051559796625462
 03/20  01:00:00,10.841666666666667,21.21053103815297,18.45165076127152,-4901.223660000379,0.0,0.0,6620215.2733151615,1744.1051126527861,460.36361315638436,0.0,0.0,0.17882581420581617,765.2435657020541,765.2435657020541,0.4,1.0057055424811006,1.005033681575576,1.005033681575576
 03/20  02:00:00,10.600000000000001,21.19020534330393,15.041877609224427,-5549.538001947,0.0,0.0,5514150.0182888,1485.2910724869405,385.74786502705354,0.0,0.0,0.1552826299336492,612.0414193995483,612.0414193995483,0.31666666666666665,1.0056605100856837,1.0049868307389607,1.0049868307389607
 03/20  03:00:00,10.600000000000001,21.1947637379045,18.01118834568842,-5338.647401312506,0.0,0.0,6371118.777732032,1626.4564755748836,433.561850819406,0.0,0.0,0.15963783386767091,762.6336824209412,762.6336824209412,0.38333333333333336,1.0054791317281033,1.0048075456857357,1.0048075456857357
 03/20  04:00:00,9.979999999999997,21.20480929308623,18.164892600005707,-6093.605344942887,0.0,0.0,6422632.062331906,1651.5438536913518,442.8261098937083,0.0,80.81205448582186,0.1663336928226853,766.3165972189319,766.3165972189319,0.4166666666666667,1.0056229160736125,1.0049532663110106,1.0049532663110106
 03/20  05:00:00,9.709999999999999,21.172847186722088,22.30684882973798,-3508.5085893238156,0.0,0.0,8108956.924404938,2147.002385561017,561.4570055827772,0.0,149.75399367878788,0.1888842996869207,916.0116540512827,916.0116540512827,0.5333333333333333,1.005528881748216,1.004886302339644,1.0048643362400287
 03/20  06:00:00,8.295,21.158199391688118,24.99941842201593,-2846.341456253834,0.0,0.0,9279916.365082402,2612.2992997244446,690.8154848914617,0.0,146.26406839960492,0.22428371204266825,916.6302792679055,916.6302792679055,0.6,0.9999764091439495,1.0036242287769186,1.002935541215541
 03/20  07:00:00,6.6999999999999975,21.155733658055194,22.85143019737255,-2734.5032461661185,0.0,0.0,8844061.101041121,2632.5114038578276,705.4933719338347,0.0,143.64995289883575,0.19132393778519066,773.6354832112075,773.6354832112075,0.6166666666666667,0.9800700000368141,0.9993171803706888,0.9962760277093388
 03/20  08:00:00,6.39,21.173649810750643,23.887503149243027,-2268.412080848539,0.0,0.0,8996586.962235903,2501.1649454227745,675.1491047594293,0.0,147.30531823818256,0.22282402611734212,931.1750038877648,931.1750038877648,0.5333333333333333,0.9756831981596472,0.9983045323963634,0.9948155347211672
 03/20  09:00:00,6.668333333333334,21.180448941713493,23.745940771170492,-2403.2705475193798,0.0,0.0,9122037.800502086,2566.244373245912,679.7024423483978,0.0,143.10705935795264,0.2844647032102367,929.6274884200024,929.6274884200024,0.5,0.97894386541929,0.9989960862839062,0.9959246577124781
 03/20  10:00:00,8.956666666666669,21.1764753999362,19.677256713950005,-3993.262166045032,0.0,0.0,7474997.646019473,2087.1259086898813,540.1885534105978,0.0,121.82027178334332,0.23221720945386745,766.0020031377167,766.0020031377167,0.45,1.0020454604786373,1.0041131122576819,1.003707149872728
 03/20  11:00:00,11.995000000000001,21.203325425572984,17.918179809114967,-6023.133840587134,0.0,0.0,6305377.479641412,1590.7422962743578,427.77184161951664,0.0,0.0,0.15558607846718225,763.8326354886638,763.8326354886638,0.38333333333333336,1.0055023724523569,1.0048309912234605,1.0048309912234605
 03/20  12:00:00,14.74666666666667,21.190276713966362,18.148612949779647,-5087.539857916243,0.0,0.0,6522311.640191599,1676.4142796106,442.24477969789245,0.0,0.0,0.13239417586407007,759.0011664120361,759.0011664120361,0.4,1.005316782847564,1.0046886951849956,1.004644421958684
 03/20  13:00:00,17.546666666666663,21.18792430294039,18.62399846278856,-6273.398451147062,0.0,0.0,6777735.683744132,1784.188195328152,472.0134069564116,0.0,0.0,0.1863338425665459,760.9046552745581,760.9046552745581,0.43333333333333335,1.0053518419727825,1.0046929994546574,1.0046819472007809
 03/20  14:00:00,19.158333333333328,21.20812146215066,17.785722618941808,-6920.159946591194,0.0,0.0,6249622.033347711,1562.6980625582107,419.816972304272,0.0,0.0,0.14981581096927557,761.2758882222045,761.2758882222045,0.36666666666666664,1.005351890615424,1.0046797680682389,1.0046797680682389
 03/20  15:00:00,20.02,21.190218890677766,18.446026910758338,-6062.226519450402,0.0,0.0,6691107.357460839,1751.3135362925007,460.8822193707826,0.0,0.0,0.17858082092317976,759.7456072861959,759.7456072861959,0.38333333333333336,1.0054115626428457,1.0047389163554192,1.0047389163554192
 03/20  16:00:00,20.858333333333338,21.21952025996462,10.657642892597694,-8779.774759194523,0.0,0.0,3690603.6638645274,921.3831242277967,250.51779246348693,0.0,0.0,0.08928871960650343,460.62324906985134,460.62324906985134,0.25,1.0056132318403976,1.0049417153794837,1.0049417153794837
 03/20  17:00:00,21.41,21.230369113425628,3.591318021115985,-8668.983742554987,0.0,0.0,1248369.5605620714,316.64244407997404,85.81936761562953,0.0,0.0,0.03145187126779515,154.05967273390874,154.05967273390874,0.08333333333333333,1.005890775525627,1.0052163484445475,1.0052163484445475
 03/20  18:00:00,21.700000000000003,21.187667651541826,3.4489453542389312,-7385.1885258048305,0.0,0.0,1159873.7321123127,278.40559669062543,76.9831028326379,0.0,0.0,0.02524965324401732,154.19980720437965,154.19980720437965,0.08333333333333333,1.0059301141466077,1.0052560284316747,1.0052560284316747
 03/20  19:00:00,21.131666666666668,21.151936591070047,0.241797412474358,-5883.057094855051,0.0,0.0,135668.2847003967,58.92310592069193,14.98187628098697,0.0,0.0,0.010533484429608669,0.0,0.0,0.03333333333333333,1.0059564624394233,1.005282199477228,1.005282199477228
 03/20  20:00:00,19.72166666666667,21.245727973047202,6.7809889088908735,-8690.888121511733,0.0,0.0,2261355.944545757,530.5359960119333,146.78784229137673,0.0,0.0,0.04540668257141862,307.7690289807176,307.7690289807176,0.13333333333333333,1.0059205046994644,1.0052461239478818,1.0052461239478818
 03/20  21:00:00,16.884999999999998,21.24212909114818,3.456264689896889,-9156.86960950842,0.0,0.0,1164922.2912350937,280.24281680502094,77.49434497921393,0.0,0.0,0.025568507393030803,153.6505900428911,153.6505900428911,0.08333333333333333,1.0057978450045122,1.0051236536982602,1.0051236536982602
 03/20  22:00:00,14.121666666666668,21.227517299628186,10.551580083383616,-7226.469223311803,0.0,0.0,3608618.912453241,889.4121931760695,243.8906527220647,0.0,0.0,0.08466827748520679,460.28303798385843,460.28303798385843,0.25,1.0057863396505655,1.0051148908367586,1.0051148908367586
 03/20  23:00:00,13.300000000000008,21.21372174046949,10.562840517415937,-6551.766400796311,0.0,0.0,3645144.350861794,902.094531295597,244.8783365250717,0.0,0.0,0.08515881874177492,457.29517998822286,457.29517998822286,0.21666666666666667,1.0056166922718695,1.0049437176284934,1.0049437176284934
 03/20  24:00:00,13.610000000000001,21.224747647022202,10.902475149939608,-7037.7717722968,0.0,0.0,3814878.538357054,977.650120422509,265.8104952781363,0.0,0.0,0.09995441178321542,459.84595233891804,459.84595233891804,0.2833333333333333,1.0056192790641556,1.0049493682256272,1.0049493682256272
 03/21  01:00:00,13.59,21.2388417380695,13.688871364307147,-7088.925666614506,0.0,0.0,4607605.144808955,1092.2475401566874,301.99684208170544,0.0,0.0,0.09634126216565939,611.6213803469398,611.6213803469398,0.2833333333333333,1.005559628038403,1.0048882532224372,1.0048882532224372
 03/21  02:00:00,13.300000000000008,21.228295328320506,14.302088413027965,-6555.908013262545,0.0,0.0,4977879.406703029,1250.5216442143317,339.9224935112277,0.0,0.0,0.12305499813401392,613.1927599751984,613.1927599751984,0.3333333333333333,1.0056247952633248,1.0049546654305461,1.0049546654305461
 03/21  03:00:00,13.300000000000008,21.203595814777472,14.284190711176363,-5760.40951727966,0.0,0.0,5016707.214390477,1262.7542356324739,339.09544678866587,0.0,0.0,0.12227531582951603,610.1853271690946,610.1853271690946,0.3,1.0055166449791548,1.0048448018505713,1.0048448018505713
 03/21  04:00:00,13.610000000000001,21.21811254955846,14.299656121654326,-7211.086311085025,0.0,0.0,5016643.92185567,1260.8626998847965,340.0981664828161,0.0,0.0,0.12294903958362947,610.9322702082733,610.9322702082733,0.31666666666666665,1.0054204627534795,1.0047496854980331,1.0047496854980331
 03/21  05:00:00,13.33166666666667,21.200416019075064,14.882934631756852,-6471.428221783154,0.0,0.0,5425063.265764457,1431.7059267094498,376.4904492998756,0.0,0.0,0.1483585551008472,610.0537231626703,610.0537231626703,0.31666666666666665,1.0053849522760703,1.0047125370083847,1.0047125370083847
 03/21  06:00:00,11.35333333333333,21.20087004699972,18.107482514528737,-5661.853173001623,0.0,0.0,6438041.4078631345,1644.9232967626813,438.85600521611,0.0,0.0,0.14737647554946656,763.6866166961258,763.6866166961258,0.4166666666666667,1.0054110661120368,1.004763472774593,1.0047414976089888
 03/21  07:00:00,10.31,21.203675801868147,18.378783213351678,-5982.348782379716,0.0,0.0,6580023.648950869,1708.5466495059825,456.4049867586105,0.0,0.0,0.17565146600422493,765.2376132801024,765.2376132801024,0.4166666666666667,1.0055122817040199,1.0048423360764762,1.0048423360764762
 03/21  08:00:00,9.979999999999997,21.1770052088082,19.269173554094785,-4272.449811785035,0.0,0.0,7248503.556494562,1991.0563060006561,511.69993757336306,0.0,78.79507504234304,0.2144397751697999,764.4177686836653,764.4177686836653,0.4166666666666667,1.005500298747398,1.0048276607278213,1.0048276607278213
 03/21  09:00:00,9.709999999999999,21.163244027682374,19.816691785004505,-3877.1691950968857,0.0,0.0,7632893.001032373,2152.0543706709823,542.8831000684858,0.0,146.774837832651,0.20542567006643925,763.812738471956,763.812738471956,0.45,1.0054920714559346,1.0048406192762143,1.0048188762330696
 03/21  10:00:00,11.136666666666667,21.17930410678425,19.99620367745424,-4471.453761495001,0.0,0.0,7693523.655180962,2175.491617581062,553.7727634015785,0.0,0.0,0.21322858242233098,763.106987221532,763.106987221532,0.48333333333333334,1.0054648546634721,1.0048150592175678,1.0047934136058279
 03/21  11:00:00,12.199999999999994,21.193150284205434,22.338560712974882,-4664.650071006594,0.0,0.0,8124309.929735553,2145.426015224373,563.2161678669107,0.0,0.0,0.1902796945203382,916.07465285874,916.07465285874,0.5,1.00548297065493,1.0048333646288612,1.0048114475246963
 03/21  12:00:00,12.768333333333334,21.17301638302656,22.9573324505757,-3921.9862641192467,0.0,0.0,8408234.462623918,2253.9893567438785,594.1858910408611,0.0,0.0,0.2152179149970922,910.1489096245328,910.1489096245328,0.5333333333333333,1.0052860564557786,1.0046471899233833,1.0046269909464838
 03/21  13:00:00,14.178333333333335,21.165933382604706,23.1907031600159,-3424.648328453407,0.0,0.0,8718892.987908257,2389.8861392718145,615.5645188471772,0.0,0.0,0.22736955827279903,908.2808988554976,908.2808988554976,0.5333333333333333,1.0052650640107728,1.0046229315509223,1.0046013410102987
 03/21  14:00:00,15.31,21.206604976995052,18.27620268784147,-6169.609178269581,0.0,0.0,6506428.3339183,1679.5719394493149,450.2338663266198,0.0,0.0,0.17118272352602562,760.2252297410857,760.2252297410857,0.4166666666666667,1.005415698399414,1.0047448698450576,1.0047448698450576
 03/21  15:00:00,16.168333333333333,21.192019011076678,18.080655598999815,-5710.960321659063,0.0,0.0,6410535.194292052,1641.3469368694794,438.2198744087975,0.0,0.0,0.16266405413874527,756.9644788495128,756.9644788495128,0.38333333333333336,1.0053346363878568,1.0046732237279365,1.0046622667977432
 03/21  16:00:00,16.131666666666668,21.21650037994162,14.936751223287047,-7465.445487735428,0.0,0.0,5415231.309773699,1439.4048709465123,379.52503655018853,0.0,0.0,0.15070298146644387,607.9852254761572,607.9852254761572,0.3333333333333333,1.0055095710490496,1.0048361026122474,1.0048361026122474
 03/21  17:00:00,15.858333333333338,21.19866458572438,14.459746502129386,-5610.284807644734,0.0,0.0,5075988.622391259,1300.5202501465233,349.6569410917513,0.0,0.0,0.12992309903615984,608.5928916254418,608.5928916254418,0.31666666666666665,1.005632453085561,1.004959363533908,1.004959363533908
 03/21  18:00:00,16.41,21.212409336931874,10.456339324184068,-6628.559777672325,0.0,0.0,3547166.3808033084,866.5522329135973,238.02112011765573,0.0,0.0,0.08051927918193118,456.7821044717445,456.7821044717445,0.23333333333333334,1.0057004164051504,1.0050269731877812,1.0050269731877812
 03/21  19:00:00,16.131666666666668,21.220727822340233,3.4422733552344185,-8305.645809654678,0.0,0.0,1151153.792418067,276.74438150063634,76.50973096377187,0.0,0.0,0.024958999192308404,153.47637047983088,153.47637047983088,0.08333333333333333,1.0059085613416578,1.005233724725272,1.005233724725272
 03/21  20:00:00,14.721666666666666,21.213460352100185,10.461635792846387,-7021.240240935787,0.0,0.0,3566899.4463681947,873.5196129716974,238.49753136759998,0.0,0.0,0.08075001064268396,454.5719317133365,454.5719317133365,0.21666666666666667,1.0057217876399798,1.005047107545917,1.005047107545917
 03/21  21:00:00,13.59,21.203245135728146,13.9847793505467,-5510.695226965046,0.0,0.0,4771176.962049441,1169.9659766563066,320.23616493004033,0.0,0.0,0.10923197978647667,606.3617645162333,606.3617645162333,0.3,1.0055863841857877,1.0049129697991281,1.0049129697991281
 03/21  22:00:00,12.163333333333334,21.233414002519954,10.763515809887394,-7484.978739898535,0.0,0.0,3736862.3885195493,949.0918473855388,256.93207813333606,0.0,0.0,0.09390088941583316,457.784088582026,457.784088582026,0.25,1.0058405164701218,1.0051664856270643,1.0051664856270643
 03/21  23:00:00,10.531666666666666,21.18534440688538,14.76821526418695,-4536.0744414410865,0.0,0.0,5284040.859992871,1391.8043865394764,368.7659299856427,0.0,0.0,0.1433610050455907,606.8863738172108,606.8863738172108,0.3333333333333333,1.0056985469301634,1.0050251210661627,1.0050251210661627
 03/21  24:00:00,10.0,21.19731707401686,18.779791922227748,-5432.101398000261,0.0,0.0,6892300.628854066,1863.2253926434855,480.73728374400713,0.0,0.0,0.19312071411510587,759.3423781937961,759.3423781937961,0.38333333333333336,1.0056896521076915,1.0050133574421063,1.0050133574421063
 03/22  01:00:00,9.431666666666667,21.183203099408143,14.83446295035589,-5771.4390755220975,0.0,0.0,5348954.829193693,1414.424785089173,373.2325122114309,0.0,170.75060590712033,0.14624697046439833,604.8995498954922,604.8995498954922,0.3333333333333333,1.0055280627398624,1.004853941475224,1.004853941475224
 03/22  02:00:00,8.900000000000002,21.215892762222044,17.666947058179865,-6823.588212438126,0.0,0.0,6058842.447900407,1502.7122969309492,411.87625863396465,0.0,171.07168801988453,0.14464155990057734,759.955428773801,759.955428773801,0.4166666666666667,1.0056460510299154,1.0049754402812594,1.0049754402812594
 03/22  03:00:00,8.900000000000002,21.19045553026954,22.09049078776591,-4547.479860462373,0.0,0.0,7938215.9026868,2086.966672150057,549.7274551980796,0.0,157.53042017537854,0.21234789912310711,909.9398388030228,909.9398388030228,0.48333333333333334,1.0055628313487772,1.004895132344137,1.004895132344137
 03/22  04:00:00,9.158333333333331,21.181924281634668,28.82361940363957,-2683.6352386598282,0.0,0.0,10133020.566474343,2584.7197626549037,694.3421008108791,0.0,148.8660737737138,0.255669631131431,1211.3682954532342,1211.3682954532342,0.6666666666666666,1.0054919381052914,1.0048277508306571,1.0048277508306571
 03/22  05:00:00,9.709999999999999,21.188017991208664,25.375960339338704,-4066.908118493409,0.0,0.0,8974629.196611555,2303.664852985898,617.3007154243646,0.0,147.2381307583101,0.2304760128751163,1059.9873186345076,1059.9873186345076,0.5833333333333334,1.0054727947905524,1.0048065493244787,1.0048065493244787
 03/22  06:00:00,9.121666666666668,21.17762666573046,29.32957346969876,-2726.8746885033906,0.0,0.0,10483840.461710088,2725.2911967924283,726.0991779754679,0.0,144.45787169876655,0.27771064150616726,1210.6160565281637,1210.6160565281637,0.6666666666666666,1.0054134977743805,1.0047611682213522,1.004759367501064
 03/22  07:00:00,8.041666666666666,21.194631070219163,25.17965806462423,-4678.956567691961,0.0,0.0,8790419.703480102,2227.3250516511785,608.7196405524056,0.0,155.6151109746893,0.22192444512655368,1066.8417886000411,1066.8417886000411,0.6,1.001254053503627,1.0039226351560975,1.0034289376771062
 03/22  08:00:00,7.489999999999998,21.182960593772545,29.64024347073657,-2856.8603838814074,0.0,0.0,10590997.00326607,2779.9628535527427,759.3556845268079,0.0,141.75111186606958,0.291244440669652,1225.212507899894,1225.212507899894,0.6666666666666666,0.9927188110813997,1.0020875829942777,1.0006001880362947
 03/22  09:00:00,8.078333333333335,21.18930433948278,25.918957641891044,-4120.461699786721,0.0,0.0,9271631.091905996,2438.1565001583303,655.7812997050911,0.0,149.17385049446634,0.25413074752766834,1067.5709413940729,1067.5709413940729,0.5833333333333334,0.9995962557916075,1.0036059111376483,1.002912433746692
 03/22  10:00:00,10.036666666666665,21.1804024439494,25.604399732812304,-3497.6607610650362,0.0,0.0,9120689.639792798,2363.169227913488,631.4849911799841,0.0,66.36756411806435,0.24042757840114765,1060.359484535905,1060.359484535905,0.5833333333333334,1.0054532047371454,1.0047887957391395,1.0047887957391395
 03/22  11:00:00,12.546666666666663,21.15762886383605,24.28597987915736,-2688.5299402959763,0.0,0.0,9115239.768536692,2555.2269956839486,662.8849556570868,0.0,0.0,0.20403140955919277,905.905644158017,905.905644158017,0.6166666666666667,1.0053163482428635,1.004720320659677,1.0046579114658702
 03/22  12:00:00,14.158333333333333,21.191912199292705,22.497908514436496,-4756.18574274338,0.0,0.0,8257779.487227438,2214.7489618163963,575.3219790620317,0.0,0.0,0.23009634496591078,909.4211048593705,909.4211048593705,0.48333333333333334,1.0054728040979335,1.0048021994295686,1.0048021994295686
 03/22  13:00:00,15.278333333333336,21.176253666420298,15.170045902018977,-5409.958871629194,0.0,0.0,5614466.377596467,1522.1864842700602,394.2727516735236,0.0,0.0,0.1608660590642818,605.0503285621625,605.0503285621625,0.3333333333333333,1.0054291543147056,1.0047547348069437,1.0047547348069437
 03/22  14:00:00,16.41,21.20993019907451,18.31688985234678,-6594.409910468575,0.0,0.0,6565930.128774004,1712.793029815727,452.4354024159857,0.0,0.0,0.17295518920055797,759.5831292541391,759.5831292541391,0.38333333333333336,1.0055331896823072,1.004859096677692,1.004859096677692
 03/22  15:00:00,17.526666666666664,21.215248421614493,14.399716227129307,-7411.092911954232,0.0,0.0,5063080.525748549,1289.5333847916095,346.33342903910426,0.0,0.0,0.12730798433932444,606.4646772295814,606.4646772295814,0.31666666666666665,1.0054503136561908,1.0047772625747227,1.0047772625747227
 03/22  16:00:00,18.61,21.216253110012307,10.562792104970725,-6759.296705621454,0.0,0.0,3610421.0169311226,891.5056179011295,244.79870859833,0.0,0.0,0.08515670973766021,457.295104451543,457.295104451543,0.25,1.0056188368745251,1.0049464619370718,1.0049464619370718
 03/22  17:00:00,19.158333333333328,21.208541476981512,7.165792424177218,-7065.914962693963,0.0,0.0,2483478.113774889,628.6027517049667,170.79352627811738,0.0,0.0,0.06216997956144426,305.61967354559835,305.61967354559835,0.16666666666666666,1.0056791931932978,1.0050052820437831,1.0050052820437831
 03/22  18:00:00,18.831666666666663,21.234175883440006,7.077764892973567,-8181.402364929188,0.0,0.0,2432357.5219295626,604.3988627165944,165.40904270118943,0.0,0.0,0.058335213011124466,305.46962300778665,305.46962300778665,0.16666666666666666,1.0055522102300416,1.004878844639114,1.004878844639114
 03/22  19:00:00,18.61,21.424958240420096,0.0,-17635.512091841814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0056693088255992,1.0049932497760705,1.0049932497760705
 03/22  20:00:00,18.02166666666667,21.322220859717802,3.52532495672191,-12558.660127756179,0.0,0.0,1208648.7960647903,298.36521587480087,81.85031478829771,0.0,0.0,0.028576998004497232,153.20760236076842,153.20760236076842,0.08333333333333333,1.0056671580736825,1.0049926942877045,1.0049926942877045
 03/22  21:00:00,15.185,21.226508730605318,6.948558568194258,-7826.556262386357,0.0,0.0,2353360.6507542953,569.8136725354489,157.28802080956345,0.0,0.0,0.05270656381946223,307.37901664690526,307.37901664690526,0.16666666666666666,1.0057147600380305,1.0050425532499818,1.0050425532499818
 03/22  22:00:00,13.300000000000008,21.22865760203122,10.501438295902778,-7232.088150254858,0.0,0.0,3591589.5213940307,879.5591535016706,240.93665677811168,0.0,0.0,0.08248393757727598,459.7160566531904,459.7160566531904,0.23333333333333334,1.005623900778011,1.004952587619142,1.004952587619142
 03/22  23:00:00,13.610000000000001,21.22355927178195,10.747900032327975,-6983.099300013646,0.0,0.0,3740692.13275492,944.0420116331344,256.2070310970248,0.0,0.0,0.09322061518090603,460.24255044869926,460.24255044869926,0.25,1.005677719030506,1.0050063646211012,1.0050063646211012
 03/22  24:00:00,14.468333333333334,21.22243509841672,10.644683993329888,-6906.26337465297,0.0,0.0,3687756.4160395027,918.4115324941062,250.0958935480534,0.0,0.0,0.08872418766108076,457.6494483913928,457.6494483913928,0.23333333333333334,1.005494156509148,1.0048223409864645,1.0048223409864645
 03/23  01:00:00,14.69,21.210161532276967,14.20507913616799,-6027.998253852323,0.0,0.0,4954630.291265199,1236.4969758800937,334.5665771049918,0.0,0.0,0.11882895742962665,607.5759832903493,607.5759832903493,0.3,1.0052434343142647,1.0045722029184723,1.0045722029184723
 03/23  02:00:00,14.709999999999999,21.210479045843133,15.024429980093403,-5550.783586056798,0.0,0.0,5483425.263312595,1464.4084886129506,385.33306609216686,0.0,0.0,0.15452255426573988,609.2542863256351,609.2542863256351,0.3333333333333333,1.005297908574351,1.0046260197178483,1.0046260197178483
 03/23  03:00:00,15.0,21.211282640371504,14.273877106834304,-5715.689926447153,0.0,0.0,4985349.458373154,1248.3941363748115,338.8680004179648,0.0,0.0,0.12182602156437697,608.0297946650118,608.0297946650118,0.31666666666666665,1.0052520840445995,1.004581616061207,1.004581616061207
 03/23  04:00:00,13.863333333333337,21.229863059957445,14.193006437308808,-6556.194372090453,0.0,0.0,4928799.249943909,1224.1226538230133,333.549150553268,0.0,0.0,0.11830303126625212,610.571527069795,610.571527069795,0.31666666666666665,1.0053912451977491,1.0047211108355745,1.0047211108355745
 03/23  05:00:00,12.800000000000006,21.214234193912077,14.32049166509023,-5847.423469374034,0.0,0.0,5018125.916311757,1262.1888794412787,341.352573714071,0.0,0.0,0.12385670385562761,611.8061073998223,611.8061073998223,0.31666666666666665,1.0055241859061177,1.0048537177464218,1.0048537177464218
 03/23  06:00:00,12.231666666666666,21.213015070111005,14.484379365770144,-6119.328245023909,0.0,0.0,5145935.791052666,1315.0623658448246,351.58915982501105,0.0,0.0,0.13099618696940693,611.6757661886148,611.6757661886148,0.31666666666666665,1.005395972226754,1.0047251920612308,1.0047251920612308
 03/23  07:00:00,11.390000000000002,21.219124306316484,14.985990468200479,-5924.472061142407,0.0,0.0,5464199.858770898,1452.329131501673,382.62084674294056,0.0,0.0,0.1528480036745551,612.9011483551859,612.9011483551859,0.3333333333333333,1.0055009252684073,1.0048295425387181,1.0048295425387181
 03/23  08:00:00,10.841666666666667,21.2128164976995,17.819881141558938,-5260.40631811455,0.0,0.0,6207489.4997807965,1550.0335830235956,421.700058407818,0.0,0.0,0.1513038676959543,765.7020045798959,765.7020045798959,0.4166666666666667,1.0055156342820848,1.0048527424018083,1.0048527424018083
 03/23  09:00:00,8.585,21.175779326780926,25.802800243240632,-2960.2497231065063,0.0,0.0,9195843.307554238,2377.6864855528443,643.0531694933948,0.0,135.6490767656574,0.21575929121833223,1073.086701120222,1073.086701120222,0.6333333333333333,1.0002274289094255,1.0036745408208756,1.0030490532971152
 03/23  10:00:00,5.511666666666668,21.189007527706075,25.8800607515084,-3918.6485913690217,0.0,0.0,9094038.61696169,2270.8474359993847,672.8065134607277,4.574338936586599,149.49513770665334,0.25252431146673326,1172.3900169686997,1172.3900169686997,0.6,0.9627304868490367,0.995490955673975,0.9905387748016266
 03/23  11:00:00,4.141666666666667,21.176157726637733,27.126133235581335,-3130.9986146157685,0.0,0.0,9344013.402715866,2209.3369382715828,722.3764880235615,21.55997839484763,138.5099686390682,0.3074501568046591,1371.711418445727,1371.711418445727,0.6833333333333333,0.9403881728188689,0.9904641787525957,0.9829461715497145
 03/23  12:00:00,4.778333333333332,21.170020465176716,33.875499809386085,-1220.1706187477996,0.0,0.0,12606992.166520836,3458.950737769777,1016.5453117664057,18.96119311207262,109.69773533159454,0.34372848658429833,1446.8400369671879,1446.8400369671879,0.9,0.949343092826614,0.9924293878712456,0.9858636471968623
 03/23  13:00:00,6.426666666666666,21.180300096980123,26.82089733224045,-3095.19953648954,0.0,0.0,9804621.440838967,2642.1009794914353,739.2673398379576,0.0,141.89704511017246,0.2604763933207234,1081.4142842783956,1081.4142842783956,0.7,0.9749328596619221,0.9979836322901057,0.9944489553761494
 03/23  14:00:00,7.7683333333333335,21.176364151548942,21.542602006371876,-3656.0781073031712,0.0,0.0,7540131.5864546895,1902.6548727828388,522.6883549126162,0.0,162.30398486237314,0.18848007568813427,916.5316372493554,916.5316372493554,0.5,0.9959757594938948,1.0027086150009628,1.0016115761854363
 03/23  15:00:00,9.178333333333335,21.17124685883965,27.088371566498274,-2759.612804567259,0.0,0.0,10030923.126148883,2727.9072323683563,712.996482035702,0.0,136.15206944056348,0.26968786933874755,1055.3119201134427,1055.3119201134427,0.6166666666666667,1.0051828640872646,1.0045770531135239,1.0045530162018919
 03/23  16:00:00,10.31,21.164786063773647,19.98819848589861,-3976.160442747203,0.0,0.0,7736388.968736105,2202.6997602912033,555.3135892630658,0.0,0.0,0.17954263926816172,756.8294024624298,756.8294024624298,0.5166666666666667,1.0053767119165797,1.0047555596309234,1.0047108447416846
 03/23  17:00:00,10.85833333333333,21.21457505157059,18.006219422765,-6338.959496939745,0.0,0.0,6371694.4100664,1624.9502360109914,432.18314741791613,0.0,0.0,0.14298815878232168,757.9917756550783,757.9917756550783,0.38333333333333336,1.005413753886248,1.0047623918362596,1.0047405895399544
 03/23  18:00:00,10.841666666666667,21.194050924515395,15.23565504460095,-5983.84506770755,0.0,0.0,5635249.029928569,1531.810188210863,398.06084489520606,0.0,0.0,0.16372420744045815,608.1142071731772,608.1142071731772,0.3333333333333333,1.00553845530739,1.0048640515058398,1.0048640515058398
 03/23  19:00:00,8.843333333333334,21.191317618503238,18.629474397696377,-4341.377102845197,0.0,0.0,6750337.802851782,1794.591808327089,473.31805985665295,0.0,136.77288937521857,0.1865723921626678,760.817113568244,760.817113568244,0.4,1.003527284847004,1.0044521454819086,1.0042152507240056
 03/23  20:00:00,7.510000000000002,21.175968619157157,23.066371044128264,-3663.303594369678,0.0,0.0,8495447.405645426,2312.9281273276556,615.1969793292462,0.0,151.59956950154637,0.22115218252597202,916.8839394306084,916.8839394306084,0.55,0.9923775337585835,1.0020039875760476,1.0004604348335335
 03/23  21:00:00,6.663333333333333,21.172156939004406,27.686942235080032,-2382.9486832558487,0.0,0.0,9639207.209457273,2543.268803847405,725.773119777612,0.0,151.15511685934524,0.23722528358803638,1075.5752162214214,1075.5752162214214,0.6333333333333333,0.980872496376025,0.9994204739765628,0.9965433505260418
 03/23  22:00:00,5.599999999999997,21.177523503504126,24.02246809904667,-3613.920604551925,0.0,0.0,8554768.098408662,2308.5498451809462,667.0435394861386,0.0,153.18832326452574,0.2156535518665526,931.0767164663763,931.0767164663763,0.5666666666666667,0.962966660686833,0.9955184415103466,0.9905621588105177
 03/23  23:00:00,6.168333333333334,21.173653407109118,27.078391186436285,-2439.9389341920537,0.0,0.0,9507467.134572065,2496.618790560056,716.1185569988223,0.0,150.4730417445993,0.23882773781945615,1078.6834393586275,1078.6834393586275,0.6166666666666667,0.971109815608353,0.9972481571637651,0.9932430462797839
 03/23  24:00:00,6.131666666666666,21.183507365092836,21.730857208495433,-4388.204528939724,0.0,0.0,7572603.432865246,1908.802996786226,549.6762969014424,0.0,161.89666697412775,0.17987953547753502,926.4301067622283,926.4301067622283,0.5166666666666667,0.9718880458443926,0.9974595332920219,0.993513962181584
 03/24  01:00:00,5.8583333333333325,21.186123033860756,25.504569382011326,-3521.0546106650377,0.0,0.0,8951359.658684846,2279.282698807425,658.542764685837,0.0,153.31068710087118,0.21964675146979143,1083.925345615614,1083.925345615614,0.6,0.9667337022985514,0.996352931701018,0.9918043053557751
 03/24  02:00:00,5.841666666666666,21.169167151007432,25.881560972716127,-2400.585010319242,0.0,0.0,9314538.04102404,2610.7225655403845,750.1523824075236,0.0,146.3123005394892,0.2472173742988594,927.6885428363006,927.6885428363006,0.6333333333333333,0.9669738491036405,0.9963702521078709,0.9918660132621407
 03/24  03:00:00,5.290000000000001,21.184989190172182,26.953003448232877,-2635.962548433124,0.0,0.0,9110251.878619928,2315.7529793562494,690.2244926463638,0.0,155.8747885577688,0.19526746043452167,1087.587699165653,1087.587699165653,0.6166666666666667,0.95841400185232,0.9944521693118967,0.9890151945219808
 03/24  04:00:00,5.0,21.176917177768097,22.354093261631782,-3412.43374677392,0.0,0.0,7592788.272314806,1745.5753456438101,558.1491496665996,15.579219209941645,155.14773810342555,0.2242613094828722,1132.0443209490675,1132.0443209490675,0.5666666666666667,0.9536687771343267,0.9934607771257683,0.9874667795267289
 03/24  05:00:00,4.6899999999999995,21.187715868234832,24.87958651586939,-2930.966682248225,0.0,0.0,8261380.138441354,1709.0454784253232,565.7828551312701,21.433945097203324,158.1069482081841,0.20946525895907944,1381.375635911755,1381.375635911755,0.6,0.9490549142005885,0.9923846252706968,0.9858660178277197
 03/24  06:00:00,4.709999999999999,21.16953380147137,34.589382536989135,-1524.355019122692,0.0,0.0,9883086.36648225,2341.7037360045197,774.7635625537349,28.83588400038532,147.10990159281548,0.2506428493224473,1380.2810971855356,1380.2810971855356,0.75,0.948772662920551,0.9923301660090569,0.9857803460810858
 03/24  07:00:00,5.3100000000000005,21.17559305482577,26.49818149449142,-2505.0598800433177,0.0,0.0,8899682.325149167,2418.6460967127036,716.5995799902618,0.0,153.4925381114088,0.18532995675522848,931.381077641925,931.381077641925,0.6333333333333333,0.9580661356883634,0.9943977465116329,0.9889199553951864
 03/24  08:00:00,5.599999999999997,21.18312575215116,24.975524479029595,-2891.2853680949893,0.0,0.0,8593528.771508623,2127.1994627502913,627.9497822253159,0.0,157.39365601652204,0.21303171991738967,1084.7559692395025,1084.7559692395025,0.5833333333333334,0.9629652830269462,0.99547152468352,0.9905555582969657
 03/24  09:00:00,5.8583333333333325,21.189705509241357,21.338683881040115,-4105.927926128734,0.0,0.0,7318497.519584512,1808.6460771350141,530.3922333503891,0.0,164.08065267375838,0.17959673663120818,929.5672363834689,929.5672363834689,0.5,0.966812328630114,0.9964083096607526,0.9919245161433458
 03/24  10:00:00,6.409999999999999,21.187772233827037,25.44665203210383,-3573.556301637355,0.0,0.0,8904810.814476643,2269.771749430993,648.2898190991709,0.0,153.28888525501245,0.23355557372493768,1079.0115538101911,1079.0115538101911,0.5833333333333334,0.9754129626932893,0.9982984023840269,0.9948086064656597
 03/24  11:00:00,7.2683333333333335,21.187582015956618,29.34959289884531,-3166.9201965234784,0.0,0.0,10382473.483254792,2687.961411156719,744.1275036201332,0.0,144.28344936475824,0.2785827531762089,1222.9058610315485,1222.9058610315485,0.6666666666666666,0.9886516067812452,1.0011966295619528,0.9992386463686757
 03/24  12:00:00,8.058333333333334,21.19378302275606,25.672656956652403,-4392.298015500147,0.0,0.0,9097338.792305268,2364.7644176897334,639.1380915038593,0.0,151.31978283213212,0.24340108583933945,1062.6302837725648,1062.6302837725648,0.5833333333333334,1.001168495368638,1.00396108859872,1.003447883316607
 03/24  13:00:00,8.610000000000001,21.186435360473457,29.366012446122564,-3080.8171725337975,0.0,0.0,10426006.765025022,2716.9293775276574,727.5108832847234,0.0,144.14039155134634,0.27929804224326854,1210.0919086477395,1210.0919086477395,0.6666666666666666,1.0056016129607388,1.0049353276459752,1.004934727405879
 03/24  14:00:00,9.158333333333331,21.194614480405264,25.559545376644866,-4472.626084763254,0.0,0.0,9026628.363427417,2338.1435337471203,628.0700968051641,0.0,152.30528474848882,0.23847357625755602,1058.1063678461833,1058.1063678461833,0.5833333333333334,1.0056131165366717,1.0049418556664267,1.0049418556664267
 03/24  15:00:00,9.709999999999999,21.195583049371994,28.27718818781318,-3911.191482478376,0.0,0.0,9690195.0576053,2407.1629349526065,659.7602208273894,0.0,150.29360586475286,0.23186530400956895,1209.0120709191756,1209.0120709191756,0.6666666666666666,1.0056211429294708,1.0049534835149936,1.0049534835149936
 03/24  16:00:00,10.568333333333333,21.194784583935363,25.250611531345914,-4619.092550086742,0.0,0.0,8853825.878944185,2267.779177162186,608.9806480844107,0.0,0.0,0.22501540970426123,1055.5472323489325,1055.5472323489325,0.6,1.005606115067502,1.0049412629534415,1.0049412629534415
 03/24  17:00:00,11.978333333333332,21.17423487696059,26.180008963057432,-3133.3588098369423,0.0,0.0,9454417.762801258,2524.270962350199,667.0035215986579,0.0,0.0,0.26550299505792896,1050.7112231062263,1050.7112231062263,0.6166666666666667,1.0055945150195065,1.0049371899113066,1.0049371899113066
 03/24  18:00:00,12.231666666666666,21.179887230427354,25.928589773570216,-3596.800439209068,0.0,0.0,9317821.04178425,2464.297060799591,651.7606637806815,0.0,0.0,0.25455035461952374,1046.3220700751483,1046.3220700751483,0.5666666666666667,1.0055216157446794,1.004860122580911,1.004860122580911
 03/24  19:00:00,11.699999999999994,21.34285327701582,7.499416304826707,-13490.996575756379,0.0,0.0,2702620.849985834,728.0084451037999,191.40698529075735,0.0,0.0,0.07670372463425264,302.0175155719761,302.0175155719761,0.16666666666666666,1.0057738169567176,1.0050953216769452,1.0050953216769452
 03/24  20:00:00,10.253333333333336,21.20607690863909,18.123946988687628,-6021.05317053654,0.0,0.0,6311235.39653952,1637.248694603607,437.78086868619476,0.0,68.54017046751667,0.14810838408915414,756.8463886515203,756.8463886515203,0.4166666666666667,1.0059661656731822,1.0053133936859078,1.0052918417315024
 03/24  21:00:00,8.331666666666667,21.192886639354697,18.604210222854977,-4987.070884638812,0.0,0.0,6646377.185440278,1769.3879789372224,468.5631803242269,0.0,163.98213691649894,0.16880717232898299,755.1965820228397,755.1965820228397,0.4166666666666667,1.0040686132836947,1.0047724816598662,1.0045502776880109
 03/24  22:00:00,7.2316666666666665,21.206640069554698,14.334483616217533,-5497.780567906157,0.0,0.0,4989796.088626987,1267.0825759336124,350.4330013915751,0.0,175.10675221768602,0.12446623891156984,607.1373223424471,607.1373223424471,0.3,0.9897252363768543,1.001507597139897,0.9996618588445787
 03/24  23:00:00,6.6999999999999975,21.214962851384755,18.425209648269675,-5098.221755823497,0.0,0.0,6544767.583300733,1711.242543008074,476.2247519611972,0.0,164.4652093942187,0.17767395302890635,761.6200953702863,761.6200953702863,0.4,0.98020624831199,0.999340656585013,0.9964054825153856
 03/24  24:00:00,6.39,21.202037427037574,18.25875946229292,-4559.224425572836,0.0,0.0,6412371.14405046,1655.360260866787,468.2171383482272,0.0,165.91543206149197,0.17042283969254035,764.6783529405875,764.6783529405875,0.4,0.9759272246036388,0.9984528982145672,0.9950159234246511
 03/25  01:00:00,5.531666666666667,21.185798411377828,22.38767110898267,-3213.736964124868,0.0,0.0,7909705.659228783,2033.8342198595483,590.9912612130203,0.002385967793098621,157.9946492952076,0.19040780290395312,950.7769043115072,950.7769043115072,0.5,0.9627716236459656,0.9955314120242335,0.9905420416773004
 03/25  02:00:00,4.121666666666667,21.16270658144989,24.502669856881642,-2540.751828507074,0.0,0.0,8209158.592526135,2233.4915812427053,730.8550257440816,0.026972423415704935,150.0,0.18546522131051832,919.3355527292981,919.3355527292981,0.6166666666666667,0.9412030212820872,0.9907798546708345,0.9832684422163552
 03/25  03:00:00,3.61,21.17038213447802,36.18789167152718,-973.9076804652072,0.0,0.0,11087194.314325847,2918.846303343577,983.651381864727,0.03564957441715149,138.49009302170688,0.23498318665964293,1289.4673987234592,1289.4673987234592,0.85,0.9315909452648945,0.9886223629467689,0.9800447593980821
 03/25  04:00:00,3.3316666666666666,21.166533872057148,33.41845330163998,-1556.3035453795571,0.0,0.0,9647451.42656009,2551.0445562451428,868.2179964674777,0.03173115029888042,145.10984105610683,0.2354603435610706,1106.7811208639957,1106.7811208639957,0.7333333333333333,0.9281030673946891,0.9877636501568455,0.9788290763273136
 03/25  05:00:00,2.231666666666667,21.18039529107426,35.36004567946578,-1069.3441696919501,0.0,0.0,10973880.064321008,2665.7102422746448,928.8149749326063,1.0397473588413273,136.11073703827213,0.31666475106650166,1488.065145944724,1488.065145944724,0.8,0.9106870415859675,0.9837589016557188,0.972830330227147
 03/25  06:00:00,1.9583333333333333,21.179319047136588,27.77041314111852,-1730.8008315418303,0.0,0.0,9627634.33542979,2377.959608224048,822.0675420464709,7.453480914019384,132.9603027905593,0.3351984860472035,1324.4779759358562,1324.4779759358562,0.7,0.9057869384617444,0.9826992810728318,0.9712016820332159
 03/25  07:00:00,1.631666666666667,21.164390489984353,34.79790401330635,-385.2344111394098,0.0,0.0,12269964.597986937,3250.2784533217027,1107.5666874700403,13.392055701679645,108.58426032405254,0.4091649503345477,1523.5235787766346,1523.5235787766346,0.9,0.9013123181193775,0.9817928042070173,0.9697042409849768
 03/25  08:00:00,1.1000000000000005,21.159407979309723,34.534001103275045,-1179.5308168699344,0.0,0.0,12018082.895191299,3355.0919171891637,1161.9080236298428,10.038068985096663,111.763950657081,0.36157298216101785,1327.3938889261874,1327.3938889261874,0.9333333333333333,0.8925586093483554,0.9799002835627204,0.966717438034658
 03/25  09:00:00,1.6683333333333337,21.154835140360095,39.62529797916211,240.47958058269384,0.0,0.0,13858898.93448643,3895.360319911439,1330.986041455891,4.090890591931941,99.45278157675465,0.4144832322942698,1496.1327173734746,1496.1327173734746,1.0666666666666667,0.9010228837923311,0.9817961930707212,0.9695707913713209
 03/25  10:00:00,3.956666666666666,21.17218743621965,29.670321842348034,-2565.9071747765643,0.0,0.0,10756461.787477486,2907.855396282006,915.5219404990684,2.1481748545049744,122.14431291164213,0.31634520591935683,1261.57139353747,1261.57139353747,0.8,0.9356945087793263,0.9893329888877649,0.9812201074479884
 03/25  11:00:00,6.736666666666666,21.182314220956982,29.81952133215619,-2866.039795460622,0.0,0.0,10552416.029580254,2761.119970593148,783.8393089381939,0.0,140.18912611732853,0.29905436941335733,1217.8842463893427,1217.8842463893427,0.8,0.9796618521059703,0.9989921652018694,0.9960305805680161
 03/25  12:00:00,8.368333333333332,21.193334992371515,25.17613590410263,-4562.214156591594,0.0,0.0,8704765.358301017,2203.4154374444374,605.804189728609,0.0,155.6457983361736,0.22177100831913188,1056.8108217116,1056.8108217116,0.6833333333333333,1.0033211920080425,1.0043014998239157,1.0040608035454044
 03/25  13:00:00,8.900000000000002,21.189385499567173,29.012879542479023,-3387.600248171548,0.0,0.0,10162061.850951888,2610.6663717799815,705.5552125448065,0.0,147.21711590835835,0.2639144204582083,1206.3630759651403,1206.3630759651403,0.6833333333333333,1.0056043122267808,1.0049350890583264,1.0049350890583264
 03/25  14:00:00,8.900000000000002,21.189447130231667,26.07719605708743,-4145.424871466456,0.0,0.0,9267620.182607794,2446.081975827957,660.1267406831367,0.0,147.79517413430156,0.26102412932849217,1059.4763153106533,1059.4763153106533,0.7,1.0054548773008007,1.0048124885232137,1.0048124885232137
 03/25  15:00:00,9.468333333333332,21.184399439657227,29.474306480140072,-3053.347681115653,0.0,0.0,10370874.403387146,2707.8249454054885,733.711603826745,0.0,141.63537663844707,0.2840156837989403,1213.9870584693674,1213.9870584693674,0.8,1.0055876156622297,1.0049460201328801,1.0049460201328801
 03/25  16:00:00,9.69,21.17923356133952,26.451854057444528,-3592.6461646242883,0.0,0.0,9579999.188335933,2585.4332465283173,677.2791640676083,0.0,146.55078326466182,0.21093441392115145,1062.5222055786296,1062.5222055786296,0.6833333333333333,1.0057730114262273,1.0051564336995804,1.0051125727571049
 03/25  17:00:00,10.020000000000003,21.208094697648256,18.459918147878607,-6353.027074738611,0.0,0.0,6588503.940574872,1744.8098902864483,460.34226000970983,0.0,75.95182650344894,0.17918596854828053,761.8205962573215,761.8205962573215,0.4166666666666667,1.0059289698515814,1.0052551698762648,1.0052551698762648
 03/25  18:00:00,10.600000000000001,21.207693458855218,14.30322117735476,-6882.958219272155,0.0,0.0,4956077.6915725265,1259.93377698749,339.5870303192097,0.0,0.0,0.1231043450450359,608.7090050746137,608.7090050746137,0.31666666666666665,1.005886319402486,1.0052120061473042,1.0052120061473042
 03/25  19:00:00,9.979999999999997,21.19850312653637,15.009298327197369,-5436.453045163013,0.0,0.0,5411795.222160348,1460.9170003813642,383.13111378686403,0.0,88.43238541136702,0.15386337008116335,609.7496684878923,609.7496684878923,0.3333333333333333,1.0059578138248748,1.0052829257635938,1.0052829257635938
 03/25  20:00:00,9.141666666666667,21.207956992592752,17.8023974427537,-6309.433911396703,0.0,0.0,6203130.274348373,1572.773423848684,419.9396851070656,0.0,169.89155585693655,0.15054222071531728,759.6303989834872,759.6303989834872,0.36666666666666664,1.0057583861503023,1.0050835528832738,1.0050835528832738
 03/25  21:00:00,8.331666666666667,21.18086649024717,15.576400838983522,-5308.026618022172,0.0,0.0,5833635.633969029,1634.9762717830417,420.04834236997317,0.0,164.28635873621676,0.17856820631891626,608.9188397838373,608.9188397838373,0.35,1.0042739648441683,1.0048149335863534,1.004634861557542
 03/25  22:00:00,7.2316666666666665,21.193588883000515,21.943828420027387,-3404.214590406216,0.0,0.0,7794527.716710439,2031.479505846274,553.7113336659552,0.0,158.80823845405604,0.2059588077297199,921.8496460084239,921.8496460084239,0.45,0.9895929862965089,1.0015901933952087,0.9997136427749607
 03/25  23:00:00,6.131666666666666,21.196078364518335,19.022726328708004,-4106.281561366445,0.0,0.0,6973164.212484217,1890.8935906173745,521.8741555143076,0.0,159.25925405712758,0.20370372971436218,773.5281542876968,773.5281542876968,0.4,0.9723531993107328,0.9977168083059469,0.9938496236995299
 03/25  24:00:00,5.290000000000001,21.20076692060412,18.485213199578318,-4946.788275386684,0.0,0.0,6562851.377194149,1711.2531792552318,494.12668516967955,0.0,163.94241928909477,0.18028790355452604,779.7680859996498,779.7680859996498,0.4166666666666667,0.9588538057088343,0.9947478150638119,0.9893320487572894
 03/26  01:00:00,5.0,21.165692823594714,31.189962311876915,-2103.012377273272,0.0,0.0,9444127.95545695,2400.9123872931336,781.4713613714204,44.778047775197614,143.98089210534627,0.16710719168673546,1222.6662189383974,1222.6662189383974,0.8,0.9537600742451953,0.9936802428491279,0.9876648972241824
 03/26  02:00:00,5.3100000000000005,21.1543391852782,28.05003799578011,-1041.8425534389835,0.0,0.0,10256680.370674422,2999.433792922687,861.6353245822388,0.0,140.0,0.23625799347877088,932.6449837907165,932.6449837907165,0.7,0.9581663825515936,0.9946350979760318,0.98902976756667
 03/26  03:00:00,4.98,21.16712508587859,31.241466080755053,-1756.0562860598206,0.0,0.0,9731038.86375112,2562.364516503377,793.2063767408557,28.13271203069803,145.27395866676176,0.22939054213653173,1141.9338038627213,1141.9338038627213,0.7,0.9540816458822777,0.993636629673493,0.9876493092439114
 03/26  04:00:00,3.8316666666666674,21.17137349407937,22.532177158498808,-2971.171764040587,0.0,0.0,7494098.137182194,1600.4040278996497,538.1985248759233,39.80990317116713,153.30078126587654,0.23349609367061752,1252.380196842804,1252.380196842804,0.6,0.9360532818166266,0.9895947070996703,0.9815652953349645
 03/26  05:00:00,3.0416666666666665,21.18580560490352,28.561844687826788,-1874.1164404901365,0.0,0.0,9385924.997574756,1856.9209476992585,644.4264451861206,43.21456803743347,150.585717115338,0.24707141442330988,1666.2312731762518,1666.2312731762518,0.7666666666666667,0.9231544545730875,0.9866053220403724,0.9771065225205644
 03/26  06:00:00,2.49,21.187439723621328,25.91796087004274,-2417.4826124046617,0.0,0.0,8584240.534896288,1807.4862547587436,636.2783070195346,36.970998913823806,148.66515049058742,0.25667424754706286,1442.6133221103644,1442.6133221103644,0.7,0.914580461266647,0.9846961779815403,0.9742087830235573
 03/26  07:00:00,1.9416666666666669,21.172241754374518,32.277383198959726,-634.6517200744051,0.0,0.0,11052760.575931184,2631.663080488828,903.4619813300613,52.03140193673447,118.18263776854164,0.40908681115729173,1645.0251461381356,1645.0251461381356,0.8,0.905932335865651,0.9827437526179719,0.9712611595807569
