Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 03/26  08:00:00,1.9583333333333333,21.173208594834914,29.55796895783876,-1256.3832689566266,0.0,0.0,10355256.801751947,2613.4007166180795,868.7793881168334,53.06647042922971,116.95253396873892,0.41523733015630526,1444.0268280225437,1444.0268280225437,0.7,0.9058072201335604,0.9827135044551535,0.9712159054155377
 03/26  09:00:00,3.078333333333333,21.172362981588645,32.1198388992356,-641.3372626065509,0.0,0.0,11061637.435424479,2644.110906386888,879.7565170608588,48.40144055152731,119.7146231624511,0.4014268841877444,1625.7062875207398,1625.7062875207398,0.8,0.9228323561119839,0.9864532324821079,0.9769250211975948
 03/26  10:00:00,4.778333333333332,21.17982182217297,27.457841032580014,-2492.189131190492,0.0,0.0,9780870.319648065,2499.8293041706647,761.0457843808696,14.582120981110153,135.6575179316411,0.3217124103417946,1251.8350011864557,1251.8350011864557,0.7,0.9493168631221434,0.9923635097356696,0.9858863188593189
 03/26  11:00:00,5.8583333333333325,21.164972219866243,33.15826878546272,-1060.9046121559338,0.0,0.0,12849430.98693976,3737.4744585083654,1021.3310857832993,0.0,111.09977900321955,0.44450110498390216,1234.7001387066434,1234.7001387066434,0.8,0.9667199783758883,0.9962293559405075,0.9917575672250213
 03/26  12:00:00,6.409999999999999,21.180604749117094,27.777519847600978,-3268.7506424980434,0.0,0.0,10351989.851959717,2890.217873492097,801.4069125280735,0.0,132.98084341885848,0.3350957829057074,1076.5362543822623,1076.5362543822623,0.7,0.9752242070205576,0.9980899216358485,0.9946037271580574
 03/26  13:00:00,7.2683333333333335,21.17444774973026,31.64747597938136,-1999.6868861979533,0.0,0.0,11808553.516647182,3301.4214955986954,891.6854464827092,0.0,124.26279206971417,0.3786860396514291,1220.858189282884,1220.858189282884,0.8,0.98848866036865,1.001044696175807,0.9990867129825298
 03/26  14:00:00,7.800000000000003,21.18256905284485,27.417269638067367,-3452.357370468543,0.0,0.0,10171839.784483984,2823.870511513441,753.1566999977205,0.0,136.11957839046448,0.3194021080476777,1064.3445724538876,1064.3445724538876,0.7,0.9971968697555182,1.0029844195847302,1.002030037832029
 03/26  15:00:00,7.800000000000003,21.181609190434724,25.009323821782285,-3559.710006419317,0.0,0.0,8642458.691062486,2171.2747487640045,600.2122082211251,0.0,157.34035000657155,0.19801004359147825,1066.1957950768992,1066.1957950768992,0.65,0.9973594092392908,1.0031669244537191,1.0021899007440294
 03/26  16:00:00,9.505000000000003,21.173384798732442,23.03494939438551,-4007.766474731868,0.0,0.0,8598120.85173983,2370.2370751094845,608.823872269212,0.0,95.08519441280195,0.2534915984101808,903.8709188706274,903.8709188706274,0.5,1.0047640892690326,1.0047648436544292,1.004627723005757
 03/26  17:00:00,10.221666666666666,21.176858944145476,26.386589295832202,-3180.215858251745,0.0,0.0,9579447.615092013,2594.591608502349,678.7305084436833,0.0,50.9267949631428,0.2745023085595868,1060.28839750214,1060.28839750214,0.6166666666666667,1.0058454523736227,1.0051804057134446,1.0051804057134446
 03/26  18:00:00,9.709999999999999,21.187833390709876,22.33831874852723,-4762.114537854927,0.0,0.0,8017062.411964287,2147.1508242126442,564.3344122421541,0.0,152.0378478831272,0.22314409391769743,908.8316239863628,908.8316239863628,0.5,1.0059294395179024,1.0052660693398343,1.0052660693398343
 03/26  19:00:00,10.0,21.397376084605796,3.480458900377505,-15966.951284303905,0.0,0.0,1169009.4613345615,286.6065844173089,78.86047048672435,0.0,0.0,0.026622486163011525,152.92606212938156,152.92606212938156,0.08333333333333333,1.0061213874227772,1.0054437925534545,1.0054437925534545
 03/26  20:00:00,9.431666666666667,21.288365254790026,10.708669034086997,-10129.51789756647,0.0,0.0,3722307.040942508,948.4327005948536,253.31857941691445,0.0,181.69768302774693,0.09151158486126526,456.56406706077166,456.56406706077166,0.21666666666666667,1.0060609678633543,1.005384181583523,1.005384181583523
 03/26  21:00:00,8.331666666666667,21.20839088352916,17.83503468808006,-5017.2790231579065,0.0,0.0,6151043.8807023205,1553.54022101179,423.28094726158724,0.0,169.60719887234143,0.1519640056382929,761.4091775900484,761.4091775900484,0.4,1.0043647782655643,1.0049081080500215,1.0047280360212096
 03/26  22:00:00,6.663333333333333,21.240026018705063,14.409788097462013,-7092.575870099877,0.0,0.0,4977848.809707281,1261.7421451094792,360.4266961673516,0.0,174.4506504235838,0.127746747882081,617.5017121486995,617.5017121486995,0.3333333333333333,0.9823050839252522,1.0000282903816449,0.9973044008258228
 03/26  23:00:00,4.721666666666668,21.19366474630326,15.062248598182558,-4967.440617729591,0.0,0.0,5167362.776484592,1221.7101876402637,381.8261172428105,11.388309532464326,169.5524855519339,0.1399245019346408,748.7081972348082,748.7081972348082,0.35,0.9513506247155024,0.993119493076592,0.9868033977537413
 03/26  24:00:00,3.9000000000000017,21.186641008414316,20.76589617215235,-3664.7019204141457,0.0,0.0,7120238.775219918,1762.5440439397935,560.0267617381926,23.392908977315177,153.64042883877178,0.15481924087557414,993.140930893274,993.140930893274,0.5166666666666667,0.9365923215340038,0.9898679868126756,0.9818080606535423
 03/27  01:00:00,3.3316666666666666,21.2072306961624,23.517648221179364,-4055.5783232399067,0.0,0.0,7651726.167881637,1696.5061693883274,573.841335903196,24.474710814967068,158.0183851148874,0.18098949376508297,1201.416159265684,1201.416159265684,0.5333333333333333,0.9284878588378441,0.9880060688414107,0.9790935038154005
 03/27  02:00:00,3.058333333333333,21.181338009712686,23.419227673501968,-3250.2186095052552,0.0,0.0,7902977.7145477915,1839.8801185014902,620.6884207707718,24.192386015510486,149.22441141360224,0.23647587435876727,1195.913555380193,1195.913555380193,0.6,0.9232205583974638,0.9868985991612746,0.9773491986273133
 03/27  03:00:00,3.61,21.18035745323919,31.71436743680241,-2453.2339157604456,0.0,0.0,10893853.924092112,2598.5313047946765,849.5515610779127,43.773498373758756,123.36323738657474,0.38318381306712634,1612.2910313548082,1612.2910313548082,0.7666666666666667,0.931653440953452,0.9885331473902744,0.9800073370661446
 03/27  04:00:00,3.9000000000000017,21.158534190469652,34.93600244663963,-1573.514821500207,0.0,0.0,11769654.548155067,3196.2900255589357,1018.1551698723317,66.71292853162358,106.80604679968242,0.35883763606678126,1437.0744142264127,1437.0744142264127,0.9666666666666667,0.9363198835765052,0.9896303978174228,0.9815400247092649
 03/27  05:00:00,3.9000000000000017,21.155362068107866,47.982863393015876,220.16405239758703,0.0,0.0,14340230.981015606,3931.8088000497833,1285.2057639630016,84.19137510477753,100.0,0.21330097275359902,1649.5413624387688,1649.5413624387688,1.3666666666666667,0.9362547079759288,0.9900262046191004,0.9815724403128174
 03/27  06:00:00,3.9000000000000017,21.137285214454934,59.07941982717714,791.056757014951,0.0,0.0,14797673.347319346,4296.391815100837,1430.263049829887,95.81419952408095,100.0,0.33763592450519975,1450.2543372562025,1450.2543372562025,1.3833333333333333,0.9361505475841673,0.9898719807427573,0.9814745591219026
 03/27  07:00:00,4.158333333333333,21.14718427347724,65.69242152169133,2161.473513377481,0.0,0.0,16873794.39717318,4353.431670857934,1448.5340490275614,100.93368016186882,100.39927272028044,0.444204798122031,2093.3624574316823,2093.3624574316823,1.3166666666666667,0.9399541320033511,0.9904733901673226,0.9827329824972608
 03/27  08:00:00,4.709999999999999,21.141953940938663,68.72997810624344,3583.363580425235,0.0,0.0,18989774.290378645,4520.611747209506,1470.1769606075848,105.78970480567507,93.45886591654435,0.44424436673038026,2680.057110070799,2680.057110070799,1.3833333333333333,0.9485776482431798,0.9922316100777483,0.9856367512536107
 03/27  09:00:00,5.0,21.144485796133683,59.586516303861025,2445.353207513178,0.0,0.0,16997936.881767813,4353.589669241659,1398.4488220924757,68.41989191226747,98.43552593755615,0.4161388993683303,2140.864814189288,2140.864814189288,1.2833333333333334,0.9532874834270112,0.9933511902816518,0.9872603133642023
 03/27  10:00:00,5.878333333333334,21.132103162862492,43.296331103450456,1343.6597542848592,0.0,0.0,15572975.448077578,4946.139153805986,1404.4043028306676,0.0,100.0,0.19489421861599718,1079.9106997438898,1079.9106997438898,1.35,0.9665026208654133,0.9967446939471085,0.9918036058565952
 03/27  11:00:00,7.526666666666667,21.146604250647567,42.043525365886126,1179.6818478457901,0.0,0.0,15682653.309577605,4832.24657643831,1293.6324574083417,0.0,100.69413358195719,0.33679411612804633,1216.4979720477963,1216.4979720477963,1.15,0.9922296561170427,1.0021204880802965,1.0003591109421115
 03/27  12:00:00,9.178333333333335,21.14892410617363,32.02025848569654,-540.6892987087951,0.0,0.0,13073185.369650073,4036.7103997682198,998.1630822933747,0.0,105.94921393729642,0.38248145496416497,1056.1427239404225,1056.1427239404225,0.8666666666666667,1.0053159389895596,1.0047708362837373,1.0046826671558204
 03/27  13:00:00,11.136666666666667,21.16712744674441,33.26296083584847,-906.7646827161777,0.0,0.0,13226378.073150674,3909.519699020646,970.6605765180688,0.0,0.0,0.4490618323769594,1205.609392687834,1205.609392687834,0.7666666666666667,1.0052947930635356,1.0046275420313562,1.0046275420313562
 03/27  14:00:00,12.768333333333334,21.154187016207548,30.365042008409727,-1111.0646262067914,0.0,0.0,12379661.209942589,3783.1052411792743,927.6849794592223,0.0,0.0,0.4478166929983111,1052.9043627460637,1052.9043627460637,0.7333333333333333,1.0053299500489676,1.0046621637696107,1.0046621637696107
 03/27  15:00:00,13.300000000000008,21.186710266947035,30.635522388288702,-2778.03310781233,0.0,0.0,11156200.794664143,3051.37136854225,807.1061242521301,0.0,0.0,0.3346020385606753,1205.6722996323217,1205.6722996323217,0.7666666666666667,1.005353948923995,1.0047006526206461,1.0047006526206461
 03/27  16:00:00,13.300000000000008,21.173953236923307,26.76472135941815,-3257.9686516782813,0.0,0.0,9846543.379717717,2700.398284886365,703.6148578314126,0.0,0.0,0.29097497534025707,1052.4689924558604,1052.4689924558604,0.65,1.005432886338445,1.0047765515362868,1.0047765515362868
 03/27  17:00:00,13.610000000000001,21.187917702516827,25.69871352738901,-4105.103894848683,0.0,0.0,9154039.996347977,2401.1321332059274,637.2159186306197,0.0,0.0,0.2445361951001638,1051.9601994033337,1051.9601994033337,0.5666666666666667,1.0055322105566156,1.0048671798573372,1.0048671798573372
 03/27  18:00:00,13.59,21.219335261972663,14.801128022856581,-7458.266459742142,0.0,0.0,5265019.229512792,1398.1486703707956,370.45633107909646,0.0,0.0,0.14479479222897845,606.9234989647779,606.9234989647779,0.3333333333333333,1.0058369519659245,1.0051614996338047,1.0051614996338047
 03/27  19:00:00,11.595,21.231422282816133,7.289386454534198,-8039.865070342544,0.0,0.0,2549976.9905655314,666.1987469330677,178.09148451797572,0.0,0.0,0.0675541388915028,305.0256181692378,305.0256181692378,0.16666666666666666,1.0060754711192283,1.0053983891748977,1.0053983891748977
 03/27  20:00:00,9.69,21.201513009882554,18.158944498097345,-6366.790285432444,0.0,0.0,6366344.638840073,1656.9449014261777,441.41567944897594,0.0,166.78508518179362,0.16607457409103174,761.0625008194299,761.0625008194299,0.4,1.0061208026749535,1.0054461066382636,1.0054461066382636
 03/27  21:00:00,9.400000000000002,21.170727300769833,22.792149873270706,-3723.9089935699053,0.0,0.0,8305336.67999878,2266.9863503298475,590.1477697188183,0.0,152.30532049341653,0.2100435795859905,909.1103491579144,909.1103491579144,0.55,1.0058681752830023,1.0052190084822603,1.005196985883176
 03/27  22:00:00,9.400000000000002,21.17319872982674,22.428533992928184,-3648.3212448324894,0.0,0.0,8092993.811310337,2168.010399832079,568.4917992453022,0.0,155.39011363128432,0.1941910835099319,905.5377471841609,905.5377471841609,0.5333333333333333,1.005722374101663,1.0050827221382903,1.005060647740623
 03/27  23:00:00,9.709999999999999,21.193345482746313,18.726861790139385,-5544.834944557899,0.0,0.0,6798558.596537511,1829.8056135984014,475.9243862936583,0.0,155.75579169799204,0.17437883968641088,756.1632685001763,756.1632685001763,0.4166666666666667,1.0056997453826706,1.005046429294526,1.0050247758530675
 03/27  24:00:00,10.0,21.184891411892025,14.920346299673145,-5887.581240827442,0.0,0.0,5448198.183702065,1463.0421171954163,378.3448003184963,0.0,0.0,0.14998832945388643,603.6323107469193,603.6323107469193,0.3,1.0055777339733853,1.0049002319441966,1.0049002319441966
 03/28  01:00:00,8.55333333333333,21.188130862508647,18.750366474872497,-4905.637951037113,0.0,0.0,6848091.461778724,1843.637798335113,482.43350036081495,0.0,161.6322308812125,0.19183884559393738,758.7843922423389,758.7843922423389,0.4,1.002665942022284,1.0043446659333,1.003986212459933
 03/28  02:00:00,6.941666666666667,21.17363002057412,25.43314398383588,-3476.1712495704337,0.0,0.0,8826558.012457792,2424.0212339632303,677.935401085626,0.0,153.53091251916754,0.14000468216346784,918.8767081197188,918.8767081197188,0.6666666666666666,0.9844091582962046,1.0003818443801784,0.9979028322362715
 03/28  03:00:00,6.131666666666666,21.175713379127213,24.023558343005547,-3826.9559722402523,0.0,0.0,8690339.577928323,2385.3485427530663,669.1061572212934,0.0,150.8321002050473,0.18708979711559107,924.6710687376386,924.6710687376386,0.6,0.9720396497421374,0.997608356678852,0.9936656291391669
 03/28  04:00:00,4.721666666666668,21.177562140569492,30.84889729211079,-2329.723553735045,0.0,0.0,10674964.11066205,2590.6151476467853,799.3174096228855,37.25555658170776,130.99593243533616,0.3450203378233194,1500.2017035530746,1500.2017035530746,0.7333333333333333,0.9499181098338515,0.9925981367719996,0.9861758678644367
 03/28  05:00:00,3.3316666666666666,21.17089299006769,30.618980776007714,-2487.4481611565957,0.0,0.0,10669643.007384965,2748.0322969541076,877.6372461288443,59.7756479091033,116.27359414083777,0.2305389060345659,1445.5834597904288,1445.5834597904288,0.9333333333333333,0.9279614222997817,0.9878577692329809,0.9787345784465844
 03/28  06:00:00,3.058333333333333,21.16283109702922,36.77269113323946,-916.5617339157654,0.0,0.0,12686202.53868223,3340.244989908673,1083.4011837448395,66.76540974587932,101.37621751913471,0.32854364198956476,1642.8783536944204,1642.8783536944204,1.0666666666666667,0.9230467258515511,0.9867827596457083,0.9770762154695957
 03/28  07:00:00,4.178333333333333,21.17184661944261,30.64251666602888,-2591.858661173812,0.0,0.0,10549167.193485798,2675.0753660597275,848.4091405073717,57.88788002036382,120.40230520186441,0.3517296389663451,1441.009261130759,1441.009261130759,0.8,0.9399620628251756,0.990368937243531,0.9827433726755147
 03/28  08:00:00,4.4316666666666675,21.168828550981267,33.04554471453207,-1635.593261150422,0.0,0.0,11648288.698599393,2915.8630188274547,910.8275400901201,51.37953882892692,112.17935889655452,0.40791200627545626,1614.0658009876176,1614.0658009876176,0.8333333333333334,0.9449963891876172,0.9914111306664651,0.9844122309261163
 03/28  09:00:00,3.9000000000000017,21.166683813615013,31.069174893087645,-2045.8302805152955,0.0,0.0,11234334.666068144,3053.779141584455,959.2489451939092,19.659829892075557,114.81099990007051,0.24784453004931672,1340.530658346306,1340.530658346306,0.9333333333333333,0.9363099606695139,0.9896434996886168,0.9814952048956397
 03/28  10:00:00,4.778333333333332,21.164325063650722,33.92579094717632,-1059.6384574706783,0.0,0.0,12633553.935732435,3521.7056737147122,1051.0353269152815,0.14231000832338384,108.92108366810079,0.37859685656634434,1385.4043762143965,1385.4043762143965,0.9,0.9494072396964864,0.9924525603964572,0.9859127735665625
 03/28  11:00:00,6.426666666666666,21.182765058927018,27.26128578575488,-3493.2530181795514,0.0,0.0,10006927.699836701,2741.007658514902,767.403665680152,0.0,137.47861152716376,0.31260694236418113,1075.6064988352578,1075.6064988352578,0.7,0.9750354662284557,0.998025991514952,0.9945217898342801
 03/28  12:00:00,8.336666666666666,21.17816532786427,30.77412027133749,-2385.9950781754915,0.0,0.0,11260183.66708258,3068.805477393577,820.1532755196341,0.0,131.87203706373617,0.34063981468131926,1214.721881443085,1214.721881443085,0.8,1.0007793087928278,1.0037698890168767,1.00323047325057
 03/28  13:00:00,9.709999999999999,21.18153201998164,27.54410986769658,-3327.480565225892,0.0,0.0,10282944.995521227,2874.1763283270834,751.383982625477,0.0,128.34779685083453,0.3249276824124939,1060.1909732021463,1060.1909732021463,0.7,1.0054691697221254,1.0048165390122248,1.0048165390122248
 03/28  14:00:00,10.0,21.182566704254462,29.365342835053394,-2951.5317914935836,0.0,0.0,10388559.735246776,2702.250558563851,727.2793252790323,0.0,0.0,0.27926887179971877,1211.8468710623818,1211.8468710623818,0.7333333333333333,1.0055621679743476,1.004907639252544,1.004907639252544
 03/28  15:00:00,9.431666666666667,21.186685198258182,25.987073463885693,-4015.292248835147,0.0,0.0,9289230.106102329,2459.186910769914,654.1903329491656,0.0,148.58038099200277,0.2570980950399861,1061.504944191808,1061.504944191808,0.6333333333333333,1.0057305335223028,1.0050709236670174,1.0050709236670174
 03/28  16:00:00,9.468333333333332,21.185559749320017,25.621079432129356,-3594.141207268221,0.0,0.0,9050390.660725454,2367.072490456618,631.1292290120617,0.0,145.1024932253121,0.2411542005401062,1062.7598583365734,1062.7598583365734,0.6166666666666667,1.0058796448898453,1.005219714339604,1.005219714339604
 03/28  17:00:00,7.9849999999999985,21.196110658936536,18.686417608345078,-6270.422795432822,0.0,0.0,6653779.917867371,1774.8390219303142,478.7154579870845,0.0,163.4185601746179,0.17225505091863696,766.066004884354,766.066004884354,0.4166666666666667,0.9969952802283178,1.003371671672635,1.002310600591434
 03/28  18:00:00,6.668333333333334,21.16796458665775,23.333751801442677,-3628.763272521501,0.0,0.0,8565415.59258842,2383.5322351460904,643.0505910141991,0.0,149.17605231690746,0.23289372997402893,925.913133915133,925.913133915133,0.5333333333333333,0.9795955205893442,0.9996457167011119,0.9965610886334257
 03/28  19:00:00,7.7683333333333335,21.20953115899849,11.287150916607395,-7573.001231066805,0.0,0.0,4062437.448772656,1102.1305464656787,294.66638355706266,0.0,176.657571274702,0.11671214362648996,461.17172434229445,461.17172434229445,0.25,0.9946976611332556,1.0029982993675026,1.0016699680349705
 03/28  20:00:00,7.7316666666666665,21.209096559187575,17.902424029147525,-5336.021254560138,0.0,0.0,6175429.736191455,1573.634701836804,431.03752247063255,0.0,169.0200589459115,0.15489970527044253,767.5794143713462,767.5794143713462,0.4,0.9968875664910571,1.003495572832997,1.0024181418606086
 03/28  21:00:00,6.373333333333334,21.193756840627547,18.503874265664127,-5332.651556034894,0.0,0.0,6563590.961868873,1730.3275460201078,484.7519247593326,0.0,163.81934009591467,0.16447077048813005,772.3232507308242,772.3232507308242,0.4166666666666667,0.977015574392272,0.9989597486504695,0.9955912297472501
 03/28  22:00:00,5.290000000000001,21.188929572983586,18.46956094286973,-4903.205522203053,0.0,0.0,6513657.735812288,1674.8866658313661,489.92216084936905,0.002385967793098621,164.07879196623884,0.17960604016880583,806.5355811607977,806.5355811607977,0.4,0.9590642451935928,0.9949743232025183,0.98954899943466
 03/28  23:00:00,5.0,21.17622333722805,19.872050417250556,-3977.379927641716,0.0,0.0,7024153.181813596,1796.7155327663472,552.2222366842684,0.02202878246316012,155.71291057047696,0.17424070044411374,919.0588658362501,919.0588658362501,0.4666666666666667,0.9539442258521623,0.9938276314407054,0.9877734768006879
 03/28  24:00:00,4.6899999999999995,21.1763631329673,24.785728154495644,-3628.160582573456,0.0,0.0,8331359.896358861,2082.195017746923,672.7525771421565,0.025623448407392415,152.42197209298607,0.17207084776181808,1106.3581199076266,1106.3581199076266,0.6333333333333333,0.9494953789397933,0.9928562373494635,0.9863021669082682
 03/29  01:00:00,4.709999999999999,21.17380185176585,24.783488225695393,-3658.0805265688027,0.0,0.0,8343907.613581847,2080.584496271503,668.4878452820395,0.8218165695873438,151.86010719421475,0.167709213979411,1106.564954444109,1106.564954444109,0.6333333333333333,0.948886337228693,0.9926881883492454,0.9860041866404465
 03/29  02:00:00,4.4316666666666675,21.17491664581005,25.51494139293517,-3821.9589308090817,0.0,0.0,8630549.824877605,2205.4439024899466,715.7254231341959,4.710675728347284,143.74379032027542,0.22857179081565923,1120.1123377083181,1120.1123377083181,0.7,0.945439093154755,0.9917801947572975,0.9848010453028898
 03/29  03:00:00,4.158333333333333,21.179608158723898,32.27808003597415,-2223.814141664945,0.0,0.0,11465185.698826497,2955.343844314798,936.8233441261415,8.147354644336653,118.72526112503357,0.40637369437483223,1498.9692820668615,1498.9692820668615,0.7666666666666667,0.9403351218771879,0.9905270156694708,0.9829930020640283
 03/29  04:00:00,4.141666666666667,21.16081045818134,30.45882048235553,-1865.4392081279386,0.0,0.0,11252268.094328899,3128.4312662209213,958.9632616754077,11.856615603054042,109.55781042278643,0.45221094788606797,1317.8983893694947,1317.8983893694947,0.7333333333333333,0.9404440011198564,0.9905410266878272,0.9830200182844656
 03/29  05:00:00,3.5900000000000003,21.170972764782565,34.36954109504749,-1407.0813356923638,0.0,0.0,12300657.36036083,3287.6940852672205,1042.3376160471605,19.738384476176602,108.50498016799499,0.3311960228246487,1528.7599026225637,1528.7599026225637,0.9333333333333333,0.931851568016061,0.9887406550613244,0.9801082206056617
 03/29  06:00:00,2.7316666666666674,21.146444061740173,42.11908763811407,-235.5573900501787,0.0,0.0,13438078.042648403,3919.124881327126,1309.346507956869,32.624969421754976,101.3434370734349,0.3331527151170414,1362.1144445332682,1362.1144445332682,1.1666666666666667,0.918659341422339,0.9860123575459553,0.9757671118068323
 03/29  07:00:00,2.5100000000000002,21.154385964277957,46.75415956727281,323.43199471146414,0.0,0.0,14404804.19651854,4034.8983785308465,1365.5739229986052,44.945761675863565,100.84820464490252,0.32286234194529634,1582.1213019275476,1582.1213019275476,1.2333333333333334,0.9145174115929761,0.9851734850197607,0.9743718558846789
 03/29  08:00:00,2.49,21.14439095420001,44.508845323547554,-13.07660181778095,0.0,0.0,13696734.704467531,3988.6236311067523,1348.4093164665212,43.90483060323421,100.6998105661035,0.3271424851334119,1384.2023560671876,1384.2023560671876,1.2166666666666666,0.9146508380351368,0.9851621519156567,0.9744173039415744
 03/29  09:00:00,3.3366666666666673,21.14938399291936,51.127892913904724,868.3120938451224,0.0,0.0,15156895.699158354,4336.198056736398,1444.763516825091,33.749961429976146,100.0,0.25782962683529176,1549.80561646453,1549.80561646453,1.3666666666666667,0.9267491613096482,0.9880332770778834,0.9784760822459627
 03/29  10:00:00,5.588333333333333,21.144912411640654,36.07477611464422,-107.86029368168674,0.0,0.0,13547446.228078207,4150.66124210798,1174.6167008572777,6.286305766213179,103.19574397484624,0.3033112902341067,1148.618453198761,1148.618453198761,1.0666666666666667,0.9618329798986438,0.9954029331911339,0.9902017263190083
 03/29  11:00:00,7.2683333333333335,21.16468549997767,33.396156305032136,-733.922952437719,0.0,0.0,13186269.384611124,3904.046674748797,1002.7524826156588,0.0,109.53571024739315,0.3885746737736179,1216.3638016211332,1216.3638016211332,0.8333333333333334,0.988508156854185,1.0011137559005638,0.9991067293108208
 03/29  12:00:00,8.626666666666665,21.17286330928575,27.580027136716158,-2951.1314323374263,0.0,0.0,10304634.212646918,2887.6778605093573,755.4212668724543,0.0,134.70152882552068,0.3264923558723966,1057.4363278831636,1057.4363278831636,0.7333333333333333,1.003987084130023,1.0044617864098855,1.0042949196631867
 03/29  13:00:00,10.020000000000003,21.20579484680695,27.711983515390195,-4514.595119628473,0.0,0.0,9341202.673178282,2262.228956058599,624.394308552338,0.0,73.10030821344635,0.20724314384835993,1209.5898604581548,1209.5898604581548,0.6333333333333333,1.0056799716906804,1.0050112724826585,1.0050112724826585
 03/29  14:00:00,10.600000000000001,21.185979326240144,25.29663786938355,-4185.625652763822,0.0,0.0,8862117.481772235,2272.6306075294915,611.665359438285,0.0,0.0,0.22702046720305766,1056.3958762968928,1056.3958762968928,0.6,1.0056465293212993,1.0049829170292588,1.0049829170292588
 03/29  15:00:00,11.736666666666666,21.177933200463418,25.83738652829073,-3310.5626319476673,0.0,0.0,9259499.897746038,2437.558844757483,645.7796238223742,0.0,0.0,0.25057724359963973,1051.3780631155262,1051.3780631155262,0.5833333333333334,1.005555093439084,1.0048948668554827,1.0048948668554827
 03/29  16:00:00,12.49,21.18604312451142,19.12847290278525,-5441.328840683836,0.0,0.0,7075985.202950736,1953.3707440686635,502.00742133145707,0.0,0.0,0.20831039560101755,757.5179678478347,757.5179678478347,0.4166666666666667,1.005869993592886,1.0051932469228337,1.0051932469228337
 03/29  17:00:00,13.078333333333335,21.19921626156942,18.3531189612269,-6260.850776619538,0.0,0.0,6506991.6592435315,1713.1531171613362,453.68208675533145,0.0,0.0,0.1745334474225224,758.9494928783731,758.9494928783731,0.4,1.0059616305694303,1.0052861634249528,1.0052861634249528
 03/29  18:00:00,13.899999999999995,21.2271260493656,10.655063219288616,-8010.060712240703,0.0,0.0,3659468.812529215,924.2496020159638,249.95613178882058,0.0,0.0,0.08917634061800807,456.3572981503888,456.3572981503888,0.23333333333333334,1.006034988210546,1.0053587714716088,1.0053587714716088
 03/29  19:00:00,13.59,21.20610783253183,14.353804469933674,-5962.761136529552,0.0,0.0,4965042.064996185,1270.1551764446633,342.36581603507136,0.0,0.0,0.12530791835595734,608.6695582073942,608.6695582073942,0.31666666666666665,1.0060363016339755,1.0053610684368477,1.0053610684368477
 03/29  20:00:00,12.731666666666666,21.2133369702233,11.058204993341718,-6471.949094201546,0.0,0.0,3896480.066632339,1026.4320601954912,274.9878896679515,0.0,0.0,0.10673851200957957,455.9463577195797,455.9463577195797,0.26666666666666666,1.0060311932165036,1.0053561124129555,1.0053561124129555
 03/29  21:00:00,10.753333333333336,21.221418334588524,14.105572132452457,-6229.60298535745,0.0,0.0,4837404.089874701,1212.5882796599299,327.02514005745405,0.0,41.10204186061647,0.11449410759170417,608.8237154285406,608.8237154285406,0.2833333333333333,1.0060305475822484,1.0053538262375517,1.0053538262375517
 03/29  22:00:00,9.400000000000002,21.211040479520943,14.738597325201503,-5669.225262197491,0.0,0.0,5218167.74390788,1374.5750137366533,366.4181268114736,0.0,171.58584980784283,0.14207075096078586,607.6956740551839,607.6956740551839,0.35,1.0059626123388818,1.0052886861344075,1.0052886861344075
 03/29  23:00:00,8.263333333333334,21.237984877026598,17.683528598594943,-6285.744428578338,0.0,0.0,6066234.434316148,1517.9932867902744,415.1069362979795,0.0,170.92721881651815,0.14536390591740922,762.7380026422632,762.7380026422632,0.38333333333333336,1.0022195351498115,1.004475234877273,1.0040414613678696
 03/29  24:00:00,7.510000000000002,21.196374523329133,18.758708085322326,-4188.64140548933,0.0,0.0,6787165.876891123,1825.481150627745,487.88747882009363,0.0,161.5595533261535,0.1922022333692325,763.5773135235507,763.5773135235507,0.4,0.9928390103499666,1.0023373551917483,1.0008307525506914
 03/30  01:00:00,7.800000000000003,21.182209754849357,18.199471285064806,-4764.931829771205,0.0,0.0,6432416.811488224,1667.69489080965,449.3810540284301,0.0,166.67911149450023,0.15134875317300348,761.4560532601279,761.4560532601279,0.4,0.9974950379216635,1.0033254365815447,1.0023353740463168
 03/30  02:00:00,8.058333333333334,21.20045861893289,18.52550868035988,-5707.742178520444,0.0,0.0,6617896.612363156,1747.835288995826,467.42503136662526,0.0,163.59133875845333,0.1820433062077333,759.3297668516291,759.3297668516291,0.4166666666666667,1.0011035583753165,1.004069547835675,1.0035303321494007
 03/30  03:00:00,8.041666666666666,21.17827860633103,22.564188440121303,-4045.7988375939894,0.0,0.0,8167664.853966321,2192.369827484223,583.1905243675659,0.0,153.40325703135042,0.23298371484324776,909.5707753433342,909.5707753433342,0.55,1.0014776089491635,1.004088358979489,1.003603164901858
 03/30  04:00:00,8.058333333333334,21.180077672999214,22.404829218589942,-4068.6208788417125,0.0,0.0,8021764.239188574,2121.394971181375,564.8357767540816,0.0,157.62404077807358,0.17627920422416296,912.5950278012785,912.5950278012785,0.5666666666666667,1.001084885985058,1.0040730406322589,1.0034579703389561
 03/30  05:00:00,8.041666666666666,21.180037740027938,25.809552969988115,-3223.422899349387,0.0,0.0,9147778.419456529,2377.800398106393,637.2759374479698,0.0,153.68277003584186,0.21440980306620264,1061.846019492276,1061.846019492276,0.5833333333333334,1.0014403823356046,1.004051388665002,1.003548263683611
 03/30  06:00:00,7.2316666666666665,21.177358254092326,23.924242648466873,-3595.805458586729,0.0,0.0,8717117.65329064,2395.272467228973,651.4682964898858,0.0,151.00692418012096,0.18584504924246958,917.7915894716086,917.7915894716086,0.6,0.9892593749448555,1.0014248600736917,0.9994692614623336
 03/30  07:00:00,6.39,21.182441840691165,22.9426701249928,-3626.113484282396,0.0,0.0,7915908.0985543,2050.5005252903165,591.8706460501149,0.0,159.74255010188224,0.1998849577607459,925.2589154795909,925.2589154795909,0.55,0.975767051369531,0.9984215867330373,0.9949525455574845
 03/30  08:00:00,6.409999999999999,21.18153214420496,21.521847676271495,-3550.1328553743506,0.0,0.0,7419227.03417427,1857.9705428109069,536.3131675031444,0.0,162.48481013318326,0.1875759493340837,926.0065911590166,926.0065911590166,0.5333333333333333,0.9754868969716696,0.9984043869539458,0.9949109895950023
 03/30  09:00:00,6.6999999999999975,21.188163667920733,24.785604899343365,-3097.943728750766,0.0,0.0,8505542.204566564,2102.3039503594273,600.90004097242,0.0,159.04835936097146,0.20475820319514268,1076.2219997879554,1076.2219997879554,0.55,0.9802701491201834,0.9994136475039745,0.9964784734343471
 03/30  10:00:00,7.526666666666667,21.183963633405543,21.162209885056157,-3847.01922567498,0.0,0.0,7235835.734400559,1784.1626563038005,501.027928093415,0.0,165.61820931665665,0.17190895341671686,917.260289585905,917.260289585905,0.5,0.9922547462494501,1.0020855682973366,1.0005301461284695
 03/30  11:00:00,8.868333333333332,21.180116622624176,21.30183107482137,-3769.803695188207,0.0,0.0,7336899.421416384,1831.5706915587436,500.3517502998507,0.0,164.40173837647131,0.17799130811764335,910.179424744048,910.179424744048,0.5,1.00572699913508,1.0050567747510835,1.0050567747510835
 03/30  12:00:00,10.278333333333334,21.18068326707181,25.129422728141062,-3525.978909333062,0.0,0.0,8816506.5891363,2240.354062821429,601.4090309261904,0.0,53.77535300069486,0.21973602991876987,1059.4703279454468,1059.4703279454468,0.5833333333333334,1.005618302944083,1.0049507385937093,1.0049507385937093
 03/30  13:00:00,11.41,21.179300980675876,25.421970536365187,-3525.886048327561,0.0,0.0,8997414.330808569,2315.0293517640725,619.8342344102513,0.0,0.0,0.23248036721878867,1057.052645771247,1057.052645771247,0.5833333333333334,1.0055605123261333,1.0048975710187629,1.0048975710187629
 03/30  14:00:00,12.836666666666666,21.173872211355803,30.16947821255002,-2317.8830147306476,0.0,0.0,11052878.374399927,2965.305379876093,778.5316191061168,0.0,0.0,0.31429963326023075,1201.525110934542,1201.525110934542,0.6666666666666666,1.0053436397468019,1.0046856725799376,1.0046856725799376
 03/30  15:00:00,14.158333333333333,21.17249316235249,26.083139631505972,-3080.900875232749,0.0,0.0,9409972.028660268,2485.9252271341215,658.1850827632047,0.0,0.0,0.24452389677497627,1051.5811494857103,1051.5811494857103,0.5833333333333334,1.0054033244032305,1.004765892872531,1.0047441479152164
 03/30  16:00:00,14.399999999999993,21.187302329691104,18.850722276106158,-5711.433404979087,0.0,0.0,6892040.234616115,1861.8061524991185,485.25319806618677,0.0,0.0,0.19621067182192795,757.1745311647865,757.1745311647865,0.4166666666666667,1.0056682725925599,1.0049968453876728,1.0049968453876728
 03/30  17:00:00,14.399999999999993,21.211712352802028,18.097446340253587,-6274.495961810226,0.0,0.0,6364621.039641642,1639.5886780512844,438.25361035303314,0.0,0.0,0.1633955136268692,758.9393283856624,758.9393283856624,0.4,1.0057678722116952,1.0050940149698244,1.0050940149698244
 03/30  18:00:00,14.709999999999999,21.22805288622835,10.952458971391737,-8402.012844156288,0.0,0.0,3849476.3074829997,1003.810626122387,268.35648435548126,0.0,0.0,0.10213187017538986,458.30770799063515,458.30770799063515,0.25,1.0060465924447086,1.0053711311847306,1.0053711311847306
 03/30  19:00:00,14.69,21.206308855374036,14.16724562018963,-6339.460667184077,0.0,0.0,4876232.324625309,1223.6761601774394,331.11349146996855,0.0,0.0,0.1171808059982393,607.8363706100529,607.8363706100529,0.3,1.0058802569306504,1.0052055003824971,1.0052055003824971
 03/30  20:00:00,13.83166666666667,21.172852218969176,15.143388258630756,-4933.82569939862,0.0,0.0,5536752.3694461025,1506.6755522058832,391.8617437353134,0.0,0.0,0.15970476511706208,605.6681442666251,605.6681442666251,0.3333333333333333,1.0057715338498492,1.0050959681607936,1.0050959681607936
 03/30  21:00:00,12.163333333333334,21.202719559680006,17.8193284355639,-6271.940480407579,0.0,0.0,6232022.018121953,1585.2660166285962,420.98649252829625,0.0,0.0,0.15127979001897143,758.3151480982971,758.3151480982971,0.35,1.0057577740301404,1.0050815799382473,1.0050815799382473
 03/30  22:00:00,10.221666666666666,21.18648656709345,15.368043087725713,-5617.16078261293,0.0,0.0,5691736.692867681,1577.0796732723961,405.3540590845678,0.0,64.52351300135841,0.16949146266726464,610.3812314849359,610.3812314849359,0.3333333333333333,1.0059360478269561,1.0052598106775092,1.0052598106775092
 03/30  23:00:00,8.831666666666669,21.200721963822403,18.062492094590223,-5643.256019348387,0.0,0.0,6370128.17226037,1645.7441924439188,435.8724818318581,0.0,167.62544147853302,0.16187279260733478,760.8050162081277,760.8050162081277,0.38333333333333336,1.0058768850170834,1.0052024457707527,1.0052024457707527
 03/30  24:00:00,8.041666666666666,21.197603646926634,18.17085495608477,-5677.318798225097,0.0,0.0,6412912.931172536,1661.1019247156696,445.60751298353483,0.0,166.7102905024545,0.1499539411039691,763.3986889063603,763.3986889063603,0.4166666666666667,1.0017964700839532,1.0042964591794405,1.0038075243884121
 03/31  01:00:00,6.663333333333333,21.18830370658832,18.69972885249576,-4478.062096663083,0.0,0.0,6760554.284121785,1802.8024858516953,495.32049142801304,0.0,162.07341890005813,0.18963290549970951,771.6781571263224,771.6781571263224,0.4,0.9815702862000897,0.9998150091582105,0.9970041542709475
 03/31  02:00:00,5.290000000000001,21.191375599872718,23.25141749503612,-3043.1094660638755,0.0,0.0,8566173.15264506,2352.646509091111,663.347668602329,0.0,148.01452821138432,0.229982352664658,936.0003630521741,936.0003630521741,0.5333333333333333,0.9588534578300604,0.9948359986470428,0.9893870661815984
 03/31  03:00:00,5.0,21.166211959490873,28.899376661579417,-2438.298558554616,0.0,0.0,8910429.483541338,2268.947300813129,732.5358457132787,18.73213697162368,149.44202398647377,0.18151693434468952,1128.8335504681834,1128.8335504681834,0.7,0.9538598053888329,0.9937029592974392,0.9877113626587842
 03/31  04:00:00,3.8633333333333337,21.164766614539893,26.57596740607487,-2766.763549940517,0.0,0.0,8645366.98725975,2159.711471959702,710.0780254776164,22.56392919742302,142.1843179725809,0.2726007750676641,1179.0023308878656,1179.0023308878656,0.65,0.9372449928372587,0.9900175698120194,0.9821064053462325
 03/31  05:00:00,2.7999999999999985,21.18573137328107,31.826952501617065,-2688.8446973478226,0.0,0.0,11055315.393038256,2713.558774871602,904.1850066704784,23.869152331391167,122.49591873345422,0.38752040633272883,1563.466254143818,1563.466254143818,0.7666666666666667,0.9193081013870098,0.9858639172680412,0.9759059340747646
 03/31  06:00:00,2.49,21.16409903349584,30.757549809882345,-2091.199530200676,0.0,0.0,11045372.543617792,2991.090162066373,976.9910721332457,20.76347778540133,112.62305441539156,0.33307681752227214,1356.8065349549645,1356.8065349549645,0.8666666666666667,0.9147059004073576,0.9849525866679261,0.9743606397267196
 03/31  07:00:00,1.9416666666666669,21.167381781866354,36.68265583852029,-990.4647039113449,0.0,0.0,12726601.177771915,3406.0165732285946,1154.3379404441118,21.307452492726057,109.0956712343705,0.34722793266495544,1549.1767037033912,1549.1767037033912,1.0,0.9060473684668601,0.9830520999130934,0.9714042612811306
 03/31  08:00:00,2.268333333333333,21.1508726840704,36.71453411233442,-715.0111958622234,0.0,0.0,12678117.552185934,3633.8195549486377,1222.3367992187689,16.04756756883891,105.240468472068,0.4014022278347474,1341.2848485258357,1341.2848485258357,1.0,0.9105722593192253,0.9840996281672924,0.9729604967932707
 03/31  09:00:00,3.9366666666666665,21.156780427639706,41.66094293755099,133.27136773262174,0.0,0.0,14221542.393832473,4055.18654162035,1312.5282979549468,3.256068660059916,101.86970207108895,0.47568544721109746,1490.3558041130493,1490.3558041130493,1.0,0.9362425281252046,0.9897958913892805,0.9816533498027277
 03/31  10:00:00,5.3100000000000005,21.13775110440087,45.94102272190851,1781.9451333666414,0.0,0.0,16011006.167237857,4806.177438945092,1376.8515956771428,0.0,101.41924298059367,0.3797333780193885,1368.2878683936776,1368.2878683936776,1.15,0.9583363567056555,0.994835491225082,0.9891595886931024
 03/31  11:00:00,6.995000000000001,21.15076691912903,54.262910455423906,2925.278876900921,0.0,0.0,17920364.421740934,5036.608026036236,1395.3749082444072,0.0,103.23426988665396,0.40378294911584184,1775.458323933298,1775.458323933298,1.2,0.9840946550369412,1.000534408548158,0.9977941409704637
 03/31  12:00:00,10.056666666666667,21.1332354372315,41.308446939975354,1205.412626213103,0.0,0.0,15269904.368690858,4891.464302471156,1282.5705658631487,0.0,46.67944983962156,0.3187294819928864,1058.712508410666,1058.712508410666,1.1833333333333333,1.0056765589352612,1.0054162652274,1.005149871495351
 03/31  13:00:00,12.268333333333334,21.160138490749738,35.07379831810096,-198.71682152772942,0.0,0.0,13828281.778593326,4185.478737521089,1045.4104555935135,0.0,0.0,0.3884566544411075,1204.8130469512023,1204.8130469512023,0.9,1.0056854685263177,1.0051046136897868,1.0050219788463024
 03/31  14:00:00,13.626666666666667,21.17247808139893,27.758414677741438,-2846.0431244211195,0.0,0.0,10372745.3769558,2938.1139068081047,764.5249657671816,0.0,0.0,0.3342634993540302,1054.2745158660769,1054.2745158660769,0.7333333333333333,1.0056306744204682,1.0049771160779515,1.0049771160779515
 03/31  15:00:00,14.709999999999999,21.187259519134084,29.62063231870251,-2945.9584733248457,0.0,0.0,10594893.910365734,2818.704994117056,743.4094434298495,0.0,0.0,0.2903901148831038,1200.0851683772587,1200.0851683772587,0.6833333333333333,1.0056734526057387,1.0050156922899267,1.0050156922899267
 03/31  16:00:00,15.0,21.179280995961133,26.00311475243514,-3842.5419410966842,0.0,0.0,9335047.190542765,2497.2946826426623,655.8115284572943,0.0,0.0,0.257796905922358,1046.9233140751683,1046.9233140751683,0.5833333333333334,1.005782743557273,1.0051170667487244,1.0051170667487244
 03/31  17:00:00,15.0,21.19464557241905,18.359053308663096,-5931.466339696784,0.0,0.0,6488434.139502255,1714.2442989040583,454.4016606040425,0.0,0.0,0.17479196696447874,752.2247549759924,752.2247549759924,0.4,1.005756559440799,1.0050803318719916,1.0050803318719916
 03/31  18:00:00,14.69,21.19614472041765,15.489313491734494,-6158.380235841823,0.0,0.0,5664980.955234261,1587.0948126668313,412.8830316990333,0.0,0.0,0.17477439725009156,603.4496878665893,603.4496878665893,0.36666666666666664,1.0058856035913217,1.0052092130995338,1.0052092130995338
 03/31  19:00:00,13.83166666666667,21.206367782384575,17.700961946261014,-6457.587572433167,0.0,0.0,6065277.006238934,1535.9861225426432,413.3419815143647,0.0,0.0,0.14612335943809568,754.6811877398263,754.6811877398263,0.36666666666666664,1.0058735665087961,1.0051970470370564,1.0051970470370564
 03/31  20:00:00,12.731666666666666,21.163355107479923,22.758158844814567,-3234.847048744156,0.0,0.0,8273892.276211495,2265.8917849374056,585.4702684473233,0.0,0.0,0.2240422910609227,901.3218634497221,901.3218634497221,0.5,1.0059438390762514,1.005298665811332,1.005277288156828
 03/31  21:00:00,11.063333333333334,21.18541780016234,22.87233515079937,-4908.764018649635,0.0,0.0,8355413.812734205,2306.1253278318527,596.7518850302972,0.0,0.0,0.24640759124352488,910.2342528005305,910.2342528005305,0.5,1.0060112712998697,1.0053351880662902,1.0053351880662902
 03/31  22:00:00,9.69,21.182321986037774,22.44188149198624,-4418.258637080792,0.0,0.0,8110433.69252364,2191.299249774138,569.7136259997262,0.0,154.73170670635247,0.19453992011059246,909.35425413398,909.35425413398,0.5333333333333333,1.005995000823531,1.005345277753683,1.005322809329803
 03/31  23:00:00,8.831666666666669,21.17641033573308,26.12203417521288,-3206.5045057049524,0.0,0.0,9396565.40890681,2519.499975458512,661.0912851654585,0.0,147.89868941379038,0.24654546612511358,1056.6930450265488,1056.6930450265488,0.6,1.0059276132451156,1.0052846864977587,1.0052625601662528
 03/31  24:00:00,8.041666666666666,21.197700648632388,24.536759462238347,-5134.375879487178,0.0,0.0,8283673.722180331,2042.770946549357,567.0487984560407,0.0,161.21646323793323,0.19391768381033384,1065.5527133882972,1065.5527133882972,0.6166666666666667,1.0016906006007125,1.004370368396244,1.00387497023698
 04/01  01:00:00,6.921666666666666,21.17547211670859,22.502550355013582,-3942.9182714426347,0.0,0.0,7885637.805061483,2062.479448497772,574.6856095200262,0.0,159.92721836487814,0.16141151886737942,919.7742984506331,919.7742984506331,0.5666666666666667,0.9850131691406577,1.0007342875888132,0.9981808590888118
 04/01  02:00:00,5.221666666666667,21.178205661153275,23.497797343677913,-3693.1099090885214,0.0,0.0,8180710.630465316,2089.8389673304328,622.9159801908348,10.574074522807482,153.75679791062515,0.19861135327326238,1023.3050339324733,1023.3050339324733,0.5833333333333334,0.9583911743358008,0.9946894848845227,0.9891782697862225
 04/01  03:00:00,3.8316666666666674,21.182123594291294,25.89415269928783,-2738.672621084474,0.0,0.0,8595494.728412725,1847.5644670691895,622.0728084797522,33.84894990264841,149.09114572614374,0.2545442713692814,1420.2987516611172,1420.2987516611172,0.6666666666666666,0.9360785134820409,0.9896536992548427,0.9816216864497206
 04/01  04:00:00,3.0416666666666665,21.172367894228866,26.74785591483012,-2056.1777623276457,0.0,0.0,8980950.375049574,2022.4870735139134,690.1349974366498,34.4388807158554,141.5824839777111,0.2920875801114445,1414.1075984853378,1414.1075984853378,0.7,0.923339106501006,0.9867488902623358,0.9772574937037123
 04/01  05:00:00,3.058333333333333,21.18642215298625,25.60726062602534,-2540.664249836533,0.0,0.0,8491846.395747367,1798.500324142933,621.4416411403375,28.861402526899198,151.5295401161556,0.2423522994192222,1408.7757238230056,1408.7757238230056,0.7,0.9230082275991704,0.9865868476498149,0.9770690405269657
 04/01  06:00:00,2.7316666666666674,21.172901425045552,27.87244081692776,-1502.269843703908,0.0,0.0,9529078.197154688,2267.2370235015883,769.9728227683838,35.805378782198446,131.7607093788252,0.34119645310587404,1407.849922625081,1407.849922625081,0.7333333333333333,0.9185394284257334,0.9855867733292799,0.9755531598839019
 04/01  07:00:00,1.9416666666666669,21.167883236653545,37.67511390692435,-549.4731776463294,0.0,0.0,12723533.182184888,3342.6694163986554,1128.5182210365847,54.91606566267449,105.42961282459643,0.3632372698129513,1620.786744969054,1620.786744969054,1.0,0.9059460925605284,0.9828960804048332,0.971296582688388
 04/01  08:00:00,1.3900000000000001,21.144211226982307,44.64391109822827,-10.868050152497988,0.0,0.0,13663299.28681338,3933.661528068127,1369.0935341713914,52.01062550852763,100.49674803387478,0.2813449136367343,1404.9484812597568,1404.9484812597568,1.2666666666666666,0.8973953131666332,0.9810420413449957,0.968572453509862
 04/01  09:00:00,2.5466666666666673,21.159994744830712,40.10437615662855,-288.2256327898591,0.0,0.0,13664415.920777928,3776.6108563703156,1263.8293488931838,18.523145258058985,103.59127450439969,0.36531671015016653,1527.22528601203,1527.22528601203,1.0666666666666667,0.914084922348557,0.9846759464807323,0.9740280116077372
 04/01  10:00:00,5.346666666666664,21.15799272323494,30.670609831377757,-1482.5005496104402,0.0,0.0,11981552.52318632,3515.266201751788,989.4677233105256,0.01685610639981998,109.94145043406766,0.36205969924956766,1164.9727505788562,1164.9727505788562,0.8333333333333334,0.95775844482513,0.9942776981320433,0.9887025762345438
 04/01  11:00:00,8.095,21.164539708429867,33.36617479510995,-724.028211601354,0.0,0.0,13271842.252451101,3930.92878652036,988.1278058943586,0.0,109.28836614066599,0.4535581692966701,1209.85049082508,1209.85049082508,0.7666666666666667,0.9975232861909461,1.0030188882655497,1.0021053228393795
 04/01  12:00:00,10.278333333333334,21.15211111760759,30.7034858219853,-897.6338130443124,0.0,0.0,12678447.3236636,3899.5941180885197,947.506472974384,0.0,36.97397507678934,0.4294086996639705,1053.489779622136,1053.489779622136,0.7666666666666667,1.0054558808172334,1.0048095343855903,1.0047870384501456
 04/01  13:00:00,12.236666666666666,21.164413366098607,33.447076984363676,-692.0875676578028,0.0,0.0,13348086.61520707,3975.7904255672643,981.4659565928043,0.0,0.0,0.4237897858058838,1202.214936797297,1202.214936797297,0.8,1.0054424126936332,1.0047957749864624,1.0047731581701216
 04/01  14:00:00,14.178333333333335,21.1751685666467,27.487196530775705,-3173.3722562034422,0.0,0.0,10248345.972918171,2868.215863212453,748.3770209721038,0.0,0.0,0.322448351710985,1052.5648027805073,1052.5648027805073,0.7166666666666667,1.0053908190586869,1.0047378224664774,1.0047378224664774
 04/01  15:00:00,15.31,21.181560314594943,29.691868199444475,-2750.947891789954,0.0,0.0,10726292.40133539,2841.101607439053,749.2428076071725,0.0,0.0,0.2934933823372358,1193.5579045796542,1193.5579045796542,0.65,1.0053552712175873,1.0046912645672925,1.0046912645672925
 04/01  16:00:00,16.168333333333333,21.188148208744185,18.76514647349921,-5599.905240268039,0.0,0.0,6836166.662511107,1848.9471355465573,480.05840420475874,0.0,0.0,0.19248271057086572,752.0422967017338,752.0422967017338,0.4,1.0055962675824157,1.0049209110274484,1.0049209110274484
 04/01  17:00:00,17.26833333333333,21.211434732571913,14.309319480014976,-6786.386313936382,0.0,0.0,4957862.013508212,1259.8711281408448,340.4982417403768,0.0,0.0,0.12337000701164288,601.48508386377,601.48508386377,0.31666666666666665,1.0054945201405936,1.0048192576380945,1.0048192576380945
 04/01  18:00:00,17.490000000000002,21.22829222017725,10.66493075007605,-7304.525884097139,0.0,0.0,3660428.8058375856,921.1407304657812,250.9561261313207,0.0,0.0,0.08960620246327958,453.5927900946037,453.5927900946037,0.25,1.0057116477692414,1.0050362963583317,1.0050362963583317
 04/01  19:00:00,17.199999999999992,21.198729487872082,7.2448579434715805,-6650.53441868164,0.0,0.0,2515913.0841458007,646.1426744287807,175.76229197564,0.0,0.0,0.06561433162412153,301.24392566820535,301.24392566820535,0.18333333333333332,1.0056408464290212,1.0049653497314324,1.0049653497314324
 04/01  20:00:00,16.37333333333333,21.222299434221107,13.801740106070019,-6846.482735279458,0.0,0.0,4650495.006201687,1125.0794187438376,308.8206504496681,0.0,0.0,0.10125819292096606,604.0415066000169,604.0415066000169,0.2833333333333333,1.0056064482534903,1.0049308696430566,1.0049308696430566
 04/01  21:00:00,14.411666666666667,21.220626100391833,10.946899601180455,-6904.398551572972,0.0,0.0,3844092.803583276,999.7562483853915,268.2164708591568,0.0,0.0,0.10188968586514546,456.4320852198704,456.4320852198704,0.25,1.005855657051737,1.0051800015324335,1.0051800015324335
 04/01  22:00:00,12.163333333333334,21.23306684501902,10.98839332964342,-7437.666739948587,0.0,0.0,3877468.638360969,1014.2922196469907,270.76141907943327,0.0,0.0,0.10369728809801643,456.80242881921384,456.80242881921384,0.25,1.0059251225547943,1.005249540791605,1.005249540791605
