Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 04/01  23:00:00,11.100000000000001,21.204375592632985,10.992940268065519,-6183.533241019487,0.0,0.0,3873644.0405606204,1008.218266737554,271.2981930725063,0.0,0.0,0.10389536757530052,454.985623731749,454.985623731749,0.26666666666666666,1.0057774888937978,1.0051034058192614,1.0051034058192614
 04/01  24:00:00,10.531666666666666,21.211578316571014,14.54462390490928,-5800.07960975914,0.0,0.0,5132330.019029402,1327.4408698468696,354.8685403417512,0.0,0.0,0.13362063571142285,605.9080433871225,605.9080433871225,0.31666666666666665,1.00569830627822,1.0050233536731392,1.0050233536731392
 04/02  01:00:00,9.69,21.21426287589818,18.06075763097558,-5194.363230793015,0.0,0.0,6377051.870300623,1641.0237631472226,436.24665164623445,0.0,167.64055325768038,0.16179723371159802,756.5295635077957,756.5295635077957,0.36666666666666664,1.0056485760424378,1.0049726253262736,1.0049726253262736
 04/02  02:00:00,8.573333333333332,21.169016647614946,18.772808887393506,-3435.730182950979,0.0,0.0,6896084.8453648705,1859.086035265322,482.2438165132952,0.0,161.4366979344917,0.19281651032754163,755.3425358665382,755.3425358665382,0.38333333333333336,1.004400298825219,1.0046199064756207,1.0044870533343642
 04/02  03:00:00,6.921666666666666,21.187657628158156,19.00647481036667,-4187.57232699577,0.0,0.0,6965983.194752036,1881.400609214285,510.06632008940994,0.0,160.3322527489081,0.1864321240080043,763.9677182315025,763.9677182315025,0.4166666666666667,0.9849130218651804,1.0003405633937008,0.9979365612798253
 04/02  04:00:00,6.099999999999997,21.187832599247205,22.928315125546625,-2975.7107713779474,0.0,0.0,8406116.291392524,2274.2626124438993,633.3075395249642,0.0,150.23074767148336,0.24884626164258314,922.6214664677639,922.6214664677639,0.5,0.970839777865548,0.9972177305530224,0.9932089270316138
 04/02  05:00:00,5.221666666666667,21.170195414259616,26.87593774675717,-2076.376764679576,0.0,0.0,9328711.827305289,2566.068853428979,755.0489499275428,1.649065930740184,145.45781508678994,0.22056878081783962,990.0202791781601,990.0202791781601,0.6333333333333333,0.9580438568612848,0.9944242829813523,0.988898829253317
 04/02  06:00:00,4.141666666666667,21.172661510226508,28.358359953981314,-2091.869616444044,0.0,0.0,9277444.134210316,2206.9900506949184,735.3201426162392,2.9947657673462293,147.7883205158208,0.24060438605028053,1300.410398719515,1300.410398719515,0.6833333333333333,0.94055689000823,0.9905503903798489,0.9830465888592409
 04/02  07:00:00,4.158333333333333,21.17353143706344,23.256399609882546,-2815.4967492691085,0.0,0.0,8022067.076902485,1949.0756093199864,642.8205543892974,4.421169562568257,147.3393426381166,0.2633032868094172,1121.0813173992367,1121.0813173992367,0.6333333333333333,0.940132308400273,0.9903735713211007,0.9828315545143778
 04/02  08:00:00,4.141666666666667,21.180606348938433,26.390264935522744,-2447.3538011413493,0.0,0.0,9009141.686563658,2104.239992128895,694.8221370845765,8.794867749031672,145.00742753307935,0.27496286233460315,1321.8480078258406,1321.8480078258406,0.6666666666666666,0.9403557848544407,0.9903883711883947,0.982876366386474
 04/02  09:00:00,5.915,21.17197027726463,22.161395148039023,-3208.235673557117,0.0,0.0,7639035.124776508,1893.851765955896,574.0740709429283,2.1552607106952864,156.89833039805657,0.21550834800971724,990.1579817513531,990.1579817513531,0.6333333333333333,0.9655359798213187,0.9959711115372823,0.9913648690402831
 04/02  10:00:00,9.505000000000003,21.178103493630154,26.27806592884376,-3346.3399785584384,0.0,0.0,9619229.40583089,2574.57897410361,673.3769561960834,0.0,89.15835379362787,0.23677667383659656,1050.0471276992178,1050.0471276992178,0.6,1.004159066204223,1.0044419633520867,1.0042266694072457
 04/02  11:00:00,12.546666666666663,21.172488317527932,23.33609148039642,-3603.250106125973,0.0,0.0,8732987.907743374,2411.9875932466693,621.1710002752775,0.0,0.0,0.23315410847196236,901.8297088489714,901.8297088489714,0.5333333333333333,1.005416242427576,1.004766892849376,1.0047458237163078
 04/02  12:00:00,14.778333333333336,21.187186527895786,18.105105650141862,-5534.42666767295,0.0,0.0,6427363.7314864965,1654.4094287854743,439.5816613144422,0.0,0.0,0.16372917816291252,751.2687710416536,751.2687710416536,0.38333333333333336,1.005436207368761,1.0047720625321592,1.0047607997491417
 04/02  13:00:00,16.168333333333333,21.180034998934868,15.5916705625683,-6036.635062031052,0.0,0.0,5881856.417038935,1641.47995260231,420.24172356279075,0.0,0.0,0.1792334053133088,602.7411835227465,602.7411835227465,0.35,1.0055306574660874,1.0048541498093055,1.0048541498093055
 04/02  14:00:00,17.836666666666662,21.190115385889303,14.566943836430479,-6104.87159970913,0.0,0.0,5193912.597203487,1344.469916703488,356.9062695478321,0.0,0.0,0.13459296477294017,599.8397919090855,599.8397919090855,0.3,1.0053317875114507,1.0046553093259254,1.0046553093259254
 04/02  15:00:00,19.46833333333333,21.18541895004784,13.781791792712387,-6427.958206303336,0.0,0.0,4667537.894762527,1122.682373808904,308.070631044332,0.0,0.0,0.10038917928678638,600.0469837113851,600.0469837113851,0.26666666666666666,1.005420274361723,1.0047442828369637,1.0047442828369637
 04/02  16:00:00,20.310000000000002,21.235275427255086,7.102187251597608,-8792.624656910577,0.0,0.0,2438907.073415229,611.1808463979216,166.80801053871485,0.0,0.0,0.059399130658828556,303.3051314813489,303.3051314813489,0.16666666666666666,1.0055650909171068,1.0048888646649003,1.0048888646649003
 04/02  17:00:00,20.858333333333338,21.215866504381374,3.454397642207195,-8164.46705176547,0.0,0.0,1157768.8497881256,279.77732833135946,77.35814434593917,0.0,0.0,0.02548717270227676,152.13080135928593,152.13080135928593,0.08333333333333333,1.005797138095571,1.0051198927649407,1.0051198927649407
 04/02  18:00:00,21.41,21.287887910266512,0.0,-11908.049680103448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.005847204758859,1.0051683487203311,1.0051683487203311
 04/02  19:00:00,21.700000000000003,21.402888124530566,3.3782261297116145,-17548.342486569643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06666666666666667,1.005847204758859,1.0051683487203311,1.0051683487203311
 04/02  20:00:00,20.821666666666665,21.302405566613174,0.0,-12440.776295284302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.005847204758859,1.0051683487203311,1.0051683487203311
 04/02  21:00:00,18.294999999999998,21.331138650714642,0.0,-13688.110083292513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.005847204758859,1.0051683487203311,1.0051683487203311
 04/02  22:00:00,14.685,21.226399614287516,3.2519218564994814,-8543.68388945794,0.0,0.0,1047439.169457999,231.08264202976218,64.81838020947957,0.0,0.0,0.016666666666666666,152.4233691170859,152.4233691170859,0.05,1.0056493988347923,1.005163546508248,1.005163546508248
 04/02  23:00:00,12.800000000000006,21.23020801901134,7.047915190572381,-8042.649222763562,0.0,0.0,2406252.6847915477,596.0106541571913,163.51220359044638,0.0,0.0,0.05703486255553514,303.9514809589733,303.9514809589733,0.16666666666666666,1.0057283821740597,1.005053340893173,1.005053340893173
 04/02  24:00:00,12.49,21.209976110207396,6.8044964301115085,-7163.2828381044865,0.0,0.0,2278392.2333428515,536.7541377962276,148.70721910423117,0.0,0.0,0.04643074691612088,301.4234589965212,301.4234589965212,0.13333333333333333,1.0053919146739065,1.0047167076188408,1.0047167076188408
 04/03  01:00:00,13.078333333333335,21.218102252170503,14.226417807489705,-6086.994766969083,0.0,0.0,4950967.971056476,1240.2839322964926,335.84108563965646,0.0,0.0,0.1197585395943642,604.0886860001075,604.0886860001075,0.3,1.005269330169341,1.0045964315411973,1.0045964315411973
 04/03  02:00:00,13.899999999999995,21.206374467346855,14.57136108743747,-5524.991684551762,0.0,0.0,5181472.401530758,1335.596413103252,357.3777901066469,0.0,0.0,0.13478539464316766,605.534231954731,605.534231954731,0.31666666666666665,1.0052207259009827,1.004548356803304,1.004548356803304
 04/03  03:00:00,13.59,21.190913521383024,18.00822919039316,-4130.415337328481,0.0,0.0,6374259.859992638,1621.0573520199457,434.0847255710235,0.0,0.0,0.15950892340536094,757.5879814452526,757.5879814452526,0.38333333333333336,1.0052083347280547,1.0045372518058708,1.0045372518058708
 04/03  04:00:00,13.041666666666666,21.191532358124494,15.185303343240692,-5849.965714173143,0.0,0.0,5662204.798804885,1532.9547757155935,395.6634585214346,0.0,0.0,0.16153072299885426,607.2363683011861,607.2363683011861,0.31666666666666665,1.0051380866021382,1.0044648367004216,1.0044648367004216
 04/03  05:00:00,12.800000000000006,21.199101980799576,18.133692281243707,-5068.6075111653345,0.0,0.0,6442881.641245898,1646.03904296449,441.8080283233188,0.0,0.0,0.16497450511047906,761.183376459218,761.183376459218,0.4,1.005224612592069,1.004554924522286,1.004554924522286
 04/03  06:00:00,12.231666666666666,21.207699271451432,15.247795776145896,-6353.178117829697,0.0,0.0,5681916.393984767,1537.4418790893585,399.4656741473131,0.0,0.0,0.1642530973296595,609.9228863128915,609.9228863128915,0.3333333333333333,1.0051822693122001,1.0045104477116222,1.0045104477116222
 04/03  07:00:00,11.699999999999994,21.19887851022947,18.407011633243965,-4608.72463098993,0.0,0.0,6639627.808102947,1725.845386093765,458.76054292549577,0.0,0.0,0.17688118810242723,762.4754028069134,762.4754028069134,0.4,1.0052496833555353,1.0045793987630778,1.0045793987630778
 04/03  08:00:00,10.821666666666669,21.198870343967553,18.584878303868948,-5672.039069456925,0.0,0.0,6750645.757541501,1771.2510695132837,469.96417259078845,0.0,0.0,0.18462964076948493,762.2994432546956,762.2994432546956,0.4166666666666667,1.005182851649273,1.004513176879273,1.004513176879273
 04/03  09:00:00,11.446666666666669,21.186099204782536,18.71228375191505,-4737.928330486411,0.0,0.0,6864046.31868845,1817.7060703762477,476.9013387530628,0.0,0.0,0.173738907474177,761.3049112073508,761.3049112073508,0.4166666666666667,1.0051850138443168,1.0045364534063372,1.0045147023392338
 04/03  10:00:00,13.626666666666667,21.1894794931539,15.21787688776523,-6092.641072446589,0.0,0.0,5687849.859749303,1534.6718202214183,397.7917033252191,0.0,0.0,0.16294973290700515,609.50877903121,609.50877903121,0.3333333333333333,1.005119478086617,1.0044480908186775,1.0044480908186775
 04/03  11:00:00,15.84666666666667,21.215439780938524,18.040506161291603,-5236.2131270738555,0.0,0.0,6410886.395073259,1622.4578021245725,436.2971043884114,0.0,0.0,0.1609150135984465,761.495851336376,761.495851336376,0.4,1.0050835326538485,1.004415075999732,1.004415075999732
 04/03  12:00:00,18.336666666666662,21.201148460106403,11.241936639061835,-7190.786765134315,0.0,0.0,4101250.8670126027,1078.7226215180392,287.85113278935603,0.0,0.0,0.1147424621330096,456.78847898487015,456.78847898487015,0.26666666666666666,1.0050353075567238,1.0043657946636333,1.0043657946636333
 04/03  13:00:00,20.02,21.240720397143185,14.009468693490316,-7154.915141957905,0.0,0.0,4847696.256863641,1178.3232212095202,322.5453391558891,0.0,0.0,0.11030752814248494,612.4725745740096,612.4725745740096,0.3,1.005161491207963,1.0044924074937567,1.0044924074937567
 04/03  14:00:00,20.858333333333338,21.215966057204632,10.352534539005406,-7620.148481346232,0.0,0.0,3542659.4544750843,840.999774863226,232.4964059537645,0.0,0.0,0.07599720395701845,457.3998682515065,457.3998682515065,0.21666666666666667,1.0050228489174933,1.0043537232942799,1.0043537232942799
 04/03  15:00:00,18.82666666666667,21.20942927397966,10.596036663791846,-6877.292844273879,0.0,0.0,3685817.560094334,905.142688081694,247.37544235937477,0.0,0.0,0.08660495121852635,460.0487833548057,460.0487833548057,0.23333333333333334,1.0051524315037332,1.0044834317024687,1.0044834317024687
 04/03  16:00:00,17.836666666666662,21.221121256236056,7.012547359501457,-7632.903456665983,0.0,0.0,2411979.4353338294,586.8482809853929,161.6020417939099,0.0,0.0,0.05549412440584909,307.83006187504986,307.83006187504986,0.16666666666666666,1.0053276534991966,1.0046581668831422,1.0046581668831422
 04/03  17:00:00,18.59,21.226363684274766,7.076374673403512,-7834.105333660054,0.0,0.0,2450974.0233367085,603.5303870227069,165.59347764848795,0.0,0.0,0.05827465050946217,307.53188858284096,307.53188858284096,0.16666666666666666,1.0052970086815025,1.0046273836293447,1.0046273836293447
 04/03  18:00:00,16.595000000000002,21.223655375509132,3.5632313430491527,-8353.065173532787,0.0,0.0,1239665.922561556,308.6282941131371,84.31942479968522,0.0,0.0,0.030228323906105404,153.84152406591477,153.84152406591477,0.08333333333333333,1.0052936355460804,1.0046224006710347,1.0046224006710347
 04/03  19:00:00,15.0,21.253482893047252,15.405746854718497,-11812.30867885651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0053139342241908,1.0046412670959952,1.0046412670959952
 04/03  20:00:00,15.0,21.237123143181574,16.787141623831243,-9686.963602807764,0.0,0.0,1057562.4588997865,231.03559337250186,64.88686056682755,0.0,0.0,0.016666666666666666,154.25717493689814,154.25717493689814,0.2833333333333333,1.005284607420676,1.004784476638309,1.004784476638309
 04/03  21:00:00,14.121666666666668,21.203807373113595,6.945134043750215,-6823.302843187567,0.0,0.0,2376137.2950186133,571.8728129308514,157.53460275131673,0.0,0.0,0.05255738035822908,304.7962204848825,304.7962204848825,0.15,1.0052712970152402,1.0046000024721677,1.0046000024721677
 04/03  22:00:00,11.026666666666667,21.21858975728747,14.563948600799604,-6016.32758478196,0.0,0.0,5183404.52261196,1332.6400747893633,356.74732199903315,0.0,46.240545424840384,0.13446248253345722,609.7964895597509,609.7964895597509,0.31666666666666665,1.0052649366016226,1.0045943374261888,1.0045943374261888
 04/03  23:00:00,8.021666666666667,21.20366821289165,18.730026596259993,-4772.055347140781,0.0,0.0,6858005.259805105,1832.4052341586644,482.7836106895703,0.0,161.80944518013533,0.19095277409932343,766.4451183733684,766.4451183733684,0.4,1.0003094405145974,1.0036533249118234,1.003058086816586
 04/03  24:00:00,7.199999999999997,21.198748896256248,18.41995301065837,-4391.570088692874,0.0,0.0,6598677.0513124205,1713.3239455068554,471.2237359231657,0.0,164.51100865225393,0.17744495673873034,769.1275390432172,769.1275390432172,0.4,0.9878887990291957,1.0008519129453477,0.9988307044619541
 04/04  01:00:00,6.941666666666667,21.217516166915015,14.705600509294667,-5915.389904421273,0.0,0.0,5274503.141400665,1361.6573570044009,377.70027296448893,0.0,171.87333960603755,0.14063330196981222,613.7860141763662,613.7860141763662,0.31666666666666665,0.9840843704625643,0.9998569507568987,0.9974179751666623
 04/04  02:00:00,6.958333333333333,21.1968137574529,18.273495059852046,-4325.176753500934,0.0,0.0,6526925.527323788,1669.0612106068381,464.82458486516157,0.0,165.787045917189,0.17106477041405493,764.8311667671344,764.8311667671344,0.4,0.9832866018536883,0.9995816448120334,0.9970646380093124
 04/04  03:00:00,6.941666666666667,21.2257004962519,18.237033096381825,-5643.073569184546,0.0,0.0,6472944.871770798,1647.208191104918,463.3182303693285,0.0,166.10472634276204,0.16947636828618995,765.8943134255436,765.8943134255436,0.4166666666666667,0.9838966456227833,0.9997420638458961,0.9972920838538993
 04/04  04:00:00,6.6999999999999975,21.19726824892748,18.96913824082917,-4139.678522116311,0.0,0.0,7063172.886799982,1887.2866151587389,513.4811830709799,0.0,159.726148457285,0.20136925771357492,762.818420803395,762.818420803395,0.4,0.979527075072164,0.9986432626154544,0.9956971420559693
 04/04  05:00:00,6.39,21.19763031003274,19.458370078631283,-4131.989557259708,0.0,0.0,7238535.388416802,1952.0501100279178,542.161175026062,0.0,157.81715839567175,0.18918339824142863,764.3308911196996,764.3308911196996,0.48333333333333334,0.9750379069628277,0.9976029407629794,0.9941354147918947
 04/04  06:00:00,6.099999999999997,21.213322811568034,22.205164959899378,-4298.605747372328,0.0,0.0,7987228.283469964,2058.7241080271456,587.4272224875846,0.0,156.53130393646987,0.2173434803176507,919.93470330412,919.93470330412,0.5,0.9701515268917148,0.9965384947067684,0.9925228884642714
 04/04  07:00:00,6.099999999999997,21.173456364125922,24.830196043845753,-1900.7277927089056,0.0,0.0,9668918.981021224,2749.121718842797,741.6134127656827,0.0,140.0,0.13074492132924548,918.5833852508697,918.5833852508697,0.7,0.9701695856564277,0.9966958534512583,0.9925404988341775
 04/04  08:00:00,6.409999999999999,21.17754460671772,29.28515826676286,-1723.1888340312987,0.0,0.0,10146135.523393234,2697.74042405283,780.820097675247,0.0,149.83111151328092,0.21354363278852043,1069.3371450089899,1069.3371450089899,0.6833333333333333,0.9746717004474642,0.9976165821054956,0.9940848889134624
 04/04  09:00:00,6.6999999999999975,21.180659757095942,26.209848860015864,-2787.808318926933,0.0,0.0,9448272.431939146,2466.368878941303,696.2413426173848,0.0,146.639416328714,0.26680291835643016,1066.7866455038218,1066.7866455038218,0.65,0.9794604165379949,0.9985962194777194,0.9956586444477078
 04/04  10:00:00,7.2683333333333335,21.181077571812978,26.364136905734874,-3518.4576053969017,0.0,0.0,9533728.110673685,2503.0652591745925,697.9074201635163,0.0,145.29515816596106,0.27352420917019465,1060.9159256469334,1060.9159256469334,0.7,0.9876859859579049,1.0002911951763584,0.9983244084616724
 04/04  11:00:00,8.626666666666665,21.177734593545264,21.485326196078233,-3573.941047006403,0.0,0.0,7490682.23984641,1866.847222093614,515.0212328151894,0.0,162.80300910729582,0.18598495446352098,901.9488635352477,901.9488635352477,0.5666666666666667,1.0032482324043257,1.0038177413298275,1.0036372691409519
 04/04  12:00:00,8.573333333333332,21.1746170775131,26.81041381394264,-2604.9708565653377,0.0,0.0,9630550.972821672,2532.507429457549,683.2208910240446,0.0,149.96172693875184,0.2204066657740879,1050.5196651636995,1050.5196651636995,0.65,1.0036795066379711,1.0040331476522424,1.00384832209146
 04/04  13:00:00,7.800000000000003,21.176337280799398,28.045629250235077,-2757.2931046221097,0.0,0.0,10814310.039544046,3056.473832834665,795.2516198402803,0.0,130.6448993000376,0.34677550349981195,1054.8612317582322,1054.8612317582322,0.6666666666666666,0.9966685398488869,1.0024366246467538,1.0014822428940526
 04/04  14:00:00,7.800000000000003,21.16713054461981,32.554102337593136,-1229.360024842818,0.0,0.0,12595500.03210176,3582.4795433893914,933.4616230217905,0.0,119.04511503947447,0.3520520149376696,1203.6943109903102,1203.6943109903102,0.85,0.9965840940306445,1.0024024173274322,1.0014040272028193
 04/04  15:00:00,9.246666666666664,21.185937034140366,23.500965355808262,-4063.5743367616437,0.0,0.0,8403919.275467146,2236.09471298249,604.1945482365405,0.0,118.65784763598042,0.19664678738909633,899.7462528079103,899.7462528079103,0.5833333333333334,1.0040995965246076,1.0041970316747617,1.0040519538458288
 04/04  16:00:00,10.29,21.183419929956766,25.805385583696367,-3875.9364283945565,0.0,0.0,9260798.736735553,2411.3367018732306,642.8793858234517,0.0,0.0,0.2163163783177053,1047.7831120010635,1047.7831120010635,0.6166666666666667,1.0050534783479446,1.0044063216593389,1.0043843776470345
 04/04  17:00:00,9.121666666666668,21.186913436178994,25.23190878778826,-3742.075323562941,0.0,0.0,8870099.350268817,2251.539619099023,609.173317318656,0.0,155.1598685688654,0.22420065715567306,1049.6849555235144,1049.6849555235144,0.5833333333333334,1.0051656520092926,1.0044971892150485,1.0044971892150485
 04/04  18:00:00,7.163333333333333,21.192998235756423,29.47949627545612,-3576.2877933176933,0.0,0.0,10241546.934974289,2603.370971303352,733.2614849274488,0.0,149.1504795614659,0.24454718399510647,1214.8764993411626,1214.8764993411626,0.7166666666666667,0.9878735372409037,1.0007776577836665,0.9987504006876123
 04/04  19:00:00,5.841666666666666,21.188027715508408,26.950395162810803,-3772.412512843082,0.0,0.0,9836936.301385194,2674.34454571056,757.1823839751455,0.0,140.18729356191477,0.2990635321904262,1076.7547746087168,1076.7547746087168,0.65,0.9668231166921644,0.996227809879084,0.9917710271659989
 04/04  20:00:00,4.721666666666668,21.147886152369814,45.65934976598809,934.2648213350446,0.0,0.0,15140708.758762566,4369.98877149469,1344.1908215400576,0.03358584371694648,102.44106999559783,0.308614422351469,1466.1493639419893,1466.1493639419893,1.2,0.9497172473365192,0.9927053062974939,0.9860635356797366
 04/04  21:00:00,3.3316666666666666,21.14246092332012,49.60792465250433,1288.3516440945793,0.0,0.0,15467303.65078785,4491.559306393715,1495.3400332483423,8.745101119573633,95.86080389038298,0.34866371753055475,1495.7501860929326,1495.7501860929326,1.3,0.9277215910606762,0.9878485289945728,0.9786450341495292
 04/04  22:00:00,3.368333333333333,21.169404696043436,31.590033049171453,-1987.7224591319177,0.0,0.0,11097886.29413092,2945.929222641552,962.8321434271955,20.413000733726555,119.70294929928953,0.34780002310800423,1340.3746603290763,1340.3746603290763,0.8333333333333334,0.9272635068522148,0.9872970739113353,0.9782197869137926
 04/04  23:00:00,3.9000000000000017,21.165830259921176,29.369349736211316,-2119.95855279625,0.0,0.0,10398620.724861486,2634.9643043858373,839.2531720967622,39.995412978074114,121.07377666221767,0.33951045454670636,1387.149880161699,1387.149880161699,0.8,0.9360237428186996,0.9891991456401021,0.9811723677757159
 04/04  24:00:00,3.5900000000000003,21.169681389442044,36.10216208511916,-1194.8315025241075,0.0,0.0,12515734.198380994,3226.060701714536,1041.890029778628,57.30737836695447,108.32956388403818,0.3317493526880872,1612.39916815954,1612.39916815954,1.0,0.931373013159137,0.9882466698136859,0.9795741740588605
 04/05  01:00:00,3.299999999999998,21.14913653253582,40.93048005265719,-482.4823537121799,0.0,0.0,13041312.531730229,3651.2043437907478,1207.7359032656682,66.64424991492864,102.6974866752919,0.34560127164214316,1417.9150254083377,1417.9150254083377,1.1333333333333333,0.9266582308762188,0.9872351191256818,0.9780937555244335
 04/05  02:00:00,3.0416666666666665,21.151770055201897,52.26830561180273,637.471128968813,0.0,0.0,14756112.665425308,4038.3363094994415,1356.8462661188976,87.10865417915063,100.0,0.2563986792647483,1649.3380989465,1649.3380989465,1.3666666666666667,0.9228201050621838,0.9868270175015676,0.9768402049641164
 04/05  03:00:00,2.7999999999999985,21.14553213246115,45.491048164977954,-90.62687759763794,0.0,0.0,13479139.664563745,3781.3085488031948,1278.4168747885408,83.66512101158649,101.68416065786388,0.2690252622696038,1447.9081604027738,1447.9081604027738,1.2833333333333334,0.9188663356692124,0.9855950937442389,0.9755480849194833
 04/05  04:00:00,2.7999999999999985,21.157000729381195,44.66813497835931,97.8760327668356,0.0,0.0,14098155.85328624,3833.6656635937156,1291.8337523942766,59.16328530053253,102.06823250794476,0.3192275178684041,1606.837754838472,1606.837754838472,1.2,0.9188814011986165,0.9855143615170585,0.9755370329780889
 04/05  05:00:00,2.49,21.139571813940357,50.314674102840854,556.4649158388377,0.0,0.0,14403461.380578905,4186.487582301469,1428.681206393663,52.616185407173404,100.10883030486993,0.27050814562290587,1389.2048650567233,1389.2048650567233,1.35,0.9143082996507844,0.9848595777465353,0.974056674203107
 04/05  06:00:00,1.631666666666667,21.146324254591182,56.72114850399534,1218.082808753363,0.0,0.0,15561607.011542873,4398.773779652007,1539.9786852641873,48.821360925735476,100.0,0.31814014738253904,1586.2401007164126,1586.2401007164126,1.3666666666666667,0.9011181700511078,0.9820859166407412,0.9696004079585756
 04/05  07:00:00,1.1000000000000005,21.13357857206889,57.10323740755302,1202.9789139410482,0.0,0.0,15193382.760509662,4495.962019872745,1595.1730688861985,34.557894162121855,100.0,0.31197653378494716,1367.7207376342194,1367.7207376342194,1.3833333333333333,0.8924801783792599,0.9802385209793252,0.9667464596522376
 04/05  08:00:00,1.1000000000000005,21.15093168221242,60.34216699310562,1958.5791602685194,0.0,0.0,17211072.477057233,4445.558062997939,1588.1059226453829,22.791896917229092,104.15785152044825,0.3772357237525121,2081.9560041553586,2081.9560041553586,1.3,0.8924825723976116,0.9800483127369545,0.9667678383115738
 04/05  09:00:00,1.41,21.141319763022384,57.531777196396675,2496.082488949034,0.0,0.0,17113684.62177997,4694.484771736937,1649.9280752920415,2.3123383929486874,94.74081039854875,0.4080198058075217,1856.945683965496,1856.945683965496,1.3333333333333333,0.8971236667290161,0.9810991153645005,0.9683415983438336
 04/05  10:00:00,1.9583333333333333,21.142772992667563,46.446124723551506,430.61934874821844,0.0,0.0,14165577.310646797,4169.978965402507,1439.3855897235878,0.05109806694950913,106.66666666666667,0.2305331936761165,1304.5563594697746,1304.5563594697746,1.2833333333333334,0.9057058723442363,0.9832545177773319,0.9712622143514873
 04/05  11:00:00,2.5100000000000002,21.13943117651336,54.10835284192945,1729.4766328523906,0.0,0.0,16329143.430894278,4818.1415949235225,1642.7305496247677,0.05884044301390452,93.33333333333333,0.27472402740864893,1485.2836142570732,1485.2836142570732,1.4666666666666666,0.9142978649556763,0.9851215972397344,0.9741665137427077
 04/05  12:00:00,2.7999999999999985,21.140766056479386,48.59427114302822,639.3764452705703,0.0,0.0,14411591.579593062,4268.274502854859,1446.5731813911648,0.05202817645423729,106.66666666666667,0.2542208805392189,1298.4166432941754,1298.4166432941754,1.2833333333333334,0.9190782920044793,0.9862237998194554,0.9757865053505537
 04/05  13:00:00,2.49,21.143741833024713,48.8909489790494,1232.023463432809,0.0,0.0,15609800.197218796,4566.931752154437,1546.7596111496111,0.05595999380923868,94.00955521861695,0.2734295322106513,1484.7066780923813,1484.7066780923813,1.3833333333333333,0.9145212960346746,0.9849534487488644,0.9743206607998538
 04/05  14:00:00,2.5100000000000002,21.14859024521689,41.14988489864641,-176.8907299088353,0.0,0.0,13405850.26442767,3910.155960870632,1321.953687478551,0.04795745584492721,107.83110529224025,0.2736475696225591,1299.395549768413,1299.395549768413,1.15,0.9144203120081075,0.9849422328403421,0.9742936783198517
 04/05  15:00:00,3.058333333333333,21.154470705440083,39.78808648949606,39.516086115393165,0.0,0.0,14022593.468024869,4003.471094052872,1311.294030808106,0.04962071310351761,98.03802826739137,0.41752615952823535,1481.2791246217287,1481.2791246217287,1.0666666666666667,0.9231498890159298,0.9868940632881417,0.9772030858065268
 04/05  16:00:00,3.61,21.16435950504124,33.14932582518749,-1721.1988712566401,0.0,0.0,11735297.963528113,3295.9911944508426,1061.7626046935675,0.04101954078178798,114.79155080114437,0.3691281938543389,1292.7332097687713,1292.7332097687713,0.8666666666666667,0.9317298093835136,0.9887529521161295,0.9801157362403854
 04/05  17:00:00,3.9000000000000017,21.183748511495544,27.749889437411312,-3489.958503905385,0.0,0.0,9239341.164978908,2225.900766800895,736.9303222025394,0.028015769928139898,147.50756694638332,0.2351980836229312,1293.9071629257644,1293.9071629257644,0.65,0.9367758441392886,0.9900030791236413,0.98202588824729
 04/05  18:00:00,3.9000000000000017,21.16123455389262,27.40988713784856,-2423.354437663961,0.0,0.0,8789513.532103365,2258.1312743060525,750.8470838058134,0.02777676951871162,150.05955382617947,0.22517439280525853,1110.517546926548,1110.517546926548,0.6333333333333333,0.93688631660599,0.9901738320216802,0.9821578774310884
 04/05  19:00:00,3.5900000000000003,21.18981227436799,20.708045643775748,-5237.01255250981,0.0,0.0,6905640.926069933,1721.3761489899953,574.283355428847,0.021441827610333593,160.11149652300466,0.18838626967998048,928.1336676929026,928.1336676929026,0.48333333333333334,0.9325513367024986,0.9892102982561081,0.9806906430322043
 04/05  20:00:00,3.0416666666666665,21.173239270793243,27.85687744821312,-2788.0275798267644,0.0,0.0,9341932.054461781,2286.957501327139,776.33539714941,4.706341858489481,140.09758936271598,0.2868339879308471,1320.9888010370637,1320.9888010370637,0.7166666666666667,0.9238912818308579,0.9873489476722718,0.9778631533545445
 04/05  21:00:00,1.9216666666666669,21.169106526725443,29.646034813520885,-2476.8097026501005,0.0,0.0,8767737.158253439,2215.8080534905757,782.0418907861201,3.5519797241732065,149.67925012759162,0.22535589979032583,1134.2892818421888,1134.2892818421888,0.6666666666666666,0.906875433249795,0.9834646117348856,0.9720314384655778
 04/05  22:00:00,0.8416666666666667,21.18096049198252,30.644639987338493,-2136.24565584963,0.0,0.0,9611441.991579399,2332.695270432755,843.4600947360776,1.121367325262631,146.89977463142404,0.2235219794176397,1319.0580821014205,1319.0580821014205,0.7166666666666667,0.8892088230368912,0.9794253257523875,0.9659719443998465
 04/05  23:00:00,0.6,21.174955032525382,26.17320702995095,-2240.634982874986,0.0,0.0,8735638.684645655,2009.6945374471898,732.8623707156206,3.646893300545217,146.8988133587024,0.2655059332064879,1334.1631941132778,1334.1631941132778,0.6833333333333333,0.8853146295793745,0.9786800874392233,0.9647615200122527
 04/05  24:00:00,0.6,21.17488002097342,28.18023780561607,-2566.700747226431,0.0,0.0,8456752.80591577,2097.8084286273324,765.5687265393422,5.789057825631534,147.0017756855663,0.2614109789622286,1148.1166322667036,1148.1166322667036,0.7,0.8851802813504211,0.9785395752367738,0.964620007409643
 04/06  01:00:00,0.6,21.186095437633778,30.93701733049387,-1440.2870900696687,0.0,0.0,10540752.20994803,2534.744626428536,911.3154799258804,4.1679507877484685,130.39949843320764,0.34800250783396175,1517.3726771784786,1517.3726771784786,0.7666666666666667,0.8850272151221518,0.9783326796364353,0.9644131118093047
 04/06  02:00:00,0.8583333333333333,21.172945847813548,27.557776280962404,-1519.3926243756239,0.0,0.0,9426208.135043055,2309.443851251081,830.639557383153,2.56145149335538,134.85485912018262,0.32572570439908693,1321.5004776416415,1321.5004776416415,0.7333333333333333,0.8888288084288922,0.9791377326679406,0.965661342111718
 04/06  03:00:00,1.1000000000000005,21.181821700941278,31.202067390604153,-1156.9561863289252,0.0,0.0,10704082.884007193,2591.3919803147314,918.6016278350177,6.8317513761095245,128.05748332678036,0.35971258336609824,1516.8843051153085,1516.8843051153085,0.7666666666666667,0.8926695529883804,0.979861277056051,0.9668420693729782
 04/06  04:00:00,1.1000000000000005,21.16363958896338,29.95632358077141,-704.9966152658725,0.0,0.0,10781540.285475459,2908.191472828616,991.0494738644549,5.565338154709881,113.93496263326966,0.4303251868336516,1322.475594577428,1322.475594577428,0.7333333333333333,0.8926933135989096,0.9798802147147041,0.9668610070316314
 04/06  05:00:00,1.1000000000000005,21.168189807353787,35.521621003880355,-611.9592356125746,0.0,0.0,12599697.300732456,3411.616919754294,1168.8994243741731,2.699721145642026,107.52286694633978,0.3388476356573048,1500.093204049296,1500.093204049296,0.9666666666666667,0.8926477022199801,0.979983841189801,0.9668127419484843
 04/06  06:00:00,1.1000000000000005,21.150205239602325,36.793701692316745,-663.3484825933391,0.0,0.0,12831589.166108616,3725.29714237572,1286.7739429459148,1.7305406469807625,103.56142302284321,0.40701691684094954,1311.354848535087,1311.354848535087,1.0,0.8927123734598409,0.9801111378271449,0.9669091340580317
 04/06  07:00:00,1.1000000000000005,21.159607240634877,40.03415658841134,-242.63261208717012,0.0,0.0,13721733.95239776,3842.9118758973923,1336.3249323006007,1.9168452918956438,103.55586815710566,0.4402568595505067,1498.4448395906984,1498.4448395906984,1.0,0.8926881662764597,0.9800530622374661,0.9668804077955823
 04/06  08:00:00,1.41,21.150639379595916,36.1897240916764,-746.6441226010987,0.0,0.0,12690845.494937712,3656.5096010313446,1251.4292598976715,6.037097894871036,104.0402630698858,0.39087739781369085,1315.9705758863504,1315.9705758863504,1.0,0.8972355664985198,0.9810269614312138,0.968354834070659
 04/06  09:00:00,1.9583333333333333,21.16465587538396,36.85511428912741,-775.4936793403311,0.0,0.0,13083514.849774402,3598.991016216872,1211.0127181156863,1.9033977138411895,105.68399192032355,0.35792803810608037,1489.308380924665,1489.308380924665,1.0,0.9057791592416587,0.9828416986744565,0.9711781191272064
 04/06  10:00:00,2.5100000000000002,21.153990056463265,33.64470652014806,-1125.38173632829,0.0,0.0,12227271.047699293,3504.155534990067,1149.3583995461554,0.04408152280936781,105.50372740628426,0.31654606333954166,1295.4396006112302,1295.4396006112302,1.0,0.9143937698606172,0.9848254785651868,0.9741234111836544
 04/06  11:00:00,3.058333333333333,21.165665071140232,36.10031266501748,-884.4260717233605,0.0,0.0,12973766.622170188,3577.754209895686,1162.1959228014143,0.044787227471461036,106.08346287160573,0.3329605369820853,1475.4640219406865,1475.4640219406865,1.0,0.9229806512241293,0.986682581907768,0.9769999072999943
 04/06  12:00:00,3.61,21.149607724208572,36.24369875772445,-635.0024946041173,0.0,0.0,12903700.7577873,3773.152378050076,1215.3535041423581,0.04652211908461095,103.52825799873966,0.3939934793760653,1287.2923294162947,1287.2923294162947,1.0,0.9315816542824497,0.9886429735115208,0.979941462027954
 04/06  13:00:00,3.5900000000000003,21.161162785485093,38.37243657143004,-418.2473797266488,0.0,0.0,13544210.43338914,3804.5636600275125,1230.0679583116487,0.046981384544820357,104.1381525097497,0.40120574631595524,1470.8589655008764,1470.8589655008764,1.0,0.9317348007600977,0.9886503314583417,0.9799880852116338
 04/06  14:00:00,4.488333333333332,21.159778549919395,31.022209018844617,-1737.376239438227,0.0,0.0,11528779.171870045,3286.962583285181,996.6401494560893,0.030629891805713905,112.74133410768998,0.34196827790781453,1223.0768751231615,1223.0768751231615,0.8666666666666667,0.944650622279157,0.9914351404777147,0.9843207247109553
 04/06  15:00:00,5.8583333333333325,21.186919855005165,28.964287132156468,-2963.515639935942,0.0,0.0,10009250.416102221,2535.329013675613,741.9735521996536,0.0,147.64048470481652,0.26179757647591745,1225.8695254706727,1225.8695254706727,0.7166666666666667,0.9667389680109338,0.9962791833324254,0.9918043934164591
 04/06  16:00:00,6.668333333333334,21.178471880381053,22.116334486760067,-3859.1692847488407,0.0,0.0,7813251.840508409,2041.4010743859592,571.4379751274276,0.0,157.30525300078168,0.21347373499609165,913.2379198660257,913.2379198660257,0.5166666666666667,0.9791803933465588,0.9991984543043331,0.9961336283739607
 04/06  17:00:00,7.199999999999997,21.16473303953469,23.383027658329425,-2934.002158077356,0.0,0.0,8518017.948353445,2343.045268074668,633.8785062027287,0.0,150.55308511391692,0.20110903900759095,908.4029912932646,908.4029912932646,0.6,0.9880879465179251,1.0012084908341057,0.9991297280548282
 04/06  18:00:00,5.753333333333335,21.1562334331465,29.898869113279456,-2393.892193836218,0.0,0.0,9658976.051371459,2746.7203020320853,813.1985445712938,0.0101865561540501,144.9325191002299,0.20731448494903035,946.6987898223081,946.6987898223081,0.7,0.9675207767086959,0.9967076097552208,0.9922534491967796
 04/06  19:00:00,5.278333333333334,21.22091980546848,20.172945507630626,-5340.2090133421125,0.0,0.0,7032288.761054178,1857.999676506236,555.0357730397575,0.007942054821170497,160.50096216648134,0.17037453512914844,829.9195565107473,829.9195565107473,0.45,0.9564668968884509,0.9943238245577153,0.9885821104409513
 04/06  20:00:00,5.531666666666667,21.198670850980974,25.2069178781404,-5886.971022127895,0.0,0.0,7647023.079174936,1942.7997871930809,568.8008095154952,0.003375212488584634,156.46630698968633,0.18977103643077448,954.4846632414017,954.4846632414017,0.5333333333333333,0.9620573481650279,0.9956404848066399,0.9905705537126838
 04/06  21:00:00,4.4316666666666675,21.171099145253432,20.87081563451374,-3393.872626773668,0.0,0.0,7259308.415844313,1884.7951605426301,597.2372238395866,0.02305696261553581,154.98296079529433,0.14496649237190015,919.4274492996423,919.4274492996423,0.55,0.9458704664840637,0.9920463611763873,0.9850304650819341
 04/06  22:00:00,3.5900000000000003,21.176546909769783,24.748566110201242,-2912.4588015155323,0.0,0.0,8577174.534632351,2209.5409081336643,713.3969747353331,0.027437854530202636,145.3752396162232,0.246776075888733,1108.256523058039,1108.256523058039,0.5666666666666667,0.9323294256026343,0.9890310504608852,0.9804983309837421
 04/06  23:00:00,3.61,21.157969071601883,23.50437045159216,-3103.725384345422,0.0,0.0,7586750.019621908,1986.9211251939191,666.8138138771088,0.024386411246674802,155.9421409153103,0.1609309179810549,923.3069915662963,923.3069915662963,0.5833333333333334,0.931770376919371,0.9888951996783903,0.9803275074402573
 04/06  24:00:00,3.9000000000000017,21.16588106083274,28.78526855851104,-2701.164485615686,0.0,0.0,9024511.80796688,2341.7435712155925,785.0987695549978,0.028989791265955103,148.36144863012706,0.18405771089258743,1105.5364644030312,1105.5364644030312,0.7333333333333333,0.9366412544390155,0.9898985019909745,0.9819213111146243
 04/07  01:00:00,3.9000000000000017,21.16164958784754,30.41316018868935,-2598.273944411939,0.0,0.0,9248335.566014025,2424.5477161950935,814.5362977678766,0.0300992059787442,147.00856050010432,0.2060139929927609,1105.1270503306873,1105.1270503306873,0.75,0.936599359339689,0.9898480568944421,0.9818708660180916
 04/07  02:00:00,3.5900000000000003,21.165374752307688,28.77482811411462,-2518.8856671815934,0.0,0.0,8756390.93789998,2224.9775973288565,753.7472433860588,0.027988172116417232,150.032441802538,0.21750835547079353,1105.9722436486497,1105.9722436486497,0.6833333333333333,0.9321104916163784,0.9888221601943162,0.9803275623551806
 04/07  03:00:00,2.7316666666666674,21.177540117382005,33.412924793309905,-1547.0702321080064,0.0,0.0,10191203.811515536,2549.5918874924637,880.6462058585262,3.070847466617918,145.4731498180162,0.2125158861939087,1304.415759729999,1304.415759729999,0.75,0.9188296500781674,0.985806456913282,0.9757914509108807
 04/07  04:00:00,2.7683333333333326,21.16135848886597,40.69276003213674,-752.166827101633,0.0,0.0,10943583.211510446,2799.296320813649,970.0866442824009,21.667676197700384,137.82862152562356,0.29386917433681353,1352.0900802491553,1352.0900802491553,0.85,0.9182069328838716,0.9855430208709726,0.975470791979416
 04/07  05:00:00,3.0416666666666665,21.159075413094094,39.4728388346883,-1074.625234359398,0.0,0.0,10259405.946977647,2758.123322468162,942.2776418873943,27.044082459762272,135.63764139149598,0.31210413841140566,1168.9724058865368,1168.9724058865368,0.8,0.9232374797766848,0.9866575661830886,0.977164769064241
 04/07  06:00:00,2.49,21.16970444749322,37.90064586987561,-1070.8369886516555,0.0,0.0,10658559.372625155,2692.1653592730418,930.3001109101973,27.57475460978302,133.95088760316966,0.32493393765796275,1370.9903320598291,1370.9903320598291,0.8333333333333334,0.91452592694791,0.9846050873226783,0.9741212938052709
 04/07  07:00:00,2.5100000000000002,21.17864053847458,35.60828751075149,-1079.5718801355688,0.0,0.0,10686624.862540517,2454.9822379725615,853.1205920196584,27.591201052259485,139.47619961639992,0.3026190019180003,1581.1715849968032,1581.1715849968032,0.8333333333333334,0.9143015654487511,0.9845407251093234,0.9740317215078832
 04/07  08:00:00,2.7999999999999985,21.168782968587774,39.12682508232462,-972.4262948981835,0.0,0.0,10835962.95978535,2758.496350888933,942.5689091070249,31.32371008356086,131.8576732677167,0.3398597232292689,1378.9158331365159,1378.9158331365159,0.8333333333333334,0.9190881740383311,0.9856152455336333,0.9756572623403561
 04/07  09:00:00,3.368333333333333,21.174713404546402,32.387540837093724,-1733.8863719850585,0.0,0.0,9643858.443826072,2280.018775008854,774.0528212432206,27.253039540174186,142.5926563769041,0.2870367181154795,1377.3085661449725,1377.3085661449725,0.7666666666666667,0.9274406829962489,0.9874625100283528,0.9784685124293134
 04/07  10:00:00,4.468333333333333,21.18086423266143,22.45273311542941,-3440.554048182761,0.0,0.0,7549097.575151231,1684.6618743336242,556.0968341544129,21.99689399876805,154.21350733053347,0.22893246334733236,1177.7566836376693,1177.7566836376693,0.6,0.9445023342555086,0.9912533980379308,0.9842269874737049
 04/07  11:00:00,6.136666666666667,21.1750862157152,25.428982182024697,-2685.755475121849,0.0,0.0,8802493.57514871,2234.5438480372036,650.0946194625774,0.0,153.44283652254452,0.23278581738727724,1073.3096333886342,1073.3096333886342,0.7,0.9700732636323127,0.9969670804109714,0.9928854477579101
 04/07  12:00:00,7.510000000000002,21.189205653967267,26.152689312061817,-4203.980811212495,0.0,0.0,9285297.865114084,2450.940294469673,677.6760732725074,0.0,147.13742762024611,0.2643128618987696,1062.8568817364453,1062.8568817364453,0.7,0.9923774498491404,1.0018876944887671,1.0003822923279029
 04/07  13:00:00,8.626666666666665,21.18071807359848,30.007617016245813,-2776.38063688414,0.0,0.0,10813589.471810788,2886.3033444315583,769.4763861565733,0.0,138.55031374182823,0.3072484312908588,1204.92117268312,1204.92117268312,0.7666666666666667,1.0039831031252089,1.0044255455765276,1.0042640809906935
 04/07  14:00:00,9.400000000000002,21.184861202777462,26.182177111627105,-3915.491371079775,0.0,0.0,9389484.742816182,2496.3291968945487,667.1152850906077,0.0,146.88051066285945,0.26559744668570273,1056.2666693720062,1056.2666693720062,0.6833333333333333,1.0053895893484497,1.0047407866582256,1.0047407866582256
 04/07  15:00:00,10.020000000000003,21.178419892003475,30.1324563690132,-2601.309686099047,0.0,0.0,10934339.123731857,2936.2598672632053,775.6847948768941,0.0,60.84284572517573,0.31268684092941196,1206.8547621822804,1206.8547621822804,0.7333333333333333,1.00544012868738,1.0047850947523134,1.0047850947523134
 04/07  16:00:00,10.85833333333333,21.17127247958585,26.7856049060656,-3141.9102682257576,0.0,0.0,9937635.313748572,2730.557877343237,704.6210475343348,0.0,0.0,0.29188473078881555,1057.031278137432,1057.031278137432,0.5833333333333334,1.0055389991624115,1.0048757086064248,1.0048757086064248
 04/07  17:00:00,11.41,21.199879803605725,18.01143472081434,-6084.170119386725,0.0,0.0,6300655.933560975,1618.3170363495203,432.8871798042619,0.0,0.0,0.15964856677223813,762.8669739383552,762.8669739383552,0.4,1.0058219779860547,1.005161094123062,1.0051500581088668
 04/07  18:00:00,11.390000000000002,21.2157653291459,14.736166323959052,-7167.0235511975825,0.0,0.0,5247648.195343672,1385.3164432956667,366.4464376078641,0.0,0.0,0.1419648486127264,612.4747897182805,612.4747897182805,0.3333333333333333,1.00577348941349,1.0051007729004557,1.0051007729004557
 04/07  19:00:00,10.531666666666666,21.27933015797373,18.9979013994768,-9998.742027616981,0.0,0.0,4144850.8231066484,1130.7537674214545,294.30761675505204,0.0,0.0,0.12031868238720164,460.64774760861485,460.64774760861485,0.4166666666666667,1.005927160093717,1.005252733235653,1.005252733235653
 04/07  20:00:00,9.431666666666667,21.205142774598126,23.15035524969497,-6001.587330011274,0.0,0.0,6542385.889724022,1725.6682903237188,457.19857855689895,0.0,151.29106969985034,0.17687798483408154,765.1348281267299,765.1348281267299,0.5833333333333334,1.005956406131813,1.0052896396123145,1.0052896396123145
 04/07  21:00:00,7.763333333333334,21.184978802242263,22.212375166838285,-4139.040532710683,0.0,0.0,7978141.197696649,2119.8594047023116,564.3768554414739,0.0,156.46848390729912,0.2176575804635044,919.4805910167106,919.4805910167106,0.5,0.9971127051983587,1.0032124079911688,1.0022098069507526
 04/07  22:00:00,6.131666666666666,21.201465914267995,18.922640561958694,-4437.426672066675,0.0,0.0,6857632.313109068,1837.6714062264302,514.6863951721093,0.0,160.1312665860384,0.19934366706980802,776.0301411802799,776.0301411802799,0.4166666666666667,0.9724593325148746,0.99770780464215,0.9938680687477925
 04/07  23:00:00,5.599999999999997,21.20330984254613,18.80424580486923,-4546.99909480492,0.0,0.0,6772768.3459429005,1791.4142244010038,512.970133200486,0.0,161.16279898962142,0.19418600505189282,777.1300328925458,777.1300328925458,0.4166666666666667,0.9630850662609594,0.9955303323744352,0.9906231695092891
 04/07  24:00:00,4.721666666666668,21.187848949084426,21.82487894088962,-3707.9847442372898,0.0,0.0,7234927.188355747,1814.396382748262,564.0175709182037,26.13311919281949,157.25650467897074,0.1834794576001233,940.4279790088254,940.4279790088254,0.5166666666666667,0.9505253328748615,0.9927080713299611,0.9863453654010956
 04/08  01:00:00,3.5900000000000003,21.200437964498317,22.51975410484961,-3792.924462248901,0.0,0.0,7606491.973244507,1634.9721838549476,540.2087674626246,39.25803322039219,153.5407399995242,0.23229630000237905,1249.8230438628545,1249.8230438628545,0.5,0.9318724063047263,0.9884937197591128,0.980001522880361
 04/08  02:00:00,2.7316666666666674,21.163553049995965,39.764370424762134,-1273.422528130697,0.0,0.0,10456039.22179774,2730.2533044383504,943.0494376379696,62.17010228913023,136.8846977326709,0.21652622743757027,1250.5459581730643,1250.5459581730643,0.9,0.9185716737487581,0.9855095439238512,0.9754786619253626
 04/08  03:00:00,1.9416666666666669,21.17685809838513,34.63690438662091,-1681.0113377498035,0.0,0.0,9686375.126275921,2157.773747062863,765.2983059675727,49.92679305831446,148.34176557875998,0.2433799346340498,1470.168317181636,1470.168317181636,0.7,0.9058229477154625,0.9825419558719992,0.9710683664362246
 04/08  04:00:00,1.3900000000000001,21.17387698566938,37.24029086509548,-658.6617587981551,0.0,0.0,11317676.702358825,2644.4523145968774,941.133221062533,52.851527528207434,125.04563479370115,0.34227173650842935,1656.828264393532,1656.828264393532,0.9,0.8970422819077679,0.9804957031622117,0.9679968547930159
 04/08  05:00:00,0.8416666666666667,21.16956952588748,31.122644631577195,-977.5481668355176,0.0,0.0,10860341.907042388,2792.261703509187,965.4859381927996,46.96879723068487,114.95145674554094,0.34466427251301657,1425.6827405287465,1425.6827405287465,0.8333333333333334,0.888477490705836,0.978662260836564,0.9651002856618237
 04/08  06:00:00,0.6,21.152683138664806,45.59704165085999,1209.3841990577407,0.0,0.0,14393090.04053271,3919.4738015017433,1397.9658733210179,62.37714576432077,97.06158945339007,0.36303039239512597,1628.1268889737971,1628.1268889737971,1.2333333333333334,0.8844390256347822,0.9777970847753764,0.9638122359133084
 04/08  07:00:00,0.29,21.14515198960751,54.71201812940505,1051.596245556573,0.0,0.0,14010720.447632981,3937.842011750812,1425.5782542507686,61.09158252822833,107.49682240323249,0.34711600692766437,1425.2859971088435,1425.2859971088435,1.2,0.8799027720605336,0.9768867985980386,0.9622982403683553
 04/08  08:00:00,0.0,21.132404992993013,81.4098201750053,3130.7214401464016,0.0,0.0,17737447.951454982,4969.249868459756,1824.4537875946637,75.35234638747076,93.33333333333333,0.42978528465641525,1754.1191674318575,1754.1191674318575,1.4666666666666666,0.87516100044425,0.9761214743532609,0.9606339256238885
 04/08  09:00:00,0.8783333333333333,21.1336371515087,70.66091686760801,2018.289656507352,0.0,0.0,15527195.456863802,4363.071350156885,1568.5737827491223,64.05305913264067,106.66666666666667,0.3683848291426109,1523.4707951605326,1523.4707951605326,1.2833333333333334,0.8881595476824239,0.9790477596539804,0.9650280397746172
 04/08  10:00:00,2.836666666666667,21.144105197239956,57.23519085229092,2024.2585974904591,0.0,0.0,15823631.12517318,4473.245879968063,1521.6772468937984,52.759969117129486,95.33955639162467,0.38126346988911847,1578.4446883250644,1578.4446883250644,1.3333333333333333,0.9185395350754936,0.985310443473185,0.9753260497156818
 04/08  11:00:00,5.604999999999999,21.16566322149799,30.758886806925275,-1911.8874778250154,0.0,0.0,11739193.346468488,3364.523655140681,952.0575882396132,8.922878529258478,117.01994079685346,0.3898663417345362,1151.2502098358311,1151.2502098358311,0.7666666666666667,0.9611635683649234,0.9946895755857145,0.9895809058582047
 04/08  12:00:00,8.078333333333335,21.17074561973694,32.23229786529213,-1623.8632387947291,0.0,0.0,12384710.272995934,3506.790855837206,916.0793851908176,0.0,119.16744206882137,0.4041627896558932,1206.1867264613784,1206.1867264613784,0.8,0.999026579017895,1.0030419365586687,1.0023486592477442
 04/08  13:00:00,9.158333333333331,21.169497828933718,28.983878806173944,-2238.814076460114,0.0,0.0,11470234.269740198,3346.403774519101,842.4979605418363,0.0,122.47025674498762,0.3876487162750619,1053.247956470731,1053.247956470731,0.7,1.0050921094438552,1.00443030082868,1.00443030082868
