Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 04/08  14:00:00,10.020000000000003,21.159678952361382,33.80692564723546,-554.2252036731923,0.0,0.0,13518686.658238638,3997.354240386224,999.0254047368761,0.0,43.10776692564126,0.40693286308568594,1202.2722590047326,1202.2722590047326,0.8666666666666667,1.0051331351154178,1.0045132133407195,1.0044696923268215
 04/08  15:00:00,11.168333333333333,21.187127493662395,26.20023449194344,-4044.4994841023386,0.0,0.0,9437173.829926943,2501.0263298911873,668.7786210097325,0.0,0.0,0.2663840851052592,1055.6294079000531,1055.6294079000531,0.6833333333333333,1.005193557913457,1.0045472078937876,1.0045472078937876
 04/08  16:00:00,11.958333333333334,21.17383082740042,25.818361131870322,-3153.131344063448,0.0,0.0,9262804.37308258,2434.404943994511,644.6630853313785,0.0,0.0,0.24974843523932386,1055.15451671774,1055.15451671774,0.6,1.005467676317408,1.0048035281126868,1.0048035281126868
 04/08  17:00:00,12.51,21.19991015607576,14.778113909700286,-6848.490071117753,0.0,0.0,5314032.575928509,1406.2533421079506,369.42367515008755,0.0,0.0,0.12717714202936223,604.4313853288594,604.4313853288594,0.3333333333333333,1.005578791910515,1.0049256146948975,1.0049033666058087
 04/08  18:00:00,12.800000000000006,21.208933516504757,14.65413845401635,-6367.210563061716,0.0,0.0,5211240.727754129,1364.426765146372,361.6753362889403,0.0,0.0,0.1383914468877305,605.4449486816757,605.4449486816757,0.31666666666666665,1.005656441883661,1.0049810318276358,1.0049810318276358
 04/08  19:00:00,12.49,21.20172230233352,14.631195301249003,-5345.272320603214,0.0,0.0,5172605.273614564,1352.7590463460876,360.08515590440925,0.0,0.0,0.13739196827475483,606.0437534073525,606.0437534073525,0.31666666666666665,1.0057522666397942,1.0050769592959166,1.0050769592959166
 04/08  20:00:00,11.941666666666665,21.19432984764881,14.717100917089656,-6003.65021161827,0.0,0.0,5238519.611927619,1376.3943206316035,365.7641984013989,0.0,0.0,0.14113429726667254,603.1575485408028,603.1575485408028,0.3333333333333333,1.0055762013788045,1.0049016013334506,1.0049016013334506
 04/08  21:00:00,10.821666666666669,21.237583736571196,17.493440079359097,-6418.370497955483,0.0,0.0,5950713.488846129,1463.4376645516872,400.90085552983766,0.0,0.0,0.1370830296370211,757.8227676338495,757.8227676338495,0.38333333333333336,1.0057203323088177,1.0050469073127803,1.0050469073127803
 04/08  22:00:00,9.121666666666668,21.214427490348033,15.085639513326358,-5812.464922674512,0.0,0.0,5498477.613820718,1485.2206216452496,388.4562834412318,0.0,168.56219174002283,0.15718904129988584,605.4019222732829,605.4019222732829,0.3333333333333333,1.0056865603493177,1.0050106859702805,1.0050106859702805
 04/08  23:00:00,7.473333333333334,21.188380608317747,18.297958049752022,-3962.370375191281,0.0,0.0,6514489.877865188,1692.5485649759025,460.6196855278755,0.0,165.57390838145102,0.1721304580927451,759.4266310411102,759.4266310411102,0.4,0.9935686964817968,1.0022485659845075,1.0008529826723693
 04/08  24:00:00,6.6999999999999975,21.164110884586098,19.841712562533864,-3439.2282922360773,0.0,0.0,7606184.816123007,2159.4661639756773,568.5520223810964,0.0,152.1237114110842,0.23938144294457894,764.4483866483381,764.4483866483381,0.4166666666666667,0.9802210978186287,0.9992663410765209,0.9963439721289421
 04/09  01:00:00,7.2683333333333335,21.161575206536007,19.96798959307644,-3265.917362015923,0.0,0.0,7753512.526157954,2218.235888145372,569.504336775466,0.0,151.0235034961807,0.2448824825190966,759.5786986316438,759.5786986316438,0.4166666666666667,0.9880315928980722,1.0009345407788397,0.9989215355767579
 04/09  02:00:00,7.800000000000003,21.14513878950534,24.366292338758463,-2451.704130584638,0.0,0.0,9140594.320736282,2742.080489633219,725.2490977658666,0.0,143.70994771257216,0.2189726137405942,755.4955200717443,755.4955200717443,0.6166666666666667,0.9970285916274353,1.002938521704354,1.001918982344998
 04/09  03:00:00,7.489999999999998,21.170831251515832,25.081332533542245,-3349.0234630613663,0.0,0.0,8663070.676644254,2334.6779394666205,647.0285439569722,0.0,156.60703420591165,0.15740937335501928,908.6899592736086,908.6899592736086,0.6,0.9926632979171608,1.0019021658624425,1.000438780508301
 04/09  04:00:00,7.199999999999997,21.17025731388605,23.70661212446301,-3181.677633573604,0.0,0.0,8517561.10773618,2298.8981001311704,637.1005726550858,0.0,152.96033350439316,0.2086312916869398,912.2583913494398,912.2583913494398,0.6333333333333333,0.9877345419270771,1.0008431305309569,0.9987679281118615
 04/09  05:00:00,6.373333333333334,21.187502095974445,25.088966421411342,-3356.685694437835,0.0,0.0,8686467.189247042,2171.016754082625,625.0838198047175,0.0,156.40527576752382,0.21797362116238114,1071.713561019412,1071.713561019412,0.5833333333333334,0.9756647199267711,0.9981200209979499,0.9946926500495704
 04/09  06:00:00,5.290000000000001,21.181211239154308,25.86957415040799,-2336.543014123213,0.0,0.0,9085302.019887967,2333.506046045034,692.5490442364061,0.0,149.60411170635723,0.2519794414682139,1083.316996417297,1083.316996417297,0.7,0.9581016297312228,0.9941548362783411,0.9887130595676568
 04/09  07:00:00,5.0,21.164473591913996,29.394514702333556,-2357.3792955962476,0.0,0.0,10498018.145271165,2693.443853612969,830.5193270431245,35.8633428390523,120.18010061299496,0.3734130603431797,1378.2298349071432,1378.2298349071432,0.7666666666666667,0.9533215971267864,0.9931103955353049,0.9870926168480866
 04/09  08:00:00,5.568333333333333,21.17735041330799,31.960686203759813,-1946.0823330964583,0.0,0.0,12038477.96760897,3372.0494349115233,948.8979205674985,0.0,121.53390015319323,0.39233049923403385,1232.1557701228858,1232.1557701228858,0.7666666666666667,0.9617112486465677,0.9949118078847703,0.9898903993213449
 04/09  09:00:00,7.546666666666668,21.17594105387743,25.920634766176352,-3135.0372859724757,0.0,0.0,9184247.015569922,2385.9877588707845,664.8570844030793,0.0,149.15923829298328,0.25420380853508356,1063.5526246071574,1063.5526246071574,0.7,0.9908453994217905,1.0013799194065225,0.9997220562612643
 04/09  10:00:00,10.036666666666665,21.178108300056223,22.04099791579542,-3846.417303550158,0.0,0.0,7889099.147807581,2048.3514144226883,545.4032291597614,0.0,80.7754328446143,0.19370359285974192,902.8484091364942,902.8484091364942,0.5666666666666667,1.005145055090505,1.0045786572179887,1.0045032677663375
 04/09  11:00:00,11.978333333333332,21.17008625180787,26.91914261392365,-3078.259273426289,0.0,0.0,10084268.446585214,2749.8087363277987,714.6596867404286,0.0,0.0,0.297702069163508,1044.466826846077,1044.466826846077,0.6,1.0050431665517752,1.004385091176492,1.004385091176492
 04/09  12:00:00,13.368333333333334,21.161568541022096,23.715144266615713,-2828.2679042349646,0.0,0.0,8945848.19290874,2479.0466249400242,639.892064797067,0.0,0.0,0.1837001395975365,897.6415075204162,897.6415075204162,0.6,1.0051385682373666,1.00454036164915,1.0044755783658534
 04/09  13:00:00,15.036666666666667,21.175261489600665,26.173116905191403,-3522.2379069279295,0.0,0.0,9506905.504467385,2506.3171195784894,659.8322804798773,0.0,0.0,0.24636066110133553,1046.9278369597075,1046.9278369597075,0.5666666666666667,1.004983332204029,1.004387727850322,1.004378056332667
 04/09  14:00:00,16.41,21.162695326518875,23.606953776380603,-3239.2369493851634,0.0,0.0,9023217.59965718,2526.968584630814,641.0727151648553,0.0,0.0,0.24547151378398718,899.3488848785031,899.3488848785031,0.5333333333333333,1.0052417402375342,1.0045914359681707,1.0045698227200943
 04/09  15:00:00,17.26833333333333,21.200458799097888,18.037811611999405,-6243.186859142194,0.0,0.0,6364028.346759681,1624.259824136033,435.63728401082795,0.0,0.0,0.1607976302372115,750.6722216085386,750.6722216085386,0.4,1.0053055735561724,1.004631836022806,1.004631836022806
 04/09  16:00:00,17.490000000000002,21.195851332692826,14.598876215510893,-6585.753510071062,0.0,0.0,5181072.240696048,1343.6512133508231,358.6352957861975,0.0,0.0,0.13598404342180512,602.4627604221354,602.4627604221354,0.31666666666666665,1.005421021356144,1.004745672103735,1.004745672103735
 04/09  17:00:00,17.509999999999998,21.21964068473504,10.754879764683,-7373.314845125994,0.0,0.0,3726127.455871378,946.0975648906788,256.5104824998722,0.0,0.0,0.09352467510169724,455.07553865900786,455.07553865900786,0.25,1.005743157177295,1.005068148039928,1.005068148039928
 04/09  18:00:00,18.05833333333333,21.24241056374404,7.063843496336645,-8618.128408515306,0.0,0.0,2412823.0946198916,600.3611456056555,164.42284762822237,0.0,0.0,0.057728751539048204,303.3469571623224,303.3469571623224,0.16666666666666666,1.005744988461179,1.0050689592486326,1.0050689592486326
 04/09  19:00:00,17.73166666666667,21.201141314046872,3.5689018194690503,-7462.874074610998,0.0,0.0,1229455.4250306915,310.3180068649191,84.50318083285272,0.0,0.0,0.030475348365408862,151.6120523033968,151.6120523033968,0.08333333333333333,1.0057307172292325,1.0050531124602042,1.0050531124602042
 04/09  20:00:00,16.63166666666667,21.193666747156595,6.92367171355649,-6939.046454017388,0.0,0.0,2336085.23085398,565.9584235730446,155.86927316259957,0.0,0.0,0.051622411209447584,302.0343437880136,302.0343437880136,0.15,1.0056356937755553,1.0049594704899207,1.0049594704899207
 04/09  21:00:00,14.653333333333332,21.222425496337475,10.799664484335214,-7007.408074771663,0.0,0.0,3754788.345533753,957.310350566502,259.4047234561896,0.0,0.0,0.09547564365141661,454.8138414145628,454.8138414145628,0.25,1.0056682700955857,1.0049935688615013,1.0049935688615013
 04/09  22:00:00,13.300000000000008,21.224559898961147,10.831373197676823,-7070.3273482941595,0.0,0.0,3798651.123694404,973.1965540157446,261.45742428640466,0.0,0.0,0.09685697869073258,454.15534482829275,454.15534482829275,0.23333333333333334,1.0055788434435144,1.0049035212933821,1.0049035212933821
 04/09  23:00:00,12.473333333333333,21.228146984430065,10.782696869468896,-7279.7348526765745,0.0,0.0,3751659.474865135,952.7703339803162,258.3244541937749,0.0,0.0,0.09473647897147643,455.80452488119477,455.80452488119477,0.25,1.0057013794065017,1.0050270713783251,1.0050270713783251
 04/09  24:00:00,10.821666666666669,21.193594576427145,14.20247043099015,-5073.708367772513,0.0,0.0,4926659.561779286,1231.779347425691,334.01091892579734,0.0,0.0,0.11871531371817823,604.2436826189279,604.2436826189279,0.3,1.0054652763319554,1.0047912495673075,1.0047912495673075
 04/10  01:00:00,9.431666666666667,21.209486241316842,14.823034791836141,-5617.153956328589,0.0,0.0,5350375.2641244875,1412.3950092348312,372.4909297729611,0.0,170.8501754836472,0.14574912258176378,604.8611484403293,604.8611484403293,0.31666666666666665,1.0055071478042281,1.0048320764346503,1.0048320764346503
 04/10  02:00:00,8.590000000000002,21.182219438192316,18.27609005784303,-3849.6466815482863,0.0,0.0,6559867.423509747,1707.8453855675825,450.1565982182996,0.0,165.76443660085826,0.17117781699570864,754.7536660444168,754.7536660444168,0.38333333333333336,1.0054310668163475,1.0047726089578746,1.0047702079974907
 04/10  03:00:00,7.163333333333333,21.20412150718475,18.77124185278414,-4888.33971259034,0.0,0.0,6757588.398871244,1791.417761172134,495.2809145708083,0.0,161.45035096285912,0.1927482451857043,764.5841919335719,764.5841919335719,0.45,0.9888419821309998,1.0011586145826115,0.9992338446746483
 04/10  04:00:00,6.099999999999997,21.177258230617245,23.91702102974286,-2264.006665302654,0.0,0.0,9180754.787017599,2592.106489162791,697.1275289311028,0.0,142.35608379659232,0.25902067973672305,922.1732739043184,922.1732739043184,0.5333333333333333,0.9706408833270715,0.9970774842328354,0.9930383191252183
 04/10  05:00:00,6.099999999999997,21.158683694204704,28.666256837220814,-1037.134361724408,0.0,0.0,10422403.484584711,3038.3149704650154,858.453990831878,0.0,140.0,0.2074603849375847,920.6839778383533,920.6839778383533,0.7333333333333333,0.9705474750040097,0.9970958971615858,0.9929775571509734
 04/10  06:00:00,4.963333333333333,21.178409372835915,32.3823898500236,-1642.8800117953913,0.0,0.0,10090746.436461058,2591.859588705153,813.5715867197358,9.912940636048774,147.20675306149,0.21557931159128801,1192.9599640985546,1192.9599640985546,0.75,0.9539023438404562,0.9932894644819489,0.9873372594675136
 04/10  07:00:00,3.9000000000000017,21.178626363619845,26.654699933032862,-2208.6135587718763,0.0,0.0,9148564.147294775,2122.0022058467375,704.307955814944,16.158171848406724,142.6320160204946,0.2868399198975268,1345.6107093002545,1345.6107093002545,0.7,0.936072866061173,0.9892125746090484,0.9812353837326983
 04/10  08:00:00,4.158333333333333,21.175549287453308,26.751977504156084,-1905.033457599716,0.0,0.0,9212650.285018465,2166.559287138611,716.5905063660424,10.751864316788035,141.8282254597212,0.2908588727013939,1326.6351242451178,1326.6351242451178,0.7333333333333333,0.9399037493105851,0.9900692838561092,0.9825332694503469
 04/10  09:00:00,5.0200000000000005,21.180629972362343,25.976435459744675,-2343.961285942564,0.0,0.0,9035389.335105922,2194.1739741198853,685.718788206172,0.7217513163358766,148.66943316552207,0.2566528341723897,1200.3846119572374,1200.3846119572374,0.7,0.9529309144679737,0.9929046792206879,0.9868794691366546
 04/10  10:00:00,6.736666666666666,21.185082779779908,25.100942432867473,-2960.3708935172062,0.0,0.0,8685919.218497079,2165.1469076379512,622.6993689528936,0.0,156.300932938615,0.21849533530692494,1069.3321398380601,1069.3321398380601,0.6666666666666666,0.9790911649322122,0.9987126824087432,0.9957070801678473
 04/10  11:00:00,8.936666666666666,21.173864961687528,21.58105542580752,-3452.957309426503,0.0,0.0,7500137.3222820945,1889.1580697227948,519.1352099633457,0.0,155.30228690587955,0.190155232137269,905.3295725096601,905.3295725096601,0.6,1.003882273828928,1.0042398310141634,1.004091971870506
 04/10  12:00:00,11.136666666666667,21.175350238112962,21.779159955368165,-3747.6731424435816,0.0,0.0,7683159.248062763,1963.5149395936137,528.3524319958572,0.0,0.0,0.18218239639361014,904.136308193565,904.136308193565,0.5833333333333334,1.0051455842345773,1.004580287193502,1.0045058627301515
 04/10  13:00:00,12.768333333333334,21.167978130331225,27.284283352264005,-2845.4402281967846,0.0,0.0,10371480.962617425,2872.7727106675343,737.4588585226818,0.0,0.0,0.3136087914173361,1043.5058543750429,1043.5058543750429,0.6,1.0050495611927892,1.0043905908701853,1.0043905908701853
 04/10  14:00:00,13.868333333333334,21.1703373357949,26.935899957268358,-2807.2753329241573,0.0,0.0,10102925.678203551,2760.859080178864,715.9115502087272,0.0,0.0,0.298432073729714,1041.8425021571936,1041.8425021571936,0.6,1.0050046089793045,1.004342385456591,1.004342385456591
 04/10  15:00:00,15.020000000000003,21.192115632188,22.24965048140752,-5169.552772355072,0.0,0.0,8065733.383498866,2135.9574324821656,559.9659818449876,0.0,0.0,0.21928141481973612,902.2277095303381,902.2277095303381,0.4666666666666667,1.0054346045827023,1.0047587842225392,1.0047587842225392
 04/10  16:00:00,16.168333333333333,21.210508380697043,11.15138513471678,-7609.368995170171,0.0,0.0,3995863.111050915,1058.237955431541,281.3746307613597,0.0,0.0,0.11079774307528423,452.70038789442947,452.70038789442947,0.26666666666666666,1.0055818925502715,1.004906901785426,1.004906901785426
 04/10  17:00:00,16.699999999999992,21.20769537829574,13.729281528554589,-5734.7281611699145,0.0,0.0,4624498.869569,1107.6092107145712,304.7118912975961,0.0,0.0,0.09810166080492737,599.9770713491622,599.9770713491622,0.26666666666666666,1.0053279792064835,1.0046517992311714,1.0046517992311714
 04/10  18:00:00,16.958333333333332,21.20756348567308,6.999688236267669,-7564.59980905687,0.0,0.0,2381662.61701461,586.6418999776378,160.53390724842617,0.0,0.0,0.05493393903010245,301.5766270845093,301.5766270845093,0.15,1.005638128180279,1.0049610515683751,1.0049610515683751
 04/10  19:00:00,16.94166666666667,21.18554904105689,7.109599840335742,-6140.079184692652,0.0,0.0,2437936.4928558497,613.0753956762386,167.1972139827934,0.0,0.0,0.05972204721635992,303.00222826654567,303.00222826654567,0.16666666666666666,1.0058172508849805,1.0051404321577342,1.0051404321577342
 04/10  20:00:00,15.511666666666665,21.248729455409617,7.170371572463522,-8852.710021769035,0.0,0.0,2479167.400695159,630.1413552607254,171.01724116599507,0.0,0.0,0.062369462205534854,302.83303222221025,302.83303222221025,0.16666666666666666,1.0057803029845789,1.0051034214943877,1.0051034214943877
 04/10  21:00:00,13.83166666666667,21.21224531924946,10.742186074849867,-6593.403740280261,0.0,0.0,3715974.9476360264,941.6291857540546,255.77537508602666,0.0,0.0,0.09297169654479989,454.23925209324227,454.23925209324227,0.25,1.0057271698903107,1.0050519240780127,1.0050519240780127
 04/10  22:00:00,12.731666666666666,21.226207873499387,7.062619559737209,-7873.253858519493,0.0,0.0,2428055.995504304,604.503068050839,164.49734795261335,0.0,0.0,0.05767543286627556,301.8208923104698,301.8208923104698,0.15,1.0056096074205791,1.0049328555673294,1.0049328555673294
 04/10  23:00:00,10.753333333333336,21.21008282863682,11.17875393341607,-6416.444837313661,0.0,0.0,3988646.3903891384,1055.5771267741243,283.00660886483996,0.0,44.56791845494383,0.11199001726881658,453.6187560166947,453.6187560166947,0.2833333333333333,1.005614831234079,1.00494086543992,1.00494086543992
 04/10  24:00:00,8.831666666666669,21.23279988096774,17.89246568703112,-6084.320146688027,0.0,0.0,6229038.514216419,1581.8745863634035,425.8433367958493,0.0,169.1068225225391,0.15446588738730446,756.218987413828,756.218987413828,0.38333333333333336,1.0056325021812922,1.004957928196508,1.004957928196508
 04/11  01:00:00,7.7316666666666665,21.193982028115876,18.183795776319847,-5260.68856583706,0.0,0.0,6415812.164517768,1653.3445559493273,450.649769898424,0.0,166.56856462474238,0.1671571768762882,757.1152302851365,757.1152302851365,0.4,0.9970706085357377,1.0029694369852673,1.0019858429295954
 04/11  02:00:00,6.941666666666667,21.16940230868247,19.078099297390434,-3720.3872788995463,0.0,0.0,7060947.798332561,1920.778440015468,516.6114294424118,0.0,158.77680861036382,0.2061159569481809,760.3532279734573,760.3532279734573,0.4,0.9842378187105477,1.000067569143385,0.9976109000040848
 04/11  03:00:00,6.39,21.159388250699706,19.21550997156367,-3585.910172776253,0.0,0.0,6929563.298793887,1849.8565233995282,515.3113072343201,0.0,162.790280579432,0.1442907807718238,764.7008498698805,764.7008498698805,0.48333333333333334,0.9756456941835776,0.9981935240245048,0.9947140737008364
 04/11  04:00:00,6.668333333333334,21.170781480583887,22.59137553258814,-2980.8006607042394,0.0,0.0,8023440.924645833,2104.772927150928,594.5824722139848,0.0,156.36080705154984,0.199724278081503,915.0515065778484,915.0515065778484,0.5666666666666667,0.978874468080263,0.9989031971368562,0.9958165270037374
 04/11  05:00:00,6.631666666666667,21.193780859065864,24.384936146841245,-3359.04418358509,0.0,0.0,8254365.098615858,1991.6610868480468,576.2958010689176,0.0,162.53924706131804,0.18730376469340976,1067.996378022129,1067.996378022129,0.55,0.9794760679895832,0.9989903095642769,0.9959981126855257
 04/11  06:00:00,5.841666666666666,21.18165914523788,25.88642008100454,-3491.9973169236755,0.0,0.0,9114089.108581899,2350.871930271014,686.3294368105378,0.0,149.45733896315443,0.2527133051842279,1074.927653801412,1074.927653801412,0.6666666666666666,0.9666995474590652,0.9960659145614804,0.9916145340092595
 04/11  07:00:00,5.8583333333333325,21.179633241325472,30.46781161577867,-2613.6935750830453,0.0,0.0,10959936.155613804,2915.113210726024,843.0846108516932,0.0,134.5407980078388,0.327296009960806,1227.1885361137392,1227.1885361137392,0.8,0.966419247998567,0.9959216989903488,0.9914499102748627
 04/11  08:00:00,6.668333333333334,21.179050196548893,27.936617675886705,-3134.720209772718,0.0,0.0,10511604.78830047,2951.198038610327,807.7788385036309,0.0,131.59467929089456,0.34202660354552716,1066.083321001369,1066.083321001369,0.7,0.9787910431655742,0.9986657889792897,0.9956207709720867
 04/11  09:00:00,8.336666666666666,21.178169115757452,25.812325410265135,-3183.6299454022433,0.0,0.0,9218387.970408201,2404.4754787577112,649.7512073556774,0.0,150.49876540818903,0.2330427178691263,1054.315805011264,1054.315805011264,0.65,1.0005278937165842,1.0035673918396844,1.0029996943274633
 04/11  10:00:00,10.020000000000003,21.16304141591213,24.570110159442716,-2838.9506096329696,0.0,0.0,8994503.728386931,2487.9011003261107,655.4323055216349,0.0,74.25854144855391,0.16806608769681722,896.9897394010815,896.9897394010815,0.6333333333333333,1.0051689523298093,1.0046247379317528,1.0045268446547637
 04/11  11:00:00,12.873333333333335,21.172968966687886,22.670706343934445,-4152.000742565289,0.0,0.0,8401111.317804212,2263.1989385469365,587.2074696734339,0.0,0.0,0.23762398237054944,895.1210201965931,895.1210201965931,0.5,1.0051416555376873,1.004473884510823,1.004473884510823
 04/11  12:00:00,16.136666666666663,21.181788413079616,22.364279106827897,-4254.044951990084,0.0,0.0,8168417.34014312,2167.3387630447046,568.1264107112343,0.0,0.0,0.22427501185080864,895.2431888571725,895.2431888571725,0.5,1.0051220431959869,1.0044499822966322,1.0044499822966322
 04/11  13:00:00,18.078333333333333,21.182867091368408,17.854818215684496,-5136.254963024966,0.0,0.0,6271515.676010634,1579.6434796507538,425.02824802614555,0.0,0.0,0.1528258406672602,743.4842351965094,743.4842351965094,0.38333333333333336,1.0049658678895768,1.004291149838914,1.004291149838914
 04/11  14:00:00,19.77833333333333,21.216161160493,14.905706468239467,-7289.709928240018,0.0,0.0,5401407.613356197,1430.271736463121,378.5096552870887,0.0,0.0,0.14935057061734358,596.8543033923523,596.8543033923523,0.3333333333333333,1.0050564011694292,1.0043807443140578,1.0043807443140578
 04/11  15:00:00,21.168333333333337,21.235454990870192,10.678198121841257,-7982.766649926636,0.0,0.0,3690113.4479977693,923.7767203475489,252.43053718560714,0.0,0.0,0.09018417247743542,449.6506781953237,449.6506781953237,0.25,1.0052350119470106,1.004560001648748,1.004560001648748
 04/11  16:00:00,21.95833333333333,21.190639313986004,7.1337415280000585,-6311.972909192714,0.0,0.0,2468568.9356200085,620.0356356591906,169.1907130347175,0.0,0.0,0.06077373792104655,299.819232613656,299.819232613656,0.16666666666666666,1.0052390684855772,1.0045626851294156,1.0045626851294156
 04/11  17:00:00,22.768333333333334,21.245091253212937,0.0,-9962.62501955334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052657449864855,1.0045867345816726,1.0045867345816726
 04/11  18:00:00,23.299999999999994,21.34903867292258,5.107263577457039,-14764.726789943541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0052657449864855,1.0045867345816726,1.0045867345816726
 04/11  19:00:00,23.299999999999994,21.33424571761987,17.86466991743912,-14993.249295146776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0052657449864855,1.0045867345816726,1.0045867345816726
 04/11  20:00:00,22.473333333333336,21.311294014753777,5.910648057547783,-13110.64267576113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0052657449864855,1.0045867345816726,1.0045867345816726
 04/11  21:00:00,20.25333333333333,21.504567445489563,0.0,-20878.939591886006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052657449864855,1.0045867345816726,1.0045867345816726
 04/11  22:00:00,19.46833333333333,21.490042051829665,0.0,-20279.61912370317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052657449864855,1.0045867345816726,1.0045867345816726
 04/11  23:00:00,20.0,21.312679886021183,5.689614269733349,-13110.75024763491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0052657449864855,1.0045867345816726,1.0045867345816726
 04/11  24:00:00,20.0,21.455219654059725,0.0,-18782.689750723475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052657449864855,1.0045867345816726,1.0045867345816726
 04/12  01:00:00,19.121666666666663,21.29709207761631,0.0,-12059.153905927156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052657449864855,1.0045867345816726,1.0045867345816726
 04/12  02:00:00,17.163333333333334,21.232768855993285,6.870794049950133,-8035.431735282283,0.0,0.0,2334686.2734934553,554.9923552495294,153.17232095780003,0.0,0.0,0.04931888760854587,301.37263251652513,301.37263251652513,0.13333333333333333,1.004726105076801,1.0042242231991578,1.0042242231991578
 04/12  03:00:00,15.53166666666667,21.21516087523416,10.429848366924814,-6635.0191945146535,0.0,0.0,3560442.847655438,858.441725064824,237.48460635811364,0.0,0.0,0.07936524662649451,451.3033570439078,451.3033570439078,0.23333333333333334,1.0048825239206864,1.0042112979747264,1.0042112979747264
 04/12  04:00:00,15.0,21.23520189211858,10.762384854839775,-7467.400842274291,0.0,0.0,3778665.9470518124,949.0333342895038,258.0909956354493,0.0,0.0,0.09385162132291702,452.3794150568083,452.3794150568083,0.25,1.0048542136800604,1.0041826775725968,1.0041826775725968
 04/12  05:00:00,14.431666666666667,21.2195966428174,10.948871526804814,-6765.415699241717,0.0,0.0,3907863.3996703085,1000.0724025622665,269.69626020765185,0.0,0.0,0.10197558938101842,452.382320798649,452.382320798649,0.25,1.0049365884961756,1.0042643901161092,1.0042643901161092
 04/12  06:00:00,13.33166666666667,21.221595947368552,10.800414058151308,-6888.220821173586,0.0,0.0,3807961.3828986404,958.2096135898156,260.41178100714666,0.0,0.0,0.09550829753319247,453.1236720155973,453.1236720155973,0.25,1.0049656028093874,1.0042939553987156,1.0042939553987156
 04/12  07:00:00,13.058333333333335,21.21003361958315,14.744233527399766,-5612.369090130592,0.0,0.0,5304708.556323021,1369.3576787273528,368.87455360919495,0.0,0.0,0.14231628232313584,602.1011910082365,602.1011910082365,0.35,1.0048681520123717,1.0041981362206422,1.0041981362206422
 04/12  08:00:00,12.731666666666666,21.218128288813343,17.978570882181955,-5281.042725212197,0.0,0.0,6400610.021048688,1617.6404378612467,432.8676945327263,0.0,0.0,0.15821691070533092,752.5162048203761,752.5162048203761,0.36666666666666664,1.0048932959086847,1.0042207278246935,1.0042207278246935
 04/12  09:00:00,13.336666666666668,21.189309864274705,15.328957096969765,-5131.495816344329,0.0,0.0,5747523.232782872,1555.1407340863875,405.3534961057119,0.0,0.0,0.16778874934692573,600.872000424224,600.872000424224,0.35,1.0048171988162387,1.0041448674054325,1.0041448674054325
 04/12  10:00:00,16.15666666666667,21.220313501867718,17.70989497985552,-5433.161084573312,0.0,0.0,6199782.803832534,1531.1232989893927,416.5692835418976,0.0,0.0,0.14651251153577116,747.8157095403119,747.8157095403119,0.36666666666666664,1.00468385825016,1.0040117378492182,1.0040117378492182
 04/12  11:00:00,18.936666666666664,21.22371254167115,14.515596625115814,-6269.474295623693,0.0,0.0,5169675.912915644,1311.7274834059426,355.0366097327675,0.0,0.0,0.13235611266872574,597.0484878808243,597.0484878808243,0.3333333333333333,1.004634575982661,1.003962842315328,1.003962842315328
 04/12  12:00:00,21.136666666666667,21.218705011576397,10.48267449456049,-6820.398050031539,0.0,0.0,3611377.9308365667,872.9688003267888,241.28961737046833,0.0,0.0,0.08166652515231787,445.27977521111893,445.27977521111893,0.23333333333333334,1.0044526158110558,1.0037800747777896,1.0037800747777896
 04/12  13:00:00,22.768333333333334,21.20054060909616,7.158211724705182,-6695.454267489196,0.0,0.0,2515711.1583943237,627.4334798774897,171.559739146627,0.0,0.0,0.061839739551689345,295.8654604474514,295.8654604474514,0.16666666666666666,1.0042669948730554,1.0035929089364781,1.0035929089364781
 04/12  14:00:00,23.868333333333332,21.24350589286756,6.993555511998805,-8582.732011675153,0.0,0.0,2402352.423649648,580.6753808671001,161.33645449497732,0.0,0.0,0.05466677754588259,295.1176316086141,295.1176316086141,0.16666666666666666,1.0042198367838253,1.003546016359737,1.003546016359737
 04/12  15:00:00,25.02,21.32518030848465,0.0,-13366.69530059628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041779263466284,1.0035009546251539,1.0035009546251539
 04/12  16:00:00,25.600000000000012,21.35545166783483,19.453156645381153,-15782.425069217687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0041779263466284,1.0035009546251539,1.0035009546251539
 04/12  17:00:00,24.98,21.332602948597632,12.296230665936658,-14362.714270718488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0041779263466284,1.0035009546251539,1.0035009546251539
 04/12  18:00:00,24.141666666666662,21.355421141992192,11.998226488851564,-15295.418332580135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0041779263466284,1.0035009546251539,1.0035009546251539
 04/12  19:00:00,23.589999999999996,21.33687331186812,18.82954926361417,-14883.510544664829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0041779263466284,1.0035009546251539,1.0035009546251539
 04/12  20:00:00,22.73166666666667,21.36826390801816,5.573420953195883,-15425.942176927607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0041779263466284,1.0035009546251539,1.0035009546251539
 04/12  21:00:00,21.631666666666668,21.340263009452862,10.663442795557236,-14579.187509034104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0041779263466284,1.0035009546251539,1.0035009546251539
 04/12  22:00:00,20.22166666666667,21.375069823114377,5.960752610270703,-15689.623203881194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0041779263466284,1.0035009546251539,1.0035009546251539
 04/12  23:00:00,18.263333333333332,21.26616784219569,0.0,-10745.396065108896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041779263466284,1.0035009546251539,1.0035009546251539
 04/12  24:00:00,16.37333333333333,21.21110292514169,3.2519218564994814,-7774.3141821481595,0.0,0.0,1058487.8923240972,230.81563333579368,65.20657593556628,0.0,0.0,0.016666666666666666,149.89322002619159,149.89322002619159,0.05,1.0042294662442826,1.0036889461621707,1.0036889461621707
 04/13  01:00:00,15.290000000000001,21.200885322643135,6.9297451570893545,-6708.1435127797695,0.0,0.0,2365164.9579141326,564.3452088666673,157.04524478782625,0.0,0.0,0.05188699023133561,299.2403592194732,299.2403592194732,0.16666666666666666,1.0046184823081599,1.003946123195492,1.003946123195492
 04/13  02:00:00,15.31,21.26509716295883,3.5456138120260756,-10076.378342021944,0.0,0.0,1236227.0989046972,303.55107255019567,83.5591712475059,0.0,0.0,0.029460846757277722,149.71534112216344,149.71534112216344,0.08333333333333333,1.004582386642993,1.0039082815635396,1.0039082815635396
 04/13  03:00:00,14.411666666666667,21.210905606672508,7.18084130418772,-7106.092838784377,0.0,0.0,2533703.4637321844,632.0438921309959,172.73241819207132,0.0,0.0,0.06282555788898521,299.23904369228984,299.23904369228984,0.16666666666666666,1.0045775873405047,1.0039046764289312,1.0039046764289312
 04/13  04:00:00,12.473333333333333,21.225380827278073,10.753164858435335,-7072.417558456826,0.0,0.0,3788735.011291951,943.9321781976727,257.9486524055716,0.0,0.0,0.09344996818869457,448.8592665158882,448.8592665158882,0.25,1.0046066331022074,1.0039348758616928,1.0039348758616928
 04/13  05:00:00,10.511666666666667,21.219969534655668,14.555976635453343,-6081.798079094011,0.0,0.0,5236149.721945157,1333.1610676834753,357.7072768720023,0.0,46.88935708705206,0.13411519770526603,596.486026935019,596.486026935019,0.31666666666666665,1.0045269646891177,1.0038547378090503,1.0038547378090503
 04/13  06:00:00,9.709999999999999,21.21224871709169,15.084862925316918,-5687.048862295986,0.0,0.0,5545141.01182837,1460.8321698354803,390.71897893419396,0.0,166.0451472136374,0.1571552105916828,596.8109630488455,596.8109630488455,0.36666666666666664,1.0045759378460903,1.0039050370232672,1.0039050370232672
 04/13  07:00:00,10.0,21.216324182211412,18.038702931656886,-5212.998643146564,0.0,0.0,6469198.472639222,1633.2140458980934,437.46860492482637,0.0,0.0,0.16083645903044708,744.3382930036973,744.3382930036973,0.36666666666666664,1.0044988303332816,1.0038254654709506,1.0038254654709506
 04/13  08:00:00,10.0,21.201566603242423,18.623109325192395,-4467.284915285115,0.0,0.0,6850262.678621101,1792.1710422866993,473.9367823909483,0.0,0.0,0.18629510883102282,744.4579844778006,744.4579844778006,0.4,1.0045259791619994,1.003853003045943,1.003853003045943
 04/13  09:00:00,11.136666666666667,21.1940678180298,18.761414861398244,-4026.9760234364385,0.0,0.0,6967933.15415747,1843.393205808047,482.45052787218293,0.0,0.0,0.19232014936907021,744.307721505749,744.307721505749,0.4,1.0045734324777307,1.0038998567131445,1.0038998567131445
 04/13  10:00:00,13.956666666666667,21.20326358714478,18.343239078348503,-4599.619361961447,0.0,0.0,6641014.700998249,1706.7654470783043,456.56384734552347,0.0,0.0,0.17410304747985553,742.3570642968987,742.3570642968987,0.4,1.0044896932790512,1.0038171660307933,1.0038171660307933
 04/13  11:00:00,16.736666666666665,21.21393227755162,15.152336524704728,-5690.787685777414,0.0,0.0,5648073.657154041,1503.5067472190601,395.08091752919546,0.0,0.0,0.16009458079125657,593.3753247155978,593.3753247155978,0.3333333333333333,1.0044807934058526,1.0038065746038005,1.0038065746038005
 04/13  12:00:00,18.368333333333332,21.20889373000302,14.531489421278325,-5601.9077024642265,0.0,0.0,5209033.6027316,1322.6682189650417,356.5561612509436,0.0,0.0,0.13304845473809557,590.683481109564,590.683481109564,0.31666666666666665,1.004351438220905,1.0036778269570903,1.0036778269570903
 04/13  13:00:00,19.46833333333333,21.228453649516997,14.347630007248968,-6528.576849992065,0.0,0.0,5057716.5354622025,1262.2723811016335,344.9597707025316,0.0,0.0,0.12503893861012386,591.3590839360826,591.3590839360826,0.3333333333333333,1.0043904482049002,1.003717983705148,1.003717983705148
 04/13  14:00:00,21.446666666666662,21.223570817991646,10.849481086582902,-6979.135533940443,0.0,0.0,3857429.9614561787,972.0388783280347,264.29428522190636,0.0,0.0,0.09764581742930045,442.90837085997254,442.90837085997254,0.25,1.004392561482471,1.003718419976339,1.003718419976339
 04/13  15:00:00,23.626666666666665,21.215629128985125,3.4516651725112673,-8040.062711370465,0.0,0.0,1174887.7703807997,278.6452213535785,77.80694906321796,0.0,0.0,0.02536813740449629,147.5740018424249,147.5740018424249,0.08333333333333333,1.0043192649105472,1.0036432116308354,1.0036432116308354
 04/13  16:00:00,25.02,21.239506456399507,0.0,-9682.543132883528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043243921982425,1.0036466711159193,1.0036466711159193
 04/13  17:00:00,26.168333333333337,21.385388260802536,10.1295649639466,-17038.28111170461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0043243921982425,1.0036466711159193,1.0036466711159193
 04/13  18:00:00,26.70000000000001,21.374549802152373,20.502661761425635,-16724.06482228457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,1.0043243921982425,1.0036466711159193,1.0036466711159193
 04/13  19:00:00,26.389999999999997,21.340834272174252,26.852986524121988,-15577.997912954197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0043243921982425,1.0036466711159193,1.0036466711159193
 04/13  20:00:00,25.221666666666668,21.37026670168743,12.510296870994845,-15949.404891826322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0043243921982425,1.0036466711159193,1.0036466711159193
 04/13  21:00:00,22.43666666666667,21.31573701218832,10.72576039122212,-13591.648857317256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0043243921982425,1.0036466711159193,1.0036466711159193
 04/13  22:00:00,19.980000000000004,21.36277595211339,5.148060755326374,-15238.192949871365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0043243921982425,1.0036466711159193,1.0036466711159193
 04/13  23:00:00,19.709999999999997,21.359642814225545,5.15809311122392,-15091.255734345375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0043243921982425,1.0036466711159193,1.0036466711159193
 04/13  24:00:00,20.310000000000002,21.46599936105329,0.0,-19204.47655926125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043243921982425,1.0036466711159193,1.0036466711159193
 04/14  01:00:00,20.600000000000012,21.5145407870144,0.0,-21230.104650002046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043243921982425,1.0036466711159193,1.0036466711159193
 04/14  02:00:00,20.600000000000012,21.422043223023653,0.0,-17313.337534809598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043243921982425,1.0036466711159193,1.0036466711159193
 04/14  03:00:00,18.84333333333333,21.250015136733776,3.2519218564994814,-9408.411660911263,0.0,0.0,1060156.0424405304,230.6982528479917,65.37689278190234,0.0,0.0,0.016666666666666666,147.90133680510993,147.90133680510993,0.05,1.00414463355205,1.0036094104007802,1.0036094104007802
 04/14  04:00:00,17.509999999999998,21.218620792436692,7.044563715169478,-7428.975004318275,0.0,0.0,2449168.0166295096,595.2307973208148,164.66379910686143,0.0,0.0,0.056888861348940625,294.75855265011063,294.75855265011063,0.16666666666666666,1.0041054603839,1.0034321873735566,1.0034321873735566
 04/14  05:00:00,17.490000000000002,21.248843075132143,6.905645043963848,-8763.207921049127,0.0,0.0,2357470.2535961308,557.7703916824154,155.95222827147333,0.0,0.0,0.050837110649244385,295.0695738326529,295.0695738326529,0.16666666666666666,1.0040604742417558,1.0033875065560234,1.0033875065560234
 04/14  06:00:00,15.494999999999997,21.230521904239094,10.567750203007547,-7293.860139298237,0.0,0.0,3673859.2243771586,892.8118002711202,246.9318153980217,0.0,0.0,0.08537270066964285,443.4695355489114,443.4695355489114,0.25,1.0041488391333986,1.003476994325037,1.003476994325037
 04/14  07:00:00,13.33166666666667,21.21914969032714,10.964892351010715,-6723.124306405766,0.0,0.0,3942297.708993757,1003.4707301549574,271.6325586051625,0.0,0.0,0.10267350876979707,443.92134980208965,443.92134980208965,0.25,1.0042721342649157,1.003598908439676,1.003598908439676
 04/14  08:00:00,13.058333333333335,21.233991614200054,14.164206819164432,-6776.684395372476,0.0,0.0,4946123.741279399,1211.693899875517,333.663331396374,0.0,0.0,0.11704842590799748,591.9432790616304,591.9432790616304,0.3333333333333333,1.004302518871471,1.0036314904751946,1.0036314904751946
 04/14  09:00:00,15.056666666666665,21.222584207818212,10.664175710810925,-6949.38994978929,0.0,0.0,3738054.5295846807,920.0022499927094,252.8571465094353,0.0,0.0,0.0895733104887066,443.26234910964456,443.26234910964456,0.25,1.0042691053776098,1.0035963294761234,1.0035963294761234
 04/14  10:00:00,16.958333333333332,21.222327867941367,14.348901826319851,-6206.546885270971,0.0,0.0,5088611.303879779,1266.168084660417,345.6508748665022,0.0,0.0,0.12509434319962429,586.9492287437382,586.9492287437382,0.31666666666666665,1.0040578828359015,1.003385013281474,1.003385013281474
 04/14  11:00:00,18.956666666666667,21.22562999439233,10.854601347226668,-7052.88726037866,0.0,0.0,3874868.5029819235,974.6725458719461,265.1643558356011,0.0,0.0,0.09786887269368366,438.9659134038572,438.9659134038572,0.25,1.0039612190092917,1.0032873039923178,1.0032873039923178
 04/14  12:00:00,20.858333333333338,21.20916469959149,10.648068738317734,-6408.763027817197,0.0,0.0,3726775.9362993436,914.1651013180381,252.4485020394992,0.0,0.0,0.08887163819937569,437.20762537219065,437.20762537219065,0.25,1.0037943297341787,1.003120962059936,1.003120962059936
 04/14  13:00:00,21.100000000000012,21.24052753845486,7.051871331546442,-8442.103249513417,0.0,0.0,2447033.7422709037,596.3904660293832,165.28073420626285,0.0,0.0,0.05720720496782639,292.0836489827481,292.0836489827481,0.16666666666666666,1.0038340284055325,1.0031594510402855,1.0031594510402855
 04/14  14:00:00,21.100000000000012,21.233191351565452,6.8873441473743755,-8158.8245774949555,0.0,0.0,2340216.6396429054,552.9892415141074,154.95220972348417,0.0,0.0,0.05003986386607821,292.31961920621666,292.31961920621666,0.16666666666666666,1.0039013534640384,1.0032272368358814,1.0032272368358814
 04/14  15:00:00,20.22166666666667,21.21614031499993,7.018505614306919,-7403.6173145828925,0.0,0.0,2422097.626875732,588.2438815453534,163.18544148238553,0.0,0.0,0.05575368543083583,291.85549753315433,291.85549753315433,0.16666666666666666,1.0038744035998346,1.0031998153104447,1.0031998153104447
 04/14  16:00:00,19.399999999999988,21.218346946618933,3.448716861967582,-8165.4473490012,0.0,0.0,1170046.4414907258,277.81062461425915,77.73971482994202,0.0,0.0,0.025239699374958423,146.35565130635803,146.35565130635803,0.08333333333333333,1.003890228595068,1.0032141744082306,1.0032141744082306
 04/14  17:00:00,19.399999999999988,21.29993356299064,0.0,-12282.754261853763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003984705047304,1.0033068805850436,1.0033068805850436
 04/14  18:00:00,19.14166666666666,21.324410570394676,0.0,-13302.407502080458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003984705047304,1.0033068805850436,1.0033068805850436
 04/14  19:00:00,18.331666666666663,21.39962908156978,20.86634670108979,-18020.152098027665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.003984705047304,1.0033068805850436,1.0033068805850436
 04/14  20:00:00,16.921666666666667,21.291399471385304,30.936252295318543,-14312.370527903646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.003984705047304,1.0033068805850436,1.0033068805850436
 04/14  21:00:00,15.841666666666667,21.29668368239122,0.0,-12138.47444293988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003984705047304,1.0033068805850436,1.0033068805850436
 04/14  22:00:00,14.411666666666667,21.431259113222843,0.0,-17902.445337975765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003984705047304,1.0033068805850436,1.0033068805850436
 04/14  23:00:00,12.731666666666666,21.498365064907144,0.0,-20783.059168688247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003984705047304,1.0033068805850436,1.0033068805850436
 04/14  24:00:00,11.941666666666665,21.2761669355345,0.0,-11271.934256431763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003984705047304,1.0033068805850436,1.0033068805850436
 04/15  01:00:00,11.390000000000002,21.246904425004068,6.754123465546223,-8698.961794639989,0.0,0.0,2267253.218801991,522.4405614838829,146.42407187718155,0.0,0.0,0.044236336179910275,294.1148688767404,294.1148688767404,0.13333333333333333,1.0040112871983735,1.0034653411399368,1.0034653411399368
 04/15  02:00:00,10.841666666666667,21.2215679851393,7.126648482482138,-7592.24783428283,0.0,0.0,2502150.70895986,616.4967650246195,169.8344855698734,0.0,0.0,0.06046474170906502,293.1963758229978,293.1963758229978,0.16666666666666666,1.0040221087086143,1.0033473590754596,1.0033473590754596
 04/15  03:00:00,9.411666666666665,21.22153266354708,10.988074668012944,-6853.657702390396,0.0,0.0,3975494.8560801717,1013.9387185546223,273.422518305016,0.0,139.20249704636282,0.10368340615739262,439.74122656518523,439.74122656518523,0.25,1.0040094771808903,1.0033352855961628,1.0033352855961628
 04/15  04:00:00,8.300000000000004,21.231561667153812,17.69787502712401,-6038.843371960338,0.0,0.0,6185805.167969374,1512.2383074778743,417.48953342397823,0.0,170.80222336682743,0.14598888316586286,734.258781554737,734.258781554737,0.4166666666666667,1.0035867355778167,1.0032798110495096,1.0032257894408663
 04/15  05:00:00,8.300000000000004,21.21915308354206,15.101230062473856,-5913.96683013133,0.0,0.0,5656756.5097096395,1494.137040474367,393.1347990538988,0.0,168.4263566994294,0.1578682165028532,586.9008315575851,586.9008315575851,0.3333333333333333,1.0035153859909167,1.0032043837495315,1.0031503621408875
 04/15  06:00:00,8.041666666666666,21.208306471886324,18.369313522582296,-4835.49325837491,0.0,0.0,6686418.386121468,1708.435446725519,462.6347870383536,0.0,164.95221292628995,0.17523893536855037,734.8467024950446,734.8467024950446,0.4,0.999849282596747,1.0023570349984714,1.001883845722762
 04/15  07:00:00,7.800000000000003,21.19274306402224,19.673079822075326,-3834.624547227107,0.0,0.0,7588371.191489956,2069.0938163330843,542.8163795740985,0.0,155.43221771146423,0.19892204635307315,737.6804341846893,737.6804341846893,0.45,0.9957847958216303,1.0015216987566835,1.0005496806660092
 04/15  08:00:00,8.368333333333332,21.18976033781225,19.458048103800596,-3774.7505453716885,0.0,0.0,7367225.677683373,1980.4998414349523,521.2903639164168,0.0,158.09461726540349,0.1889009260998444,736.3883789594472,736.3883789594472,0.48333333333333334,1.0017897530078514,1.0028918991881466,1.0026105982218732
 04/15  09:00:00,8.900000000000002,21.213243670120786,22.016795322249152,-4277.707830087359,0.0,0.0,8029517.176397511,2056.126664650094,546.8642429513117,0.0,159.1094758296965,0.17627103379261008,884.5239888646988,884.5239888646988,0.5,1.0041081741178732,1.0034584000662206,1.0034365021300646
 04/15  10:00:00,9.158333333333331,21.187063793638586,23.486258193988117,-2824.9542346123103,0.0,0.0,8865712.717092002,2391.436633305477,628.2527053257334,0.0,149.53410728502843,0.2372113014001551,885.9255120050841,885.9255120050841,0.5333333333333333,1.0041774645295096,1.0035267732857374,1.0035069453393495
 04/15  11:00:00,9.400000000000002,21.176597770944117,23.652719530551412,-2174.431662631264,0.0,0.0,9285905.61008104,2572.590947881307,651.2547476807728,0.0,143.91926365453418,0.2804036817273289,886.8383498317577,886.8383498317577,0.5,1.0042433332718803,1.0035682501317096,1.0035682501317096
 04/15  12:00:00,10.588333333333333,21.187655386528483,22.530677392863147,-3000.7278686901905,0.0,0.0,8363921.594696604,2195.077260513847,579.1898039126227,0.0,37.6739221212554,0.2150356011418143,885.3984199726648,885.3984199726648,0.5,1.0042038067432424,1.003553629402038,1.0035331112121992
 04/15  13:00:00,13.714999999999998,21.193926078498077,18.440950815593705,-4506.068321020936,0.0,0.0,6702425.923429854,1722.6170988566337,461.05769988841803,0.0,0.0,0.16179200003899166,736.439401514605,736.439401514605,0.4166666666666667,1.0040653519114788,1.0034154574943288,1.0033951296124697
 04/15  14:00:00,14.979999999999997,21.184393115714443,18.439715011419917,-4148.603279327291,0.0,0.0,6751714.813313084,1741.1728481719658,463.8150012821685,0.0,0.0,0.1783058539881652,734.6041722753758,734.6041722753758,0.4,1.0039511046667662,1.0032898697068522,1.0032791348776093
 04/15  15:00:00,15.588333333333336,21.202372949096397,18.562532532590485,-4474.045692770121,0.0,0.0,6830927.674553154,1773.7947034785009,471.25989423502756,0.0,0.0,0.1836561860438093,736.2669558311769,736.2669558311769,0.4,1.0040683309195546,1.003395678209613,1.003395678209613
 04/15  16:00:00,16.699999999999992,21.208622236963283,14.771829076588624,-5589.76411510564,0.0,0.0,5384076.313433741,1385.250516561158,372.1835761247896,0.0,0.0,0.14351843450802793,588.9576113059356,588.9576113059356,0.3333333333333333,1.0040062663310392,1.0033339585046177,1.0033339585046177
 04/15  17:00:00,16.699999999999992,21.228292204661237,14.237482749164856,-6593.193812999824,0.0,0.0,5004052.661730736,1233.2586691664142,338.53416064058183,0.0,0.0,0.12024056456583529,590.5587367397794,590.5587367397794,0.3333333333333333,1.0041243655717123,1.0034536390848217,1.0034536390848217
 04/15  18:00:00,17.26833333333333,21.244512579648195,7.016802506537613,-8684.874761728946,0.0,0.0,2427726.9820918804,586.9969481726384,162.84631949030674,0.0,0.0,0.05567949249805649,295.55857209602436,295.55857209602436,0.16666666666666666,1.0041581058496862,1.0034849863932425,1.0034849863932425
 04/15  19:00:00,17.23166666666667,21.27856243081934,3.4836234925134866,-10806.430360034532,0.0,0.0,1197477.8435128513,286.86164773933683,79.87643281118916,0.0,0.0,0.026760346124577332,147.7215097653133,147.7215097653133,0.08333333333333333,1.0041153390214734,1.0034407701648191,1.0034407701648191
 04/15  20:00:00,16.390000000000004,21.299798898397047,37.433040817908825,-14119.48632844466,0.0,0.0,1059416.5720176874,230.74100185999126,65.31488875491,0.0,0.0,0.016666666666666666,148.41856941985696,148.41856941985696,0.75,1.0040675129158037,1.0035251426568077,1.0035251426568077
 04/15  21:00:00,14.963333333333333,21.2437623711924,6.946490283430787,-8610.363981144752,0.0,0.0,2381434.2960946085,568.446834668117,158.34098118152056,0.0,0.0,0.052616462585007,296.82416119451057,296.82416119451057,0.16666666666666666,1.0042909124662434,1.0036181786537997,1.0036181786537997
