Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 04/15  22:00:00,13.33166666666667,21.218392053630225,7.043315718918142,-7517.071330352966,0.0,0.0,2446296.562160803,594.2557343291645,164.39541449272525,0.0,0.0,0.056834494559208894,296.7598141137413,296.7598141137413,0.16666666666666666,1.0042935808745246,1.0036206196010304,1.0036206196010304
 04/15  23:00:00,12.49,21.240097127228104,7.000208273660703,-8471.857483445523,0.0,0.0,2419223.418648457,583.1996135044675,161.7164344478844,0.0,0.0,0.05495659355616325,296.6775375255362,296.6775375255362,0.16666666666666666,1.0042697462168675,1.0035968973821014,1.0035968973821014
 04/15  24:00:00,12.199999999999994,21.21651463416045,7.123086159306377,-7429.0177269403275,0.0,0.0,2506956.293613027,617.8148782347416,169.46792124962502,0.0,0.0,0.06030955528535133,296.13450142050533,296.13450142050533,0.16666666666666666,1.0042006222376767,1.0035274884542074,1.0035274884542074
 04/16  01:00:00,11.373333333333333,21.235205438517607,10.566725617899642,-7593.886382562783,0.0,0.0,3678828.518092701,892.5392816711935,246.86852879141563,0.0,0.0,0.0853280663984549,444.211299180801,444.211299180801,0.25,1.0041699763808447,1.0034986332117242,1.0034986332117242
 04/16  02:00:00,9.721666666666666,21.209444570252632,15.036802578227377,-5584.326843081453,0.0,0.0,5547885.285891195,1453.2452199700065,388.3817751849143,0.0,114.28682201662392,0.15506154502029082,592.6311129516403,592.6311129516403,0.36666666666666664,1.0042168814397905,1.0035464993457115,1.0035464993457115
 04/16  03:00:00,8.590000000000002,21.20598419024085,18.267125022324077,-4728.938593944485,0.0,0.0,6657916.891175698,1704.3527631155523,452.365580690125,0.0,165.8425458420478,0.170787270789761,740.6007377000159,740.6007377000159,0.36666666666666664,1.0042293294345448,1.0035555804053078,1.0035555804053078
 04/16  04:00:00,7.473333333333334,21.182716664613665,19.762817036265403,-3375.549529807778,0.0,0.0,7692408.405387025,2121.1551221716127,555.3470655245743,0.0,153.30438221360822,0.21951251250081186,744.2526131190605,744.2526131190605,0.45,0.992123142499472,1.0008570009951439,0.9994398424521195
 04/16  05:00:00,6.39,21.200304938821034,22.745242636042708,-3618.0090330383855,0.0,0.0,8256087.73519782,2133.4969353052015,605.1359536128,0.0,156.5627023449169,0.20387539443200542,902.9399332247687,902.9399332247687,0.5,0.9743814968037512,0.9969069448251144,0.9934410173739507
 04/16  06:00:00,5.841666666666666,21.190199220106628,22.881157066838846,-3054.5413558048117,0.0,0.0,8536988.393411387,2250.7654124755413,637.8083930352749,0.0,150.64161946042913,0.24679190269785448,907.3143351552809,907.3143351552809,0.5,0.9657458047127254,0.9949714341076695,0.9905266561965053
 04/16  07:00:00,5.290000000000001,21.18840530105215,23.147585247507518,-2933.851170020927,0.0,0.0,8739576.045634644,2325.894494108462,663.6453890146084,0.0,148.32032324475512,0.2583983837762243,909.2592780609749,909.2592780609749,0.5,0.9571144227730752,0.9929653337926252,0.9875343614036696
 04/16  08:00:00,5.0,21.162658441110338,39.724620765989165,-549.9324930498958,0.0,0.0,11406016.633284643,2801.9213309586353,921.6741910234044,58.35166873114682,134.59583487769385,0.2478125590956317,1408.7795562811916,1408.7795562811916,0.9,0.9522391101097648,0.9919905907231568,0.9859740170465476
 04/16  09:00:00,5.568333333333333,21.186793793263455,25.93425117411291,-2405.891237933565,0.0,0.0,9264818.263826154,2357.9655069536298,696.092894860503,0.0,149.04060325920088,0.25479698370399556,1064.4070180936092,1064.4070180936092,0.7,0.960627792640646,0.993802230711753,0.988774219507271
 04/16  10:00:00,6.9783333333333335,21.16794391595706,28.60690042755889,-2435.3204383411135,0.0,0.0,11138352.04613464,3139.082683757034,850.695476259131,0.0,125.75473844461031,0.3712263077769483,1049.1949479361624,1049.1949479361624,0.7333333333333333,0.9824986076364008,0.9987365516159732,0.9962255472142125
 04/16  11:00:00,8.936666666666666,21.170764335042602,27.102497310026877,-1957.7614999484658,0.0,0.0,9917671.1668526,2621.39026262982,707.0042606180455,0.0,143.14122662783345,0.2350035165396094,1035.5974996619502,1035.5974996619502,0.7,1.0029604602702853,1.0032692728492214,1.0030934916285204
 04/16  12:00:00,10.878333333333332,21.165043938105576,20.30755749370342,-3529.9533442301404,0.0,0.0,7633159.399107815,2090.283278749996,552.8049264097288,0.0,0.0,0.1565935384248597,737.6954955946559,737.6954955946559,0.5666666666666667,1.0041369429624853,1.0035480475237992,1.003486516092645
 04/16  13:00:00,11.958333333333334,21.154148307476877,25.598604647103326,-2059.899850815628,0.0,0.0,9719913.671010334,2724.6471443674704,714.614873029889,0.0,0.0,0.2453478170048083,883.8061111156802,883.8061111156802,0.6333333333333333,1.0041190535795042,1.003525339872984,1.0034685871547848
 04/16  14:00:00,12.51,21.19767584044099,18.57158636484708,-4480.930154671784,0.0,0.0,6838032.286112635,1778.8786845693623,471.55755339627325,0.0,0.0,0.18405060052544986,736.0546054030449,736.0546054030449,0.4,1.0041875552273754,1.0035249503160566,1.0035141088582258
 04/16  15:00:00,13.058333333333335,21.20200894394601,15.151185715042665,-5243.069467076251,0.0,0.0,5620141.702388974,1491.0886150123888,395.2448009192432,0.0,0.0,0.16004444776653673,591.171094120844,591.171094120844,0.36666666666666664,1.0043664568411699,1.003694099957442,1.003694099957442
 04/16  16:00:00,13.041666666666666,21.218983221885146,17.761799475004548,-5489.888994689673,0.0,0.0,6215570.097079258,1541.965439250634,420.18747692125055,0.0,0.0,0.14877364074259009,740.432613461743,740.432613461743,0.38333333333333336,1.004478976801379,1.0038061224250243,1.0038061224250243
 04/16  17:00:00,13.368333333333334,21.228456614878045,10.93484666864238,-7252.025161136062,0.0,0.0,3893246.9147772184,995.2758479046296,269.30533194839944,0.0,0.0,0.10136462078722873,444.72738618174833,444.72738618174833,0.25,1.0045706753000514,1.0038962718781574,1.0038962718781574
 04/16  18:00:00,13.59,21.22884610379149,7.112784379314168,-7994.636448490903,0.0,0.0,2475577.6168232188,613.6354532507455,168.45377944134185,0.0,0.0,0.059860776127482175,296.64279729273136,296.64279729273136,0.16666666666666666,1.00457642364476,1.003901284462486,1.003901284462486
 04/16  19:00:00,13.610000000000001,21.257233421840848,9.959687915781206,-10295.568372051968,0.0,0.0,1172562.103398365,279.79923178668867,77.94981701297182,0.0,0.0,0.025550189601993834,148.3567232960127,148.3567232960127,0.18333333333333332,1.004610354041184,1.003934085715677,1.003934085715677
 04/16  20:00:00,13.33166666666667,21.26083759464569,23.37792246170985,-12680.695846825187,0.0,0.0,1054946.2343596816,230.8188403197124,65.20191975727784,0.0,0.0,0.016666666666666666,148.5789867829872,148.5789867829872,0.45,1.0044628784001692,1.0039361265893814,1.0039361265893814
 04/16  21:00:00,12.800000000000006,21.249620295304478,6.930903936968587,-8882.200269041381,0.0,0.0,2361332.2424442526,564.5086467931416,157.2034242946018,0.0,0.0,0.05193747046472743,295.9010844434166,295.9010844434166,0.16666666666666666,1.0045158043029068,1.0038411130274403,1.0038411130274403
 04/16  22:00:00,12.231666666666666,21.19819184011312,3.4465769639149766,-7313.9971336108165,0.0,0.0,1170369.5287495723,277.3698615499287,77.45443017091468,0.0,0.0,0.025146478431907777,147.7107731618342,147.7107731618342,0.08333333333333333,1.0044197499915613,1.003743545817026,1.003743545817026
 04/16  23:00:00,11.390000000000002,21.245492439603257,7.033852077924149,-8697.214642527417,0.0,0.0,2434198.184461938,592.3849520793531,163.75792176545409,0.0,0.0,0.05642222747149472,294.916321452184,294.916321452184,0.16666666666666666,1.0043444684809428,1.0036695802805675,1.0036695802805675
 04/16  24:00:00,10.531666666666666,21.216309679779226,15.003630788220432,-5874.461915268629,0.0,0.0,5512111.699946325,1456.0511648982776,385.75890908076406,0.0,0.0,0.1536164735864619,591.3047953520102,591.3047953520102,0.3333333333333333,1.0044303665675591,1.0037558936058315,1.0037558936058315
 04/17  01:00:00,9.69,21.206819768662807,18.683922176264147,-4676.592882225465,0.0,0.0,6840631.500540332,1809.801408535197,477.3255825387235,0.0,162.211136980881,0.1889443150955948,743.6430907498066,743.6430907498066,0.4166666666666667,1.004655930580588,1.003982835824119,1.003982835824119
 04/17  02:00:00,9.141666666666667,21.196289078759563,18.976505280833756,-4105.347687302565,0.0,0.0,7094228.354749575,1906.609270370738,495.822578654904,0.0,159.6619619960764,0.201690190019618,743.1738910201955,743.1738910201955,0.4166666666666667,1.0045748896730988,1.003901324407459,1.003901324407459
 04/17  03:00:00,8.331666666666667,21.17870306507872,19.622812782486832,-3610.7461054826776,0.0,0.0,7392841.169115564,2014.6749634838657,525.8443389095335,0.0,157.98421760706336,0.19426346542965078,743.0588661861462,743.0588661861462,0.45,1.0028070910585651,1.0034512575637469,1.0032387448920261
 04/17  04:00:00,6.921666666666666,21.173128551310473,26.470889060684463,-2144.214961686556,0.0,0.0,9430744.924139448,2439.17664174098,690.4930873420684,0.0,150.17138656924516,0.23892173313323642,1055.599975378259,1055.599975378259,0.65,0.9835182167891765,0.9992642845733032,0.996811118806384
 04/17  05:00:00,4.963333333333333,21.172993439405754,26.861998948624493,-2755.093031449294,0.0,0.0,8468076.01758075,2068.1113801886436,652.2954446377486,29.66466936394833,150.2218779000385,0.24060391489571079,1084.4598723985252,1084.4598723985252,0.65,0.9531486773304645,0.9924024413997438,0.9864764710115888
 04/17  06:00:00,3.3316666666666666,21.173719700827533,28.915639517057738,-2115.757747900086,0.0,0.0,9843166.913949503,2258.4542397695254,757.047410937287,55.995515553407664,133.682407336437,0.3074052733685267,1445.233745833542,1445.233745833542,0.7333333333333333,0.9269628984705425,0.9865243792902274,0.9775388442186572
 04/17  07:00:00,2.231666666666667,21.159566575729592,39.72280334161673,137.29836696878,0.0,0.0,13213601.425987743,3388.763062324223,1151.966020722994,71.79704503522811,103.26762762175896,0.3564387961815745,1634.4632290944314,1634.4632290944314,1.0833333333333333,0.9096541313784946,0.9827917260604757,0.9716990566713607
 04/17  08:00:00,2.268333333333333,21.167049167710903,32.68559484901008,-1303.248888857488,0.0,0.0,11277665.005536051,2879.5971131703186,974.268552347854,47.46460050015489,117.37527054885588,0.3250944539820291,1400.4838323832091,1400.4838323832091,0.8833333333333333,0.909301658700001,0.9826024846464251,0.9715012095624201
 04/17  09:00:00,3.368333333333333,21.14381805007974,50.86090390856838,1226.0886893240424,0.0,0.0,15813162.301608017,4438.037794413903,1484.291316394595,48.31183204831303,93.33333333333333,0.2353475552219295,1552.5180454283436,1552.5180454283436,1.4666666666666666,0.9265875627102237,0.9869905158227005,0.9775637274124886
 04/17  10:00:00,4.778333333333332,21.153596964507106,36.51045396083769,-723.0658559667955,0.0,0.0,12997853.85808805,3718.148661022052,1136.1563841005552,20.13593603241535,109.41471174109546,0.3073816363255623,1216.423421644339,1216.423421644339,1.0166666666666666,0.9482437743368635,0.9914395695497386,0.984744396280231
 04/17  11:00:00,6.736666666666666,21.14723836725746,38.317804340779006,832.0068038628398,0.0,0.0,15330853.115940247,4619.726106250859,1233.8276011568087,0.0,96.84200212102388,0.3865878285915008,1197.1124140386632,1197.1124140386632,1.05,0.9787144352992326,0.998145284704325,0.995027122444747
 04/17  12:00:00,8.368333333333332,21.143494715751487,36.75296126829314,362.8926946093251,0.0,0.0,14403200.405993262,4432.414414223165,1153.1466830772472,0.0,106.72165734849116,0.3550294857816995,1036.161731193271,1036.161731193271,1.0,1.0024019104840798,1.003775719445752,1.0031364208545928
 04/17  13:00:00,9.468333333333332,21.15241306409647,35.49028132228906,240.23750833875576,0.0,0.0,14564403.787500367,4355.791038990762,1086.3918822023822,0.0,99.68719281886551,0.41027419715153945,1179.9332512658843,1179.9332512658843,0.9333333333333333,1.0043944180620956,1.0038151054336995,1.0037312698482073
 04/17  14:00:00,10.31,21.165794642030164,29.37619468354564,-1881.2178886926113,0.0,0.0,11871055.418288214,3472.6253601783615,870.3056918375008,0.0,0.0,0.40473927627524925,1033.4512749728774,1033.4512749728774,0.7,1.0043982372154014,1.0037343275174286,1.0037343275174286
 04/17  15:00:00,10.85833333333333,21.179268140716268,27.400591764078605,-2902.7606142400805,0.0,0.0,10138959.910993144,2748.307706359589,728.3500366245959,0.0,0.0,0.27985653394824733,1034.8384053110453,1034.8384053110453,0.7,1.0044494037405836,1.0038149501491767,1.0037959372841947
 04/17  16:00:00,11.41,21.186606191873327,18.809257883610073,-4647.051270245768,0.0,0.0,6943450.64787851,1846.3420824878815,485.4263566667277,0.0,0.0,0.1944043475595167,739.9924598702258,739.9924598702258,0.4166666666666667,1.0045716563536125,1.0038973468230679,1.0038973468230679
 04/17  17:00:00,11.699999999999994,21.191804734656216,22.31532620288358,-3297.17673024664,0.0,0.0,8149652.670751049,2156.8095042386162,565.9501628708298,0.0,0.0,0.22214246358982895,891.4353725872978,891.4353725872978,0.5,1.004757104999949,1.004084356171574,1.004084356171574
 04/17  18:00:00,11.699999999999994,21.191709836896298,14.901223064682386,-5052.230918419963,0.0,0.0,5448171.4627000345,1444.3870534614578,378.833159631239,0.0,0.0,0.14915525892613515,593.6819068150459,593.6819068150459,0.3333333333333333,1.0047295798935916,1.0040666288729603,1.0040556366357969
 04/17  19:00:00,11.390000000000002,21.218655153330456,17.920148732545282,-5434.290463666199,0.0,0.0,6272389.704971835,1577.1259517335243,429.5078039810972,0.0,0.0,0.1556718511976846,743.9066714742546,743.9066714742546,0.4166666666666667,1.0047573468226172,1.004086035705789,1.004086035705789
 04/17  20:00:00,10.531666666666666,21.201237008986865,18.94384842213183,-4419.163057742442,0.0,0.0,7044843.360516255,1900.5848920366955,493.0590755261706,0.0,0.0,0.20026755067399138,746.1742892895556,746.1742892895556,0.4166666666666667,1.0048612761883993,1.0041871312761486,1.0041871312761486
 04/17  21:00:00,9.121666666666668,21.18452622052656,18.881414081196056,-4129.51242858468,0.0,0.0,7042891.499816321,1889.8721518314678,489.3091336841533,0.0,160.62934062254482,0.18099495131101717,742.75465342832,742.75465342832,0.4166666666666667,1.0046409185714427,1.0040006753357915,1.0039773049865062
 04/17  22:00:00,7.163333333333333,21.191933813924162,19.45595850191243,-3875.748909834602,0.0,0.0,7416019.205409405,2037.6043834902378,539.4432373078282,0.0,155.51375653531744,0.18927115969253275,748.6573839579537,748.6573839579537,0.45,0.9883468849658923,1.0003565995449257,0.99845266936446
 04/17  23:00:00,5.531666666666667,21.207612888624517,22.130641501317164,-4109.836900117143,0.0,0.0,7990921.894297692,2007.8318166072202,583.2624277794149,2.318447444709531,157.2598106562568,0.18083702594239018,950.6523120383349,950.6523120383349,0.5,0.9617136302412118,0.9942987648776181,0.989336353737193
 04/17  24:00:00,5.0,21.200424702765677,21.244790820535414,-4293.29302252379,0.0,0.0,7288352.797965941,1745.5991946206445,554.4743643202727,24.34314780934434,155.45147168565643,0.14551900141966972,972.7385614653006,972.7385614653006,0.55,0.9524529407776045,0.992201396970988,0.9861584675124696
 04/18  01:00:00,4.121666666666667,21.188356704671516,21.49314440864667,-4168.2037801451015,0.0,0.0,7347730.234089698,1755.6328193572144,574.2620866532154,24.86830473963351,154.7230327712613,0.21877220098501168,974.4830138942287,974.4830138942287,0.48333333333333334,0.9398459567865153,0.989182439468832,0.9817152818575993
 04/18  02:00:00,3.299999999999998,21.170217612109056,27.997884809746168,-1821.1382541537557,0.0,0.0,9609691.568508405,2415.5894227871017,806.0782203767677,29.49392786706989,140.0,0.2358734420041256,1163.306981807338,1163.306981807338,0.7,0.9257877364510902,0.9861129347833852,0.976934374081288
 04/18  03:00:00,3.61,21.162928659484276,32.08351674853611,-1305.0082498887748,0.0,0.0,10231915.529528731,2616.0221165987805,888.2444967646584,33.979012273965196,140.0,0.178412523045014,1165.7480249462337,1165.7480249462337,0.8333333333333334,0.9300870209542139,0.9869808495531456,0.9784018934569115
 04/18  04:00:00,2.763333333333333,21.167061477360868,43.64031590985549,-412.6847558617592,0.0,0.0,12826727.020572495,3030.216323215323,1057.8352056471504,48.35953217494691,130.7608061195663,0.266295321894617,1673.6482317702805,1673.6482317702805,0.9666666666666667,0.9182963939605427,0.984293787900578,0.9743906266360721
 04/18  05:00:00,1.7000000000000006,21.178928018722573,36.5002311963699,-1397.2287832153845,0.0,0.0,11185997.341359984,2502.142167881894,894.2919501776254,40.4808327628534,135.89153825436927,0.30590056054460707,1616.4166491201763,1616.4166491201763,0.8166666666666667,0.9006378918548478,0.9802860257978474,0.9683234871686549
 04/18  06:00:00,0.821666666666667,21.176737759079174,34.85528602760552,-1122.8298943332397,0.0,0.0,11942656.727884958,2622.575035954382,942.8084077144927,50.15001754622178,123.62911975353407,0.3297742437866216,1804.3041854461314,1804.3041854461314,0.8666666666666667,0.8875333532330385,0.9773286253850402,0.9638290666540231
 04/18  07:00:00,0.5683333333333335,21.193926655774185,56.07721324354888,181.91736102510475,0.0,0.0,18652735.402201306,3532.697937755753,1290.0432757097885,78.36528345520439,110.9051267693777,0.4454743661531115,3244.916278905611,3244.916278905611,1.0333333333333334,0.8826179501326524,0.9762599449192694,0.962234934915268
 04/18  08:00:00,1.6683333333333337,21.165351233533816,33.32356098324616,-533.4497554263993,0.0,0.0,11976289.294462657,2920.7523424259716,986.7612945815813,50.11259462558622,110.0713425361056,0.3215220870979768,1601.33404547028,1601.33404547028,0.9,0.8997601653816233,0.9802127490325557,0.9680588953628332
 04/18  09:00:00,3.956666666666666,21.17423980232148,32.86380492346845,-460.112769794891,0.0,0.0,12096278.201192621,3104.079081740077,970.8938445670889,23.997437954948523,113.51752629582832,0.4324123685208583,1451.5406386955233,1451.5406386955233,0.7666666666666667,0.9345982488781542,0.9878986027800083,0.9798737928560388
 04/18  10:00:00,6.736666666666666,21.14166795728062,44.581618140341604,1656.9888968045009,0.0,0.0,16208979.897248123,4730.964638203816,1294.9272684264733,0.0,100.89288684693595,0.4162229427933728,1344.292212849784,1344.292212849784,1.0666666666666667,0.9785007298203237,0.9979421231051787,0.9948481545685934
 04/18  11:00:00,8.368333333333332,21.138331562402232,61.399808883457915,4285.566662257452,0.0,0.0,20222967.038488064,5638.579428014741,1521.8379976772528,0.0,93.71768933242858,0.48325524356903304,1850.7707922962436,1850.7707922962436,1.25,1.0021214014145123,1.0031328438214915,1.0029059530651891
 04/18  12:00:00,9.468333333333332,21.14676953873792,49.275897899110056,2333.113438754261,0.0,0.0,17444740.884557784,5048.8185408641375,1356.7593204652521,0.0,95.30023852884506,0.3976793992851133,1457.9279973205328,1457.9279973205328,1.1833333333333333,1.0041004173656,1.0038638262096822,1.0035035301816784
 04/18  13:00:00,10.568333333333333,21.151672001911365,31.643070440482653,-806.0258811279277,0.0,0.0,12927782.48279512,3873.193928964559,976.2498399509352,0.0,0.0,0.39466420133254154,1027.155919247984,1027.155919247984,0.8333333333333334,1.0041384698262343,1.003560202480446,1.0034778579613655
 04/18  14:00:00,11.668333333333333,21.181985031166832,26.45729833492191,-3086.9826479494573,0.0,0.0,9554563.198421687,2486.7132002358817,671.428596464172,0.0,0.0,0.23941388211929335,1028.3964601652488,1028.3964601652488,0.65,1.0041082652200701,1.0034753107939485,1.0034561071906458
 04/18  15:00:00,12.51,21.190750874271824,18.433535335906516,-4651.058755492023,0.0,0.0,6726835.428625867,1744.9722449737676,462.5541767009547,0.0,0.0,0.17803664715450102,734.0912485570223,734.0912485570223,0.38333333333333336,1.0043397330777226,1.0036750076907928,1.0036639240570762
 04/18  16:00:00,13.058333333333335,21.199991686949986,15.323203091065556,-5145.9115722554,0.0,0.0,5710878.913180933,1541.593613790288,405.55821184799953,0.0,0.0,0.16753808607067458,590.6601506556166,590.6601506556166,0.36666666666666664,1.0045724155468887,1.0038981552969,1.0038981552969
 04/18  17:00:00,13.610000000000001,21.23526795165255,13.891429836299016,-6991.77439107146,0.0,0.0,4744024.111478139,1144.375247722917,316.0345469339171,0.0,0.0,0.10516537028566658,591.8393941281577,591.8393941281577,0.3,1.0046448549309186,1.0039702541829896,1.0039702541829896
 04/18  18:00:00,13.59,21.224323594578504,11.041520567305378,-7056.886404653739,0.0,0.0,3964281.439023229,1026.9312420923175,275.81130026617956,0.0,0.0,0.10601168395930254,444.0108615043956,444.0108615043956,0.25,1.0046793661197304,1.0040035296024166,1.0040035296024166
 04/18  19:00:00,13.610000000000001,21.210281343843942,7.067000273664706,-8570.009306072025,0.0,0.0,2438232.01928566,600.6293336101268,165.46066098301355,0.0,0.0,0.05786627106207618,296.7383455300178,296.7383455300178,0.16666666666666666,1.0047504981371336,1.0040745094758954,1.0040745094758954
 04/18  20:00:00,13.33166666666667,21.21135209542166,6.985208305800651,-7782.051111173308,0.0,0.0,2388444.9077680223,579.3361888075616,160.39756347178033,0.0,0.0,0.054303146001528045,296.44610154189814,296.44610154189814,0.16666666666666666,1.0047508924399873,1.0040751309766411,1.0040751309766411
 04/18  21:00:00,11.921666666666665,21.21813499338442,10.79757642292343,-6810.633846378175,0.0,0.0,3804815.5304677454,959.383282100224,260.64464759359436,0.0,0.0,0.09538468088161683,443.8551639307234,443.8551639307234,0.25,1.0046616874858065,1.0039865751153878,1.0039865751153878
 04/18  22:00:00,10.221666666666666,21.234449053948012,10.552681649201402,-7582.490648824915,0.0,0.0,3634313.9710628297,889.6018029826594,245.35044008330715,0.0,66.7532751270498,0.08471626528735533,444.4821408475536,444.4821408475536,0.25,1.0046789435889385,1.0040047164666757,1.0040047164666757
 04/18  23:00:00,8.831666666666669,21.22203170168581,14.060686223830979,-6346.5099311297445,0.0,0.0,4859505.944023493,1187.479672424734,326.7648211910074,0.0,177.49225381595232,0.11253873092023832,590.7929563153136,590.7929563153136,0.31666666666666665,1.004550393679696,1.0038769307354143,1.0038769307354143
 04/18  24:00:00,7.7316666666666665,21.223273378954808,14.331188413463451,-6366.991436125082,0.0,0.0,5037645.265961913,1255.6597834768093,349.1007328785754,0.0,175.13546217495755,0.12432268912521219,593.5285342754946,593.5285342754946,0.3333333333333333,0.9965334122226641,1.0020554630398644,1.0011348948125738
 04/19  01:00:00,6.063333333333332,21.20947889849841,14.895400887154475,-5597.262364622838,0.0,0.0,5432702.1797657125,1409.59571124876,398.9171452150851,0.0,170.2196748257065,0.14890162587146746,600.9252661317005,600.9252661317005,0.3333333333333333,0.9714367049582523,0.9963772857213342,0.992570763112291
 04/19  02:00:00,4.4316666666666675,21.201048237497062,23.709500344461425,-3693.252381387349,0.0,0.0,8154334.259196301,1892.3429148414414,616.775845570134,17.01386760258772,152.79922979545296,0.2093356391501853,1141.6444606477069,1141.6444606477069,0.5666666666666667,0.9444586010656085,0.9905092666180758,0.9835317345207149
 04/19  03:00:00,3.9000000000000017,21.17196641658433,28.08077048712452,-1912.188804162899,0.0,0.0,9519159.672772193,2424.501205984493,789.5348216797076,23.830331513881802,140.03567284981662,0.18005861899378778,1149.0694053398927,1149.0694053398927,0.7333333333333333,0.9354202225413759,0.9885113619065362,0.9804702152658239
 04/19  04:00:00,3.9000000000000017,21.174026655832975,34.24693974774985,-1933.4306910785692,0.0,0.0,9784437.51390757,2479.022649513004,840.887931081493,20.236152911065727,147.30936650559605,0.22158252371253673,1136.9423094586782,1136.9423094586782,0.7333333333333333,0.9352808865009302,0.9883567517006907,0.9803595226042441
 04/19  05:00:00,3.5900000000000003,21.164841684847147,38.002419894771144,-747.604965703818,0.0,0.0,11077083.890591819,2761.267196690206,944.5340033399862,22.634430918070663,140.02333657515774,0.22774388943868173,1329.3105047532852,1329.3105047532852,0.85,0.9307200645489723,0.9873266264389,0.9788248257186118
 04/19  06:00:00,2.7316666666666674,21.169867638205936,37.11216340674183,-1098.2071184179435,0.0,0.0,10611519.595648993,2573.8658330576245,889.8166116956633,25.746505662322914,139.64224879589037,0.2957375566998631,1350.638899352079,1350.638899352079,0.7333333333333333,0.9175539414012182,0.9843260256227431,0.9743044169792863
 04/19  07:00:00,1.9416666666666669,21.189250140933726,25.928865516155017,-2520.7462277333448,0.0,0.0,8772100.846406247,1887.295161083392,676.3999599891,20.504137919724926,148.77926234602884,0.2561036882698557,1355.4228058646509,1355.4228058646509,0.7,0.9047292469274393,0.9812973021586281,0.9698177103218936
 04/19  08:00:00,2.268333333333333,21.183167761630397,29.78530801806593,-1477.4133493896884,0.0,0.0,10151137.223331058,2231.2039406305926,789.8116809499711,17.56449634457857,140.25049339625238,0.2987475330187382,1519.7509340245826,1519.7509340245826,0.8,0.9091698500860199,0.9822437284089568,0.9712821437751029
 04/19  09:00:00,4.504999999999999,21.172162248210164,34.56233799212699,-1218.300878324154,0.0,0.0,10575487.103850627,2711.64800043407,876.7658410514209,5.660539026482102,141.29888167070519,0.2749681957621853,1187.1349000108419,1187.1349000108419,0.8333333333333334,0.942866347314604,0.9897613928459846,0.9826953664354204
 04/19  10:00:00,7.546666666666668,21.16926093539652,26.125985005921017,-1952.6781236281308,0.0,0.0,9271047.790910713,2530.6420738820393,706.3062165580825,0.0,151.20593896488037,0.1697093574119517,888.7686636207677,888.7686636207677,0.7,0.9897253396534802,1.000440566176575,0.9987388361403168
 04/19  11:00:00,10.036666666666665,21.15064276422328,29.076623724319692,-544.2372145614393,0.0,0.0,10781371.759032058,3117.5100574997396,840.5402041312611,0.0,63.333333333333336,0.25966710924117953,880.4639335392476,880.4639335392476,0.7,1.0043127526998414,1.003769591147505,1.0036608412333627
 04/19  12:00:00,11.978333333333332,21.158411378530854,24.420744998974634,-2459.376956282265,0.0,0.0,9005939.198650876,2446.558799865627,656.7548689714611,0.0,0.0,0.20390976715614473,880.049853684703,880.049853684703,0.6666666666666666,1.0041380492813896,1.0035498440468507,1.0034907633068508
 04/19  13:00:00,13.368333333333334,21.161594546828596,25.345593659445,-2831.039524769364,0.0,0.0,9616051.45228803,2688.203671666599,702.1855772789859,0.0,0.0,0.20190328732563825,878.7581961842551,878.7581961842551,0.6333333333333333,1.004221040779321,1.0036372945014422,1.0035570027067342
 04/19  14:00:00,14.468333333333334,21.201737912096227,14.828881777246998,-5834.426305980627,0.0,0.0,5391641.234209963,1400.0911931071157,375.15215538288857,0.0,0.0,0.14600383634877712,587.6649472765223,587.6649472765223,0.35,1.0043507992377114,1.0036767886359046,1.0036767886359046
 04/19  15:00:00,15.31,21.21945545144274,17.3257326310022,-5550.171266136799,0.0,0.0,5928762.871870255,1420.9433245038927,393.2080644839167,0.0,0.0,0.12977714584811118,734.5236612267581,734.5236612267581,0.36666666666666664,1.0043653767059024,1.0036914449298293,1.0036914449298293
 04/19  16:00:00,15.858333333333338,21.22335028760874,11.095069874116572,-6988.5641247981885,0.0,0.0,4005921.1499490356,1043.4334743913496,279.3128738948572,0.0,0.0,0.10834446653021552,443.2669227312137,443.2669227312137,0.25,1.0045605275297722,1.0038847139572318,1.0038847139572318
 04/19  17:00:00,16.41,21.228463268639455,7.079399937662079,-7987.055890273202,0.0,0.0,2455106.509538602,606.0324738795008,166.35654161451373,0.0,0.0,0.05840644089397033,296.5723004797094,296.5723004797094,0.16666666666666666,1.0046138384182024,1.0039384539866245,1.0039384539866245
 04/19  18:00:00,16.699999999999992,21.2274943376966,3.441861906578397,-8614.73812551337,0.0,0.0,1162975.5299145707,276.2506512797899,77.04291574018706,0.0,0.0,0.024941075146027558,148.73593374016744,148.73593374016744,0.08333333333333333,1.0046916340389274,1.0040154088438615,1.0040154088438615
 04/19  19:00:00,16.958333333333332,21.156002726040942,0.0,-6124.237631113839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0046887830112619,1.0040109147146878,1.0040109147146878
 04/19  20:00:00,16.63166666666667,21.206883778942025,0.0,-8290.25113290862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0046887830112619,1.0040109147146878,1.0040109147146878
 04/19  21:00:00,14.395,21.224106505085647,6.949479284807719,-7783.13355272346,0.0,0.0,2375950.470863559,569.4778500175701,158.31758864506975,0.0,0.0,0.052746673240041723,297.7619370854928,297.7619370854928,0.16666666666666666,1.0045704459616187,1.0038966675512688,1.0038966675512688
 04/19  22:00:00,12.231666666666666,21.210865116771068,7.156644528555768,-7178.585822657752,0.0,0.0,2511896.049745945,625.2622128287641,171.24379462509125,0.0,0.0,0.06177146737264055,298.23445386132164,298.23445386132164,0.16666666666666666,1.0045618290458727,1.0038881252813543,1.0038881252813543
 04/19  23:00:00,11.131666666666668,21.224728895481537,3.7598945837880726,-8418.759996780711,0.0,0.0,1362334.1945815785,355.3471763447671,97.00428280893104,0.0,0.0,0.03879561651276005,148.98394964376809,148.98394964376809,0.11666666666666667,1.004492892110412,1.003819927924624,1.003819927924624
 04/19  24:00:00,9.411666666666665,21.252889057995212,10.467141605065809,-8379.817174456583,0.0,0.0,3619598.3543433836,872.5499643046661,240.3681062944925,0.0,140.46869430826504,0.08098986179200818,446.3263633958378,446.3263633958378,0.21666666666666667,1.0043888537388161,1.0037154853740153,1.0037154853740153
 04/20  01:00:00,7.473333333333334,21.223198695965444,14.351045914896645,-6351.858328184854,0.0,0.0,5054110.14535396,1254.5330789938423,352.44675483730424,0.0,174.96245066088298,0.12518774669558505,600.5669899925595,600.5669899925595,0.3333333333333333,0.9931596451010253,1.0012523879460422,0.9999502670977028
 04/20  02:00:00,6.958333333333333,21.2247138809143,14.563218044144191,-6381.50597474892,0.0,0.0,5167920.568248895,1300.6122094424652,369.47520248685663,0.0,173.11386857974682,0.1344306571012658,603.7275599565096,603.7275599565096,0.36666666666666664,0.9827355774676373,0.998975202274525,0.9964629973925715
 04/20  03:00:00,6.941666666666667,21.200725017355573,22.453114381898008,-3680.8993278637604,0.0,0.0,8266396.438267697,2155.912381737561,591.0350521778809,0.0,155.62463050252452,0.1952605236111377,903.8569346005978,903.8569346005978,0.5,0.9831743192643578,0.9990391348341533,0.9965625024493983
 04/20  04:00:00,6.6999999999999975,21.20795347578116,19.16953681740414,-4643.606327617464,0.0,0.0,7137314.326064434,1892.4223340819358,520.9064517815483,0.0,160.3536142305141,0.17658278408296033,754.3411971453177,754.3411971453177,0.45,0.9789724223856469,0.9980745980505539,0.9951174811534576
 04/20  05:00:00,6.39,21.215744332008065,21.61112240411593,-4563.444674618717,0.0,0.0,7632643.426962668,1890.476622165968,546.2743603851392,0.0,161.70699043190203,0.1914650478404898,907.3931900121024,907.3931900121024,0.5,0.9744395694320409,0.9970010575399031,0.9935484765074899
 04/20  06:00:00,5.221666666666667,21.195789845175224,24.130203944712996,-3372.6799006599467,0.0,0.0,8489397.725589726,2107.576284760948,633.7180478367732,24.132577309043327,151.45328152127894,0.1895246252073913,1039.1863126672645,1039.1863126672645,0.6,0.9569431064120157,0.9931658549782615,0.9876268906574726
 04/20  07:00:00,4.709999999999999,21.161664903429983,35.67450065625513,-1499.984931033551,0.0,0.0,10381535.465108166,2586.914813128296,828.6890056216587,94.27753749214158,128.52004551836043,0.2492022067428028,1328.5964169014153,1328.5964169014153,0.8666666666666667,0.9476249383270615,0.9911529409109899,0.9844940252489898
 04/20  08:00:00,5.878333333333334,21.169974785403156,31.980839248361406,-1404.9695089271913,0.0,0.0,12259805.653700426,3388.671591607831,947.8365770821106,0.0,121.88344368995429,0.3602396779685891,1216.1446333813344,1216.1446333813344,0.8,0.9653167955117852,0.9949348124446765,0.9904141945450533
 04/20  09:00:00,8.095,21.180695983907217,21.63526795835953,-3302.576927778365,0.0,0.0,7602543.134895291,1898.0708910776857,529.3318270220466,0.0,161.4966186028022,0.19251690698598906,900.1117973585694,900.1117973585694,0.6333333333333333,0.9961347751606746,1.0017920010049906,1.0008562266952665
 04/20  10:00:00,10.020000000000003,21.17260660684997,21.960594691345076,-3244.8678837888215,0.0,0.0,7816441.26196792,1990.9679481483795,544.8751108875616,0.0,73.72488009626366,0.2066892012275667,895.704734874533,895.704734874533,0.6,1.0042507170798889,1.0036115484836832,1.0036115484836832
 04/20  11:00:00,11.736666666666666,21.181735704877003,23.131725121171712,-3418.9548678523397,0.0,0.0,8596284.048302904,2290.0682119969943,602.119226194284,0.0,0.0,0.2200552540293755,894.0338520898526,894.0338520898526,0.5333333333333333,1.0042641365366862,1.003625865968793,1.0036066147766678
 04/20  12:00:00,13.626666666666667,21.204765043458032,18.26789432197917,-4952.489235962325,0.0,0.0,6612019.334357768,1681.8588255385052,451.32955847816396,0.0,0.0,0.15438005938627036,744.9323430422891,744.9323430422891,0.4166666666666667,1.004266531902068,1.0036186720477651,1.0035976005456833
 04/20  13:00:00,15.588333333333336,21.192369637308367,15.126397136944918,-4753.861866018913,0.0,0.0,5695457.636698401,1511.1454182488067,393.80076487912254,0.0,0.0,0.15896457640334566,596.2816644176315,596.2816644176315,0.31666666666666665,1.0042983335698055,1.0036256792611964,1.0036256792611964
 04/20  14:00:00,17.26833333333333,21.223599030425827,14.632464258162011,-6311.1301709218615,0.0,0.0,5287024.308330857,1345.2074497516876,362.91154962646345,0.0,0.0,0.13744724817931722,597.8594431947674,597.8594431947674,0.3333333333333333,1.0043220463342373,1.0036520963593831,1.0036520963593831
 04/20  15:00:00,18.626666666666665,21.2019441847073,10.60126083532458,-6179.735082727504,0.0,0.0,3697226.6402739054,900.8144650606355,248.72493390043653,0.0,0.0,0.08683253318036185,449.7597766288914,449.7597766288914,0.25,1.004408897311929,1.003739146643292,1.003739146643292
 04/20  16:00:00,20.02,21.161896222012373,0.0,-6431.03297436755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043880585925855,1.0037142085303534,1.0037142085303534
 04/20  17:00:00,20.600000000000012,21.151472410566626,0.0,-5950.294425842698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043880585925855,1.0037142085303534,1.0037142085303534
 04/20  18:00:00,21.168333333333337,21.390463960102228,4.890782561811144,-17018.702044292022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0043880585925855,1.0037142085303534,1.0037142085303534
 04/20  19:00:00,21.389999999999997,21.41298648212451,9.84298694071502,-18760.9319071432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0043880585925855,1.0037142085303534,1.0037142085303534
 04/20  20:00:00,20.53166666666667,21.3664102279989,13.04428871961645,-15811.912042359612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0043880585925855,1.0037142085303534,1.0037142085303534
 04/20  21:00:00,18.863333333333333,21.403063214261433,11.302583383685537,-17878.288966047632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0043880585925855,1.0037142085303534,1.0037142085303534
 04/20  22:00:00,16.663333333333334,21.43471998360792,0.0,-18178.591015159927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043880585925855,1.0037142085303534,1.0037142085303534
 04/20  23:00:00,15.290000000000001,21.46105847158626,0.0,-19311.59359132895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043880585925855,1.0037142085303534,1.0037142085303534
 04/20  24:00:00,14.69,21.228810143886562,3.2519218564994814,-8639.680073789992,0.0,0.0,1067125.3911487663,230.73743403538705,65.32006464989618,0.0,0.0,0.016666666666666666,150.93629697626864,150.93629697626864,0.05,1.004227621860502,1.0036975253487668,1.0036975253487668
 04/21  01:00:00,14.709999999999999,21.215237869842294,6.978654227285533,-7373.32860081911,0.0,0.0,2419264.065742483,576.7055953753654,160.48991821129886,0.0,0.0,0.05401762895118846,300.5680986046851,300.5680986046851,0.16666666666666666,1.0041981839496616,1.0035296606892934,1.0035296606892934
 04/21  02:00:00,14.121666666666668,21.258260468561716,6.978439324684179,-9244.274763960819,0.0,0.0,2417296.5194819174,576.7072696194977,160.42453634603368,0.0,0.0,0.05400826709250648,301.02082235114335,301.02082235114335,0.16666666666666666,1.0041474277939488,1.003478946228562,1.003478946228562
 04/21  03:00:00,13.300000000000008,21.222618264204847,10.768349562971888,-6986.437265329385,0.0,0.0,3833352.6950977407,949.9725696821448,259.48615883596784,0.0,0.0,0.09411146347587408,450.8518282263023,450.8518282263023,0.25,1.0041724062785684,1.0035044654868897,1.0035044654868897
 04/21  04:00:00,12.731666666666666,21.226652467729522,10.775749213602884,-7180.479538117982,0.0,0.0,3845126.982901508,951.3816865183704,260.0374719060415,0.0,0.0,0.09443381640723307,450.170929975639,450.170929975639,0.25,1.0040996246389322,1.0034315817877617,1.0034315817877617
 04/21  05:00:00,11.373333333333333,21.207629096571047,14.790576607044045,-5567.024997331598,0.0,0.0,5444257.447773836,1395.119957893733,373.24591532734587,0.0,0.0,0.14433513812005175,599.3694780107469,599.3694780107469,0.3333333333333333,1.0040672602339185,1.0033991640541011,1.0033991640541011
 04/21  06:00:00,9.979999999999997,21.241483874308294,14.163047325728401,-7198.798195994234,0.0,0.0,4979654.266187862,1210.0487572391137,333.83556442041584,0.0,87.88720514079881,0.11699791458974271,600.6821547915408,600.6821547915408,0.3333333333333333,1.004154874701396,1.0034884379314348,1.0034884379314348
 04/21  07:00:00,9.400000000000002,21.20741524369412,15.205375222886717,-5455.038012551548,0.0,0.0,5756356.307661803,1520.3755682604956,399.2977060077874,0.0,167.5189760832333,0.1624051195838333,597.7997185190026,597.7997185190026,0.3333333333333333,1.0040443866623063,1.0033746189287138,1.0033746189287138
 04/21  08:00:00,9.709999999999999,21.207823938164893,18.538437487441968,-4806.379573978006,0.0,0.0,6878373.055051612,1770.5747234047356,469.92153076895625,0.0,156.81202788546616,0.18260652723933582,746.2144999528973,746.2144999528973,0.4166666666666667,1.0039920951801344,1.0033241460096374,1.0033241460096374
 04/21  09:00:00,10.878333333333332,21.19466905525504,15.37950401797663,-4825.574208110451,0.0,0.0,5878008.01002135,1568.5386390496174,410.30472989349295,0.0,0.0,0.1699907381934644,596.1363383948832,596.1363383948832,0.35,1.0039990292786531,1.0033295297251388,1.0033295297251388
 04/21  10:00:00,12.268333333333334,21.20540416829017,22.038413386842375,-3922.9089229240662,0.0,0.0,8127646.581580999,2083.822547585059,550.6083852580933,0.0,0.0,0.21007923757644695,895.011345232567,895.011345232567,0.4666666666666667,1.0040906653214472,1.0034212780508842,1.0034212780508842
 04/21  11:00:00,13.368333333333334,21.177581811003254,18.585389200064707,-3708.6886368967516,0.0,0.0,6922452.919161144,1798.4052705606578,472.7664808137118,0.0,0.0,0.1680347229926679,741.56871921871,741.56871921871,0.4,1.003973361379072,1.003335571937756,1.0033040154787618
 04/21  12:00:00,14.468333333333334,21.182824868093203,18.88006111263417,-3554.080115499918,0.0,0.0,7090540.653402206,1868.5121340183046,491.333726714093,0.0,0.0,0.1974887672927944,741.6051487100515,741.6051487100515,0.43333333333333335,1.003992226731009,1.003323011229787,1.003323011229787
 04/21  13:00:00,15.568333333333333,21.208502057261,18.716229049116993,-4806.0781237485435,0.0,0.0,6944535.876596495,1808.733420923101,481.19028202922647,0.0,0.0,0.19035170791540398,741.020478358667,741.020478358667,0.4166666666666667,1.0039439604435236,1.0032740450574689,1.0032740450574689
 04/21  14:00:00,16.10000000000001,21.21877497652104,18.181720739626826,-5400.90686305506,0.0,0.0,6530898.211690021,1645.6144398444014,447.6574625242328,0.0,0.0,0.16706678150574597,742.1607101144697,742.1607101144697,0.4166666666666667,1.003967722533716,1.003299594702145,1.003299594702145
 04/21  15:00:00,16.10000000000001,21.22570703843659,18.001527444789996,-5714.868226895206,0.0,0.0,6451328.888213955,1616.9903691241857,436.2419676942784,0.0,0.0,0.15921697349473216,741.2564559899544,741.2564559899544,0.38333333333333336,1.0039897619217595,1.00331952777887,1.00331952777887
 04/21  16:00:00,15.841666666666667,21.21945808485885,14.220436139343342,-6241.788011085514,0.0,0.0,4989188.140924626,1226.5679887892152,337.4647689809938,0.0,0.0,0.11949795860783481,593.7986924368514,593.7986924368514,0.3333333333333333,1.0041080169763872,1.0034388759500599,1.0034388759500599
 04/21  17:00:00,15.858333333333338,21.207772384743862,7.567942403135664,-7009.731170402987,0.0,0.0,2777077.4840636603,732.8118501768483,197.24410683822558,0.0,0.0,0.07968894512181998,296.69929192157144,296.69929192157144,0.2,1.004186612792834,1.003515183900266,1.003515183900266
 04/21  18:00:00,16.41,21.233023340924436,10.180291852527848,-7621.986220353764,0.0,0.0,3422821.8364763404,794.4498065139517,222.66253375907993,0.0,0.0,0.06849375039414067,444.60224595569184,444.60224595569184,0.21666666666666667,1.0041884728691612,1.0035162794281438,1.0035162794281438
 04/21  19:00:00,16.390000000000004,21.257787806195786,3.530820916979769,-9930.082804949287,0.0,0.0,1226131.0750449034,299.40878933896835,82.81694648410448,0.0,0.0,0.028816419970222537,147.95468913968304,147.95468913968304,0.08333333333333333,1.0041199906588159,1.0034457588816221,1.0034457588816221
 04/21  20:00:00,15.221666666666668,21.238983510065736,3.859653635093457,-9024.386202216316,0.0,0.0,1421826.7171185468,381.9859066342779,103.31286547269252,0.0,0.0,0.04314144636629182,148.36182132684047,148.36182132684047,0.11666666666666667,1.004184666232028,1.0035116345492114,1.0035116345492114
 04/21  21:00:00,13.573333333333332,21.23228437576164,14.062475954586258,-6783.274634047221,0.0,0.0,4889522.008717299,1190.4012658771724,327.4206085704454,0.0,0.0,0.11261669743299385,592.4673987002604,592.4673987002604,0.3,1.004203791647334,1.0035316621517643,1.0035316621517643
 04/21  22:00:00,11.663333333333332,21.241263527618514,10.528939733210157,-7869.951427108173,0.0,0.0,3650261.4301542714,882.553529951875,244.40292772917945,0.0,0.0,0.08368198994146263,445.5002307839202,445.5002307839202,0.25,1.004238402557571,1.0035673461653625,1.0035673461653625
 04/21  23:00:00,10.600000000000001,21.238191594710006,10.5452467750306,-7737.1123905602535,0.0,0.0,3661627.4159570206,885.570413935591,245.4840413416323,0.0,0.0,0.08439237790364502,445.25602605168336,445.25602605168336,0.25,1.0042241199672246,1.003553162848982,1.003553162848982
 04/21  24:00:00,9.979999999999997,21.22493550520397,14.119085990832472,-6479.498941040986,0.0,0.0,4931601.166336115,1198.3160226786313,331.15453807829306,0.0,89.03693553106805,0.11508281536724704,592.4188317069883,592.4188317069883,0.3333333333333333,1.0041289504974595,1.0034593376904908,1.0034593376904908
 04/22  01:00:00,8.573333333333332,21.22434400074546,14.74947978947585,-6297.768561091786,0.0,0.0,5378199.3260473795,1378.9832638883054,371.6296807942046,0.0,171.49103467577294,0.14254482662113535,592.5985942863551,592.5985942863551,0.3333333333333333,1.0031100321215056,1.0032215644612155,1.0031051178825838
 04/22  02:00:00,7.2316666666666665,21.21188951442431,18.337685643903953,-5044.6886474546045,0.0,0.0,6646791.766462461,1688.7090853382183,468.8228348623924,0.0,165.22777564980353,0.17386112175098226,747.2022118209384,747.2022118209384,0.4166666666666667,0.9880731957206168,0.9998781798766884,0.9980230378198659
 04/22  03:00:00,6.131666666666666,21.199850930711232,19.33241843940669,-4251.881434188492,0.0,0.0,7336693.708294818,1959.0190162192778,543.8764139304224,0.0,157.56739032654164,0.18433138956406944,751.9670194566912,751.9670194566912,0.45,0.9707063861520627,0.9959631354289515,0.992086916225628
 04/22  04:00:00,4.721666666666668,21.195315684004083,23.212676275784588,-3410.6567642192745,0.0,0.0,8239505.978422087,1902.7254302271745,592.1472599291153,30.26675516715333,151.28912627451373,0.22680264890402474,1124.6806581394994,1124.6806581394994,0.5333333333333333,0.9487452305869714,0.9909179971903784,0.9845252227419075
 04/22  05:00:00,3.5900000000000003,21.178371183825828,36.38472307635259,-1958.5930796287914,0.0,0.0,10630031.447317792,2658.9931756111664,893.8921181650186,64.95179685588451,133.82770718858154,0.21380263827719923,1266.1452752291846,1266.1452752291846,0.8666666666666667,0.9303338916510955,0.9868204153261252,0.9782864135626984
 04/22  06:00:00,3.0416666666666665,21.169554567055272,40.861740009995835,-1284.7782827600138,0.0,0.0,11462449.266732356,2646.839373394572,923.1790015802245,69.14911740780308,137.81410709530553,0.23771710280394973,1533.4930079058806,1533.4930079058806,0.9,0.921644698341619,0.9848281373662088,0.9753377412077454
 04/22  07:00:00,2.231666666666667,21.18257186470264,56.467546926976496,-587.252115374757,0.0,0.0,14941582.109863184,3322.284561584735,1176.5281428470284,85.00962039773584,126.0442544753402,0.3252504180737685,2097.806972371681,2097.806972371681,1.0333333333333334,0.9093103556127834,0.9820501627665106,0.9711087862978766
 04/22  08:00:00,2.268333333333333,21.172222453789615,36.64788608249926,-1075.3371157183583,0.0,0.0,11214626.538627902,2459.78488039194,872.8079422517283,52.077711961431554,135.41072557299276,0.31105709984867996,1647.5631266629014,1647.5631266629014,0.85,0.9088053899069257,0.9818868995037289,0.9708958503464484
 04/22  09:00:00,3.9366666666666665,21.172239628727894,35.5663495719506,-1290.5784115096633,0.0,0.0,10301304.450162569,2391.2993029247195,812.3570883360003,33.917360196105854,144.2420116257435,0.2675615815997513,1365.9047382946733,1365.9047382946733,0.7666666666666667,0.9340808051797738,0.9874933484129298,0.979450131126015
 04/22  10:00:00,6.136666666666667,21.172939266652428,31.710338438606584,-1068.0257673882181,0.0,0.0,11273543.546460409,3071.8140390618987,893.6933579907811,0.0,140.62552407779302,0.2227677085913567,1045.8115384302857,1045.8115384302857,0.7833333333333333,0.9686123910789852,0.995401753772304,0.9912894325834074
 04/22  11:00:00,8.336666666666666,21.16116541494197,28.325306428322936,-1184.0528927616426,0.0,0.0,10322951.00163512,2906.179647954164,790.6979077867611,0.0,144.18745581192533,0.20991774423454823,883.0374025050791,883.0374025050791,0.7,0.9990137099219052,1.0023108573397062,1.0016605565496302
 04/22  12:00:00,10.278333333333334,21.15416462872724,27.852077753919485,-754.4719904271265,0.0,0.0,10628670.908957701,3040.0388534698545,808.7937034224033,0.0,46.666666666666664,0.23243449184713547,881.2707988009469,881.2707988009469,0.7,1.0040212858192261,1.0034797429713387,1.003365260486494
 04/22  13:00:00,12.236666666666666,21.1689119231357,25.26130898748073,-1669.0432977105957,0.0,0.0,9847538.451926706,2764.852114586601,714.2171830799707,0.0,0.0,0.24175482200604703,881.5762685262357,881.5762685262357,0.6,1.0040540891880818,1.0034455875153472,1.0033858726928522
 04/22  14:00:00,14.178333333333335,21.182635749892928,18.240546236318245,-4095.2223981749307,0.0,0.0,6642690.376574858,1689.713999211622,451.39848396601735,0.0,0.0,0.16962941212748095,732.9179032492594,732.9179032492594,0.38333333333333336,1.0039478602645266,1.0032854565285831,1.0032748756375154
 04/22  15:00:00,15.568333333333333,21.222309040536985,18.13750143913845,-5538.579685588243,0.0,0.0,6503981.404403871,1640.021498102329,444.58686740329466,0.0,0.0,0.16514044446013398,736.3303869638813,736.3303869638813,0.4166666666666667,1.0041074470631333,1.0034364221136174,1.0034364221136174
 04/22  16:00:00,16.41,21.20816313441659,10.84637268808417,-6364.568159313403,0.0,0.0,3864698.7077015475,971.0268138704414,264.3420377593536,0.0,0.0,0.0975104054459697,442.7919262159158,442.7919262159158,0.25,1.0041795026068032,1.0035063896904026,1.0035063896904026
 04/22  17:00:00,16.958333333333332,21.238667429892857,10.786767363128146,-7702.728646506947,0.0,0.0,3824293.2023038743,955.9308390116898,260.5269247985947,0.0,0.0,0.09491380295994173,443.3517687388674,443.3517687388674,0.25,1.004229916516264,1.003557027746582,1.003557027746582
