Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 04/22  18:00:00,17.199999999999992,21.209447850035996,3.5554796700132245,-7795.468377700526,0.0,0.0,1243035.1841761188,306.15498031767504,84.31273189193071,0.0,0.0,0.029890635729909444,147.96153345092233,147.96153345092233,0.08333333333333333,1.0042709697061123,1.0035957715204171,1.0035957715204171
 04/22  19:00:00,16.94166666666667,21.27308017495609,3.4583141699351976,-10541.21342701356,0.0,0.0,1181108.8017323685,280.31937163946657,78.26766873961317,0.0,0.0,0.02565778943228591,147.82270574555807,147.82270574555807,0.08333333333333333,1.0042125644324962,1.0035377564573214,1.0035377564573214
 04/22  20:00:00,15.821666666666667,21.322437070420214,9.755765569498445,-12997.612971353434,0.0,0.0,1060173.898918104,230.7569757517864,65.29171285244063,0.0,0.0,0.016666666666666666,148.71823413281365,148.71823413281365,0.15,1.0041088778348264,1.0035693407847737,1.0035693407847737
 04/22  21:00:00,14.431666666666667,21.205109940435147,3.4415888753401656,-7592.001816643402,0.0,0.0,1171418.4537014973,276.06694008716454,77.18969460044433,0.0,0.0,0.024929181014211654,148.44334313925393,148.44334313925393,0.08333333333333333,1.0043234941520027,1.003649220518724,1.003649220518724
 04/22  22:00:00,13.021666666666668,21.250297888302416,7.002741140516607,-8890.31300077998,0.0,0.0,2422593.9807361555,583.4333597640092,161.91628937607692,0.0,0.0,0.055066933502798406,296.46596888503916,296.46596888503916,0.16666666666666666,1.0042302223063195,1.0035574749504483,1.0035574749504483
 04/22  23:00:00,11.373333333333333,21.226774823381927,7.063922668989867,-7866.720990640441,0.0,0.0,2465582.8440839425,599.9504336290613,165.81773085214942,0.0,0.0,0.05773220055821445,295.9306083145135,295.9306083145135,0.16666666666666666,1.0041651384052859,1.0034922733155425,1.0034922733155425
 04/22  24:00:00,9.979999999999997,21.20804248530503,10.817452473396992,-6345.578659407887,0.0,0.0,3851334.22339054,960.6694314358994,262.69588693959645,0.0,87.47220448533925,0.0962505465087255,443.00364942496924,443.00364942496924,0.25,1.004069340546851,1.0033972378361224,1.0033972378361224
 04/23  01:00:00,8.831666666666669,21.23628816743133,11.040142091067457,-7503.536658583228,0.0,0.0,4017737.8569568046,1028.3287701179593,276.6304164163461,0.0,178.8096733928972,0.10595163303551423,442.8040727536198,442.8040727536198,0.25,1.0040665667953366,1.0033937177403875,1.0033937177403875
 04/23  02:00:00,7.473333333333334,21.200358763486673,15.518539361054549,-5077.407381492352,0.0,0.0,5925639.549124898,1598.8636520058474,427.4078447565107,0.0,164.79048569986125,0.17604757150069375,593.7642393099757,593.7642393099757,0.36666666666666664,0.9923350193776316,1.000762478711384,0.9994091373748496
 04/23  03:00:00,6.6999999999999975,21.198479906863327,22.391988097505337,-3510.193629297975,0.0,0.0,8302863.892269868,2158.055908279796,593.7993883751543,0.0,155.1539425158127,0.19235771579181057,898.2168753895322,898.2168753895322,0.5,0.9787036960931158,0.9977916844356308,0.9948330578874204
 04/23  04:00:00,5.821666666666667,21.195935210694063,20.247634728398996,-4017.7453916620425,0.0,0.0,7435623.023888063,1983.71661935622,572.4493384475425,0.0,159.4987735863695,0.18011393057188912,753.8008714438481,753.8008714438481,0.48333333333333334,0.9662767676569018,0.995017980335257,0.990609701576323
 04/23  05:00:00,5.0,21.177408239061183,28.68141166879942,-2205.8431765835385,0.0,0.0,9341882.85024717,2274.601979040643,720.7589405783252,45.09724444258966,139.30077644081064,0.2889395442372066,1199.4415237625653,1199.4415237625653,0.6333333333333333,0.9521440551354619,0.9918288653230353,0.9858133538871191
 04/23  06:00:00,5.0,21.179910209451805,36.90865774577667,-1559.761294332205,0.0,0.0,10632313.255937556,2489.3985837784376,825.5429856334838,51.80398023049448,144.4411371507676,0.2013031140093676,1406.7346320916936,1406.7346320916936,0.8166666666666667,0.9521698268773588,0.9918927061866011,0.9858963076271771
 04/23  07:00:00,4.6899999999999995,21.169335285080148,38.02986562638223,-1066.3663528629502,0.0,0.0,10648771.900696205,2474.5762987463595,822.2338736802869,58.894506698480775,141.36628054487772,0.2584957209264497,1436.321714052697,1436.321714052697,0.7833333333333333,0.9476351161495659,0.9908501089769813,0.9843291005736206
 04/23  08:00:00,5.278333333333334,21.163098531983266,33.97285245141617,-1247.3174995904867,0.0,0.0,10348168.211364392,2801.842123349065,853.1303774349494,16.85702125710223,142.88753758815568,0.24439816216188942,1008.0436625599235,1008.0436625599235,0.7333333333333333,0.9556516147141758,0.9926644645242273,0.9870672256286692
 04/23  09:00:00,7.8050000000000015,21.172619931540858,28.62741547033743,-1213.0699298889765,0.0,0.0,10738142.859592889,2916.03940727861,782.6279133614551,0.0,141.60769277300466,0.25225012076484793,1035.9950320707308,1035.9950320707308,0.65,0.9916240956143653,1.0006636375302713,0.9991704625277191
 04/23  10:00:00,10.588333333333333,21.198925135204764,19.319856901809985,-4221.746691842233,0.0,0.0,7312613.310501962,1956.881896986719,514.7385015955871,0.0,38.09424763822672,0.18367013380661532,734.9310390385765,734.9310390385765,0.48333333333333334,1.004009346184572,1.0033601391930687,1.0033386587177235
 04/23  11:00:00,12.836666666666666,21.198585685492972,22.449252367538858,-3481.8108015827174,0.0,0.0,8384484.162529323,2191.3212461273556,574.6335462950833,0.0,0.0,0.19509245750360654,881.6262220099427,881.6262220099427,0.5,1.004007995376085,1.0033567395626022,1.003334740950012
 04/23  12:00:00,14.778333333333336,21.192556250815233,19.33448689360271,-3878.6316056967557,0.0,0.0,7455339.685069762,2014.8969418866313,519.7695310894321,0.0,0.0,0.21728503739867258,735.0162922677803,735.0162922677803,0.4166666666666667,1.0040062188167036,1.0033318815547796,1.0033318815547796
 04/23  13:00:00,16.736666666666665,21.21409647012586,14.733264491474317,-5832.00224382012,0.0,0.0,5366912.682587674,1372.7421251368985,369.7663616209118,0.0,0.0,0.14183843531912452,589.2886128679133,589.2886128679133,0.36666666666666664,1.0040491406125696,1.0033788818902787,1.0033788818902787
 04/23  14:00:00,18.368333333333332,21.21892439308022,14.486990804077976,-6087.260928251012,0.0,0.0,5191374.157298841,1301.9488742582766,354.34350310699915,0.0,0.0,0.13110994974491788,589.0454502360942,589.0454502360942,0.3333333333333333,1.0040429529408228,1.0033712102370251,1.0033712102370251
 04/23  15:00:00,19.77833333333333,21.20004385687171,10.543523056448638,-6490.192969625486,0.0,0.0,3673293.2057271856,888.6027287854757,245.5906048129201,0.0,0.0,0.08431728709659986,441.504837623162,441.504837623162,0.23333333333333334,1.0040290871714939,1.0033564924813738,1.0033564924813738
 04/23  16:00:00,21.168333333333337,21.25413044026116,6.783607029329639,-9106.386677709566,0.0,0.0,2291136.5132184047,530.3290599822518,148.2622966876961,0.0,0.0,0.045520736442361084,295.38649358634467,295.38649358634467,0.13333333333333333,1.0041393590785903,1.0034644591928834,1.0034644591928834
 04/23  17:00:00,21.95833333333333,21.15135189394962,0.0,-5922.707905288871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041500245747388,1.0034737333360726,1.0034737333360726
 04/23  18:00:00,22.200000000000003,21.351052341255265,3.5707805184437515,-15205.409729342127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06666666666666667,1.0041500245747388,1.0034737333360726,1.0034737333360726
 04/23  19:00:00,22.200000000000003,21.40122654591644,7.551976599782957,-18094.612241061935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0041500245747388,1.0034737333360726,1.0034737333360726
 04/23  20:00:00,21.373333333333335,21.43115732269403,7.279847407126264,-19294.93755378731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0041500245747388,1.0034737333360726,1.0034737333360726
 04/23  21:00:00,19.980000000000004,21.40018352639087,0.04562548496829714,-16496.90062573312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03333333333333333,1.0041500245747388,1.0034737333360726,1.0034737333360726
 04/23  22:00:00,18.263333333333332,21.32896986088568,6.352265037962469,-13827.154371779347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0041500245747388,1.0034737333360726,1.0034737333360726
 04/23  23:00:00,16.37333333333333,21.503001883000458,0.0,-20867.283438149538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041500245747388,1.0034737333360726,1.0034737333360726
 04/23  24:00:00,14.411666666666667,21.376298124263165,0.0,-15454.080189394077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041500245747388,1.0034737333360726,1.0034737333360726
 04/24  01:00:00,12.163333333333334,21.221351490647425,6.71673810293438,-7629.90104112953,0.0,0.0,2253380.852725482,512.6424705583502,144.12187259686502,0.0,0.0,0.04260770777178417,296.32419174720866,296.32419174720866,0.13333333333333333,1.0040052684479945,1.0034673822032436,1.0034673822032436
 04/24  02:00:00,11.41,21.214238447454033,11.011885057802472,-6515.9756790668625,0.0,0.0,4010756.5785343684,1024.4446765932164,274.9015903298425,0.0,0.0,0.10472066444541307,443.5213951080173,443.5213951080173,0.25,1.004038936040641,1.0033667891701226,1.0033667891701226
 04/24  03:00:00,11.699999999999994,21.21352160919259,11.490469495588346,-6392.053102987625,0.0,0.0,4329025.2765402775,1152.8724435812921,304.90570772026217,0.0,0.0,0.12556936448766495,443.46621270076423,443.46621270076423,0.2833333333333333,1.0040087705027916,1.0033375819677623,1.0033375819677623
 04/24  04:00:00,11.699999999999994,21.241698457100878,14.131786088447575,-7141.592169462055,0.0,0.0,4981419.202309197,1212.9691382707485,332.26874078843446,0.0,0.0,0.11563607306803994,590.6685451125079,590.6685451125079,0.3,1.0039367209148515,1.003265186026312,1.003265186026312
 04/24  05:00:00,10.821666666666669,21.220573531170043,14.561626405216362,-6138.334593389591,0.0,0.0,5269853.69242546,1326.0561782750312,359.347644651847,0.0,0.0,0.13436132011501653,589.7217841687201,589.7217841687201,0.3333333333333333,1.0038481433260042,1.003177653436105,1.003177653436105
 04/24  06:00:00,10.0,21.200359615227494,15.068218007628586,-5107.965667253853,0.0,0.0,5659887.718621006,1483.655965753989,391.00149608704413,0.0,0.0,0.15643010365398663,590.1542593377809,590.1542593377809,0.3333333333333333,1.003888383018085,1.0032164262256846,1.0032164262256846
 04/24  07:00:00,10.31,21.215448356942698,18.75108241183493,-5021.8573891357055,0.0,0.0,7022984.615944426,1833.0705083375567,483.51277470066816,0.0,0.0,0.19187003414458903,737.7346598515973,737.7346598515973,0.4166666666666667,1.003890490290012,1.0032195531327692,1.0032195531327692
 04/24  08:00:00,11.168333333333333,21.202442273473025,18.754816186170142,-4466.16729919489,0.0,0.0,7035085.807517268,1834.1171968222257,483.8821635810552,0.0,0.0,0.19203268954036487,736.9350226170196,736.9350226170196,0.4166666666666667,1.0038405326383624,1.0031695965021956,1.0031695965021956
 04/24  09:00:00,12.526666666666669,21.204374952144903,15.193920424104443,-5234.348412374089,0.0,0.0,5778817.280039631,1525.8677194588686,399.0141071649388,0.0,0.0,0.1619061111644186,589.4217527195008,589.4217527195008,0.3333333333333333,1.003824962070149,1.003152689725281,1.003152689725281
 04/24  10:00:00,14.74666666666667,21.213128313946758,18.32329530897379,-5074.262003940053,0.0,0.0,6684862.592953598,1691.7551024135817,456.9086196222767,0.0,0.0,0.17323423179640177,736.7452677385799,736.7452677385799,0.4166666666666667,1.0038232061367138,1.0031535184976037,1.0031535184976037
 04/24  11:00:00,17.236666666666668,21.230626695301513,14.54022379702263,-6572.50787088554,0.0,0.0,5251736.355970257,1316.031135031833,358.0711414429198,0.0,0.0,0.13342895265146654,589.5619862713335,589.5619862713335,0.3333333333333333,1.0038212775256548,1.0031508597447394,1.0031508597447394
 04/24  12:00:00,18.868333333333332,21.206279624375725,14.204069250658268,-5533.068300866906,0.0,0.0,5047447.735910032,1231.0609289205195,337.30766826467124,0.0,0.0,0.11878496352091003,586.1994526224331,586.1994526224331,0.3,1.003657106906087,1.0029858373933702,1.0029858373933702
 04/24  13:00:00,19.709999999999997,21.202256016622876,14.739554216915913,-5299.286805600603,0.0,0.0,5407875.174501063,1377.8723699860566,370.7617987733938,0.0,0.0,0.1421124362868256,587.4038450355566,587.4038450355566,0.3333333333333333,1.0036975602852753,1.0030264293904263,1.0030264293904263
 04/24  14:00:00,20.878333333333334,21.22368672598554,10.840375078649378,-7003.721705436275,0.0,0.0,3895763.7093649125,970.5759087399526,264.6622153957281,0.0,0.0,0.09724913000488969,440.1342554822933,440.1342554822933,0.25,1.003704308177049,1.0030328060917026,1.0030328060917026
 04/24  15:00:00,22.26833333333333,21.22836822377998,7.019933690962006,-7952.534754748057,0.0,0.0,2448444.885771795,587.244337396641,163.5812999642343,0.0,0.0,0.055815897110674355,292.4652254039001,292.4652254039001,0.16666666666666666,1.003555386486021,1.0028833299000524,1.0028833299000524
 04/24  16:00:00,22.799999999999997,21.275685872692044,0.0,-11286.632775754408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003461307572544,1.0027862959016227,1.0027862959016227
 04/24  17:00:00,22.490000000000002,21.41145002360644,6.503843712998963,-17425.95549538613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.003461307572544,1.0027862959016227,1.0027862959016227
 04/24  18:00:00,22.200000000000003,21.35908289857503,6.5372602348753555,-15115.879509572864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.003461307572544,1.0027862959016227,1.0027862959016227
 04/24  19:00:00,21.631666666666668,21.377180011183846,13.242078799778389,-16146.79115852794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.003461307572544,1.0027862959016227,1.0027862959016227
 04/24  20:00:00,20.841666666666665,21.335995745777083,6.568020538219419,-14037.59043761994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.003461307572544,1.0027862959016227,1.0027862959016227
 04/24  21:00:00,19.41166666666667,21.33705846787057,0.0,-13771.631614231515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003461307572544,1.0027862959016227,1.0027862959016227
 04/24  22:00:00,16.905,21.242376714501738,0.0,-9748.92894911083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003461307572544,1.0027862959016227,1.0027862959016227
 04/24  23:00:00,14.979999999999997,21.20877471018128,3.2519218564994814,-7705.488654799546,0.0,0.0,1069447.7447869692,230.64898623578364,65.44831600377219,0.0,0.0,0.016666666666666666,149.12617479908036,149.12617479908036,0.05,1.0035633360302587,1.0030008591204642,1.0030008591204642
 04/24  24:00:00,13.573333333333332,21.218538570976953,3.50179409037281,-8115.019649184999,0.0,0.0,1221418.7239576862,291.53305782012006,81.16591845002067,0.0,0.0,0.027551916669808694,148.52926634563894,148.52926634563894,0.08333333333333333,1.0038505786968175,1.0031795307146807,1.0031795307146807
 04/25  01:00:00,12.49,21.233663228066174,7.010446688492334,-8129.719716490979,0.0,0.0,2449679.122786252,585.8786933011773,162.7435604167232,0.0,0.0,0.05540261232083595,297.11001972659943,297.11001972659943,0.16666666666666666,1.0038050943720036,1.0031354108049515,1.0031354108049515
 04/25  02:00:00,11.063333333333334,21.223586364750393,10.879779029805494,-6974.535895532696,0.0,0.0,3927132.0791556546,979.4819079674694,266.9911046679381,0.0,0.0,0.09896569471797158,445.04797255885774,445.04797255885774,0.25,1.0037794408834126,1.0031101187912699,1.0031101187912699
 04/25  03:00:00,10.0,21.21963114485074,10.851790369051868,-6826.79237302078,0.0,0.0,3886019.70993833,963.1978388665731,265.24180045680157,0.0,0.0,0.09774641731033933,445.21545635030157,445.21545635030157,0.2833333333333333,1.0037891645999364,1.003122065967351,1.003122065967351
 04/25  04:00:00,9.431666666666667,21.217594972661484,14.85676570373216,-5918.887986520848,0.0,0.0,5521306.879766401,1419.5490958424464,377.9600273870827,0.0,170.55628976202823,0.14721855118985896,593.1011193716523,593.1011193716523,0.3333333333333333,1.003787986867588,1.0031185593002785,1.0031185593002785
 04/25  05:00:00,8.021666666666667,21.229016951279338,17.681421541110875,-5884.679820384214,0.0,0.0,6267742.333459159,1519.710028983277,419.89646411464014,0.0,170.94557687665917,0.14527211561670425,742.5684118452529,742.5684118452529,0.38333333333333336,0.9985587020264501,1.0019111282333293,1.001312688857579
 04/25  06:00:00,7.199999999999997,21.188268028612292,20.102625051873474,-3548.516357237795,0.0,0.0,7916646.1064549275,2170.55067685466,578.1324553242558,0.0,151.98156882478145,0.21743542256112988,746.5396708558815,746.5396708558815,0.48333333333333334,0.9861388571566466,0.9991622419614407,0.9971057086695576
 04/25  07:00:00,7.510000000000002,21.202247447177093,22.684414290204266,-3621.974219400649,0.0,0.0,8539431.476901602,2219.509191789782,597.1480056788599,0.0,154.6553383130548,0.20477054457754704,891.7499784823929,891.7499784823929,0.5,0.9904511291001638,1.000068435776317,0.998518689550843
 04/25  08:00:00,8.368333333333332,21.20339029741209,22.191886101034076,-3858.3248530339256,0.0,0.0,8076718.506898179,2042.2161694397391,554.9032241939934,0.0,159.35776459152603,0.18290949344440915,887.4398350708609,887.4398350708609,0.5333333333333333,1.0014852675320118,1.002576899390396,1.002297627308395
 04/25  09:00:00,9.158333333333331,21.198734693008713,19.906334260205146,-4110.278832609214,0.0,0.0,7474394.254478912,1988.4463559110577,530.1870730116099,0.0,159.93701594912594,0.16979536668252682,738.205486321464,738.205486321464,0.48333333333333334,1.0037655168491495,1.0031398074960811,1.003100306103854
 04/25  10:00:00,10.846666666666668,21.20571765235591,22.867437179636315,-3813.6515420047995,0.0,0.0,8468493.603290483,2194.675282401244,589.2929068082623,0.0,29.601689960819204,0.20945460168303723,884.4894763616106,884.4894763616106,0.5333333333333333,1.003713215857579,1.0030666406128603,1.0030471441711106
 04/25  11:00:00,13.078333333333335,21.189207841051555,19.695674166617803,-3691.516977841205,0.0,0.0,7574676.515172436,2037.0090527705563,533.6766528888437,0.0,0.0,0.1662550894195671,736.341111524405,736.341111524405,0.5166666666666667,1.0037355473712177,1.0031105287073556,1.003067866862696
 04/25  12:00:00,14.158333333333333,21.195874890852778,22.492028567094497,-3334.7648599696463,0.0,0.0,8522873.225833511,2226.8270329964967,579.4668936564825,0.0,0.0,0.1967240285372668,882.1479947761101,882.1479947761101,0.5,1.0037271287210012,1.0030774163322618,1.003055110755674
 04/25  13:00:00,15.278333333333336,21.212918345732678,17.988922126807456,-5077.845646144783,0.0,0.0,6469942.543859533,1604.5209611946227,436.2200398343945,0.0,0.0,0.15866784470406142,734.0864236290614,734.0864236290614,0.4,1.0036916750203397,1.0030329373637819,1.0030219371370135
 04/25  14:00:00,16.668333333333333,21.202530259907135,14.26816235850268,-5326.133260421056,0.0,0.0,5101936.932469642,1252.3021828893118,341.36505500138145,0.0,0.0,0.12157706847611063,585.4897215565766,585.4897215565766,0.3,1.0036490088673387,1.0029771185687508,1.0029771185687508
 04/25  15:00:00,17.76833333333333,21.223875391820943,14.342373774723278,-6277.979548894754,0.0,0.0,5139713.411106823,1270.6574762750793,345.8049204382942,0.0,0.0,0.1248099599667992,586.8315826630346,586.8315826630346,0.31666666666666665,1.0037207065343134,1.0030495238044501,1.0030495238044501
 04/25  16:00:00,19.178333333333335,21.20136150082742,7.278548930651946,-6698.414822035752,0.0,0.0,2624168.087068627,659.4547398559912,179.49249907494942,0.0,0.0,0.06708202098130259,294.33633965310605,294.33633965310605,0.16666666666666666,1.0038645868160316,1.0031913125539558,1.0031913125539558
 04/25  17:00:00,20.0,21.161667607422707,3.4913194243601735,-5705.992213685093,0.0,0.0,1209268.825584464,288.8009611964916,80.46760336279186,0.0,0.0,0.02709560603265017,147.20453801955276,147.20453801955276,0.08333333333333333,1.0038830705566033,1.0032089783258333,1.0032089783258333
 04/25  18:00:00,20.0,21.079524964267858,0.0,-2809.7872490059276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0038747958723997,1.003199154368276,1.003199154368276
 04/25  19:00:00,20.0,21.31528403895909,6.503843712998963,-13236.28121693118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0038747958723997,1.003199154368276,1.003199154368276
 04/25  20:00:00,19.121666666666663,21.328482236191213,28.376504142337982,-15415.795882724136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0038747958723997,1.003199154368276,1.003199154368276
 04/25  21:00:00,16.595000000000002,21.192763554600045,3.3650189236014683,-6970.305167423491,0.0,0.0,1128031.162553748,257.01236288058175,72.51561138669298,0.0,0.0,0.021593544018919223,147.2092355185744,147.2092355185744,0.08333333333333333,1.0039236811238055,1.0032497200824875,1.0032497200824875
 04/25  22:00:00,14.69,21.23491436978906,7.222227947297337,-8098.960231512078,0.0,0.0,2572222.453619795,643.4612249715301,175.87624449191907,0.0,0.0,0.06462849513437506,294.01789288850546,294.01789288850546,0.16666666666666666,1.0039363362197906,1.0032625998023132,1.0032625998023132
 04/25  23:00:00,13.573333333333332,21.224081668496744,7.116118853251892,-7677.274807698757,0.0,0.0,2503081.716262087,613.5107794020441,169.25534071150665,0.0,0.0,0.060006036694766694,294.42919836096854,294.42919836096854,0.16666666666666666,1.0039183865781964,1.0032452433256123,1.0032452433256123
 04/25  24:00:00,12.49,21.225815911923405,7.231540995636846,-7729.236114652699,0.0,0.0,2583158.2283127005,646.0766879877533,176.4535171961014,0.0,0.0,0.06503420191457815,294.79845106349586,294.79845106349586,0.16666666666666666,1.0039446056206285,1.0032713423212427,1.0032713423212427
 04/26  01:00:00,11.373333333333333,21.22085806974957,10.950147048197653,-6814.970026341364,0.0,0.0,3955046.214754372,1001.597761854371,271.14679086538274,0.0,0.0,0.10203115525574644,441.84138850877315,441.84138850877315,0.25,1.0039541836711583,1.0032817439518713,1.0032817439518713
 04/26  02:00:00,10.29,21.226552446750066,14.094171853048127,-6482.131959348273,0.0,0.0,4926717.139955794,1191.912902375395,330.03252765835407,0.0,0.0,0.11399747421432495,587.8079727251196,587.8079727251196,0.3333333333333333,1.0038790910277218,1.003209089477612,1.003209089477612
 04/26  03:00:00,10.0,21.224068857030627,11.289471698288688,-6884.094409139901,0.0,0.0,4189187.9696276556,1091.0602230495429,292.59458432430284,0.0,0.0,0.11681324445074713,440.5125723192449,440.5125723192449,0.2833333333333333,1.003839648251961,1.0031682413148522,1.0031682413148522
 04/26  04:00:00,9.431666666666667,21.22057138155323,18.37281488436638,-5313.551214455328,0.0,0.0,6749087.724516586,1725.8006581035438,459.90627194434603,0.0,164.92170677698283,0.1753914661150859,733.7822039598436,733.7822039598436,0.38333333333333336,1.0038391638687472,1.0031659756127977,1.0031659756127977
 04/26  05:00:00,8.900000000000002,21.19179065792572,19.162598794059075,-3840.848984650332,0.0,0.0,7336127.779248631,1961.0146079973129,508.05815394519766,0.0,158.55909441772002,0.17682538082505733,733.7673114346672,733.7673114346672,0.45,1.0038712190586567,1.0032205268843497,1.003198353536517
 04/26  06:00:00,8.590000000000002,21.192833010776276,23.06355030484245,-3093.418851466989,0.0,0.0,8860272.748364992,2372.540623108771,613.6899380141132,0.0,149.8678979521436,0.18863068298835328,879.2852185202216,879.2852185202216,0.5666666666666667,1.0038198007801753,1.0032080771726013,1.0031611570088086
 04/26  07:00:00,8.041666666666666,21.200984034522133,19.326165896921072,-4306.678978440604,0.0,0.0,7153455.43226903,1878.0959688714568,509.33220282751904,0.0,161.0381763082977,0.18052045421115612,734.9345922474344,734.9345922474344,0.48333333333333334,0.9996896931244834,1.0022619365170418,1.0017629593848778
 04/26  08:00:00,7.800000000000003,21.215902046378883,21.684482942095126,-4477.875001905447,0.0,0.0,7751234.803569379,1929.8348505200004,535.7057081736963,0.0,161.06782554039725,0.19466087229801374,883.7352598871333,883.7352598871333,0.5,0.9955948778208866,1.0013387500762814,1.0003843683235802
 04/26  09:00:00,8.936666666666666,21.19837805282104,22.923327652537687,-3387.547821037188,0.0,0.0,8706342.060155414,2316.7635275717666,607.6583840469307,0.0,148.96938247719856,0.24862899104094546,879.6436869019248,879.6436869019248,0.5,1.0026801078079233,1.0029545608280968,1.0028135044055277
 04/26  10:00:00,11.136666666666667,21.180291878933552,23.46837683872145,-2369.5006199791796,0.0,0.0,9165913.540678607,2506.701963645929,640.6999078682754,0.0,0.0,0.2723731124411131,878.6280682590334,878.6280682590334,0.5,1.0039548205680697,1.0032795099121692,1.0032795099121692
 04/26  11:00:00,12.51,21.175987310972705,23.604394370330787,-2122.97701303442,0.0,0.0,9275400.482674897,2554.938569956098,649.1631291372528,0.0,0.0,0.2782984800316892,877.6110560120779,877.6110560120779,0.5,1.0039618623838589,1.0032858827828133,1.0032858827828133
 04/26  12:00:00,13.626666666666667,21.204025667857444,21.733286131380545,-3848.673392936774,0.0,0.0,7853537.082403491,1981.5697669234944,532.189414260705,0.0,0.0,0.1967868984998357,875.3575861717327,875.3575861717327,0.45,1.0038703851267419,1.0032075846152604,1.0031966679595736
 04/26  13:00:00,14.709999999999999,21.182455961323292,19.16451508364013,-3426.962681229141,0.0,0.0,7294862.08775728,1955.316678553681,509.47647974034345,0.0,0.0,0.20988051062813434,728.2206730897319,728.2206730897319,0.43333333333333335,1.0038728197456852,1.003198729213781,1.003198729213781
 04/26  14:00:00,15.878333333333332,21.204628871661306,17.71054473927206,-4743.764139557956,0.0,0.0,6229631.038995956,1529.4920324699772,418.38108131922945,0.0,0.0,0.1465408171765431,727.5840542749523,727.5840542749523,0.38333333333333336,1.0038695740943895,1.0032075614624045,1.0031962617096783
 04/26  15:00:00,17.26833333333333,21.219391550939065,17.933183287412408,-5354.7920617859345,0.0,0.0,6378436.005115416,1586.9785653657088,432.48793414824235,0.0,0.0,0.15623967894792692,725.7672864769,725.7672864769,0.38333333333333336,1.0037733441439551,1.0030990508089588,1.0030990508089588
 04/26  16:00:00,18.05833333333333,21.217910608755098,10.845892009154033,-6728.75866175422,0.0,0.0,3859850.6576813105,968.6674540088426,264.74971838972596,0.0,0.0,0.09748946550300498,436.51641669635876,436.51641669635876,0.25,1.0038622973060083,1.0031875832671504,1.0031875832671504
 04/26  17:00:00,18.041666666666668,21.24782927800657,6.881077535189123,-8781.099813706296,0.0,0.0,2334493.09993733,551.3749871260069,154.57271397465195,0.0,0.0,0.049766869787257126,291.8446394359622,291.8446394359622,0.16666666666666666,1.0038371217232458,1.0031627064656643,1.0031627064656643
 04/26  18:00:00,18.05833333333333,21.201539584343287,3.508316443075443,-7402.019804293115,0.0,0.0,1211215.465186105,293.30150819386677,81.52065488543427,0.0,0.0,0.0278360516402145,146.0815733143963,146.0815733143963,0.08333333333333333,1.0038746745995712,1.0031986574467335,1.0031986574467335
 04/26  19:00:00,18.041666666666668,21.055961629668065,0.0,-1798.0181522765586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0038466332642642,1.00316916207672,1.00316916207672
 04/26  20:00:00,17.490000000000002,21.238940434752237,10.324050490726565,-9396.452332507815,0.0,0.0,1162522.5277038678,272.0526120188838,76.36189033335373,0.0,0.0,0.024254382843865243,146.75497165758625,146.75497165758625,0.21666666666666667,1.00386819009195,1.0031925725220983,1.0031925725220983
 04/26  21:00:00,16.063333333333336,21.238056015195802,7.072991645936665,-8267.577637050348,0.0,0.0,2469580.2500470807,602.3845690460614,166.57473550558987,0.0,0.0,0.0581272747919873,293.6606799391558,293.6606799391558,0.16666666666666666,1.0039031226791326,1.003229587264626,1.003229587264626
 04/26  22:00:00,14.431666666666667,21.208323868015427,11.292789607842556,-6201.508965891053,0.0,0.0,4153968.976128678,1086.7691395602878,292.5426718109878,0.0,0.0,0.1169577834194105,441.5707773703922,441.5707773703922,0.2833333333333333,1.0039761834006986,1.0033047716483698,1.0033047716483698
 04/26  23:00:00,13.33166666666667,21.251907650148567,13.805195759219222,-7615.781194991514,0.0,0.0,4730587.342740659,1120.1500453823783,311.6070349696232,0.0,0.0,0.10140873245018926,591.1031384672282,591.1031384672282,0.3,1.0040417612489967,1.0033707181711218,1.0033707181711218
 04/26  24:00:00,11.921666666666665,21.19744112583902,11.742110471586006,-5624.319573050908,0.0,0.0,4501453.117882307,1224.2651881405234,320.59529652954,0.0,0.0,0.13653166667029873,443.0752497702793,443.0752497702793,0.2833333333333333,1.0040299134775537,1.0033577873442696,1.0033577873442696
 04/27  01:00:00,10.841666666666667,21.2337376060397,17.82257374790506,-6054.9248732165515,0.0,0.0,6302382.668308356,1554.3226957627592,424.93355530939505,0.0,0.0,0.15142116641611725,739.2679960568004,739.2679960568004,0.38333333333333336,1.00407275610191,1.0034017499811159,1.0034017499811159
 04/27  02:00:00,9.979999999999997,21.215381984899725,18.314460126895348,-5123.534920589964,0.0,0.0,6652486.843186496,1696.9589001983354,455.6339292708482,0.0,79.07003874865971,0.17284934243011907,739.928845931825,739.928845931825,0.4166666666666667,1.0040933322382555,1.0034231010114867,1.0034231010114867
 04/27  03:00:00,8.831666666666669,21.206155481763258,19.07017121668052,-4514.302477974061,0.0,0.0,7162424.736055652,1899.9489060555525,497.7407022053624,0.0,160.7344870391626,0.17262748740644868,739.607503521262,739.607503521262,0.45,1.004126610382805,1.0034771823194826,1.0034559526985225
 04/27  04:00:00,8.041666666666666,21.20973640297002,21.75359694931689,-4181.896656241334,0.0,0.0,7838331.0562388385,1973.164093641108,536.1931704474927,0.0,160.59128896384283,0.16445156405006786,888.4268752336687,888.4268752336687,0.5333333333333333,0.9998834055920772,1.0024736633608964,1.0019697260324802
 04/27  05:00:00,7.489999999999998,21.212407368944977,21.9656612277682,-4270.509480925789,0.0,0.0,7928651.81514714,2005.0981099856913,557.3768825265473,0.0,158.61801678208764,0.20690991608956183,891.5385271699554,891.5385271699554,0.5,0.9913000592613401,1.0005114377430362,0.9990416498278701
 04/27  06:00:00,6.941666666666667,21.17804464904193,24.55666904837708,-2181.4405710257433,0.0,0.0,9458426.237391926,2604.6999898601402,705.180280709939,0.0,144.4083549595851,0.24694204249617532,894.589824198113,894.589824198113,0.5666666666666667,0.9826958385354903,0.998630823087291,0.9961257323963187
 04/27  07:00:00,6.6999999999999975,21.175848876836156,27.261883360273778,-1801.1061528829973,0.0,0.0,9689695.388451532,2493.4087794756047,715.7537817221724,0.0,151.5326680434014,0.2265154905867513,1047.232235138114,1047.232235138114,0.65,0.9786596337243753,0.9977592152362793,0.9947878553887542
 04/27  08:00:00,7.2683333333333335,21.180798541811164,22.014163079019745,-3275.541761134918,0.0,0.0,7866580.220901329,1988.169203804835,562.5081815200101,0.0,158.1954369953668,0.20902281502316603,894.3661007414717,894.3661007414717,0.6,0.9867687582352905,0.9994681729123542,0.9974837791548514
 04/27  09:00:00,8.626666666666665,21.189475537082654,24.179806524367162,-3155.0558883537537,0.0,0.0,8266569.516321606,1956.7030664260215,547.3934848441439,0.0,164.32647022658776,0.17836764886706122,1033.3213658578982,1033.3213658578982,0.5833333333333334,1.0026360707982431,1.0031214108954736,1.0029503424681028
 04/27  10:00:00,10.588333333333333,21.181245672577766,21.170461741621178,-3670.64375082944,0.0,0.0,7367783.382673334,1794.9350817451696,496.2338412232594,0.0,39.21661874583466,0.17226843121986418,883.8677069248727,883.8677069248727,0.5,1.0041341438246383,1.0034659883125283,1.0034659883125283
 04/27  11:00:00,12.836666666666666,21.156333465557374,27.265288360156152,-1181.889830023489,0.0,0.0,9892666.17571211,2752.9059274855585,749.861039550853,0.0,0.0,0.21358349232970925,879.6924818502642,879.6924818502642,0.6666666666666666,1.0039856966947318,1.0034003287567619,1.003346344487056
 04/27  12:00:00,14.468333333333334,21.20134030166717,22.565345505451045,-3592.958586928916,0.0,0.0,8430949.136470122,2216.275923557304,584.2418839027081,0.0,0.0,0.23303412038526844,877.5832885859539,877.5832885859539,0.5,1.003906055235748,1.003233331831857,1.003233331831857
 04/27  13:00:00,15.568333333333333,21.1819451640101,18.916386269564853,-3665.3303693253856,0.0,0.0,7102154.744913753,1875.3196578326035,491.4879946323947,0.0,0.0,0.18250969903245776,728.7058274258897,728.7058274258897,0.4166666666666667,1.003818466805606,1.0031662222085573,1.0031458098841808
 04/27  14:00:00,16.668333333333333,21.203347071816243,18.062909674480633,-4624.19094820626,0.0,0.0,6502114.969976815,1634.9117002326368,440.6124813128629,0.0,0.0,0.1618909837501958,727.3034780500307,727.3034780500307,0.38333333333333336,1.0038085281189495,1.0031349277174217,1.0031349277174217
 04/27  15:00:00,17.76833333333333,21.218615772239865,11.189623302172452,-6702.362214312019,0.0,0.0,4120641.1789309545,1072.8880629546243,286.2111155010699,0.0,0.0,0.11246352244566439,437.39554410495043,437.39554410495043,0.25,1.0038267505376683,1.0031514264197725,1.0031514264197725
 04/27  16:00:00,18.300000000000004,21.214109587920202,7.034732998264201,-7332.059893797516,0.0,0.0,2440669.7369778194,591.5799590745472,164.12108456449522,0.0,0.0,0.056460603236523396,292.2828359613122,292.2828359613122,0.16666666666666666,1.0039310834094313,1.0032560411710518,1.0032560411710518
 04/27  17:00:00,18.041666666666668,21.161623647206742,0.0,-6361.941853921752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0040312134757847,1.0033531678362737,1.0033531678362737
 04/27  18:00:00,18.05833333333333,21.066412375768593,0.0,-2253.6854554905904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0040312134757847,1.0033531678362737,1.0033531678362737
 04/27  19:00:00,17.73166666666667,21.173078501616168,0.0,-6808.764318761075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0040312134757847,1.0033531678362737,1.0033531678362737
 04/27  20:00:00,17.199999999999992,21.204746822492655,0.0,-8167.608995264947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0040312134757847,1.0033531678362737,1.0033531678362737
 04/27  21:00:00,16.63166666666667,21.28193742739749,3.448577557926225,-10834.987445818175,0.0,0.0,1177793.1812359975,277.7227445865698,77.80520134345075,0.0,0.0,0.02523363083627723,146.15127221569566,146.15127221569566,0.08333333333333333,1.0038642429706888,1.0031885863639909,1.0031885863639909
 04/27  22:00:00,15.53166666666667,21.205337820782006,3.4822990338278443,-7565.696440387839,0.0,0.0,1199543.7793229278,286.4368031218631,79.90546637244697,0.0,0.0,0.026702648381660622,146.4692696051238,146.4692696051238,0.08333333333333333,1.003848423874211,1.0031729397368012,1.0031729397368012
 04/27  23:00:00,14.431666666666667,21.22920047935983,7.055510369274082,-7941.260975637139,0.0,0.0,2460121.232844135,598.0216130850865,165.48609775308765,0.0,0.0,0.05736573332778935,293.0797667643001,293.0797667643001,0.16666666666666666,1.0038966939773577,1.0032227879895668,1.0032227879895668
 04/27  24:00:00,13.33166666666667,21.234964966705558,7.004450091539878,-8215.260747826655,0.0,0.0,2426110.0162335783,583.4070033284021,162.2884610684017,0.0,0.0,0.055141380986790806,293.1911891831952,293.1911891831952,0.16666666666666666,1.0038953451844632,1.0032216103386729,1.0032216103386729
 04/28  01:00:00,12.49,21.214879332954432,10.769904789218106,-6628.294618401467,0.0,0.0,3814607.279694534,947.1823125920972,259.8910144596696,0.0,0.0,0.09417921420687402,439.62062331230953,439.62062331230953,0.25,1.003927975939197,1.0032548109722232,1.0032548109722232
 04/28  02:00:00,11.631666666666666,21.213665720224995,18.454577198661596,-5085.298981205584,0.0,0.0,6721284.909675311,1729.8680263988942,464.6405549926106,0.0,0.0,0.1789532993693965,732.9831820425028,732.9831820425028,0.4166666666666667,1.0040158310224034,1.003343494881945,1.003343494881945
 04/28  03:00:00,10.221666666666666,21.217698099670532,14.909341855558415,-5941.8647191394975,0.0,0.0,5455824.369315269,1417.764896007866,380.7113402809653,0.0,62.82527855943364,0.14950893995359033,587.5290129202657,587.5290129202657,0.36666666666666664,1.0040575954869218,1.0033860541413164,1.0033860541413164
 04/28  04:00:00,8.573333333333332,21.19590714455427,23.262928738641417,-3286.5125465135984,0.0,0.0,8686218.209227817,2318.5028259954133,612.6978767721388,0.0,152.9374341164313,0.19540888280058538,881.2884634989039,881.2884634989039,0.5333333333333333,1.0028521412311093,1.0031799829636403,1.0029960367544615
 04/28  05:00:00,7.800000000000003,21.1957906527906,19.376934088031913,-4092.405552052396,0.0,0.0,7200555.71291837,1911.4327491915667,514.8749440172056,0.0,160.81049620322668,0.15065476590293245,736.5760499592265,736.5760499592265,0.48333333333333334,0.9958448497831566,1.0015902540148593,1.0005995162691745
 04/28  06:00:00,7.2316666666666665,21.183932806994953,19.612605867507682,-3412.9839830184897,0.0,0.0,7652836.359658352,2087.3154686244684,551.2025488438615,0.0,154.11983848298442,0.22940080758507794,735.041088716693,735.041088716693,0.4166666666666667,0.9876385265642332,0.9995110150578976,0.9976432679590574
 04/28  07:00:00,6.131666666666666,21.189815558632848,23.63829696158639,-2947.808235878226,0.0,0.0,9022143.365830896,2415.526795300009,672.503880219025,0.0,148.57610338835914,0.21289107661899465,887.4407664159202,887.4407664159202,0.5666666666666667,0.9701485771572936,0.9954885897422162,0.991577443642502
 04/28  08:00:00,5.599999999999997,21.20313676434695,19.115977690420223,-4509.066610999503,0.0,0.0,7014948.10754871,1811.354196041877,528.5881232105381,0.0,161.71503087996916,0.1732226060713406,743.4858325547681,743.4858325547681,0.48333333333333334,0.9610569474121843,0.9934281277466777,0.9884900765772147
 04/28  09:00:00,7.873333333333333,21.202086609144086,22.761548901966435,-3652.316226641931,0.0,0.0,8521433.27293271,2231.425048707643,601.1997717503172,0.0,147.65776137845742,0.17524686356453625,879.5149784013862,879.5149784013862,0.5333333333333333,0.9890916319774217,0.9998102545247404,0.9980762814897391
 04/28  10:00:00,10.878333333333332,21.19176775090318,19.240688561178366,-3827.9328932061867,0.0,0.0,7435932.316755398,2004.2609020181405,514.34650716206,0.0,0.0,0.21319887591330167,728.7724453313506,728.7724453313506,0.4166666666666667,1.0038237308968971,1.0031486111612067,1.0031486111612067
 04/28  11:00:00,12.526666666666669,21.187045802960714,19.357114763096025,-3597.274229778101,0.0,0.0,7471398.970081634,2017.1307927635548,521.7442450819785,0.0,0.0,0.2182707812432571,727.9780455813715,727.9780455813715,0.4166666666666667,1.0037997227791373,1.0031241576851475,1.0031241576851475
 04/28  12:00:00,13.610000000000001,21.208995040054766,18.59944101944441,-4816.7908983358375,0.0,0.0,6879383.575188622,1782.292936836494,474.3024925871565,0.0,0.0,0.1852640401875648,727.5856275903104,727.5856275903104,0.4166666666666667,1.00377717740666,1.0031036934892241,1.0031036934892241
 04/28  13:00:00,14.158333333333333,21.20086394123797,15.032035542002415,-5165.656671387458,0.0,0.0,5618382.311339262,1471.2538043954587,388.9611776895646,0.0,0.0,0.1548538773643916,581.9644935239863,581.9644935239863,0.3333333333333333,1.003789214115264,1.00311436029252,1.00311436029252
 04/28  14:00:00,15.020000000000003,21.225478551366436,14.638264676742835,-6364.955047959501,0.0,0.0,5303829.7747047795,1346.1491856878226,364.25834423932065,0.0,0.0,0.1376999333432364,582.2607121516434,582.2607121516434,0.3333333333333333,1.0037995974552845,1.0031259141439075,1.0031259141439075
 04/28  15:00:00,16.168333333333333,21.219143133214107,11.007696585959797,-6793.072263650771,0.0,0.0,3994822.094871803,1018.9920209508796,274.89855316466515,0.0,0.0,0.10453820094223837,437.13247732357706,437.13247732357706,0.25,1.0038509382812022,1.0031760809041244,1.0031760809041244
 04/28  16:00:00,16.699999999999992,21.232471851983544,7.090109806249758,-8137.694023431628,0.0,0.0,2479528.964323254,606.9549468862846,167.63745472013093,0.0,0.0,0.05887299772291665,291.9411974224518,291.9411974224518,0.16666666666666666,1.0039086300083278,1.0032334197152244,1.0032334197152244
 04/28  17:00:00,16.958333333333332,21.1185992181198,0.0,-4523.250754006452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039407198459935,1.0032627126304519,1.0032627126304519
 04/28  18:00:00,16.94166666666667,21.190709519821894,0.0,-7601.7227260528325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039407198459935,1.0032627126304519,1.0032627126304519
 04/28  19:00:00,16.699999999999992,21.366303273488757,0.0,-15083.905044739384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039407198459935,1.0032627126304519,1.0032627126304519
 04/28  20:00:00,16.699999999999992,21.44754363012693,0.0,-18563.733870924916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039407198459935,1.0032627126304519,1.0032627126304519
 04/28  21:00:00,16.131666666666668,21.22328124096528,0.0,-8957.606645399976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039407198459935,1.0032627126304519,1.0032627126304519
 04/28  22:00:00,14.411666666666667,21.116181710790787,3.4768811524872114,-3740.71556230674,0.0,0.0,1198734.2270479663,284.9933315255076,79.61073555896333,0.0,0.0,0.02646662778839196,146.39858277807028,146.39858277807028,0.08333333333333333,1.0039387447761403,1.0032624378341644,1.0032624378341644
 04/28  23:00:00,12.163333333333334,21.26493972237317,3.5411576419247988,-10105.573189271207,0.0,0.0,1239364.0684032112,302.116829949682,83.59258498999505,0.0,0.0,0.029266721444284705,146.77807588415317,146.77807588415317,0.08333333333333333,1.0038031828414833,1.0031282838745235,1.0031282838745235
 04/28  24:00:00,10.841666666666667,21.230807311508,11.036209104630965,-7245.004009571388,0.0,0.0,4012474.144862596,1025.0366167381512,276.66505797373105,0.0,0.0,0.10578029931044783,439.7970566288129,439.7970566288129,0.25,1.0038623218719072,1.0031889896249677,1.0031889896249677
 04/29  01:00:00,10.600000000000001,21.2157647146464,10.698042749802237,-6667.859357305694,0.0,0.0,3775235.812708053,928.5447121393362,255.53706527439525,0.0,0.0,0.09104866923734403,439.7506300298286,439.7506300298286,0.25,1.0038245223494306,1.003152203646221,1.003152203646221
 04/29  02:00:00,10.29,21.204494879371286,18.903055996496054,-4515.84523646771,0.0,0.0,7083905.211150334,1868.0883309234973,493.13618536356245,0.0,0.0,0.19849049948108038,732.39620379935,732.39620379935,0.4166666666666667,1.0038298365835134,1.003157042459438,1.003157042459438
 04/29  03:00:00,10.0,21.224409893464173,14.396598028756845,-6307.633992166938,0.0,0.0,5143411.836272661,1283.3971631139696,348.99683963353283,0.0,0.0,0.12717214544151056,586.1567388519835,586.1567388519835,0.3333333333333333,1.0038530799932235,1.0031814415764944,1.0031814415764944
 04/29  04:00:00,10.0,21.192583034267724,19.247271250623065,-3900.299377622793,0.0,0.0,7391352.903793048,1980.207141301977,515.0947113204907,0.0,0.0,0.21348563934911,728.8350032174694,728.8350032174694,0.4166666666666667,1.0037028859983494,1.0030286772362005,1.0030286772362005
 04/29  05:00:00,9.431666666666667,21.21855222652423,14.72281053711464,-5982.939806525285,0.0,0.0,5413174.741420437,1382.2361123497694,369.8463712649131,0.0,171.72339461016708,0.14138302694916463,582.9379073323914,582.9379073323914,0.3333333333333333,1.003636813056853,1.0029641025650242,1.0029641025650242
 04/29  06:00:00,8.900000000000002,21.222492986073878,17.94647031131367,-5565.9479363111,0.0,0.0,6403361.00525191,1582.338384448683,433.7162713796396,0.0,168.63629898534657,0.1568185050732671,728.974068811559,728.974068811559,0.4166666666666667,1.003625512357331,1.0029552355076508,1.0029552355076508
 04/29  07:00:00,8.590000000000002,21.182182390983318,20.211386145453243,-3208.689924273574,0.0,0.0,8073235.0777319865,2242.3566411004285,570.4556054801872,0.0,150.95821426177923,0.18975086371661268,729.3743503189481,729.3743503189481,0.5166666666666667,1.003653396099976,1.0030367441133852,1.0029912781091723
 04/29  08:00:00,8.610000000000001,21.21368403094012,21.71835470662929,-4328.418727320794,0.0,0.0,7914825.032075789,1991.049549783095,531.7767722585667,0.0,160.77271261865593,0.19613643690672036,876.0651900778896,876.0651900778896,0.4666666666666667,1.0036305744160854,1.002979113989267,1.0029761127887868
 04/29  09:00:00,9.468333333333332,21.187698868870804,23.784819194325735,-2861.9790293041888,0.0,0.0,8778513.617699645,2329.875773864651,623.8395383289978,0.0,146.54569633592138,0.2043700098704903,878.6982038944615,878.6982038944615,0.5666666666666667,1.0038152804992457,1.0031882990703285,1.0031495955755694
 04/29  10:00:00,10.568333333333333,21.166170931890008,25.401077372868073,-1556.9767966807935,0.0,0.0,9770505.921241432,2717.1820300845047,711.8685214007055,0.0,0.0,0.21079526484825664,876.8647582364152,876.8647582364152,0.6333333333333333,1.0038217199589876,1.003236556700535,1.0031565543031773
 04/29  11:00:00,11.100000000000001,21.198730558369203,22.724681671251663,-3462.7247422367645,0.0,0.0,8547180.85632986,2252.1248934443515,594.7607522993898,0.0,0.0,0.23997532378508687,874.4338528637456,874.4338528637456,0.5,1.0037522902215879,1.0030790207621225,1.0030790207621225
 04/29  12:00:00,11.978333333333332,21.20215435348098,22.513903498534425,-3684.8570839834906,0.0,0.0,8361344.107312334,2183.786688338773,581.4322089916475,0.0,0.0,0.23079313867525306,873.7776407319458,873.7776407319458,0.5,1.0037868183397198,1.0031137614528212,1.0031137614528212
 04/29  13:00:00,12.800000000000006,21.19328771745023,22.61254922012155,-3266.805763772262,0.0,0.0,8373258.417891653,2182.740288123549,580.5773277075205,0.0,0.0,0.1850752945489939,871.4371410572245,871.4371410572245,0.5333333333333333,1.0037504029861992,1.0031216610096014,1.003079399263142
 04/29  14:00:00,13.058333333333335,21.20884447160108,18.703731452133024,-4759.227662864456,0.0,0.0,6940598.582812741,1810.3923598373183,480.6662038768164,0.0,0.0,0.1898072718029947,727.1792835153896,727.1792835153896,0.4166666666666667,1.0038370192217407,1.00316275985196,1.00316275985196
 04/29  15:00:00,13.610000000000001,21.211000093777262,14.76293041281047,-5668.3494716738505,0.0,0.0,5398542.072366699,1390.6151971637496,371.77580209329165,0.0,0.0,0.14313077967172388,582.3274663173831,582.3274663173831,0.3333333333333333,1.0039272479935688,1.0032525344885044,1.0032525344885044
 04/29  16:00:00,14.468333333333334,21.234429606286643,14.302225270838441,-6818.1181250224745,0.0,0.0,5037925.653323078,1248.6393159447703,342.8308370111475,0.0,0.0,0.12306096010689437,582.573299795347,582.573299795347,0.3333333333333333,1.0039911003134177,1.00331751799403,1.00331751799403
 04/29  17:00:00,13.294999999999998,21.199712832186517,15.09318310772356,-5351.346642362466,0.0,0.0,5596223.875574715,1490.5153180813459,391.8243544685343,0.0,0.0,0.15751766489148297,584.3248509105626,584.3248509105626,0.3333333333333333,1.004149792595203,1.003473618261101,1.003473618261101
 04/29  18:00:00,11.958333333333334,21.201242459029235,14.975781292747193,-5198.956724682698,0.0,0.0,5431740.976878998,1437.2045811116357,383.93096226055775,0.0,0.0,0.15240325867263024,587.5013414408098,587.5013414408098,0.36666666666666664,1.0044977704557314,1.0038238537536717,1.0038238537536717
 04/29  19:00:00,11.941666666666665,21.259301940329024,10.294532192344159,-8650.322584839227,0.0,0.0,3471766.1207633195,825.6920273640924,229.42855026119068,0.0,0.0,0.0734704324370717,440.9386055636444,440.9386055636444,0.21666666666666667,1.0044873332219342,1.003810762377739,1.003810762377739
 04/29  20:00:00,10.821666666666669,21.29230286007348,13.242589173795254,-11076.944925147622,0.0,0.0,2241714.6552973473,518.6344533673742,145.11100541638402,0.0,0.0,0.04356642010457161,295.3698171905265,295.3698171905265,0.23333333333333334,1.0043890734192362,1.0038650673463507,1.0038650673463507
 04/29  21:00:00,9.431666666666667,21.1918210797823,18.967154313766056,-4106.89140471972,0.0,0.0,7049562.99510559,1899.874311184964,494.7423069634095,0.0,159.91106300808732,0.1680967491019466,736.6981480350697,736.6981480350697,0.45,1.0045851278128448,1.0039319250350098,1.00390940620601
 04/29  22:00:00,7.763333333333334,21.2004653084598,18.99174272637845,-4521.607605952292,0.0,0.0,7050257.455145925,1888.665699666238,504.4947991384173,0.0,159.52920342455192,0.20235398287724032,740.4075332525135,740.4075332525135,0.4166666666666667,0.9959439354735543,1.0019334620037008,1.0009430658452372
