Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 04/29  23:00:00,6.6999999999999975,21.20243488866033,18.9899089629776,-4452.018771037118,0.0,0.0,6962259.857149234,1829.7390760157525,510.82734122304817,0.0,161.51556752087862,0.1690780394676349,743.926992387545,743.926992387545,0.45,0.9790042475549453,0.997979524481213,0.9950396459071869
 04/29  24:00:00,6.131666666666666,21.19628024670791,19.72309881647078,-4084.83850001614,0.0,0.0,7338074.159296341,1973.7210694642176,557.790403229777,0.0,157.2457622711464,0.19840438885770725,747.2512406435511,747.2512406435511,0.48333333333333334,0.9708332703881157,0.9961295253719139,0.9922511244866316
 04/30  01:00:00,4.721666666666668,21.20136102871157,23.38496675439403,-3724.692578569699,0.0,0.0,8157883.998638381,1914.7744708090636,599.9133444222754,23.588235377616094,153.16551206209667,0.19722265532567293,1086.8141493609596,1086.8141493609596,0.5333333333333333,0.9490599777371161,0.9910613859001866,0.984674770696743
 04/30  02:00:00,3.9000000000000017,21.204944415095838,21.460459632955498,-4454.669323006633,0.0,0.0,7336065.045608554,1722.1554004747768,572.6190090604471,26.45048877528866,156.13626469238991,0.18957820687365162,972.7228886000638,972.7228886000638,0.5166666666666667,0.934685314023859,0.9876853250125246,0.9796442729089883
 04/30  03:00:00,3.0216666666666665,21.20231689215238,35.940379300458936,-3044.464065097086,0.0,0.0,10805294.391344953,2511.4631050537632,861.1062803547143,33.978316274588124,138.01469120528887,0.2836510829449763,1430.7513394432447,1430.7513394432447,0.7333333333333333,0.9218705152081572,0.9846556359994343,0.9751868581755578
 04/30  04:00:00,1.9416666666666669,21.16262157042384,34.495258252092476,-1307.4410898835943,0.0,0.0,10197650.406485789,2566.969443870951,911.1252483059482,32.03725702682989,141.13637078697374,0.23238009138944282,1161.9436185070915,1161.9436185070915,0.8,0.9043829418157995,0.9808425588603765,0.9693329425828835
 04/30  05:00:00,1.1316666666666664,21.178928329791027,40.332528035560905,-1301.4209258052326,0.0,0.0,11469118.87455092,2614.643629636293,955.5774060930113,37.07900643260701,142.3803846808663,0.253487204610497,1530.0437424967693,1530.0437424967693,0.8,0.8919069257001865,0.9778990207221631,0.9650028622587775
 04/30  06:00:00,0.6,21.182075441580896,52.41193785003698,-1330.2785413665736,0.0,0.0,15664324.35310134,3392.0246764945314,1246.3414129508992,49.12719303004307,117.98202917355114,0.41008985413224425,2290.2121992560274,2290.2121992560274,1.0,0.8831307682490743,0.9759767910598415,0.9620572232327107
 04/30  07:00:00,0.29,21.1972331910718,55.40185340147941,23.744394257784975,0.0,0.0,18453976.390474997,3562.409595639369,1322.44117908835,39.786571004184296,117.02151952629785,0.41489240236851066,3092.374538750818,3092.374538750818,1.0333333333333334,0.8786743802021146,0.9751259754544392,0.9606745949022186
 04/30  08:00:00,0.8783333333333333,21.172576059498645,38.37701724455295,-485.08935354087737,0.0,0.0,13483527.211704405,3067.036159360048,1090.237833290292,23.154955357219016,116.0127260239369,0.3900422173223718,1904.2746039860801,1904.2746039860801,0.8666666666666667,0.8869464478656521,0.9769746690820841,0.96345603933823
 04/30  09:00:00,3.714999999999999,21.17330158712969,34.128364528747774,-470.62379896041625,0.0,0.0,11916268.073147641,2955.578580140301,964.8353956073709,10.766743744397271,125.07753644843733,0.32379070876711286,1439.7333279496281,1439.7333279496281,0.8666666666666667,0.9300527483318249,0.9865255595630206,0.9780012232763252
 04/30  10:00:00,6.426666666666666,21.165915975150888,26.99581368794674,-1526.8275094555925,0.0,0.0,9843329.621530864,2719.8936586306227,784.7095705383156,0.0,144.10627614093053,0.24182320863674875,886.2424984451807,886.2424984451807,0.7666666666666667,0.9730130182068366,0.996101866786353,0.992542450049968
 04/30  11:00:00,7.7683333333333335,21.18066138176808,27.246762420606636,-1773.726478136847,0.0,0.0,9877844.619435513,2569.204939977839,706.7875769714678,0.0,150.65505868206475,0.2005972211670889,1021.2475826846504,1021.2475826846504,0.6666666666666666,0.9944487183335561,1.0010862068361956,0.9999484694826861
 04/30  12:00:00,8.868333333333332,21.159159331636342,27.054933892397166,-1170.2453793913746,0.0,0.0,10063610.944001863,2811.5959743428857,753.96481641428,0.0,145.1358297861463,0.21553043603763303,869.7788331968228,869.7788331968228,0.6666666666666666,1.0037417514622016,1.0031953960736595,1.0031327708036748
 04/30  13:00:00,10.020000000000003,21.167219675402393,25.335134647524146,-1542.162335727713,0.0,0.0,9988585.34310436,2807.588604767864,722.2076315540504,0.0,63.333333333333336,0.21384217148946277,869.214163239382,869.214163239382,0.6333333333333333,1.0038042436760697,1.0032160173985665,1.0031332528658856
 04/30  14:00:00,11.168333333333333,21.183272741488643,23.169757146701375,-2607.4410489416373,0.0,0.0,8891951.341950005,2401.953153033934,622.0751156284156,0.0,0.0,0.2593642640664367,871.7828732745539,871.7828732745539,0.5,1.0039433180341395,1.0032668270993936,1.0032668270993936
 04/30  15:00:00,11.958333333333334,21.198296673535488,22.681678168032228,-3444.924547900737,0.0,0.0,8509333.732905965,2256.274563126457,591.1235740645299,0.0,0.0,0.23810195083644714,873.1908346038389,873.1908346038389,0.5,1.0040435796670917,1.0033683533209714,1.0033683533209714
 04/30  16:00:00,12.768333333333334,21.19692540208867,15.163677860008148,-4981.4194958463,0.0,0.0,5651050.763757962,1502.019402198162,396.4008343486695,0.0,0.0,0.16058864637122722,583.4999616540357,583.4999616540357,0.35,1.004187946728018,1.0035123497535685,1.0035123497535685
 04/30  17:00:00,13.041666666666666,21.204248356021935,18.22527479787144,-4646.507341318178,0.0,0.0,6581288.590222679,1684.8259905364523,449.74407790433037,0.0,0.0,0.16896413842810162,729.1161867224097,729.1161867224097,0.38333333333333336,1.0041917040721315,1.003515248151215,1.003515248151215
 04/30  18:00:00,13.058333333333335,21.214512936957757,14.706626745563922,-5862.810703413957,0.0,0.0,5310761.8807576,1373.5241098985448,367.4502560229032,0.0,0.0,0.14067800817097728,585.0899661444486,585.0899661444486,0.3333333333333333,1.0043475996221105,1.0036718293085294,1.0036718293085294
 04/30  19:00:00,13.300000000000008,21.22913617720932,11.07364093226475,-7199.180526979218,0.0,0.0,4003042.2598377573,1038.586282090208,278.3172828533977,0.0,0.0,0.10741095188657526,438.614816050194,438.614816050194,0.25,1.0043162533252807,1.0036392876765348,1.0036392876765348
 04/30  20:00:00,12.163333333333334,21.2315349988998,17.28214518202747,-7752.663501140828,0.0,0.0,3786060.3251925176,952.9853833721487,259.6067986973983,0.0,0.0,0.09454500098324256,441.1010589600029,441.1010589600029,0.35,1.004351752240066,1.0038274011220516,1.0038274011220516
 04/30  21:00:00,10.221666666666666,21.21666786853266,18.467164505619568,-5196.008570549893,0.0,0.0,6672057.305233021,1737.4652200782552,464.4833265660872,0.0,60.06443896008418,0.17950164354105544,732.8049986240527,732.8049986240527,0.4166666666666667,1.0044135841540125,1.003738639265513,1.003738639265513
 04/30  22:00:00,8.573333333333332,21.187382839017687,19.4888890103701,-3580.217585916274,0.0,0.0,7474714.025845791,2062.315189302578,529.5775383388027,0.0,155.19774049608142,0.22401129751959284,732.1156073070429,732.1156073070429,0.4166666666666667,1.003300348050353,1.0034532897551502,1.003329840375398
 04/30  23:00:00,7.2316666666666665,21.183584848725662,20.042798543670877,-3337.2201614922337,0.0,0.0,7761321.431138966,2165.2967514826914,571.0902057334102,0.0,152.85771833396012,0.18134360950824943,737.9326653493853,737.9326653493853,0.48333333333333334,0.9881713399619443,1.0001063875321634,0.9981930404535142
 04/30  24:00:00,6.131666666666666,21.203001042264415,22.659718268796844,-3722.91538066143,0.0,0.0,8192242.258199583,2124.4952389099535,604.4330655605974,0.0,156.9197534934166,0.20087770330866148,893.9261316903546,893.9261316903546,0.5,0.9707784725501069,0.996149848840062,0.992260248754812
 05/01  01:00:00,5.186666666666666,21.201211065403594,22.649461418471166,-3671.2093633739937,0.0,0.0,8239531.656837614,2089.630833569706,622.526618221134,0.006908517303132947,152.66029008695963,0.2366985495652018,957.5286250520651,957.5286250520651,0.5,0.9557372959434021,0.9927418251813489,0.9871403846051179
 05/01  02:00:00,4.335,21.157414326566332,32.766814398835095,-945.2318461540038,0.0,0.0,10463847.78999621,2795.6791664987427,922.039614888317,0.03378769118229539,140.0,0.19436204099902513,1075.2915560895174,1075.2915560895174,0.8,0.9424224970005893,0.9898282887908628,0.9826336300761201
 05/01  03:00:00,3.0216666666666665,21.166009817026133,36.68543871867822,-770.5492859099021,0.0,0.0,11194998.146296501,2844.9749936913704,984.9377111675009,0.03519885359295198,139.44228886132083,0.2491146761565118,1262.9272790752013,1262.9272790752013,0.8166666666666667,0.9221734333147074,0.9851674183804912,0.9756900805342252
 05/01  04:00:00,2.7683333333333326,21.162946987026494,35.10478290176595,-1317.824020938385,0.0,0.0,10044650.116293188,2597.889007616826,903.5516753331686,0.4422411043006177,144.44948558625663,0.24875933780615705,1083.261227726128,1083.261227726128,0.7333333333333333,0.9167039838995131,0.9838493810136857,0.9737683486007208
 05/01  05:00:00,3.61,21.17332701047851,35.34502393511684,-613.8714556479244,0.0,0.0,11449936.402588714,2773.7912345023756,932.2224114653279,0.3128023822477523,133.76301372807214,0.29659103738499176,1437.220492685739,1437.220492685739,0.8,0.9300705819151305,0.9867673573655988,0.9782137422665653
 05/01  06:00:00,3.9000000000000017,21.179772906805454,28.109471366717944,-1662.3595033392348,0.0,0.0,10192404.94242727,2544.1431763550677,833.9571754889533,0.3863651910171104,130.08629140863485,0.34956854295682593,1256.7787052962497,1256.7787052962497,0.7,0.9347702843929615,0.9877258601213962,0.9797486692450458
 05/01  07:00:00,3.3316666666666666,21.17894668777185,33.86664213714802,-806.1668717327838,0.0,0.0,11829974.534485057,2728.260966203837,930.7302001650327,0.17734774569228084,129.92619546300222,0.3503690226849889,1618.4230659735697,1618.4230659735697,0.8333333333333334,0.9262271097978129,0.9857438095610068,0.9767894278083058
 05/01  08:00:00,3.6266666666666665,21.196020500214136,34.94134271683204,-2053.5931091154807,0.0,0.0,11775663.688780563,2467.9258551430707,847.6823797467747,0.0312613930402791,145.56336275358814,0.27218318623205934,1789.458061288822,1789.458061288822,0.75,0.9298729153945077,0.9866455719644364,0.9780993534770418
 05/01  09:00:00,4.709999999999999,21.176076690243576,31.518209869402995,-799.0832131404429,0.0,0.0,11324041.358815305,2777.689856697396,898.2368517005423,0.035903656920724974,125.38885686641255,0.3730557156679371,1427.9140889865603,1427.9140889865603,0.8,0.9471990724563292,0.9905229436110239,0.983979126084013
 05/01  10:00:00,5.568333333333333,21.154231335793522,36.9769323978337,-257.0707119673413,0.0,0.0,14119663.507344658,4105.838894313135,1160.5437185372737,0.0,111.13259280203073,0.34781209684020253,1185.2879415659906,1185.2879415659906,0.9666666666666667,0.9606266351105381,0.9939069707202767,0.9887535122316553
 05/01  11:00:00,6.099999999999997,21.143706056113604,41.98635868582491,1307.6303563676386,0.0,0.0,15712300.15688261,4641.521310077229,1298.5320484806948,0.0,102.20851634611648,0.3639323311975801,1252.8806241870209,1252.8806241870209,1.1,0.9694471895110389,0.9960945572640991,0.9918179870940437
 05/01  12:00:00,6.9783333333333335,21.16083258979235,33.9038777926115,-340.37432628327514,0.0,0.0,13792217.651518578,4019.9750484852907,1045.6623894128604,0.0,106.70056496458658,0.344926124553874,1178.5144049183089,1178.5144049183089,0.9,0.9823855438368942,0.9986801578768485,0.9960776653372447
 05/01  13:00:00,8.058333333333334,21.17383139770722,27.53300538688687,-2344.0716956900083,0.0,0.0,10517065.80193521,2890.1507586447647,761.7889908441405,0.0,135.1112130025441,0.3244439349872796,1022.4866029811263,1022.4866029811263,0.7,0.9995521852028749,1.0023775489957105,1.0018599419528933
 05/01  14:00:00,9.178333333333335,21.176870264691832,25.097521280969378,-2539.301274487729,0.0,0.0,8774548.113100326,2189.79533587532,603.3769739549214,0.0,154.66327868141576,0.21834629876480022,1022.3372454245105,1022.3372454245105,0.7,1.0040693588211522,1.003427373605272,1.003427373605272
 05/01  15:00:00,10.31,21.179531138404244,21.83141954279169,-3675.63600839704,0.0,0.0,7696127.969697891,1955.4752269562705,536.9756160597416,0.0,0.0,0.2010619101740538,876.7375170591521,876.7375170591521,0.6,1.0041905763958436,1.0035464018075582,1.0035464018075582
 05/01  16:00:00,10.85833333333333,21.168705945592002,19.18272484504745,-3303.65518941811,0.0,0.0,7192842.779943784,1938.6317937119097,503.3938944476944,0.0,0.0,0.1449267344407004,728.2811621448454,728.2811621448454,0.48333333333333334,1.004281960276045,1.003670513255579,1.003615658416912
 05/01  17:00:00,12.236666666666666,21.193215714967593,18.72292064562005,-4089.8981237262215,0.0,0.0,6859617.2065876955,1809.2998113501992,480.5368429595715,0.0,0.0,0.1906432156981087,728.9329280268392,728.9329280268392,0.43333333333333335,1.0043987732151411,1.003723069573606,1.003723069573606
 05/01  18:00:00,13.041666666666666,21.19876783875551,17.889317590234032,-5000.980036341693,0.0,0.0,6317885.484834034,1588.0770839086617,428.5260403278168,0.0,0.0,0.15432874601653598,727.6732715955142,727.6732715955142,0.4,1.0043254380309825,1.0036498141926418,1.0036498141926418
 05/01  19:00:00,12.800000000000006,21.221371854212535,14.461066417766387,-6227.767464252884,0.0,0.0,5139740.043984929,1308.9421819416805,351.85748068331094,0.0,0.0,0.12998059886905086,584.3665516975602,584.3665516975602,0.3,1.0044848434509517,1.0038062680572601,1.0038062680572601
 05/01  20:00:00,12.231666666666666,21.292287439652302,33.01673071097502,-12907.98155831828,0.0,0.0,2456862.538274267,610.6345562450632,167.73078249480787,0.0,0.0,0.05946380927273789,294.3253022698912,294.3253022698912,0.6666666666666666,1.0047099151668168,1.0040315958414627,1.0040315958414627
 05/01  21:00:00,10.821666666666669,21.20032477823292,11.441879874130453,-5899.852323833865,0.0,0.0,4217026.497960684,1133.3688079672659,300.96034363299054,0.0,0.0,0.12345264199742084,439.3348931314267,439.3348931314267,0.2833333333333333,1.0046337893400628,1.0039568498646496,1.0039568498646496
 05/01  22:00:00,9.431666666666667,21.22164054569396,14.741626891286463,-6186.705616603458,0.0,0.0,5308789.561971529,1378.7205981797576,369.31665178663167,0.0,171.5594542506218,0.14220272874689113,585.3239815865189,585.3239815865189,0.3333333333333333,1.0045390694865017,1.00386204595898,1.00386204595898
 05/01  23:00:00,8.021666666666667,21.213675841306,18.254440026900014,-5097.281620298148,0.0,0.0,6553879.324833338,1686.7641864382845,455.03639793696294,0.0,165.95306580206037,0.17023467098969824,733.8651411829269,733.8651411829269,0.38333333333333336,0.9994513593474629,1.0027111982346029,1.002126164220997
 05/01  24:00:00,7.510000000000002,21.207383697916764,15.256858554351732,-5382.506989943861,0.0,0.0,5689955.613214843,1531.242716046553,409.26135451661776,0.0,167.0704196947909,0.1646479015260456,588.6062236709562,588.6062236709562,0.3333333333333333,0.9912089219085207,1.0008466117757593,0.9993137986505096
 05/02  01:00:00,7.489999999999998,21.204532002393464,18.720567653268677,-4590.118600780602,0.0,0.0,6855661.124755209,1809.9398822103656,489.6075886864533,0.0,161.8918576656123,0.19054071167193862,737.2121746014656,737.2121746014656,0.4166666666666667,0.9918861791819957,1.0010353084209358,0.9995755245073698
 05/02  02:00:00,6.941666666666667,21.178768175359252,22.982314071220163,-3029.609504651453,0.0,0.0,8285012.6337587405,2187.7207821959737,610.3041124516246,0.0,155.37144803024051,0.18191341988114695,890.1944296326909,890.1944296326909,0.6,0.9831887913441993,0.9991401059343727,0.9966348438391063
 05/02  03:00:00,6.6999999999999975,21.169561638039553,22.361044130309757,-2922.3208566986764,0.0,0.0,7963129.248818715,2067.1694739078157,591.137940525829,0.0,155.1731828568308,0.22413408571584587,893.9551768619276,893.9551768619276,0.6333333333333333,0.9790249272111382,0.9981202209347411,0.9951870476654331
 05/02  04:00:00,6.958333333333333,21.176516666267712,25.143925943041726,-2602.4303038117514,0.0,0.0,8750082.980161887,2176.859675768438,624.7690894095921,0.0,155.92643254134686,0.22036783729326592,1037.7707371057652,1037.7707371057652,0.6666666666666666,0.9825578518865915,0.9987538351581055,0.9962508339576249
 05/02  05:00:00,7.199999999999997,21.167436976287146,23.366058807293104,-2665.1166820237104,0.0,0.0,8308207.405718653,2179.0404676975945,617.1660217081495,0.0,155.17529392242153,0.22094726539758397,886.4335646112869,886.4335646112869,0.6166666666666667,0.986551095792126,0.9996165992502904,0.9975638926901825
 05/02  06:00:00,7.199999999999997,21.180285345205423,21.705154722897767,-3266.9760562550937,0.0,0.0,7622432.969072461,1913.3369668372322,542.857121911125,0.0,160.8877194929514,0.19556140253524298,886.6096290878073,886.6096290878073,0.5666666666666667,0.9866870175342196,0.9997140373609007,0.9976792234353298
 05/02  07:00:00,7.510000000000002,21.18671717513408,28.89615040909953,-1734.6336839429607,0.0,0.0,10143435.23562997,2547.0503813601554,716.0735131621556,0.0,148.23413631097748,0.2588293184451129,1181.1919621825107,1181.1919621825107,0.7666666666666667,0.9910849476322247,1.0005632040323014,0.9990578018714371
 05/02  08:00:00,7.800000000000003,21.18314677730284,21.490698110259952,-3397.4049698684985,0.0,0.0,7483734.586958073,1861.4973778917083,521.8650707532246,0.0,162.75620548453463,0.1862189725773269,884.7719195331181,884.7719195331181,0.6,0.9958854771539412,1.0016634134488123,1.0007090316961114
 05/02  09:00:00,8.058333333333334,21.179180707211525,26.164656816704163,-2246.931565174697,0.0,0.0,9416649.118367348,2447.7043036544255,666.512299652531,0.0,149.7483478853155,0.23097384042588598,1028.129201865058,1028.129201865058,0.6833333333333333,0.9998142053528166,1.0026389344950906,1.0021035761557606
 05/02  10:00:00,9.488333333333333,21.17428652349174,21.798103203812552,-3111.2671440417103,0.0,0.0,7689278.407409718,1946.448369974857,534.974562723279,0.0,113.84172665289681,0.19961054171523912,879.3564520986879,879.3564520986879,0.6333333333333333,1.0040904309107557,1.003468620118727,1.0034658189982788
 05/02  11:00:00,10.85833333333333,21.171051490916454,23.32984244290926,-2895.6293582322423,0.0,0.0,8322867.900853624,2180.890131747212,594.3720248980596,0.0,0.0,0.18847054364361823,876.7379827773218,876.7379827773218,0.6166666666666667,1.0040250195676914,1.0034269048548825,1.0033886975092674
 05/02  12:00:00,10.221666666666666,21.16444809791089,23.92727168093525,-3125.2432397884627,0.0,0.0,8762673.801542988,2375.563789683025,637.9652172962285,0.0,57.16410326817233,0.21761612886858692,876.9656239712957,876.9656239712957,0.6333333333333333,1.0042998265090293,1.0036793991140898,1.003640143127062
 05/02  13:00:00,8.831666666666669,21.1883766721381,28.764040156684754,-2997.5959765710827,0.0,0.0,10073984.789765513,2542.8654771708057,694.1866003552394,0.0,149.38516706235097,0.25307416468824506,1171.8380529712088,1171.8380529712088,0.6666666666666666,1.004415619530481,1.0037609389039244,1.0037591381836364
 05/02  14:00:00,8.300000000000004,21.172717547604442,21.61560953645532,-3297.8769031830675,0.0,0.0,7539845.939748273,1900.3367254338975,523.3611541660476,0.0,161.66789560607506,0.19166052196962488,881.0963420370797,881.0963420370797,0.5833333333333334,1.0039277532368416,1.00365031001665,1.0035962884080063
 05/02  15:00:00,8.868333333333332,21.17369979162698,20.617751432014806,-3030.4593342329918,0.0,0.0,7720101.389773337,2149.4344174693156,563.0249563995899,0.0,156.3243574705596,0.19596336108871623,730.9654052532968,730.9654052532968,0.4666666666666667,1.0044064229373686,1.0038321942925648,1.0037756147452017
 05/02  16:00:00,10.020000000000003,21.21908955239927,17.960559344686096,-5466.758824460096,0.0,0.0,6309241.176734602,1586.6452993080534,432.6233261563128,0.0,77.73161909087226,0.15743226934864954,732.3529642027212,732.3529642027212,0.4166666666666667,1.0045050102752324,1.0038307450253987,1.0038307450253987
 05/02  17:00:00,11.168333333333333,21.229858793811847,10.96039858459,-7266.499150277034,0.0,0.0,3908410.3063556305,1004.7587872592013,270.89429165758355,0.0,0.0,0.10247774563842806,440.09393845740465,440.09393845740465,0.25,1.0045735481495892,1.0038961487737008,1.0038961487737008
 05/02  18:00:00,11.390000000000002,21.222985072403226,7.069213597602112,-7711.701325556946,0.0,0.0,2436214.237598204,601.2314209948905,165.68921435343793,0.0,0.0,0.05796269067630517,293.99228449609166,293.99228449609166,0.16666666666666666,1.0046587164960907,1.0039808846409413,1.0039808846409413
 05/02  19:00:00,11.100000000000001,21.18982463265045,7.3000153278899935,-6220.9517015810625,0.0,0.0,2593247.5918961847,666.2302687286636,180.11777886803264,0.0,0.0,0.06801716730380822,293.5125760119102,293.5125760119102,0.16666666666666666,1.0046151968884103,1.0039366342943365,1.0039366342943365
 05/02  20:00:00,11.100000000000001,21.291010422537195,35.82956048442484,-14548.092100776053,0.0,0.0,1048376.4920906421,230.88379978316706,65.10757268342037,0.0,0.0,0.016666666666666666,147.9890591890469,147.9890591890469,0.6833333333333333,1.00447175721563,1.0039426085146403,1.0039426085146403
 05/02  21:00:00,10.531666666666666,21.24505426973773,7.110299943004267,-9036.036672540735,0.0,0.0,2464734.7607597923,612.8334454089878,168.2768654773792,0.0,0.0,0.05975254597349126,293.66542398667747,293.66542398667747,0.16666666666666666,1.004747179326645,1.0040691505922692,1.0040691505922692
 05/02  22:00:00,9.431666666666667,21.212763815400358,7.185088976970792,-7224.550752742767,0.0,0.0,2520101.539168692,633.1002947804261,173.0976384609666,0.0,187.39787992433304,0.06301060037833489,292.5120437647357,292.5120437647357,0.16666666666666666,1.0044806259011612,1.003802421141563,1.003802421141563
 05/02  23:00:00,8.900000000000002,21.22565891584587,11.045989861684795,-7047.015992464222,0.0,0.0,3971147.0826337943,1027.844169708499,276.4457717506892,0.0,178.7587237982631,0.10620638100868442,438.4218128644397,438.4218128644397,0.25,1.0044202077523552,1.0037425646287457,1.0037425646287457
 05/02  24:00:00,8.590000000000002,21.210167568028393,14.575000810534936,-5708.565740587108,0.0,0.0,5199473.105228499,1331.6678856995024,359.05318011256435,0.0,173.0112094279846,0.13494395286007704,585.3931682003608,585.3931682003608,0.3333333333333333,1.0044723297422624,1.0038124424124009,1.0038100414520168
 05/03  01:00:00,7.7316666666666665,21.223132162972636,11.212521038409935,-6890.384335371619,0.0,0.0,4096806.1975252395,1074.2722676746462,291.31619833343024,0.0,177.30779548672487,0.11346102256637564,440.28312147415687,440.28312147415687,0.25,0.9966207509286545,1.0019329053504562,1.0010425492079995
 05/03  02:00:00,7.199999999999997,21.205297547832817,15.373632593486999,-5308.514343901095,0.0,0.0,5741172.299588036,1539.6989507935004,420.4812613065069,0.0,166.0530080439162,0.16973495978041903,588.4046547212223,588.4046547212223,0.36666666666666664,0.9866299148019928,0.9996411125993924,0.9976062986738221
 05/03  03:00:00,6.941666666666667,21.223298980485513,17.81415193089238,-5611.738024223026,0.0,0.0,6247444.561318647,1542.2292772933772,437.24401180056304,0.0,169.78914308376432,0.15105428458117837,736.5996772879238,736.5996772879238,0.38333333333333336,0.983010492157989,0.9987783662117082,0.9963333882205114
 05/03  04:00:00,6.39,21.186845081659904,23.65971481245979,-2832.1645072240885,0.0,0.0,8882983.137132142,2400.91728436068,667.2862839902924,0.0,148.72340224351754,0.2134947842591527,888.2654947596525,888.2654947596525,0.5666666666666667,0.9743792915274929,0.9969065137419324,0.9934189722069775
 05/03  05:00:00,5.841666666666666,21.19936147831154,19.538554227913792,-4247.819518736738,0.0,0.0,7161740.965576798,1897.875424707825,547.4077986767132,0.0,159.43768633982648,0.189303365949195,744.2317340675695,744.2317340675695,0.48333333333333334,0.965713686010409,0.9949296343921314,0.990467774007387
 05/03  06:00:00,5.290000000000001,21.19388936841691,23.984430621469325,-3179.804791003097,0.0,0.0,8773844.516358526,2348.0149030318107,685.5137051647202,0.6818911112831014,148.8437444831129,0.25056218621661697,896.0710222715717,896.0710222715717,0.5333333333333333,0.9570906647005268,0.9929604379029716,0.9875098722187557
 05/03  07:00:00,4.4316666666666675,21.16363290769416,37.98583703156792,-576.4692059913727,0.0,0.0,11419387.133167136,2914.7209575546294,976.7179197039426,6.682467569479271,140.77845682509707,0.21409673775485524,1269.65763447259,1269.65763447259,0.85,0.9439445143355052,0.9900840537074609,0.9831161284135475
 05/03  08:00:00,5.036666666666667,21.173409198822867,28.89761935532821,-1936.015454438325,0.0,0.0,9622369.164615149,2551.04273748519,794.7456994555838,1.7133913916962569,147.61591127551637,0.22317654830830902,987.1134631001182,987.1134631001182,0.6666666666666666,0.9514594579585357,0.9917245338288816,0.985588990439149
 05/03  09:00:00,6.9783333333333335,21.157862377063665,28.542969322244424,-1029.2837959202318,0.0,0.0,10356340.00904612,2940.2383998341693,822.378146942428,0.0,142.02215287485302,0.1834551859878333,884.7305136562412,884.7305136562412,0.7666666666666667,0.9820640175724372,0.9986358982158027,0.9960253186346572
 05/03  10:00:00,8.626666666666665,21.161087968152685,31.385383825877668,-480.3900351830797,0.0,0.0,11281460.476360245,3124.8638539220947,850.5097507157784,0.0,141.22093276965907,0.22366495308755371,1021.8447813484249,1021.8447813484249,0.75,1.0026911709840964,1.003275799834793,1.0030307702065835
 05/03  11:00:00,10.020000000000003,21.170099240539805,25.072807118715374,-1826.0434170166807,0.0,0.0,9574663.652990447,2670.12374005304,696.8528231841507,0.0,66.66666666666667,0.22787846102522505,874.4891596052639,874.4891596052639,0.6,1.0041594159148013,1.0035492157941521,1.0034894989160936
 05/03  12:00:00,11.995000000000001,21.199567086144295,18.007733645008464,-4646.341441397613,0.0,0.0,6435676.168789593,1619.1089925826645,436.4745602059732,0.0,0.0,0.15948733583111657,728.1467274979254,728.1467274979254,0.4,1.0041041256366017,1.0034407344328211,1.003430329375602
 05/03  13:00:00,13.868333333333334,21.198095886774908,19.096191559930478,-4224.177825430598,0.0,0.0,7184934.138128705,1922.1781694533352,504.599311060819,0.0,0.0,0.2069041149512456,728.2014900119525,728.2014900119525,0.45,1.0041247760841525,1.0034501997488314,1.0034501997488314
 05/03  14:00:00,15.020000000000003,21.219268135422908,18.26332691724985,-5339.1898559865895,0.0,0.0,6623406.544712538,1698.2719304530335,452.2323985253904,0.0,0.0,0.1706218129370404,729.0402679625446,729.0402679625446,0.38333333333333336,1.0041855292829596,1.0035088709333189,1.0035088709333189
 05/03  15:00:00,16.426666666666666,21.215826265539437,14.118809451764514,-6074.692892391269,0.0,0.0,4897704.260753658,1199.9906006905674,330.80134109683576,0.0,0.0,0.11507076842292012,585.2891366294991,585.2891366294991,0.3333333333333333,1.0043031461876424,1.003629097088861,1.003629097088861
 05/03  16:00:00,17.199999999999992,21.244253034330335,6.9340277756419635,-8683.65680638055,0.0,0.0,2359109.135394013,565.3217195847358,157.47551335645494,0.0,0.0,0.052073555072457145,293.2656234102779,293.2656234102779,0.16666666666666666,1.0044045449750905,1.0037279578800178,1.0037279578800178
 05/03  17:00:00,17.509999999999998,21.2320041795656,7.0683487008249415,-8115.912774974177,0.0,0.0,2446721.20658384,601.7531982837006,165.8539402943132,0.0,0.0,0.057925012949970885,293.1469647056778,293.1469647056778,0.16666666666666666,1.0044100137169747,1.0037330019804227,1.0037330019804227
 05/03  18:00:00,18.05833333333333,21.164984403215232,0.0,-6510.969841371018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0044012389199404,1.0037213615763136,1.0037213615763136
 05/03  19:00:00,18.041666666666668,21.217113415265338,0.0,-8711.244634393819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0044012389199404,1.0037213615763136,1.0037213615763136
 05/03  20:00:00,17.23166666666667,21.32694214357696,0.0,-13418.501495618528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0044012389199404,1.0037213615763136,1.0037213615763136
 05/03  21:00:00,15.821666666666667,21.201550721712742,3.535877079811777,-7384.041766143315,0.0,0.0,1226315.0027116656,300.7551661566868,83.16181370150085,0.0,0.0,0.029036682924732736,145.60203559474985,145.60203559474985,0.08333333333333333,1.0042203377874386,1.0035419714165963,1.0035419714165963
 05/03  22:00:00,13.863333333333337,21.25432473180002,6.900366445944335,-9023.90893931251,0.0,0.0,2341403.718773425,556.4687954612782,155.5389445369936,0.0,0.0,0.05060715769201577,291.9510197064689,291.9510197064689,0.16666666666666666,1.0041829083307667,1.0035066091679676,1.0035066091679676
 05/03  23:00:00,13.058333333333335,21.237706001558237,6.940744037960059,-8319.55605876873,0.0,0.0,2368378.602452155,566.8427480455781,158.07105118412838,0.0,0.0,0.05236613737856567,291.99250048930827,291.99250048930827,0.16666666666666666,1.0041947530643431,1.0035184078407977,1.0035184078407977
 05/03  24:00:00,12.473333333333333,21.224270818290922,10.761191205879015,-7015.04836824598,0.0,0.0,3790321.438342672,946.5653689136673,259.0747869009331,0.0,0.0,0.09379962207853333,437.5604426403068,437.5604426403068,0.25,1.0041413961117132,1.0034657634376993,1.0034657634376993
 05/04  01:00:00,11.699999999999994,21.203575501357026,11.387708515277275,-5981.725421510248,0.0,0.0,4215802.631618047,1120.4454986425005,298.2504511818131,0.0,0.0,0.12109276080939858,437.7684383805773,437.7684383805773,0.2833333333333333,1.004153525337108,1.003478443759705,1.003478443759705
 05/04  02:00:00,10.821666666666669,21.220467398647614,14.718105964983534,-6066.894188645746,0.0,0.0,5323383.862722693,1370.0853533759534,368.66372973186395,0.0,0.0,0.14117808043305477,583.3653672860447,583.3653672860447,0.3333333333333333,1.0041050454379905,1.00342984798754,1.00342984798754
 05/04  03:00:00,11.446666666666669,21.23012132358134,17.654529417066865,-5908.30709361127,0.0,0.0,6164561.648047654,1512.9201398938878,414.40887552353854,0.0,0.0,0.14410060692685545,729.2573054802959,729.2573054802959,0.38333333333333336,1.0040698531038752,1.0033956744196424,1.0033956744196424
 05/04  04:00:00,13.058333333333335,21.197909906988,22.48646619855437,-3458.9932645650347,0.0,0.0,8349854.132760694,2199.4759091686697,579.1249175719502,0.0,0.0,0.22959788034236667,873.2157563441484,873.2157563441484,0.5,1.0039603047972978,1.0032862696765152,1.0032862696765152
 05/04  05:00:00,13.041666666666666,21.19908996210409,18.306129442875893,-4499.258331812523,0.0,0.0,6649004.826992011,1703.3227735917108,455.3925062198775,0.0,0.0,0.15592126729592606,727.5507211483842,727.5507211483842,0.4166666666666667,1.0038722950029262,1.0032206250484506,1.0031993139257598
 05/04  06:00:00,13.058333333333335,21.173354986776083,19.168151042918556,-3411.2374038162484,0.0,0.0,7221347.28372802,1925.8808187095199,505.29190670063224,0.0,0.0,0.17699284340038277,726.8877184696973,726.8877184696973,0.45,1.003800811878447,1.0031712582715333,1.0031301048920198
 05/04  07:00:00,13.041666666666666,21.204545576011398,22.233899814653405,-3739.0020433148798,0.0,0.0,8200306.866561201,2125.63127682671,561.708560066155,0.0,0.0,0.1856923970454062,875.9981410621717,875.9981410621717,0.5,1.0038810370649032,1.0032295272908118,1.0032074433767038
 05/04  08:00:00,13.368333333333334,21.198928149137775,21.929177267271687,-3617.7635410986763,0.0,0.0,7975746.967122249,2040.2705515204655,544.2730569138616,0.0,0.0,0.2053205556994406,877.7607566189329,877.7607566189329,0.5,1.0039220876074444,1.0032510645594537,1.0032510645594537
 05/04  09:00:00,15.036666666666667,21.212700714142223,18.71163686455617,-4869.525600357788,0.0,0.0,6956362.6799649615,1822.388041010305,481.17132693801545,0.0,0.0,0.19015165736864942,729.4287420021195,729.4287420021195,0.4166666666666667,1.0038554441972092,1.0031820011536963,1.0031820011536963
 05/04  10:00:00,16.668333333333333,21.192751830848064,14.871662975174786,-4747.625475817709,0.0,0.0,5481037.091335268,1419.9308912290237,379.1895591566344,0.0,0.0,0.14786752495338584,580.1150019889254,580.1150019889254,0.3333333333333333,1.0036695366500377,1.0029956941313254,1.0029956941313254
 05/04  11:00:00,18.078333333333333,21.23004319374619,17.73845352795025,-5854.663069612215,0.0,0.0,6239084.915240711,1538.9113334451226,420.56727203434235,0.0,0.0,0.147756615095895,725.0547935893367,725.0547935893367,0.38333333333333336,1.0036394503458372,1.002966308479792,1.002966308479792
 05/04  12:00:00,19.46833333333333,21.217326836014593,14.246834988520826,-6006.094588850842,0.0,0.0,5001485.963928038,1239.8301037417414,340.3167032198049,0.0,0.0,0.1206479786346212,576.0268284505407,576.0268284505407,0.31666666666666665,1.0034301742255047,1.002756584547122,1.002756584547122
 05/04  13:00:00,20.310000000000002,21.218865302607522,10.547168257059564,-6817.028434727062,0.0,0.0,3648014.6238025906,887.4137880517196,246.6314682619554,0.0,0.0,0.08447608393187232,431.45776221512114,431.45776221512114,0.25,1.0033779081370022,1.002704000602031,1.002704000602031
 05/04  14:00:00,20.29,21.2391646292646,10.588256401841864,-7667.97410128344,0.0,0.0,3691564.0100388443,899.2017483833937,249.25640050956542,0.0,0.0,0.08626601761592996,430.7834659383124,430.7834659383124,0.25,1.0033460448300597,1.0026717709753248,1.0026717709753248
 05/04  15:00:00,20.310000000000002,21.229213484389597,7.062062164494758,-7887.332010609773,0.0,0.0,2459635.535880086,598.539643388697,166.3292578114434,0.0,0.0,0.057651150910371214,287.18866007684375,287.18866007684375,0.16666666666666666,1.0033670185376298,1.0026909982958128,1.0026909982958128
 05/04  16:00:00,20.858333333333338,21.17499805023438,0.0,-6853.930447299511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0033828180027593,1.002703781367651,1.002703781367651
 05/04  17:00:00,21.100000000000012,21.279855456915232,0.0,-11263.715611856167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0033828180027593,1.002703781367651,1.002703781367651
 05/04  18:00:00,19.085000000000004,21.35108206162771,4.031102391871604,-14594.121812264839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0033828180027593,1.002703781367651,1.002703781367651
 05/04  19:00:00,16.63166666666667,21.371759150026115,3.5457740517745866,-15421.228693143472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0033828180027593,1.002703781367651,1.002703781367651
 05/04  20:00:00,15.221666666666668,21.397451423824677,19.12427588531487,-17866.54508830387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0033828180027593,1.002703781367651,1.002703781367651
 05/04  21:00:00,13.573333333333332,21.218903311860856,0.0,-8653.518899147375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0032728325409752,1.002703781367651,1.002703781367651
 05/04  22:00:00,11.921666666666665,21.25692468440271,6.789837392372033,-8979.13876373563,0.0,0.0,2285171.309048523,531.9981100197257,148.67783420702708,0.0,0.0,0.045792151390214725,290.88949163792097,290.88949163792097,0.13333333333333333,1.004114340138045,1.0034356775744386,1.0034356775744386
 05/04  23:00:00,10.221666666666666,21.21539606852928,11.452774888908197,-6375.535158926144,0.0,0.0,4238541.821784191,1133.6050978005087,302.1949462098902,0.0,61.91928221163525,0.1239272643986588,436.4020514593036,436.4020514593036,0.2833333333333333,1.0042038082523634,1.0035275377384254,1.0035275377384254
 05/04  24:00:00,8.831666666666669,21.238930949711552,14.253290746949931,-6838.88327612535,0.0,0.0,5015658.346917333,1249.8553093036178,339.3599939751749,0.0,175.8141574917737,0.12092921254113156,582.5877294891812,582.5877294891812,0.3,1.004201799508897,1.0035247959769558,1.0035247959769558
 05/05  01:00:00,8.041666666666666,21.24008110629901,13.921817154354933,-7028.108392577646,0.0,0.0,4766563.447194808,1142.3187598685035,320.94424578578673,0.0,178.70217179324692,0.10648914103376546,583.1393848193419,583.1393848193419,0.3333333333333333,1.0002164826465783,1.0025453945112022,1.0020988158797497
 05/05  02:00:00,7.800000000000003,21.2122364787153,11.466174559468012,-6272.770572823332,0.0,0.0,4296675.219641987,1142.3626357292928,307.45196657364784,0.0,175.09780044398306,0.12451099778008483,436.5688904671622,436.5688904671622,0.2833333333333333,0.9957186823812639,1.0014033428455573,1.0004569642941363
 05/05  03:00:00,7.800000000000003,21.22579299972962,18.130695991564156,-5899.717294469107,0.0,0.0,6538190.298464437,1651.6121890118925,450.2983039743911,0.0,167.0312046093608,0.16484397695319597,726.3408345883502,726.3408345883502,0.38333333333333336,0.9955232099919802,1.001259341742313,1.0003049599896117
 05/05  04:00:00,7.489999999999998,21.200880178905177,18.846176635965257,-4655.3633498233785,0.0,0.0,7046996.432441969,1850.0010063642499,500.13233909661085,0.0,160.79747021959795,0.19601264890201014,728.3709346645836,728.3709346645836,0.4166666666666667,0.991193682709294,1.0002688159475357,0.9988174353953151
 05/05  05:00:00,7.199999999999997,21.186778429647077,24.000517980536713,-2672.70190870893,0.0,0.0,9017982.225916948,2433.0067975407587,665.9177235773542,0.0,149.07729021495632,0.22260902758173307,877.9804114457966,877.9804114457966,0.5666666666666667,0.9861646795767142,0.9992067194539911,0.9971305847304459
 05/05  06:00:00,7.199999999999997,21.17258047164913,27.448094939212332,-1743.8535919372923,0.0,0.0,9893882.434531726,2744.4143169836234,770.140737086426,0.0,146.87039666438923,0.21291305389583645,879.6991638698299,879.6991638698299,0.6666666666666666,0.9862232236508233,0.9993107922649155,0.997218823878458
 05/05  07:00:00,7.199999999999997,21.178346922441154,27.507153384397075,-1809.3842001200148,0.0,0.0,9847864.101333492,2560.2216848232883,723.5688473106461,0.0,149.70330452589172,0.23640451974952725,1026.7523582128306,1026.7523582128306,0.65,0.9861914097376218,0.9992384274903829,0.9971660008048215
 05/05  08:00:00,6.941666666666667,21.187516786974655,24.921825371830778,-2416.3722483512984,0.0,0.0,8690246.021391546,2120.958415857168,612.3522299939309,0.0,157.86151768946084,0.2106924115526958,1031.4046073702914,1031.4046073702914,0.6166666666666667,0.9824033199861457,0.9983887821504599,0.995910790953981
 05/05  09:00:00,7.2683333333333335,21.18300618279043,30.810296346700564,-1298.5413543119755,0.0,0.0,11607681.669753477,3106.9556933150106,844.6705799120074,0.0,131.5568474819604,0.342215762590198,1175.5506457516028,1175.5506457516028,0.7333333333333333,0.9867634664557119,0.9992729161749295,0.9973127321013008
 05/05  10:00:00,8.058333333333334,21.162412745462877,29.287054988974614,-1742.9437259284973,0.0,0.0,11851067.002134778,3406.8770725130303,873.9632470994675,0.0,119.82878794821316,0.4008560602589342,1019.3580279289747,1019.3580279289747,0.7333333333333333,0.9992273701536034,1.0020163113064886,1.0015029059443434
 05/05  11:00:00,8.868333333333332,21.16783731284187,28.848934657012467,-1274.482741492137,0.0,0.0,10413232.01154179,2783.2568022065248,761.8098817036496,0.0,146.05086435690797,0.2511590648560662,1016.8920928316296,1016.8920928316296,0.7166666666666667,1.0036687323483326,1.0030816530634388,1.0030276811679577
 05/05  12:00:00,9.141666666666667,21.175649815664773,24.172185012924775,-2079.7179408644947,0.0,0.0,9445965.737457912,2609.899165280873,671.17289790437,0.0,144.28289427434902,0.23518330765114262,869.917102895199,869.917102895199,0.5666666666666667,1.0038074395559167,1.0031752116982025,1.0031332325915259
 05/05  13:00:00,9.778333333333334,21.201287682317993,19.4350563897616,-4269.562135121835,0.0,0.0,7259836.233154479,1931.7171806346935,515.5095330667929,0.0,104.14615980995397,0.18652017238738047,725.8324662377665,725.8324662377665,0.48333333333333334,1.0038341005448645,1.003183144760482,1.0031629457767066
 05/05  14:00:00,10.85833333333333,21.199233165363932,22.181948861563107,-3541.782114303807,0.0,0.0,8177467.610899445,2110.639682225353,557.1210036372843,0.0,0.0,0.18344575895471327,869.3289395767953,869.3289395767953,0.48333333333333334,1.0038315721739555,1.0031890969759742,1.0031566344090794
 05/05  15:00:00,11.100000000000001,21.206521356564927,18.810127438845676,-4575.539378155403,0.0,0.0,7022626.92082186,1850.6820418911889,487.1165412968117,0.0,0.0,0.19444222822350407,726.0260553125729,726.0260553125729,0.4166666666666667,1.003907346469292,1.0032318054305185,1.0032318054305185
 05/05  16:00:00,11.100000000000001,21.218682122107925,14.758199313145429,-5970.186345450487,0.0,0.0,5383461.388787419,1389.1536039088091,371.3899895843036,0.0,0.0,0.1429246775296593,581.3243487604864,581.3243487604864,0.3333333333333333,1.003991955549589,1.0033163474440387,1.0033163474440387
 05/05  17:00:00,12.236666666666666,21.20954662848954,11.178160715435974,-6289.871006123783,0.0,0.0,4070393.2214927967,1057.0638555211308,285.3166810059603,0.0,0.0,0.11196417475754754,436.2389103803122,436.2389103803122,0.2833333333333333,1.0040506603886692,1.003375895161921,1.003375895161921
 05/05  18:00:00,13.300000000000008,21.257039949952546,10.23059221715016,-10007.779174605288,0.0,0.0,3448325.468625608,807.492707272975,225.84347567086473,0.0,0.0,0.0706849984398946,437.49129220176775,437.49129220176775,0.21666666666666667,1.0041577385315203,1.0034811445432072,1.0034811445432072
 05/05  19:00:00,12.731666666666666,21.240453616724135,7.148296411782449,-8383.506864913503,0.0,0.0,2500100.324137165,623.2110742732067,170.90958708850994,0.0,0.0,0.06140779616065998,292.53977386807907,292.53977386807907,0.16666666666666666,1.004287848188306,1.0036106202864528,1.0036106202864528
 05/05  20:00:00,11.631666666666666,21.42130284095584,65.79476122726395,-23154.302023592147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0043736830910754,1.0036937613806964,1.0036937613806964
 05/05  21:00:00,10.841666666666667,21.218941173055605,6.958989560945465,-7424.83364891385,0.0,0.0,2378338.9298781794,573.4698442593357,158.92947450931754,0.0,0.0,0.053160971906818615,293.6291026923192,293.6291026923192,0.16666666666666666,1.004523375400574,1.0038464969467753,1.0038464969467753
 05/05  22:00:00,9.411666666666665,21.23603587841437,7.091210313331208,-8171.236809100781,0.0,0.0,2467030.066747725,607.9139794559583,167.41506688963102,0.0,144.75035972059712,0.05892093940305503,291.7197778395333,291.7197778395333,0.16666666666666666,1.0042875929497936,1.0036102844205903,1.0036102844205903
 05/05  23:00:00,8.610000000000001,21.21830145917885,7.170779258152481,-7416.6075178697165,0.0,0.0,2522877.117631104,628.8550377061291,172.53650234924558,0.0,187.5225555350621,0.062387222324689476,290.70687910186973,290.70687910186973,0.16666666666666666,1.0041056834829256,1.0034281776639622,1.0034281776639622
 05/05  24:00:00,8.590000000000002,21.21906630665632,14.680882043436357,-6021.952818003887,0.0,0.0,5292478.5417643115,1361.4162035940585,366.1232964818002,0.0,172.08870301508148,0.13955648492459272,583.0304805771863,583.0304805771863,0.3333333333333333,1.0042018846165381,1.0035341522522814,1.0035329517720892
 05/06  01:00:00,8.041666666666666,21.200412744137523,19.065172550272898,-4260.555524960451,0.0,0.0,7122955.281214041,1914.9520900671853,504.9158778142694,0.0,159.3281447730187,0.172543050116323,734.3567620535817,734.3567620535817,0.45,1.0003250310435767,1.0027895785888177,1.0023035636488105
 05/06  02:00:00,7.489999999999998,21.212404836496273,21.928364264619777,-4280.208040186961,0.0,0.0,7803257.819018463,1992.2896641685575,553.7698516840658,0.0,158.94297226988658,0.20528513865056697,888.2475030023826,888.2475030023826,0.5,0.9917378546615351,1.0009538174725936,0.9994844297174913
 05/06  03:00:00,6.631666666666667,21.20430365228304,19.45798999166804,-4429.615566122517,0.0,0.0,7147970.589862904,1898.3150443377351,531.5205687046915,0.0,160.95375403459755,0.15468762940166994,742.130047505824,742.130047505824,0.48333333333333334,0.9786094587563173,0.997901201699859,0.9948958692888884
 05/06  04:00:00,6.099999999999997,21.207412969161126,22.551069535075968,-3951.634787698249,0.0,0.0,8195746.842681106,2116.677857318606,606.7225383909456,0.0,155.63935572191627,0.19910714201832239,890.7856685888493,890.7856685888493,0.5333333333333333,0.9692605571388092,0.9956083321180659,0.9915701147032059
 05/06  05:00:00,5.841666666666666,21.182692889662924,23.457871594916277,-2531.667394752851,0.0,0.0,9002673.417684164,2443.696927858028,677.3315460433629,0.0,145.6755267245559,0.2386370907128156,892.5073275943437,892.5073275943437,0.5333333333333333,0.9655290456902215,0.9947727054140887,0.9903015145948737
 05/06  06:00:00,5.599999999999997,21.18673236446604,23.491032081200895,-2736.9274955007672,0.0,0.0,9003024.270310208,2431.475222140449,681.2918316420509,0.0,146.20048116631102,0.20719700740378993,891.6150242950251,891.6150242950251,0.5666666666666667,0.9613336411012586,0.9937311444416799,0.9887688601940324
 05/06  07:00:00,5.8583333333333325,21.212569965179036,21.946883957869893,-4326.396861471046,0.0,0.0,7860281.495826493,1969.0813546603536,576.8270444967216,0.0,158.7816166139306,0.2060919169303468,887.7271480203777,887.7271480203777,0.5,0.9649010712690367,0.994358618238694,0.9898738243211275
 05/06  08:00:00,6.409999999999999,21.18101135840023,24.20774401987211,-2428.4651349076885,0.0,0.0,9185953.32960571,2493.230871395136,692.3256016596949,0.0,146.73565353638182,0.2307721719976901,884.6640025442496,884.6640025442496,0.5666666666666667,0.9734934136014,0.996382490145089,0.9928398187088073
 05/06  09:00:00,6.958333333333333,21.153862643188454,28.90468197579685,-798.2890034473928,0.0,0.0,10433686.30532525,2945.05265364458,832.6078565078702,0.0,142.9875652864499,0.1578308614042278,883.0032937524662,883.0032937524662,0.8,0.9822190226335589,0.9984828907536748,0.9959378037057164
 05/06  10:00:00,8.336666666666666,21.16802431769431,30.444257469234667,-863.6455115889277,0.0,0.0,11109326.103913119,3049.4826335605144,825.1279027735974,0.0,141.27412925307243,0.23004643709183034,1020.9187981232195,1020.9187981232195,0.7166666666666667,0.9990054392846406,1.0022378061223784,1.0016125010369634
 05/06  11:00:00,10.020000000000003,21.182148637062614,22.424014572666305,-3283.6205023320235,0.0,0.0,7908091.427301554,2003.1067018056187,551.7317147194054,0.0,71.84104388891451,0.18509585260547537,874.1216842814133,874.1216842814133,0.55,1.0039593209721933,1.0033144408243555,1.0032961168857697
 05/06  12:00:00,11.168333333333333,21.176350963852492,23.747245064238616,-2468.6075257072926,0.0,0.0,8780091.856237669,2347.721898926845,623.6972643619903,0.0,0.0,0.2356073374374404,872.2818521329538,872.2818521329538,0.5333333333333333,1.0039629473436467,1.0033106011187918,1.0032936752619366
 05/06  13:00:00,12.268333333333334,21.205461040029853,22.64179328310899,-3849.2468784836897,0.0,0.0,8282278.612380898,2152.1595253329842,578.0985605030252,0.0,0.0,0.20124372711806565,870.114937139829,870.114937139829,0.5333333333333333,1.003875426074743,1.0032241926940897,1.0032039707390192
 05/06  14:00:00,12.800000000000006,21.18270049281803,18.69066878102385,-3541.47959432411,0.0,0.0,6990789.954227364,1836.3962843721988,479.4397923232226,0.0,0.0,0.15600696870194725,724.1042008896808,724.1042008896808,0.43333333333333335,1.0038825831948353,1.0032399554908753,1.003206599408841
 05/06  15:00:00,13.058333333333335,21.190113105485946,19.625901402679514,-3668.8462535194585,0.0,0.0,7632395.675019464,2098.239642856737,536.3952686252566,0.0,0.0,0.19706293456283988,724.7981566916113,724.7981566916113,0.45,1.003979083312107,1.0033234791832428,1.0033012899036757
 05/06  16:00:00,13.610000000000001,21.20739880708686,14.984706658690989,-5457.874690932032,0.0,0.0,5524142.985045033,1450.9948989610134,385.3660295979446,0.0,0.0,0.1527920767424163,580.9621530517256,580.9621530517256,0.3333333333333333,1.0040830436971595,1.003406171956047,1.003406171956047
 05/06  17:00:00,14.778333333333336,21.232126939705093,10.62331610729256,-7422.69895778596,0.0,0.0,3693493.421611309,906.7397060123021,250.4361469860297,0.0,0.0,0.08779333280798451,436.3602015227249,436.3602015227249,0.25,1.004153336850503,1.0034773025075048,1.0034773025075048
