Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 05/06  18:00:00,14.411666666666667,21.22555049438235,10.696669349241246,-7122.466465681101,0.0,0.0,3740836.4591527963,930.8896487635859,254.85277242553656,0.0,0.0,0.09098883942660797,436.9509841254861,436.9509841254861,0.25,1.0042340909550336,1.0035576971858196,1.0035576971858196
 05/06  19:00:00,12.731666666666666,21.183369419736167,3.4695939596079954,-6653.260075779383,0.0,0.0,1178508.1837565089,283.28316223879744,78.89623484087694,0.0,0.0,0.026149173883723235,146.1280471060675,146.1280471060675,0.08333333333333333,1.0043662684156873,1.0036873027492752,1.0036873027492752
 05/06  20:00:00,10.185,21.34771455766705,47.461766982721244,-17405.483777195812,0.0,0.0,1048463.699842327,230.8879861196064,65.10149027657017,0.0,43.927807187478386,0.016666666666666666,148.03920333111864,148.03920333111864,0.95,1.0042688251248897,1.00373151350061,1.00373151350061
 05/06  21:00:00,8.868333333333332,21.212053905960442,10.83705661393263,-6850.9115806889295,0.0,0.0,3833155.2163209734,971.3090475475436,263.53973363454577,0.0,180.57908662969612,0.09710456685151933,436.90180710031126,436.90180710031126,0.25,1.0044801809124584,1.0038029512547164,1.0038029512547164
 05/06  22:00:00,8.573333333333332,21.261544535385667,6.988544569930095,-9334.564172234173,0.0,0.0,2397815.79388518,578.789347286838,161.7037826311206,0.0,189.1103030889187,0.05444848455540644,290.08925489387207,290.08925489387207,0.16666666666666666,1.0030876279965817,1.0031551950645083,1.0030443507267737
 05/06  23:00:00,7.800000000000003,21.203504554265166,7.497867830617114,-6754.950526296995,0.0,0.0,2722855.7060645693,709.7078133337461,195.47174523252775,0.0,184.67274639119918,0.07663626804400427,290.9283287732484,290.9283287732484,0.2,0.9963583837236099,1.0016675215204855,1.0007771653780295
 05/06  24:00:00,7.800000000000003,21.261094146986213,10.139686809645848,-8755.222326715097,0.0,0.0,3390958.016645789,781.0343212727221,222.98339721044798,0.0,186.65502755889284,0.06672486220553579,435.1575223585432,435.1575223585432,0.21666666666666667,0.9956465100157086,1.0013831897684038,1.0004288080157027
 05/07  01:00:00,7.2316666666666665,21.205907222716384,14.813740326420024,-5443.395834490843,0.0,0.0,5385797.492310377,1386.8788178811506,384.97880218643496,0.0,170.93115493312968,0.14534422533435173,582.9169791161727,582.9169791161727,0.3333333333333333,0.988114196975276,0.9996788996612509,0.997857371049806
 05/07  02:00:00,6.6999999999999975,21.214967226489858,14.960970312064392,-5769.239861720723,0.0,0.0,5488251.01122643,1427.5536359687815,398.8228229185275,0.0,169.64839119675514,0.15175804401622417,586.1196489290145,586.1196489290145,0.3333333333333333,0.978604328763689,0.9975964791200295,0.9946701085718104
 05/07  03:00:00,6.6999999999999975,21.204955710053564,22.441921454152457,-3819.5503382602124,0.0,0.0,8222297.105406364,2143.076506501695,598.0324974907552,0.0,154.4685268204509,0.22765736589774538,881.8944116938254,881.8944116938254,0.5,0.9786234689522267,0.9976812932759754,0.9947461192063478
 05/07  04:00:00,6.39,21.165537181552974,25.76614063828121,-1444.3756121887243,0.0,0.0,9980786.690466749,2829.7802744848805,773.9653749764753,0.0,140.19539371225903,0.19946833451884713,886.2136652839386,886.2136652839386,0.6666666666666666,0.9742434450734238,0.9969005398614975,0.9933384585173479
 05/07  05:00:00,5.841666666666666,21.174026582452367,24.221412548190948,-1996.3546478205515,0.0,0.0,9438449.54795596,2613.9046167797105,719.202728584955,0.0,142.2443571305377,0.23880887094182385,887.4166072234436,887.4166072234436,0.5666666666666667,0.9654852164382295,0.99473001009478,0.9902390992409804
 05/07  06:00:00,5.290000000000001,21.166061451416958,29.91568672094781,-913.9999462594162,0.0,0.0,10616606.276089504,2822.5631878716968,847.7974652829973,0.1588638830818122,142.85500616490836,0.2107923777783967,1072.6212827582417,1072.6212827582417,0.8166666666666667,0.9567824354525378,0.9927533524752328,0.9872923611125983
 05/07  07:00:00,4.6899999999999995,21.17167129315565,28.867009036805516,-2086.5556192660706,0.0,0.0,9216613.485102147,2322.0455287579575,772.248605852757,0.029267986375994034,146.13763249692522,0.23576552941465673,1069.8079539736505,1069.8079539736505,0.7666666666666667,0.9473693830103209,0.9905657308242987,0.9840471233813212
 05/07  08:00:00,5.0200000000000005,21.18057325361885,31.043812471493958,-1248.3474698876691,0.0,0.0,11408138.566836162,2915.0343247584246,878.1397610527448,0.013760826553668738,131.60762361903025,0.3191113104946836,1309.7982325611981,1309.7982325611981,0.8,0.9518123703471809,0.9915966675988162,0.9855604187606387
 05/07  09:00:00,5.290000000000001,21.145961665088674,33.42000239493568,-205.27285314848413,0.0,0.0,13516345.69200267,4069.745561449025,1136.8501335327558,0.002539532091706481,104.84915446971081,0.3054739067392806,1044.3647169044775,1044.3647169044775,1.0,0.9568869354319868,0.9930608898906726,0.9874278987488948
 05/07  10:00:00,6.136666666666667,21.162939457463935,34.07297117998165,-476.1167409916292,0.0,0.0,13758204.021448739,3992.086499343067,1072.382076345358,0.0,106.94014376484003,0.35246633541649686,1182.651129489435,1182.651129489435,0.9,0.9689516767058856,0.9955785207323685,0.9914394587439165
 05/07  11:00:00,7.510000000000002,21.15402966987604,30.614969147238686,-998.8189506215315,0.0,0.0,12692516.904212905,3766.0259497037923,963.2899901168373,0.0,110.60956522961337,0.39285423367375916,1022.021335543149,1022.021335543149,0.8,0.990949449408528,1.0004618263207499,0.9989093023600437
 05/07  12:00:00,6.663333333333333,21.164685175417723,48.350737205486695,897.4521677163003,0.0,0.0,17545920.21266349,4725.429477151254,1321.164810126953,0.0,106.06525656685221,0.3665407273122341,1769.7715010482682,1769.7715010482682,1.1166666666666667,0.9789997784567256,0.9980844903411646,0.9950256281046266
 05/07  13:00:00,6.736666666666666,21.142863209986054,49.8033905940129,2529.9989635279753,0.0,0.0,17476571.148356076,4997.643582171587,1386.7640206549777,0.0,99.18612737292867,0.45296597852530984,1528.1824563757864,1528.1824563757864,1.1166666666666667,0.9788294972448528,0.9982128462221731,0.9951149625969866
 05/07  14:00:00,8.368333333333332,21.15771236203002,30.387721828321716,-1113.35523197661,0.0,0.0,12550901.277515309,3734.3786875952833,928.6691396751283,0.0,113.57131466126211,0.3170556667509948,1016.2865933254697,1016.2865933254697,0.8333333333333334,1.0020997041803086,1.003139451813024,1.0028097053367528
 05/07  15:00:00,10.036666666666665,21.17075593448298,27.650479202740907,-2288.5731088010903,0.0,0.0,10511677.137622992,2902.7644452169634,763.5119328194105,0.0,52.76502265989748,0.3295614777993495,1014.8556976511449,1014.8556976511449,0.7333333333333333,1.0041007827097996,1.0034473673219728,1.0034473673219728
 05/07  16:00:00,10.531666666666666,21.17773877445635,25.121113127603294,-2676.3670627684332,0.0,0.0,8766238.955309868,2196.786449299953,604.9007953892893,0.0,0.0,0.21937403659971366,1017.1944867782937,1017.1944867782937,0.6666666666666666,1.0041483503739406,1.0035042641397611,1.0035042641397611
 05/07  17:00:00,10.568333333333333,21.17667526457814,19.61321841585164,-4092.1798512829314,0.0,0.0,7432643.4282211065,2047.8117943933423,530.4270483663487,0.0,0.0,0.1631732903742528,725.3745867414074,725.3745867414074,0.5,1.0043117762135805,1.00369211236636,1.0036481675253628
 05/07  18:00:00,11.100000000000001,21.183731246025964,19.099908158142828,-4171.0933473094055,0.0,0.0,7141728.871711857,1951.716607794985,503.31399485781094,0.0,0.0,0.2070660220990528,729.8379929474564,729.8379929474564,0.4166666666666667,1.0046138653172183,1.0039349711275112,1.0039349711275112
 05/07  19:00:00,10.531666666666666,21.226538303367196,15.034186978345621,-6501.791197044561,0.0,0.0,5484880.838082054,1475.161296177698,387.11288279678433,0.0,0.0,0.15494760095303786,584.8067516957051,584.8067516957051,0.3333333333333333,1.004715981240711,1.004037150124467,1.004037150124467
 05/07  20:00:00,10.0,21.440266563992438,70.48418790255967,-26734.156064315157,0.0,0.0,143046.9455860073,60.407776165148626,15.3989079790617,0.0,0.0,0.01078554006006694,0.0,0.0,1.3666666666666667,1.0047453680877931,1.0040649921543963,1.0040649921543963
 05/07  21:00:00,9.69,21.221607163569562,17.55638298986458,-5975.944433660072,0.0,0.0,6027644.874098488,1486.6511146665111,406.62975926361463,0.0,172.03499435154077,0.13982502824229595,734.0074510995894,734.0074510995894,0.38333333333333336,1.0048460091006008,1.0041693582371576,1.0041693582371576
 05/07  22:00:00,8.831666666666669,21.238434133557913,10.947924408854814,-7631.8876998933265,0.0,0.0,3885594.028767078,1000.9367992469342,270.07823276261684,0.0,179.6131340335891,0.10193432983205458,438.05372067979243,438.05372067979243,0.25,1.004635818831856,1.003957203693505,1.003957203693505
 05/07  23:00:00,7.7316666666666665,21.206145535519646,14.590292568607568,-5561.483497390058,0.0,0.0,5188757.812709076,1327.4520198469438,365.4684977799658,0.0,172.8779776502653,0.13561011174867352,584.397286718764,584.397286718764,0.3333333333333333,0.9966277461086582,1.001990919260272,1.0010931601566309
 05/07  24:00:00,6.631666666666667,21.231542307809423,11.205438083688001,-7306.591156334861,0.0,0.0,4067579.643200718,1059.4104285373567,298.6928473786612,0.0,177.36950681151998,0.11315246594240011,440.4677930917494,440.4677930917494,0.25,0.9794523598019348,0.9980098316613344,0.995149687603711
 05/08  01:00:00,5.841666666666666,21.204703087129072,14.888222489726369,-5376.827720316748,0.0,0.0,5409822.221693616,1404.4140916273745,400.9922008991304,0.0,170.2822177096561,0.14858891145171935,591.062734267863,591.062734267863,0.3333333333333333,0.9661171920069374,0.9949856984706488,0.9905923411277118
 05/08  02:00:00,4.98,21.177797082716257,21.22001541263505,-3052.5798370717052,0.0,0.0,7847115.644498642,2104.2425535468587,628.4801173737494,0.012896212307797184,151.55516379038107,0.22057850454717567,830.6886273441019,830.6886273441019,0.48333333333333334,0.9530445133698232,0.9922160674587245,0.9862571866448552
 05/08  03:00:00,4.400000000000002,21.198751334289632,19.2169982039181,-4298.881081888848,0.0,0.0,6903076.49991692,1669.8163960665593,532.7561080076206,0.020967210904351406,157.56654769174511,0.21216726154127444,887.7450918769332,887.7450918769332,0.4166666666666667,0.9427880440584888,0.989693773504587,0.9826169427722943
 05/08  04:00:00,4.141666666666667,21.18440895768793,21.53667714983622,-3393.5868162884376,0.0,0.0,7827653.542803806,2022.7680480795057,650.0683653021534,0.025130087268492998,148.87316608114386,0.20445187543274818,886.6125391746648,886.6125391746648,0.55,0.9390096206509106,0.9887917271040393,0.9812273003048022
 05/08  05:00:00,3.5900000000000003,21.207645821683165,22.406893792526493,-4110.804458103857,0.0,0.0,7778369.598671256,1779.6291531645008,599.3529198127358,0.02264998565639501,156.87592469208332,0.19284187470591233,1068.6682736446376,1068.6682736446376,0.5333333333333333,0.9303950506549978,0.9868300042350895,0.9783133157138971
 05/08  06:00:00,3.299999999999998,21.170992136812963,35.65148854304802,-1023.0149330683286,0.0,0.0,11005339.040045047,2776.417251503944,956.7926949446934,0.034135125436833384,141.99627083706721,0.2018557009136278,1251.6963461619284,1251.6963461619284,0.8333333333333334,0.9255473523860829,0.9858481649921822,0.9767905419429624
 05/08  07:00:00,3.61,21.162586337621757,35.010718726348415,-645.6765193380882,0.0,0.0,11022403.908774637,2803.4824586571935,959.3084777153867,0.03534183590683417,136.0502206963693,0.2648599358836415,1250.4581159711413,1250.4581159711413,0.9,0.9299166100270176,0.9866725317845121,0.9781395185792301
 05/08  08:00:00,4.158333333333333,21.162414570011574,33.458365758110716,-1244.0036952291382,0.0,0.0,10233802.02005871,2706.3065175803013,908.1060677121591,0.033950860685550734,138.06867678449726,0.2657424202192321,1068.3125279206786,1068.3125279206786,0.8333333333333334,0.9384798020855633,0.9885629010420162,0.9810208842352932
 05/08  09:00:00,4.709999999999999,21.173398292520105,30.877395649330797,-1511.15691264867,0.0,0.0,10184581.394880144,2513.1764253485762,824.8638319678438,0.03196909482344003,138.50335044072605,0.29779385282713206,1243.5267076084604,1243.5267076084604,0.7666666666666667,0.9471078166583583,0.9904950883268883,0.9839440679187252
 05/08  10:00:00,5.878333333333334,21.181814566703416,25.551561314224763,-2387.2096540795133,0.0,0.0,9017793.23733704,2263.6101864936068,668.6188416015146,0.0,152.37484711173047,0.2381257644413478,1037.0346100938623,1037.0346100938623,0.7,0.9648255381401292,0.9944659525048035,0.9899593498637471
 05/08  11:00:00,8.095,21.179886167366465,25.828773501846783,-2224.681216382728,0.0,0.0,9248746.205896856,2374.651928376916,657.2974885261611,0.0,149.95959358843317,0.2502020320578341,1020.2082815302666,1020.2082815302666,0.7,0.9958062096641525,1.0014392667699872,1.0005046929404555
 05/08  12:00:00,10.020000000000003,21.19266017884352,29.12433058521829,-1828.4943136308575,0.0,0.0,10322554.263297362,2630.3530657021342,717.702373546042,0.0,69.05091653640133,0.2687695916171725,1163.8058680841198,1163.8058680841198,0.7666666666666667,1.0040151088252725,1.0033640960205037,1.0033640960205037
 05/08  13:00:00,11.168333333333333,21.170393055989408,28.303909738458852,-2664.319891848415,0.0,0.0,10922368.735154962,3082.8355046937345,804.5205603342383,0.0,0.0,0.3580270445040625,1016.2831876790823,1016.2831876790823,0.7333333333333333,1.004135681052463,1.0034762695020072,1.0034762695020072
 05/08  14:00:00,12.836666666666666,21.182714166226656,26.13066152910861,-3221.0018917367715,0.0,0.0,9236794.421285322,2379.316122590924,650.5258949803471,0.0,0.0,0.22476421259256255,1016.8305548114726,1016.8305548114726,0.6833333333333333,1.0040931364683592,1.003468057095771,1.003448907544512
 05/08  15:00:00,14.158333333333333,21.16302578794909,24.975052444241946,-2407.7956600352463,0.0,0.0,9444660.747840771,2642.1321168531776,686.3136061194763,0.0,0.0,0.21583427907164385,868.6551497549153,868.6551497549153,0.6166666666666667,1.0040593279455832,1.003431400088307,1.0034094611588897
 05/08  16:00:00,14.709999999999999,21.195786031609853,18.50799124448416,-4416.278324336644,0.0,0.0,6742688.52260379,1757.2139428721507,467.82726189639845,0.0,0.0,0.18128018953020011,723.9527095602529,723.9527095602529,0.4,1.0040563888135514,1.0033907028098485,1.003379964724047
 05/08  17:00:00,15.31,21.208465310803838,14.854125281337092,-5577.704284099656,0.0,0.0,5409457.526987727,1413.9600792488761,377.0634950282192,0.0,0.0,0.147103525772914,580.6261507456802,580.6261507456802,0.3333333333333333,1.0041287805276438,1.0034519483287747,1.0034519483287747
 05/08  18:00:00,16.168333333333333,21.210530696204767,11.168476096918035,-6412.879103358498,0.0,0.0,4069153.6190230334,1065.1311057390583,284.59014363601796,0.0,0.0,0.11154228116769686,435.00403068993364,435.00403068993364,0.25,1.0040564783535109,1.003378818831392,1.003378818831392
 05/08  19:00:00,16.699999999999992,21.242523176802717,7.056475539331733,-8614.400756563762,0.0,0.0,2438002.61652919,597.4223892887026,165.41069485144328,0.0,0.0,0.05740777928547829,290.2302191019965,290.2302191019965,0.16666666666666666,1.0040278111893781,1.0033505992393412,1.0033505992393412
 05/08  20:00:00,16.131666666666668,21.36327915266507,34.83614993696561,-17007.36563393097,0.0,0.0,1052470.281859825,230.7318012765983,65.32823578548806,0.0,0.0,0.016666666666666666,146.2653707997287,146.2653707997287,0.6833333333333333,1.0038799234236542,1.0033427711560607,1.0033427711560607
 05/08  21:00:00,14.411666666666667,21.227553757154148,7.311490730344474,-7825.994025090403,0.0,0.0,2615235.5753752664,670.0156105454658,181.21678928377648,0.0,0.0,0.06851707328642734,291.67186279457303,291.67186279457303,0.16666666666666666,1.0042267967336467,1.0035491599539674,1.0035491599539674
 05/08  22:00:00,12.731666666666666,21.237017825488085,10.609866247625046,-7659.504140167451,0.0,0.0,3677808.7849847693,903.9258862230571,249.4523736788234,0.0,0.0,0.08720741302522761,438.2592740015181,438.2592740015181,0.25,1.0042537983442108,1.0035783623775112,1.0035783623775112
 05/08  23:00:00,11.631666666666666,21.231939816935245,10.860503860489747,-7388.358065339954,0.0,0.0,3864778.691901912,977.9226746449419,265.19624556466755,0.0,0.0,0.09812600543516324,437.6226134629052,437.6226134629052,0.25,1.0041849606752982,1.0035088565953787,1.0035088565953787
 05/08  24:00:00,10.531666666666666,21.214642668837374,11.085214119777863,-6592.714353417993,0.0,0.0,4023617.055390198,1039.809829826364,279.34804685591155,0.0,0.0,0.10791511770548468,437.05732568428465,437.05732568428465,0.25,1.004135644582512,1.003458987789037,1.003458987789037
 05/09  01:00:00,9.121666666666668,21.22506680167205,10.790126467244239,-7110.359265831268,0.0,0.0,3817832.71827376,953.745583717269,261.02965592623633,0.0,180.98797270036397,0.09506013649818024,436.5556665818812,436.5556665818812,0.25,1.0040401724678423,1.0033644819279226,1.0033644819279226
 05/09  02:00:00,7.7316666666666665,21.230314886881903,14.180407973430587,-6715.708485342007,0.0,0.0,4956290.74105742,1211.3993488053209,339.9954473349101,0.0,176.44915978745306,0.11775420106273488,583.3397609080143,583.3397609080143,0.3333333333333333,0.995857681917686,1.001423815380574,1.0004952439520023
 05/09  03:00:00,6.631666666666667,21.20637452106001,15.143907507222858,-5467.537472089744,0.0,0.0,5633039.999980937,1475.3173416766047,412.18180237213323,0.0,168.054522943924,0.15972738528037997,587.0062527893995,587.0062527893995,0.36666666666666664,0.9785050658318177,0.9974314409056504,0.9945140739588719
 05/09  04:00:00,5.841666666666666,21.200495145903478,22.247725094505338,-3708.214847458577,0.0,0.0,8169908.892879767,2093.3771985996855,597.2216204002776,0.0,156.16049226350256,0.21919753868248723,886.7127564955366,886.7127564955366,0.4666666666666667,0.9653336236484628,0.9944515186483168,0.9900167447387529
 05/09  05:00:00,5.290000000000001,21.208957711949207,18.78968467687859,-4844.402012906592,0.0,0.0,6811975.367302762,1746.5479908446769,515.1694032002076,1.2939320264761036,161.93570812254094,0.16069992141926354,743.8914023718372,743.8914023718372,0.48333333333333334,0.9568024752528791,0.9926141312791719,0.9871639023292348
 05/09  06:00:00,4.6899999999999995,21.190607233844386,24.284288133555478,-3077.3260070894457,0.0,0.0,8599396.946426528,2012.8526739638141,641.0194160195404,28.69499566519405,146.08533879983443,0.23636016334844517,1151.2632816163668,1151.2632816163668,0.5666666666666667,0.9473663742518584,0.9904877794123597,0.9839314637564859
 05/09  07:00:00,4.141666666666667,21.166933539642617,38.68040559384454,-794.1045384574759,0.0,0.0,11308470.470625358,2759.9707735429606,935.3248843515887,39.111265764365726,140.2805020038435,0.2235645501220552,1351.51961022995,1351.51961022995,0.85,0.9386767422976063,0.9885451535777104,0.9810173898170975
 05/09  08:00:00,5.036666666666667,21.178074767047747,28.28207690336613,-2263.1795174115687,0.0,0.0,9324929.120830387,2387.3134818700937,739.9342699048876,14.483552233680252,149.01574203074733,0.19662823238812738,1017.6462828657992,1017.6462828657992,0.6666666666666666,0.9511496314772271,0.9913594681161693,0.985262640424962
 05/09  09:00:00,6.9783333333333335,21.16111887179101,26.57671175903984,-1193.814893599324,0.0,0.0,10311258.141945729,2910.813947751633,792.950344030755,0.0,140.02157026594367,0.22366937263385667,878.8797150986519,878.8797150986519,0.6666666666666666,0.9815899309939481,0.9982169082420602,0.9955547348546662
 05/09  10:00:00,9.505000000000003,21.188679606921447,23.31089304603843,-2953.0634198444973,0.0,0.0,8831189.526445031,2359.7896345231998,621.1467261668136,0.0,93.05016111017385,0.23042984467973543,869.9889066992465,869.9889066992465,0.5333333333333333,1.0028698282786104,1.0029241047956918,1.0027986413828633
 05/09  11:00:00,11.978333333333332,21.192216248019886,18.8257961383683,-4052.598873443851,0.0,0.0,7011127.071525829,1835.2674951083138,485.5425786318952,0.0,0.0,0.14542134232559728,726.2164447096269,726.2164447096269,0.48333333333333334,1.003844774297934,1.003216332671388,1.0031733581694493
 05/09  12:00:00,14.246666666666666,21.194288793900974,21.747332003593478,-3684.5321692593006,0.0,0.0,7911688.969891061,1999.1448972702035,533.447164326278,0.0,0.0,0.19739878253424764,868.5319093553318,868.5319093553318,0.45,1.0037197604773447,1.0030557756905063,1.0030450852111181
 05/09  13:00:00,16.736666666666665,21.190217764448253,18.980933644936506,-4200.4669142853045,0.0,0.0,7179487.124537453,1902.3402308760342,498.10290177338385,0.0,0.0,0.20188310401256587,725.8600165076858,725.8600165076858,0.4166666666666667,1.0038150816647768,1.0031395072873865,1.0031395072873865
 05/09  14:00:00,18.626666666666665,21.21141179135602,15.07244492944553,-5654.7908846260125,0.0,0.0,5629363.138838723,1480.3247393783124,391.30932055710844,0.0,0.0,0.15661424216352782,581.1234660728553,581.1234660728553,0.3333333333333333,1.0038840990328024,1.0032082022300512,1.0032082022300512
 05/09  15:00:00,20.84666666666667,21.230466134748138,10.659013429253207,-7404.41227717717,0.0,0.0,3735521.8139634873,916.5991976458039,252.98485957450126,0.0,0.0,0.08934842465616998,436.4939983480169,436.4939983480169,0.25,1.0039190733073042,1.0032443435364484,1.0032443435364484
 05/09  16:00:00,22.509999999999998,21.187293426899217,3.5629232253938894,-6878.008250824168,0.0,0.0,1251793.3363684062,308.071464001407,84.96471134488249,0.0,0.0,0.030214901295453827,145.3367740201808,145.3367740201808,0.08333333333333333,1.003861386881715,1.0031839341562165,1.0031839341562165
 05/09  17:00:00,23.058333333333334,21.28304486884161,3.420503263672066,-11057.548610902384,0.0,0.0,1158768.1388307204,270.61973141626623,76.05173464478612,0.0,0.0,0.024010622953883967,145.31175437021867,145.31175437021867,0.08333333333333333,1.0038346763401356,1.0031577256656092,1.0031577256656092
 05/09  18:00:00,23.299999999999994,21.377827685899135,5.843569428485195,-16143.938646726536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0038203110463444,1.003141622194371,1.003141622194371
 05/09  19:00:00,23.610000000000003,21.344609408270777,11.48825810584273,-15068.464704433038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0038203110463444,1.003141622194371,1.003141622194371
 05/09  20:00:00,23.02166666666666,21.346401070391675,13.01791787578994,-15139.860294353892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0038203110463444,1.003141622194371,1.003141622194371
 05/09  21:00:00,21.373333333333335,21.352840537722823,4.313642406965649,-14958.858825215371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0038203110463444,1.003141622194371,1.003141622194371
 05/09  22:00:00,19.153333333333332,21.37176285983598,4.0422954868731,-15770.664837598839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0038203110463444,1.003141622194371,1.003141622194371
 05/09  23:00:00,16.663333333333334,21.193794566246233,0.0,-7792.5555688176655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0038203110463444,1.003141622194371,1.003141622194371
 05/09  24:00:00,15.600000000000007,21.210948545339463,3.2519218564994814,-7857.867235182598,0.0,0.0,1059284.6076848134,230.6336201136144,65.47058524950543,0.0,0.0,0.016666666666666666,145.6441185066447,145.6441185066447,0.05,1.0037313262804066,1.003176729091648,1.003176729091648
 05/10  01:00:00,15.600000000000007,21.225738145518125,3.4230069528835085,-8522.594086272564,0.0,0.0,1162561.88051055,271.2064238034387,76.26747200902219,0.0,0.0,0.024119691827100734,145.0613121261086,145.0613121261086,0.08333333333333333,1.0037159792104917,1.0030394944678633,1.0030394944678633
 05/10  02:00:00,14.979999999999997,21.252741436345747,6.8833271674979795,-9059.928092044041,0.0,0.0,2348387.467764748,551.8298836178444,154.87887316170247,0.0,0.0,0.04986487111264434,290.31884419914115,290.31884419914115,0.16666666666666666,1.0036808971813271,1.003006237674084,1.003006237674084
 05/10  03:00:00,13.263333333333334,21.206034720149695,7.11363044284084,-6995.377603366846,0.0,0.0,2501993.451364414,613.1195759248498,169.31063977059105,0.0,0.0,0.05989763341595956,290.4558587444964,290.4558587444964,0.16666666666666666,1.003696645775144,1.0030214097897054,1.0030214097897054
 05/10  04:00:00,12.768333333333334,21.232123766010353,14.469053091079479,-6712.219900400898,0.0,0.0,5182220.229016677,1297.9670234534744,353.80101869142146,0.0,0.0,0.13032852442427892,580.9622507734081,580.9622507734081,0.3333333333333333,1.0037122140065116,1.0030390339401332,1.0030390339401332
 05/10  05:00:00,11.905000000000001,21.210766659527266,14.88353880022538,-5671.337553641173,0.0,0.0,5505103.276966384,1426.5941544972295,379.7675158980354,0.0,0.0,0.14838487465113112,581.3438604590467,581.3438604590467,0.3333333333333333,1.0037072637317361,1.0030330162557775,1.0030330162557775
 05/10  06:00:00,10.29,21.227830788021183,14.143899454612164,-6611.999322507371,0.0,0.0,4957896.73912169,1207.0161620853942,333.3824490036397,0.0,0.0,0.116163770831962,582.1260441323951,582.1260441323951,0.3333333333333333,1.0037343799120673,1.0030623790357114,1.0030623790357114
 05/10  07:00:00,10.31,21.202035125217922,18.98569270808751,-4428.6375433170815,0.0,0.0,7200764.518536373,1908.40082407452,498.6764698408405,0.0,0.0,0.20209042433534205,726.7644905839641,726.7644905839641,0.4166666666666667,1.0037106701778222,1.0030362812112181,1.0030362812112181
 05/10  08:00:00,11.995000000000001,21.18772856280316,19.09786692296685,-3760.2695836223234,0.0,0.0,7274894.772494463,1935.1062947069627,505.79729978111186,0.0,0.0,0.2069770992329095,726.4347516216119,726.4347516216119,0.4166666666666667,1.003689742620197,1.003015071047828,1.003015071047828
 05/10  09:00:00,14.178333333333335,21.21022294993916,15.253643263658281,-5554.769313582782,0.0,0.0,5795972.473614174,1536.110769969238,403.21836001324016,0.0,0.0,0.16450783296985402,580.4452308556467,580.4452308556467,0.3333333333333333,1.003606320266547,1.002931243740851,1.002931243740851
 05/10  10:00:00,15.878333333333332,21.215836006142347,14.304859097741565,-6020.883811867621,0.0,0.0,5090369.782175191,1254.7789279095284,343.7936888082508,0.0,0.0,0.12317569820268472,580.0774433718742,580.0774433718742,0.31666666666666665,1.0035524092338608,1.0028793463260626,1.0028793463260626
 05/10  11:00:00,17.526666666666664,21.210832354756224,14.477240987096495,-5789.6664866343335,0.0,0.0,5207258.33037566,1300.1151023889263,354.54013656538285,0.0,0.0,0.13068521589721024,581.1347850204048,581.1347850204048,0.3333333333333333,1.0035863058833205,1.0029137890457112,1.0029137890457112
 05/10  12:00:00,19.178333333333335,21.219208543416247,11.199938052284725,-6775.338808417852,0.0,0.0,4157683.4989979537,1074.3131246966584,287.4001762946883,0.0,0.0,0.11291286662429352,435.686822101269,435.686822101269,0.25,1.003570877755691,1.0028963492845906,1.0028963492845906
 05/10  13:00:00,20.568333333333335,21.2286408490885,10.501672870725438,-7352.559864810776,0.0,0.0,3655700.843961122,874.3192462834613,243.60566192553063,0.0,0.0,0.08249415642212125,436.5981548554275,436.5981548554275,0.25,1.0035408574284126,1.0028688370844332,1.0028688370844332
 05/10  14:00:00,21.41,21.214510348765,7.150206528815573,-7370.039452781913,0.0,0.0,2538427.823578936,622.6956158941464,171.7311284269238,0.0,0.0,0.06149100709257715,291.99426488785673,291.99426488785673,0.16666666666666666,1.003567823992028,1.0028945079928109,1.0028945079928109
 05/10  15:00:00,22.526666666666664,21.217473433292124,3.4574154356087687,-8197.721621165494,0.0,0.0,1189208.9742378532,279.93792327253027,78.42572634463741,0.0,0.0,0.02561863763187203,146.7660109542845,146.7660109542845,0.08333333333333333,1.003682870537919,1.0030091823853098,1.0030091823853098
 05/10  16:00:00,23.610000000000003,21.21271184504251,0.0,-8615.532221444948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003688118103767,1.0030128348565304,1.0030128348565304
 05/10  17:00:00,23.899999999999988,21.40681897472457,9.110151213954687,-18545.456271760402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.003688118103767,1.0030128348565304,1.0030128348565304
 05/10  18:00:00,24.158333333333328,21.40266738740274,15.504680007371075,-19183.022264289095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.003688118103767,1.0030128348565304,1.0030128348565304
 05/10  19:00:00,24.141666666666662,21.399494680842846,27.010881216234825,-18001.76313109352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.003688118103767,1.0030128348565304,1.0030128348565304
 05/10  20:00:00,23.589999999999996,21.39123536921095,27.052531817492476,-17680.818297838425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.003688118103767,1.0030128348565304,1.0030128348565304
 05/10  21:00:00,21.595000000000002,21.401838923229114,19.797951942358623,-17703.430227951078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.003688118103767,1.0030128348565304,1.0030128348565304
 05/10  22:00:00,20.0,21.380734407055254,13.29527549493935,-16499.51783463861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.003688118103767,1.0030128348565304,1.0030128348565304
 05/10  23:00:00,18.553333333333338,21.39142840799173,13.214404886204383,-16945.44446175919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.003688118103767,1.0030128348565304,1.0030128348565304
 05/10  24:00:00,15.753333333333332,21.364176658937748,6.556197088320233,-15435.250424430873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.003688118103767,1.0030128348565304,1.0030128348565304
 05/11  01:00:00,14.141666666666664,21.28496667432456,0.0,-11688.386259552848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003688118103767,1.0030128348565304,1.0030128348565304
 05/11  02:00:00,13.59,21.226954108878296,6.730137892935712,-7890.936576118363,0.0,0.0,2280409.7907971195,515.8010502691666,145.41344853332396,0.0,0.0,0.04319144635647246,295.28599933801087,295.28599933801087,0.13333333333333333,1.0034306976024205,1.0028795205032923,1.0028795205032923
 05/11  03:00:00,13.041666666666666,21.246128452669424,6.956309730645208,-8715.248109884464,0.0,0.0,2418360.8811313333,570.9058929170071,159.62778312907284,0.0,0.0,0.053044229752910205,294.88919678553924,294.88919678553924,0.16666666666666666,1.003462694918386,1.0027932539531001,1.0027932539531001
 05/11  04:00:00,12.231666666666666,21.23617361046355,6.8588310381251665,-8330.093263778936,0.0,0.0,2356653.498714097,545.5021535091985,153.55945267973547,0.0,0.0,0.048797739770361795,294.3459694332613,294.3459694332613,0.16666666666666666,1.0034197621002023,1.0027504461446282,1.0027504461446282
 05/11  05:00:00,11.699999999999994,21.22909285404448,10.776424450001995,-7278.091165952633,0.0,0.0,3869472.261189067,948.4319305475194,261.126251100138,0.0,0.0,0.09446323190851387,440.442546314351,440.442546314351,0.25,1.0033245779328621,1.0026554968274133,1.0026554968274133
 05/11  06:00:00,10.821666666666669,21.21322308289994,14.645798865190406,-5824.100799711654,0.0,0.0,5365628.637922413,1348.1358045483112,365.4698599756263,0.0,0.0,0.13802814718096984,587.90177954255,587.90177954255,0.3333333333333333,1.0033948205200467,1.002726096660061,1.002726096660061
 05/11  07:00:00,10.568333333333333,21.229231315220726,14.422896944766725,-6554.8590080505855,0.0,0.0,5221425.964053588,1293.8737699459352,351.3343816739985,0.0,0.0,0.1283178120533692,588.8292021692573,588.8292021692573,0.3333333333333333,1.0034595622086016,1.002791353893293,1.002791353893293
 05/11  08:00:00,11.978333333333332,21.21715886942486,14.457689510210795,-6039.151847455911,0.0,0.0,5227469.485306674,1295.1703095284024,353.64207784771133,0.0,0.0,0.12983348975488349,587.7647759691811,587.7647759691811,0.3333333333333333,1.0034096830418933,1.0027412494988142,1.0027412494988142
 05/11  09:00:00,14.505,21.23211643955442,14.619682600449835,-6650.556347612966,0.0,0.0,5361364.855449425,1342.7034628862327,364.0194097688862,0.0,0.0,0.13689043745451243,586.1116521777438,586.1116521777438,0.3333333333333333,1.0032945113713205,1.0026256069530703,1.0026256069530703
 05/11  10:00:00,16.978333333333335,21.210263977082377,10.886930741035005,-6424.588329878569,0.0,0.0,3954780.9562460124,979.8069743857868,268.11681519405215,0.0,0.0,0.09927724659981439,439.8518622669866,439.8518622669866,0.25,1.0033050462994713,1.0026353808193613,1.0026353808193613
 05/11  11:00:00,19.24666666666667,21.217850820152048,14.699691041850796,-6013.255969777381,0.0,0.0,5417762.0499103945,1361.2784428348618,369.1462405639871,0.0,0.0,0.14037586628152124,585.8628857777691,585.8628857777691,0.3333333333333333,1.0032574024277536,1.002588419397729,1.002588419397729
 05/11  12:00:00,21.736666666666665,21.22939267165948,10.541228021047084,-7338.259754422179,0.0,0.0,3713740.192135477,884.6321124130068,246.44210510563076,0.0,0.0,0.0842173078643149,440.05620981195494,440.05620981195494,0.25,1.0032424599992658,1.0025740762602349,1.0025740762602349
 05/11  13:00:00,23.626666666666665,21.241699614637074,7.0721316250566435,-8527.058587118001,0.0,0.0,2506447.463083135,601.1020102771928,167.13941763265453,0.0,0.0,0.05808980947564606,293.3331632843919,293.3331632843919,0.16666666666666666,1.0032262929718345,1.0025565758389317,1.0025565758389317
 05/11  14:00:00,25.02,21.199173882359666,3.5434436910624423,-7342.197103182052,0.0,0.0,1259329.8488569309,302.50035137720056,84.07142428919656,0.0,0.0,0.029366309205585663,146.43331524777395,146.43331524777395,0.08333333333333333,1.0031181501450719,1.002447232403698,1.002447232403698
 05/11  15:00:00,26.168333333333337,21.229441929011884,0.0,-9305.775998335708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003098632322317,1.0024263566930793,1.0024263566930793
 05/11  16:00:00,26.70000000000001,21.42073833308262,13.194656581656583,-18107.583921872214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.003098632322317,1.0024263566930793,1.0024263566930793
 05/11  17:00:00,26.70000000000001,21.398034396409404,27.069707847977725,-17719.341720524357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.003098632322317,1.0024263566930793,1.0024263566930793
 05/11  18:00:00,26.70000000000001,21.39862440743321,27.641835816284164,-17841.66988462608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.003098632322317,1.0024263566930793,1.0024263566930793
 05/11  19:00:00,26.70000000000001,21.406702720011797,35.65279648993503,-18850.481905629895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.003098632322317,1.0024263566930793,1.0024263566930793
 05/11  20:00:00,25.821666666666662,21.39111176413442,30.095659699099254,-18138.855371385653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.003098632322317,1.0024263566930793,1.0024263566930793
 05/11  21:00:00,23.863333333333333,21.403849955884933,27.00780083444274,-18084.06584999456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.003098632322317,1.0024263566930793,1.0024263566930793
 05/11  22:00:00,22.490000000000002,21.394775873175885,20.158571299018735,-17362.311584204937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.003098632322317,1.0024263566930793,1.0024263566930793
 05/11  23:00:00,21.373333333333335,21.40310804258866,19.881873760256575,-17671.25794725725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.003098632322317,1.0024263566930793,1.0024263566930793
 05/11  24:00:00,18.585,21.39856568503858,6.555999271868715,-16834.649178281335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.003098632322317,1.0024263566930793,1.0024263566930793
 05/12  01:00:00,16.131666666666668,21.500416532338594,0.0,-20846.203341066383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003098632322317,1.0024263566930793,1.0024263566930793
 05/12  02:00:00,14.721666666666666,21.307048641420504,0.0,-12543.483206911393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003098632322317,1.0024263566930793,1.0024263566930793
 05/12  03:00:00,13.899999999999995,21.207598596045898,3.2519218564994814,-7655.359324171014,0.0,0.0,1075281.4138564204,230.45248159550243,65.73283152716915,0.0,0.0,0.016666666666666666,146.26674572588027,146.26674572588027,0.05,1.0029822993236601,1.0024088506751712,1.0024088506751712
 05/12  04:00:00,13.59,21.22995556147995,6.96559084216379,-7982.407559676984,0.0,0.0,2435812.271613324,572.6547150751472,160.61210595341035,0.0,0.0,0.05344854526096305,291.79685067904916,291.79685067904916,0.16666666666666666,1.0029983923838788,1.0023291058412132,1.0023291058412132
 05/12  05:00:00,13.041666666666666,21.205618002839017,7.417486278995366,-6861.635353801861,0.0,0.0,2737199.5564168217,689.9285292240421,189.050220426914,0.0,0.0,0.07313458531807658,291.82078733500936,291.82078733500936,0.2,1.003013700526894,1.002345213394897,1.002345213394897
 05/12  06:00:00,12.49,21.249922506838125,10.245345563716338,-8252.602206177215,0.0,0.0,3533956.2468953617,811.276543746752,228.1889822989859,0.0,0.0,0.07132770236608292,436.9561728878611,436.9561728878611,0.21666666666666667,1.002935552055456,1.002266004728007,1.002266004728007
 05/12  07:00:00,11.941666666666665,21.211011169875192,11.362732001024073,-6349.714749286991,0.0,0.0,4300679.114068057,1108.7220347182968,298.56709006729295,0.0,0.0,0.12000470233391793,436.6844135222224,436.6844135222224,0.2833333333333333,1.002940012911475,1.0022716166235555,1.0022716166235555
 05/12  08:00:00,13.095,21.235190797251427,14.133909065047098,-6848.077265217481,0.0,0.0,5032607.697866812,1208.8928537903546,333.9540551389125,0.0,0.0,0.11572855685736855,583.1189317711946,583.1189317711946,0.3,1.0030107558104986,1.0023414071937584,1.0023414071937584
 05/12  09:00:00,15.588333333333336,21.209745233964586,11.136755541753958,-6345.6393986272315,0.0,0.0,4125143.2862512907,1040.66244273157,284.3085978800602,0.0,0.0,0.11016043025994657,437.1092481760825,437.1092481760825,0.2833333333333333,1.0029792067182606,1.0023114284283112,1.0023114284283112
 05/12  10:00:00,17.526666666666664,21.223892848399974,10.86058779765051,-7005.073736899288,0.0,0.0,3956169.8958788393,972.9936190588783,266.9403440577127,0.0,0.0,0.09812966201182768,437.1663396218626,437.1663396218626,0.25,1.0029486545369324,1.0022796293425362,1.0022796293425362
 05/12  11:00:00,20.05666666666667,21.221667903490168,10.792742230879984,-6924.465958091217,0.0,0.0,3912090.0151702436,954.9336355892127,262.7114278819571,0.0,0.0,0.09517408769909143,437.1881254990132,437.1881254990132,0.25,1.0029220115722666,1.0022533213158618,1.0022533213158618
 05/12  12:00:00,22.836666666666666,21.25242535421926,10.2497435517018,-8363.924778816896,0.0,0.0,3544777.958039188,812.27626397822,228.61082346870845,0.0,0.0,0.07151929307622487,436.58951646665264,436.58951646665264,0.21666666666666667,1.002819477551258,1.0021504252433575,1.0021504252433575
 05/12  13:00:00,25.03666666666667,21.224897057670173,7.027476142570166,-7793.280270187172,0.0,0.0,2489380.066555335,588.936448185696,164.74105590396414,0.0,0.0,0.05614447091865118,290.8010642126332,290.8010642126332,0.16666666666666666,1.0027297955616663,1.0020609715869147,1.0020609715869147
 05/12  14:00:00,26.668333333333337,21.152291104399065,0.0,-5971.391269102448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026839501957172,1.0020123614210694,1.0020123614210694
 05/12  15:00:00,27.20000000000001,21.347502214006877,6.503843712998963,-14635.904292361947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0026839501957172,1.0020123614210694,1.0020123614210694
 05/12  16:00:00,27.768333333333334,21.40524189379546,20.25347987511265,-17676.571078292785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0026839501957172,1.0020123614210694,1.0020123614210694
 05/12  17:00:00,28.29999999999999,21.399550274023664,22.364012780648615,-17650.48198396236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0026839501957172,1.0020123614210694,1.0020123614210694
 05/12  18:00:00,28.29999999999999,21.397171598211926,35.74449111450473,-18694.38251713289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0026839501957172,1.0020123614210694,1.0020123614210694
 05/12  19:00:00,28.04166666666667,21.396318514818415,31.432657283927604,-19845.824935042267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0026839501957172,1.0020123614210694,1.0020123614210694
 05/12  20:00:00,27.23166666666667,21.412305371407683,37.932484248108004,-20352.96479436079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0026839501957172,1.0020123614210694,1.0020123614210694
 05/12  21:00:00,25.511666666666667,21.403171686390927,21.93387158590763,-19498.84511063407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0026839501957172,1.0020123614210694,1.0020123614210694
 05/12  22:00:00,23.263333333333332,21.39554052912027,27.812904876061086,-17769.04199553659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0026839501957172,1.0020123614210694,1.0020123614210694
 05/12  23:00:00,20.495,21.40143811732573,20.08878323870916,-17593.52511219699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026839501957172,1.0020123614210694,1.0020123614210694
 05/12  24:00:00,18.59,21.426372964329357,13.270475653231141,-18324.980032910174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0026839501957172,1.0020123614210694,1.0020123614210694
 05/13  01:00:00,17.73166666666667,21.361913747675654,0.0,-14928.065396379889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026839501957172,1.0020123614210694,1.0020123614210694
 05/13  02:00:00,16.94166666666667,21.375920990017132,0.0,-15450.279543330982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026839501957172,1.0020123614210694,1.0020123614210694
 05/13  03:00:00,16.131666666666668,21.20940948695666,0.0,-8332.879422120614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0025975173093515,1.0020123614210694,1.0020123614210694
 05/13  04:00:00,14.979999999999997,21.26524800452963,6.794429568669696,-9485.56042602282,0.0,0.0,2342447.260775418,532.5159394534697,150.0051001176196,0.0,0.0,0.04599220157699899,291.186895244107,291.186895244107,0.13333333333333333,1.0027645626459643,1.0020943567724643,1.0020943567724643
 05/13  05:00:00,14.399999999999993,21.216739574861997,7.067850248672528,-7401.367100778493,0.0,0.0,2518374.114962494,599.621340254477,167.29580435984064,0.0,0.0,0.05790329874743822,290.7334313023743,290.7334313023743,0.16666666666666666,1.0026957254721773,1.0020269221456126,1.0020269221456126
 05/13  06:00:00,14.399999999999993,21.231820635372753,10.734243992635424,-7357.652825980036,0.0,0.0,3873179.5870060055,936.4827209150319,259.27359959570214,0.0,0.0,0.09262571352335885,436.30005387214186,436.30005387214186,0.25,1.0027190745298507,1.0020512888947424,1.0020512888947424
 05/13  07:00:00,14.399999999999993,21.230525937708553,14.201178952169384,-6644.091046002332,0.0,0.0,5087828.74718691,1220.9092534166966,338.6325732113131,0.0,0.0,0.11865905268581033,582.3448482108047,582.3448482108047,0.3333333333333333,1.0027620701173352,1.0020958776537923,1.0020958776537923
 05/13  08:00:00,14.141666666666664,21.215019551795486,14.67574610582335,-5846.634743729478,0.0,0.0,5444820.5800292995,1359.7214403880855,368.487700945895,0.0,0.0,0.13933274672026527,582.4133358239363,582.4133358239363,0.3333333333333333,1.0027956466533783,1.0021279786555164,1.0021279786555164
 05/13  09:00:00,15.915000000000001,21.212907818442623,14.546371166160133,-5800.072502165804,0.0,0.0,5343020.698125638,1319.7084622650955,360.3763916553061,0.0,0.0,0.13369675211395993,581.6962820145033,581.6962820145033,0.3333333333333333,1.0027782086898205,1.0021107270384737,1.0021107270384737
 05/13  10:00:00,19.24666666666667,21.23701833489971,10.941710761099133,-7543.953227085197,0.0,0.0,4028276.60388618,995.0594217716999,272.37417330700583,0.0,0.0,0.10166364305664308,435.7007800415724,435.7007800415724,0.25,1.0027322960967149,1.0020635756768892,1.0020635756768892
 05/13  11:00:00,21.736666666666665,21.220725624278007,10.957834688864292,-6840.151186118714,0.0,0.0,4045437.9537609788,1000.8705808304233,273.45129455916697,0.0,0.0,0.10236605397295681,435.25862539190695,435.25862539190695,0.25,1.0026771342864738,1.0020083925583028,1.0020083925583028
 05/13  12:00:00,23.058333333333334,21.224698452946104,10.657847789388454,-7085.520304218361,0.0,0.0,3822513.0407662536,915.3779155012425,254.5973840624828,0.0,0.0,0.08929764557942034,434.60070296428006,434.60070296428006,0.25,1.0026194673417852,1.0019515304028905,1.0019515304028905
 05/13  13:00:00,23.610000000000003,21.209957780708297,10.65243448417007,-6447.393210837758,0.0,0.0,3813937.0955928066,913.6054191470045,254.09140700433127,0.0,0.0,0.08906182433697178,435.6063820102269,435.6063820102269,0.25,1.002692172920922,1.002024038537272,1.002024038537272
 05/13  14:00:00,24.158333333333328,21.247942605816796,7.2915130962538095,-9416.106470424756,0.0,0.0,2682369.691605252,663.3000394810408,181.31136032614504,0.0,0.0,0.06764678234542422,290.55880369912245,290.55880369912245,0.16666666666666666,1.0028093954084987,1.0021392280208365,1.0021392280208365
 05/13  15:00:00,24.141666666666662,21.240068872836652,3.2519218564994814,-10385.69037904237,0.0,0.0,1076629.5434048837,230.39798797378205,65.8116290827402,0.0,0.0,0.016666666666666666,145.35510884520735,145.35510884520735,0.05,1.0027970397450823,1.0021245869357713,1.0021245869357713
 05/13  16:00:00,24.46833333333333,21.382215685073547,0.0,-15869.723843791324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028268431157736,1.0021543155987194,1.0021543155987194
 05/13  17:00:00,25.568333333333335,21.397780158089493,13.351339920822253,-17144.524206899387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0028268431157736,1.0021543155987194,1.0021543155987194
 05/13  18:00:00,25.841666666666672,21.388262539553065,26.691440637334214,-17314.229437136313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0028268431157736,1.0021543155987194,1.0021543155987194
 05/13  19:00:00,25.600000000000012,21.387272139336492,27.369712510310283,-17494.212213249728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0028268431157736,1.0021543155987194,1.0021543155987194
 05/13  20:00:00,24.98,21.384518274356306,27.218890942432722,-17439.50844009271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0028268431157736,1.0021543155987194,1.0021543155987194
 05/13  21:00:00,23.57333333333333,21.385653985754406,17.013374493684317,-17400.70108807397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38333333333333336,1.0028268431157736,1.0021543155987194,1.0021543155987194
 05/13  22:00:00,20.78499999999999,21.369871512834443,10.50736121489435,-16421.07116441937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25,1.0028268431157736,1.0021543155987194,1.0021543155987194
 05/13  23:00:00,18.899999999999988,21.36041283016827,13.103635926911572,-15583.328753930955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0028268431157736,1.0021543155987194,1.0021543155987194
 05/13  24:00:00,18.02166666666667,21.373207117616918,6.598015874575132,-15776.02132090464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0028268431157736,1.0021543155987194,1.0021543155987194
 05/14  01:00:00,17.199999999999992,21.487335964230194,0.0,-20216.102006320787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028268431157736,1.0021543155987194,1.0021543155987194
 05/14  02:00:00,16.37333333333333,21.393124010592413,0.0,-16190.487907297238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028268431157736,1.0021543155987194,1.0021543155987194
 05/14  03:00:00,14.979999999999997,21.203787069147342,3.2519218564994814,-7499.802500071179,0.0,0.0,1072971.6112480443,230.39395593097055,65.81745762710298,0.0,0.0,0.016666666666666666,143.7952383534293,143.7952383534293,0.05,1.0027325522523165,1.0021490541867508,1.0021490541867508
 05/14  04:00:00,13.83166666666667,21.211145391559242,6.936378983875261,-7191.100167496809,0.0,0.0,2416038.9404138103,565.2667411831701,158.99924065272364,0.0,0.0,0.05217598137662126,286.7469074285778,286.7469074285778,0.16666666666666666,1.0027464699335038,1.0020744558500696,1.0020744558500696
 05/14  05:00:00,12.731666666666666,21.230942729930568,7.073263131145988,-8026.530481203254,0.0,0.0,2513047.938156493,603.9247249652923,167.55999647086566,0.0,0.0,0.05813910157373821,287.23646770317623,287.23646770317623,0.16666666666666666,1.002761687253482,1.0020892163067925,1.0020892163067925
