Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 05/14  06:00:00,11.941666666666665,21.228384088274293,14.479583242289914,-6499.357824722872,0.0,0.0,5265011.098710403,1299.095214518011,356.1586489236076,0.0,0.0,0.13078725217773784,573.8350111146876,573.8350111146876,0.3333333333333333,1.0027887297033482,1.0021179875677133,1.0021179875677133
 05/14  07:00:00,11.699999999999994,21.222819815864618,10.968428708734189,-6956.17172792855,0.0,0.0,3997934.922463473,992.8855772750469,274.0132904014302,0.0,0.0,0.10282756405366697,430.2476966344127,430.2476966344127,0.2833333333333333,1.0027541174504846,1.0020840186618658,1.0020840186618658
 05/14  08:00:00,12.526666666666669,21.222059475616863,14.26806083655448,-6249.009013091645,0.0,0.0,5149790.994584272,1254.8088620836745,342.81176840975604,0.0,0.0,0.12157264584871481,573.3099920783093,573.3099920783093,0.3,1.0027719698107755,1.0020993278545707,1.0020993278545707
 05/14  09:00:00,14.178333333333335,21.218058892249203,14.898412356769255,-5970.461928680869,0.0,0.0,5574990.108322658,1420.7891715277137,382.486073361328,0.0,0.0,0.14903281531627113,573.4857486442855,573.4857486442855,0.36666666666666664,1.002819772796149,1.0021495801872686,1.0021495801872686
 05/14  10:00:00,15.878333333333332,21.22060881074997,17.664209295563083,-5530.262955572898,0.0,0.0,6291588.695001231,1514.58351081094,417.7783553603072,0.0,0.0,0.14452229402589012,715.5067197872282,715.5067197872282,0.38333333333333336,1.0027677006299736,1.0020965241038362,1.0020965241038362
 05/14  11:00:00,18.094999999999995,21.231369816456358,10.836718964349476,-7344.305814270939,0.0,0.0,3932282.8431280917,968.6531326335622,265.7554301929007,0.0,0.0,0.09708985773370693,428.4742079660819,428.4742079660819,0.25,1.002718887831519,1.0020462546930333,1.0020462546930333
 05/14  12:00:00,19.709999999999997,21.21495272477966,10.897107200434496,-6639.810809165037,0.0,0.0,3950791.7423708797,974.7608080842682,269.6369470849448,0.0,0.0,0.0997205663836621,428.0198828054376,428.0198828054376,0.2833333333333333,1.0026727194013552,1.0020021120477318,1.0020021120477318
 05/14  13:00:00,20.878333333333334,21.23699575466707,10.413381232115562,-7671.026669494963,0.0,0.0,3641775.8562285546,855.6418361953442,239.15511079565903,0.0,0.0,0.07864788449123195,427.3918698493668,427.3918698493668,0.21666666666666667,1.0026186477510175,1.0019448856527355,1.0019448856527355
 05/14  14:00:00,22.526666666666664,21.220403521140803,6.839854074414258,-7664.242400416689,0.0,0.0,2346810.5789824165,540.3231548360181,153.0185061617764,0.0,0.0,0.04797104129693911,284.48539860387274,284.48539860387274,0.16666666666666666,1.0026183684509682,1.0019454762521176,1.0019454762521176
 05/14  15:00:00,23.610000000000003,21.308232504850945,0.0,-12735.284511000527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0024510364141603,1.0017745599536338,1.0017745599536338
 05/14  16:00:00,23.899999999999988,21.38356833588394,6.503843712998963,-16308.291733082244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0024510364141603,1.0017745599536338,1.0017745599536338
 05/14  17:00:00,24.158333333333328,21.35789993590639,13.332436133974907,-15562.556199241995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0024510364141603,1.0017745599536338,1.0017745599536338
 05/14  18:00:00,24.141666666666662,21.36760850854189,13.41326228684677,-15945.971786151733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0024510364141603,1.0017745599536338,1.0017745599536338
 05/14  19:00:00,23.899999999999988,21.343971829583726,26.51987482771182,-15762.02530035976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0024510364141603,1.0017745599536338,1.0017745599536338
 05/14  20:00:00,23.331666666666663,21.37517432712234,20.305229591561687,-16856.87223145865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0024510364141603,1.0017745599536338,1.0017745599536338
 05/14  21:00:00,21.92166666666667,21.340556134924263,12.304182390306872,-14846.51996081497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0024510364141603,1.0017745599536338,1.0017745599536338
 05/14  22:00:00,19.96333333333333,21.382048189344918,10.43119715728357,-16583.842265780666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0024510364141603,1.0017745599536338,1.0017745599536338
 05/14  23:00:00,18.331666666666663,21.37058941081055,0.0,-15334.329419261458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0024510364141603,1.0017745599536338,1.0017745599536338
 05/14  24:00:00,17.23166666666667,21.48508512646248,0.0,-20186.08050420716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0024510364141603,1.0017745599536338,1.0017745599536338
 05/15  01:00:00,15.511666666666665,21.24728982329155,0.0,-9983.057045337922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0024510364141603,1.0017745599536338,1.0017745599536338
 05/15  02:00:00,14.141666666666664,21.25761373556576,6.708598976486614,-9179.910309057093,0.0,0.0,2264885.4277784703,509.8647802406923,144.5935148588532,0.0,0.0,0.04225314086045611,284.81130496773153,284.81130496773153,0.13333333333333333,1.0026835328852548,1.0020854758720101,1.0020854758720101
 05/15  03:00:00,13.33166666666667,21.22772697850739,10.37340597055296,-7268.019181492556,0.0,0.0,3589276.611514805,839.6605698110973,236.49430841715346,0.0,0.0,0.07690643163228611,426.9949713150974,426.9949713150974,0.25,1.002744523986602,1.0020721074569996,1.0020721074569996
 05/15  04:00:00,11.921666666666665,21.238052137108166,10.599285898227064,-7674.063081657389,0.0,0.0,3748637.505366159,900.9185291652502,250.73645301746754,0.0,0.0,0.08674649847488984,426.906340872553,426.906340872553,0.25,1.002749781593113,1.0020766594551336,1.0020766594551336
 05/15  05:00:00,10.531666666666666,21.215662711124754,11.164981147160226,-6597.637132614502,0.0,0.0,4159023.845867035,1057.9815279906234,286.47480926023167,0.0,0.0,0.11139002974995246,426.2386583326374,426.2386583326374,0.2833333333333333,1.0027043241928768,1.002031716045295,1.002031716045295
 05/15  06:00:00,9.69,21.220132889414796,18.161619344878435,-5383.642926718497,0.0,0.0,6647371.7574617695,1654.2554065890145,449.2573561210131,0.0,166.7617801706839,0.16619109914658073,710.3404121946915,710.3404121946915,0.38333333333333336,1.0027240629158518,1.0020498889730909,1.0020498889730909
 05/15  07:00:00,9.400000000000002,21.215503411294105,14.503751003059623,-5923.9640404443335,0.0,0.0,5314067.836077253,1320.8136983126676,357.8946564711744,0.0,173.63198425760223,0.13184007871198886,567.4089999578997,567.4089999578997,0.3333333333333333,1.0026598675913156,1.0019867854932352,1.0019867854932352
 05/15  08:00:00,10.588333333333333,21.223669452899745,18.38231186606796,-5507.559889519455,0.0,0.0,6831683.116692406,1720.3637967749376,463.4523174838443,0.0,35.59897892206627,0.17580518563283504,708.066377162148,708.066377162148,0.4166666666666667,1.0026074374789617,1.0019346735058332,1.0019346735058332
 05/15  09:00:00,13.095,21.19542711620777,15.453259971738566,-4796.7345241686835,0.0,0.0,6046089.1913731415,1600.5484346370756,417.7501596523658,0.0,0.0,0.17320378825298346,566.7490999411401,566.7490999411401,0.3333333333333333,1.0026656674444028,1.0019895954909386,1.0019895954909386
 05/15  10:00:00,15.278333333333336,21.195647333473808,15.48561629745267,-4834.109067555746,0.0,0.0,6012898.26629387,1588.5085025720687,419.82028017205545,0.0,0.0,0.17461333540082563,566.6900411427521,566.6900411427521,0.36666666666666664,1.0026749150473322,1.0020008993405247,1.0020008993405247
 05/15  11:00:00,17.236666666666668,21.218487539902277,14.255974700261534,-6100.303306413737,0.0,0.0,5139916.834911705,1254.3439112325423,342.21025526929736,0.0,0.0,0.12104613430687043,566.9553963344773,566.9553963344773,0.3,1.0026816361529025,1.0020066944488233,1.0020066944488233
 05/15  12:00:00,19.178333333333335,21.228733158146984,14.587690468144732,-6490.504722091509,0.0,0.0,5341561.341441393,1330.8808854487731,363.2026929808111,0.0,0.0,0.13549675576016623,566.5756134010977,566.5756134010977,0.3333333333333333,1.0026621163637741,1.0019884638128909,1.0019884638128909
 05/15  13:00:00,21.136666666666667,21.222781139110168,10.78307897235084,-6987.694418296824,0.0,0.0,3887796.8717968706,952.8180236148764,262.49165899885116,0.0,0.0,0.09475312462006413,424.6590967121071,424.6590967121071,0.25,1.002624199062299,1.0019499705032555,1.0019499705032555
 05/15  14:00:00,23.07833333333333,21.177713107125275,3.483865889767045,-6439.808459605152,0.0,0.0,1215240.9307616046,286.45965325315177,80.55275249020195,0.0,0.0,0.026770905740042223,141.402997602678,141.402997602678,0.08333333333333333,1.002557343045288,1.0018810274980845,1.0018810274980845
 05/15  15:00:00,23.899999999999988,21.30101256143826,3.406653984342459,-11780.605749525133,0.0,0.0,1163640.563049584,266.84315040745906,75.64736465809898,0.0,0.0,0.02340730314708004,141.82035938271943,141.82035938271943,0.08333333333333333,1.0026158397613478,1.0019399984015596,1.0019399984015596
 05/15  16:00:00,24.158333333333328,21.360970708332736,6.503843712998963,-15332.939745209056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0026210190196247,1.0019434167632992,1.0019434167632992
 05/15  17:00:00,24.709999999999997,21.35918630929313,13.23071151970568,-15561.867639505934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0026210190196247,1.0019434167632992,1.0019434167632992
 05/15  18:00:00,25.310000000000006,21.377246622019396,26.848895289182693,-17106.720651665284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0026210190196247,1.0019434167632992,1.0019434167632992
 05/15  19:00:00,25.29,21.394760897481895,27.600001783896378,-18010.26887137922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0026210190196247,1.0019434167632992,1.0019434167632992
 05/15  20:00:00,24.431666666666665,21.398481470070305,34.83665954968103,-18569.160781786148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0026210190196247,1.0019434167632992,1.0019434167632992
 05/15  21:00:00,22.453333333333333,21.392792905103125,20.079590171689922,-17335.583532617962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026210190196247,1.0019434167632992,1.0019434167632992
 05/15  22:00:00,20.841666666666665,21.394770217261172,20.165344092029947,-17413.66256128757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026210190196247,1.0019434167632992,1.0019434167632992
 05/15  23:00:00,19.72166666666667,21.395949786287527,19.921680303083168,-17422.350234317742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026210190196247,1.0019434167632992,1.0019434167632992
 05/15  24:00:00,16.884999999999998,21.379158382992276,6.575498410628342,-16045.397544622168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0026210190196247,1.0019434167632992,1.0019434167632992
 05/16  01:00:00,14.69,21.447007401420098,0.0,-18607.37491142376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026210190196247,1.0019434167632992,1.0019434167632992
 05/16  02:00:00,14.399999999999993,21.298240539784672,0.0,-12192.852745817656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026210190196247,1.0019434167632992,1.0019434167632992
 05/16  03:00:00,13.83166666666667,21.20166054970879,3.2519218564994814,-7423.6625075112015,0.0,0.0,1077297.884133803,230.34328027534124,65.89069130209568,0.0,0.0,0.016666666666666666,144.65711886805437,144.65711886805437,0.05,1.002525181235603,1.0019334942553273,1.0019334942553273
 05/16  04:00:00,12.731666666666666,21.230189942827398,7.028603502911591,-7986.1278902461445,0.0,0.0,2489914.5378406704,589.6292035720022,164.9358639928232,0.0,0.0,0.05619358241443366,288.9011908267939,288.9011908267939,0.16666666666666666,1.0025745738761984,1.0019051251920286,1.0019051251920286
 05/16  05:00:00,12.51,21.215418030624917,10.695274250198372,-6667.291696053192,0.0,0.0,3843373.1540789055,925.1468742986002,257.0665744659179,0.0,0.0,0.09092806435918474,432.92279381450146,432.92279381450146,0.25,1.002526820142287,1.0018583257922882,1.0018583257922882
 05/16  06:00:00,12.231666666666666,21.232349153637834,10.908220129878607,-7342.651850361502,0.0,0.0,3996870.4776250543,985.748659228379,270.38219322559235,0.0,0.0,0.10020468185896454,433.8901528795365,433.8901528795365,0.25,1.0026021156388962,1.001932983413952,1.001932983413952
 05/16  07:00:00,11.390000000000002,21.207292066604477,15.119943379756323,-5412.295175444552,0.0,0.0,5787509.715046892,1489.8650189825848,396.8148543122061,0.0,0.0,0.158683429677403,578.0604800730595,578.0604800730595,0.3333333333333333,1.002632951487303,1.0019631831007738,1.0019631831007738
 05/16  08:00:00,12.236666666666666,21.214596891380562,14.670414306826853,-5838.952922740458,0.0,0.0,5448595.206260627,1360.3672688016895,368.42739351137715,0.0,0.0,0.13910047615484994,578.2947652025786,578.2947652025786,0.3333333333333333,1.0026392004534694,1.0019706337018184,1.0019706337018184
 05/16  09:00:00,15.625,21.232167842220253,10.445661374944393,-7453.452989928238,0.0,0.0,3669493.8574691345,859.5555251742543,241.1991075217716,0.0,0.0,0.0800541128639575,433.74440228649206,433.74440228649206,0.25,1.0026278788716534,1.001959886038614,1.001959886038614
 05/16  10:00:00,19.24666666666667,21.21239389621168,11.08002329017217,-6440.6640083489865,0.0,0.0,4143263.7262742408,1036.5985781512545,281.39024652481834,0.0,0.0,0.10768898822680753,432.3669142832533,432.3669142832533,0.25,1.0025049965403199,1.0018352422881465,1.0018352422881465
 05/16  11:00:00,21.42666666666667,21.22042187553023,10.87606372505292,-6850.79092321626,0.0,0.0,3973683.3098227754,971.1573351269014,268.5417004950746,0.0,0.0,0.09880384391749344,432.6537706736351,432.6537706736351,0.2833333333333333,1.0025025450865992,1.0018357072362825,1.0018357072362825
 05/16  12:00:00,23.336666666666666,21.256665412243215,10.181258433153113,-8562.97603659907,0.0,0.0,3504433.593191255,793.2939784403441,224.70654952974385,0.0,0.0,0.06853585780075853,432.3620157160152,432.3620157160152,0.21666666666666667,1.0024580386818556,1.001788872644496,1.001788872644496
 05/16  13:00:00,25.02,21.224516010806845,6.890561266680139,-7794.680888324848,0.0,0.0,2402107.9281716,553.0460790126556,156.36747456056432,0.0,0.0,0.05018001208259004,288.01815597939446,288.01815597939446,0.16666666666666666,1.0023866138709336,1.0017177145440117,1.0017177145440117
 05/16  14:00:00,26.42666666666667,21.190449007984025,0.0,-7604.210160689902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023895673868495,1.001717439277957,1.001717439277957
 05/16  15:00:00,27.768333333333334,21.373147184666774,6.503843712998963,-15718.984868285239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0023895673868495,1.001717439277957,1.001717439277957
 05/16  16:00:00,28.29999999999999,21.41381595136259,19.999361959744547,-18527.766801929138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0023895673868495,1.001717439277957,1.001717439277957
 05/16  17:00:00,28.868333333333336,21.395448757180652,20.218254605204486,-17660.692880342172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0023895673868495,1.001717439277957,1.001717439277957
 05/16  18:00:00,29.399999999999984,21.40369184335467,34.84565824088316,-20980.80116320314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0023895673868495,1.001717439277957,1.001717439277957
 05/16  19:00:00,29.399999999999984,21.411240176615866,38.055062297346645,-19453.811149067616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0023895673868495,1.001717439277957,1.001717439277957
 05/16  20:00:00,28.573333333333334,21.408748780114482,37.51685597119802,-19385.229552324974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0023895673868495,1.001717439277957,1.001717439277957
 05/16  21:00:00,26.353333333333328,21.404741712427157,31.908842780651586,-20945.161291284403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0023895673868495,1.001717439277957,1.001717439277957
 05/16  22:00:00,24.12166666666667,21.393629703325175,26.530347860394453,-17573.922978973354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0023895673868495,1.001717439277957,1.001717439277957
 05/16  23:00:00,22.163333333333334,21.387846111252852,20.43847096860902,-17120.68429144673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0023895673868495,1.001717439277957,1.001717439277957
 05/16  24:00:00,20.22166666666667,21.398515332986584,13.202820525441902,-17115.978674717422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0023895673868495,1.001717439277957,1.001717439277957
 05/17  01:00:00,18.831666666666663,21.363077985264812,13.241253890899243,-15583.29819681781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0023895673868495,1.001717439277957,1.001717439277957
 05/17  02:00:00,17.473333333333336,21.333364436544166,0.0,-13623.97232406789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023895673868495,1.001717439277957,1.001717439277957
 05/17  03:00:00,16.390000000000004,21.25115759225592,0.0,-10080.691559869347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023895673868495,1.001717439277957,1.001717439277957
 05/17  04:00:00,15.53166666666667,21.203474884095787,3.2519218564994814,-7456.300366360434,0.0,0.0,1077705.9592840034,230.2937567811115,65.96222265022158,0.0,0.0,0.016666666666666666,143.20335945601698,143.20335945601698,0.05,1.0023060800410548,1.0017086421773898,1.0017086421773898
 05/17  05:00:00,14.431666666666667,21.219251554628258,7.047512570208499,-7481.999070178438,0.0,0.0,2506488.1569457324,594.6844861021967,166.31781794519887,0.0,0.0,0.05701732309847234,285.9919411266283,285.9919411266283,0.16666666666666666,1.002338960455029,1.0016682262757424,1.0016682262757424
 05/17  06:00:00,13.59,21.215996058663332,11.111765713677864,-6576.035306273121,0.0,0.0,4121717.6459251787,1032.9679176920881,283.4711457354581,0.0,0.0,0.10907179179088916,430.03631953951304,430.03631953951304,0.2833333333333333,1.0024566714089524,1.0017879579647648,1.0017879579647648
 05/17  07:00:00,13.300000000000008,21.241820167841826,14.075336849653578,-7121.023216662781,0.0,0.0,5026174.159703452,1197.4040302859119,331.20363311227686,0.0,0.0,0.11317695999559169,573.3630804484939,573.3630804484939,0.3,1.0024456447583316,1.0017755486715598,1.0017755486715598
 05/17  08:00:00,14.488333333333335,21.207320399148347,11.159966189093963,-6199.135450729464,0.0,0.0,4175248.97591042,1051.5664863705463,286.5506458719707,0.0,0.0,0.111171561809516,429.8056363322903,429.8056363322903,0.2833333333333333,1.002443122886499,1.0017742430747743,1.0017742430747743
 05/17  09:00:00,15.858333333333338,21.236915897952663,13.990199020144356,-6944.888228649145,0.0,0.0,4951087.903703313,1169.430258808723,325.8704427948442,0.0,0.0,0.1094680782820574,572.9404612955965,572.9404612955965,0.3,1.002429235914086,1.0017592996748212,1.0017592996748212
 05/17  10:00:00,16.668333333333333,21.216000424424585,14.579106780098272,-5926.655068239651,0.0,0.0,5340499.570451046,1322.2735056241993,363.0365067143455,0.0,0.0,0.13512282229470535,572.7467030936983,572.7467030936983,0.36666666666666664,1.002452353581375,1.0017850025710293,1.0017850025710293
 05/17  11:00:00,18.078333333333333,21.231661470561793,14.02351621710859,-6728.745173275661,0.0,0.0,4971220.411574101,1180.4444488333468,328.0837020988601,0.0,0.0,0.11091948411750319,570.7880424010542,570.7880424010542,0.3,1.0023561789250708,1.001685639320603,1.001685639320603
 05/17  12:00:00,19.158333333333328,21.21370847053817,10.977451263404864,-6551.817746381217,0.0,0.0,4031801.164122887,998.4384348370942,275.2408055563518,0.0,0.0,0.10322061598158593,426.8388302437246,426.8388302437246,0.2833333333333333,1.0022706059245554,1.001601549001394,1.001601549001394
 05/17  13:00:00,19.709999999999997,21.236835463112364,10.541418450785777,-7626.39692455264,0.0,0.0,3752470.554469479,892.3199651814689,247.66420514471434,0.0,0.0,0.08422560360522847,426.41325505029766,426.41325505029766,0.21666666666666667,1.002262742969953,1.0015902410920965,1.0015902410920965
 05/17  14:00:00,20.568333333333335,21.240375201167144,6.862041245109329,-8516.43754726019,0.0,0.0,2367399.2487686425,545.6847027511907,154.66074339606266,0.0,0.0,0.04893758686358533,283.7616638076579,283.7616638076579,0.16666666666666666,1.0022616319958073,1.0015900150718544,1.0015900150718544
 05/17  15:00:00,20.841666666666665,21.128496749031218,0.0,-4953.275742301958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021931917882692,1.0015179689587337,1.0015179689587337
 05/17  16:00:00,21.168333333333337,21.218096786586287,0.0,-8803.425004364635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021931917882692,1.0015179689587337,1.0015179689587337
 05/17  17:00:00,21.700000000000003,21.373746501801943,13.085982706665893,-16153.995709743122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0021931917882692,1.0015179689587337,1.0015179689587337
 05/17  18:00:00,21.389999999999997,21.358001439025106,20.064700694802237,-15900.799572718224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0021931917882692,1.0015179689587337,1.0015179689587337
 05/17  19:00:00,20.841666666666665,21.367338144440474,13.298468782164552,-15970.133891934836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0021931917882692,1.0015179689587337,1.0015179689587337
 05/17  20:00:00,19.980000000000004,21.385941482530995,13.331910275224322,-16807.10780191127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0021931917882692,1.0015179689587337,1.0015179689587337
 05/17  21:00:00,18.57333333333333,21.44472508262995,0.0,-18557.15642941974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021931917882692,1.0015179689587337,1.0015179689587337
 05/17  22:00:00,15.784999999999998,21.278118388151423,0.0,-11379.305381559116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021931917882692,1.0015179689587337,1.0015179689587337
 05/17  23:00:00,13.33166666666667,21.198473852073082,3.2519218564994814,-7283.413688886779,0.0,0.0,1071087.084680469,230.37063438890493,65.85116543268116,0.0,0.0,0.016666666666666666,143.08302442564755,143.08302442564755,0.05,1.0023659753607612,1.0017594072091172,1.0017594072091172
 05/17  24:00:00,13.058333333333335,21.20423415155676,3.4014895111921475,-7532.2490216213355,0.0,0.0,1162497.7196581648,265.5592055560671,75.32995733653291,0.0,0.0,0.02318232184161755,142.6513084246585,142.6513084246585,0.08333333333333333,1.002628603454172,1.001954478803524,1.001954478803524
 05/18  01:00:00,11.905000000000001,21.252359589504028,7.0530205974052675,-8935.324149272195,0.0,0.0,2496404.4945188942,595.4876874653077,166.5174112091099,0.0,0.0,0.05725727073943881,284.6071725471149,284.6071725471149,0.16666666666666666,1.0025110608793246,1.0018380119682335,1.0018380119682335
 05/18  02:00:00,9.721666666666666,21.224469700481823,10.805722763711284,-7037.377531581197,0.0,0.0,3909194.9743967876,956.5911805612145,264.04153966525206,0.0,120.41620694662382,0.0957395620731442,427.05767852916387,427.05767852916387,0.25,1.0025157450796578,1.0018434868251633,1.0018434868251633
 05/18  03:00:00,8.331666666666667,21.20589451331502,11.458982811977922,-6106.041241841526,0.0,0.0,4376920.346893654,1137.0505813433667,306.3781550967898,0.0,175.16045964238663,0.12419770178806681,428.17978422008866,428.17978422008866,0.2833333333333333,1.0012017888770433,1.001607580473921,1.0014467161281833
 05/18  04:00:00,7.2316666666666665,21.23234705234882,20.6484740949572,-5981.972772774528,0.0,0.0,6459502.102253728,1649.597362904359,478.57024290341207,0.0,170.09421085080368,0.14952894574598166,625.278436300499,625.278436300499,0.43333333333333335,0.9864901732600388,0.9981651061821304,0.9963215687671645
 05/18  05:00:00,5.821666666666667,21.201067111211948,34.810855425718565,-3765.9678516675367,0.0,0.0,9130579.124109047,2750.0464800380555,826.4286285800894,9.222831583495166,146.70043051572296,0.2664978474213853,505.585648905928,505.585648905928,0.6666666666666666,0.9648975590640076,0.9932791621833004,0.988941227009231
 05/18  06:00:00,5.3100000000000005,21.20215429390079,25.784342687308392,-4005.2297093953316,0.0,0.0,8503253.282114495,2284.694447271289,677.9308836848687,0.0,155.73059748613926,0.17945979413361154,755.4926093708514,755.4926093708514,0.5833333333333334,0.9552103490472229,0.9913889211362,0.9858526551523263
 05/18  07:00:00,5.8583333333333325,21.19547060990396,23.16927542131088,-3277.8653030376922,0.0,0.0,8745618.44688895,2265.944418859425,651.1809042050486,0.0,151.45607713395304,0.2247218741537566,879.4898913822694,879.4898913822694,0.5333333333333333,0.9639712319563614,0.9934103035471826,0.9888999336991772
 05/18  08:00:00,6.9783333333333335,21.188664645152127,23.35000730060692,-2869.578567411285,0.0,0.0,9041814.952488372,2388.1205677151565,651.9160838120238,0.0,148.85666863442341,0.20119055669359967,870.8768206080429,870.8768206080429,0.5666666666666667,0.9807092337814862,0.9972356263520725,0.9946311451699668
 05/18  09:00:00,9.505000000000003,21.20215878400223,18.788560067394656,-4428.872517073061,0.0,0.0,7194597.349648723,1853.5187946918336,489.3213832555341,0.0,99.23023932355404,0.19350268313473676,712.2673495102373,712.2673495102373,0.4166666666666667,1.0016096411046518,1.001681588277411,1.0015705438596438
 05/18  10:00:00,12.546666666666663,21.211960943417505,15.250588769777494,-5583.357860613494,0.0,0.0,5901120.1215418065,1533.2970964759572,405.42015276855705,0.0,0.0,0.1643747692476068,568.7415436821415,568.7415436821415,0.3333333333333333,1.0024719815491583,1.0017985636236613,1.0017985636236613
 05/18  11:00:00,15.036666666666667,21.220095840912677,14.528705122389537,-6123.412931223392,0.0,0.0,5335802.544813403,1318.130733142754,359.7715297181593,0.0,0.0,0.13292716159152168,569.7125309771449,569.7125309771449,0.3333333333333333,1.0025015413469665,1.001830362787336,1.001830362787336
 05/18  12:00:00,16.978333333333335,21.20408563614099,14.900247356356074,-5334.436545009065,0.0,0.0,5605528.0236619795,1420.0774256778798,383.2223269065902,0.0,0.0,0.14911275388707027,569.890844504244,569.890844504244,0.3333333333333333,1.0025048968415426,1.0018327338111006,1.0018327338111006
 05/18  13:00:00,18.626666666666665,21.217326439341186,10.890078037181812,-6708.101225961993,0.0,0.0,3982405.1632481073,980.6948147444837,269.3913244002159,0.0,0.0,0.09941435309164366,428.06866241005787,428.06866241005787,0.25,1.0025245028088823,1.0018524775039859,1.0018524775039859
 05/18  14:00:00,20.02,21.23855636492469,10.843054997997188,-7637.792687242207,0.0,0.0,3944191.5472655054,967.1451800287326,266.3750283727197,0.0,0.0,0.09736587603800004,428.75703087289173,428.75703087289173,0.25,1.0025521615995312,1.0018805755754845,1.0018805755754845
 05/18  15:00:00,21.168333333333337,21.181456210145416,3.505814403396163,-6570.8863949940305,0.0,0.0,1233976.5709134242,292.25897147772577,81.8983599002882,0.0,0.0,0.027727054626002227,143.42436248041875,143.42436248041875,0.08333333333333333,1.0026258041668994,1.0019524644710784,1.0019524644710784
 05/18  16:00:00,22.526666666666664,21.322488933195203,3.3984978231293,-12652.17445629941,0.0,0.0,1162320.0487873603,264.8393964136379,75.11450996698804,0.0,0.0,0.02305199414577593,143.68040585789507,143.68040585789507,0.08333333333333333,1.0026671540345269,1.0019943807861116,1.0019943807861116
 05/18  17:00:00,23.041666666666668,21.408990468042376,6.503843712998963,-17249.916790302737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0026680027051744,1.0019934602792657,1.0019934602792657
 05/18  18:00:00,23.368333333333336,21.376771054155302,20.039522492685034,-16472.194041539587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026680027051744,1.0019934602792657,1.0019934602792657
 05/18  19:00:00,23.589999999999996,21.403649576393413,35.424047100328366,-18696.737350717533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0026680027051744,1.0019934602792657,1.0019934602792657
 05/18  20:00:00,22.73166666666667,21.396693814423028,48.650661019968155,-19310.642627715893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.0026680027051744,1.0019934602792657,1.0019934602792657
 05/18  21:00:00,21.631666666666668,21.40192249168981,26.56192441647438,-17903.749981852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0026680027051744,1.0019934602792657,1.0019934602792657
 05/18  22:00:00,20.22166666666667,21.40514073448668,26.523622743995094,-18046.69421380101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0026680027051744,1.0019934602792657,1.0019934602792657
 05/18  23:00:00,17.695,21.384948097896434,19.785819322211864,-16878.662620681465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026680027051744,1.0019934602792657,1.0019934602792657
 05/18  24:00:00,16.41,21.390198955875594,6.599591941932617,-16472.620716930276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0026680027051744,1.0019934602792657,1.0019934602792657
 05/19  01:00:00,15.511666666666665,21.254616266868045,6.558646467430636,-10653.859193533775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0026680027051744,1.0019934602792657,1.0019934602792657
 05/19  02:00:00,13.573333333333332,21.220671007879755,10.120945275512463,-6955.05795035547,0.0,0.0,3445843.62319177,778.1223865189833,220.53329029747832,0.0,0.0,0.06590841981286981,435.34606703772846,435.34606703772846,0.21666666666666667,1.0026548509268138,1.0020715966315372,1.0020715966315372
 05/19  03:00:00,12.231666666666666,21.247679853932958,10.859286707379118,-7958.411254270317,0.0,0.0,3938360.7597289653,971.751325692125,266.88278279340653,0.0,0.0,0.09807298227330202,436.6794659674341,436.6794659674341,0.25,1.0028841972955151,1.0022151946765694,1.0022151946765694
 05/19  04:00:00,10.821666666666669,21.19307746649496,15.826327513115348,-4597.793203823626,0.0,0.0,6249393.039817704,1692.7141628119389,440.25241915837773,0.0,0.0,0.1894558279173924,584.1012031136167,584.1012031136167,0.36666666666666664,1.0030900323256047,1.002420380069606,1.002420380069606
 05/19  05:00:00,9.121666666666668,21.210943158608668,18.602159476778734,-4853.586648588627,0.0,0.0,6957801.955865016,1780.6777825621186,476.03508426932456,0.0,162.92350698777156,0.18538246506114214,730.4953956911,730.4953956911,0.4166666666666667,1.0031128806408038,1.002456459678066,1.002454658957778
 05/19  06:00:00,7.7316666666666665,21.218338558337038,22.005400171652006,-4516.300080277844,0.0,0.0,8116941.830370792,2039.787174987466,558.4281835688041,0.0,158.75134432945518,0.17565157423135616,878.9406503830255,878.9406503830255,0.5,0.9945521441355375,1.0004977388443954,0.9994923836663979
 05/19  07:00:00,7.199999999999997,21.213006464306456,21.847487121164573,-4340.567914348965,0.0,0.0,7938514.02913127,1969.6678505399211,555.552662970842,0.0,159.6476267346129,0.20176186632693546,883.5865937827582,883.5865937827582,0.5,0.9855594704765824,0.9985128505030781,0.9964824383382125
 05/19  08:00:00,7.7683333333333335,21.19005178687338,19.79429526762915,-3741.7182104241606,0.0,0.0,7553660.455641092,1992.2514772210816,540.311922380382,0.0,158.84509249136616,0.1684927586972755,729.319903188766,729.319903188766,0.48333333333333334,0.9934084627897304,1.0002155561951407,0.9990657347879407
 05/19  09:00:00,8.868333333333332,21.206887355857234,22.787850084488465,-3852.1506505216976,0.0,0.0,8592284.004802138,2212.767162420411,591.3545018510453,0.0,155.08044529054183,0.1764967241609291,868.4038121326646,868.4038121326646,0.5666666666666667,1.002900067552927,1.0022760559530102,1.002233593419303
 05/19  10:00:00,10.020000000000003,21.187219132618303,23.443954126897474,-2809.938266461684,0.0,0.0,9030824.751597306,2390.5435281656164,631.4101122275604,0.0,67.01520758661722,0.23620378893413635,868.1722574173007,868.1722574173007,0.5333333333333333,1.00294843857501,1.0022997635851765,1.002279693393403
 05/19  11:00:00,11.168333333333333,21.192850730589598,19.140842232376638,-3909.866244655141,0.0,0.0,7418719.829888932,1950.1895108216936,510.60401485092876,0.0,0.0,0.2088492439671859,721.5432971394788,721.5432971394788,0.4166666666666667,1.0028907475318243,1.0022189394942032,1.0022189394942032
 05/19  12:00:00,12.268333333333334,21.210013165984574,18.68847295952956,-4835.087996759545,0.0,0.0,7041882.821260566,1795.4644032546182,482.6000488178634,0.0,0.0,0.18914256206680188,717.9513831891089,717.9513831891089,0.4166666666666667,1.0026913173270249,1.00202070342556,1.00202070342556
 05/19  13:00:00,13.626666666666667,21.20858019490304,18.877473530249553,-4725.726380792792,0.0,0.0,7189654.9727994,1855.0047713519693,494.50819676559365,0.0,0.0,0.19737604375915602,717.3405572779895,717.3405572779895,0.4166666666666667,1.0026917421400567,1.002020398345479,1.002020398345479
 05/19  14:00:00,15.020000000000003,21.19607211158714,15.611060183205987,-4834.159499417187,0.0,0.0,6116255.767144563,1628.1796683616387,427.61584958894315,0.0,0.0,0.1800780804692301,573.6511022099559,573.6511022099559,0.36666666666666664,1.0027106184126626,1.0020392075933757,1.0020392075933757
 05/19  15:00:00,16.168333333333333,21.214191151618365,14.094985116333984,-5978.4604210019,0.0,0.0,5001152.504183853,1198.8782630978678,331.9978433685419,0.0,0.0,0.114032902617264,573.6174089700456,573.6174089700456,0.3,1.00270741143953,1.0020358377645195,1.0020358377645195
 05/19  16:00:00,16.958333333333332,21.240705639191546,7.062836205454594,-8501.712014084545,0.0,0.0,2493666.1580941547,598.4830406125558,166.91025845071513,0.0,0.0,0.05768487066078076,287.3572200257451,287.3572200257451,0.16666666666666666,1.002745812167519,1.0020735772576,1.0020735772576
 05/19  17:00:00,17.199999999999992,21.214241882313065,3.460894496815968,-8029.001593885299,0.0,0.0,1199288.5384546386,280.5746542893525,79.01193742308439,0.0,0.0,0.02577019689249716,143.76313007837214,143.76313007837214,0.08333333333333333,1.002760303773538,1.002087012859239,1.002087012859239
 05/19  18:00:00,17.199999999999992,21.28183418505042,3.442741503134866,-10923.484984176675,0.0,0.0,1188840.0398662402,275.9365589902207,77.86782334189492,0.0,0.0,0.024979393242722983,143.8348576291237,143.8348576291237,0.08333333333333333,1.0027548573180625,1.0020817684087449,1.0020817684087449
 05/19  19:00:00,17.199999999999992,21.34536143729265,0.0,-14233.573812482557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0027453335935839,1.0020705921968445,1.0020705921968445
 05/19  20:00:00,16.63166666666667,21.43233394235667,0.0,-17945.652237997834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0027453335935839,1.0020705921968445,1.0020705921968445
 05/19  21:00:00,15.221666666666668,21.240229426712766,3.5115766820534358,-9061.931905112897,0.0,0.0,1235839.1160570802,293.8209257202603,82.21689990714779,0.0,0.0,0.027978078290376143,143.92339473085002,143.92339473085002,0.08333333333333333,1.0027468574678597,1.002073695822962,1.002073695822962
 05/19  22:00:00,13.83166666666667,21.21008212958528,3.4105699581771187,-7796.604191528385,0.0,0.0,1168749.3785845758,267.85357563784663,75.83944638114357,0.0,0.0,0.02357789574768746,144.1046318125969,144.1046318125969,0.08333333333333333,1.002749515916892,1.002076929152516,1.002076929152516
 05/19  23:00:00,12.731666666666666,21.239492331039607,10.75085210497966,-7696.779892581407,0.0,0.0,3862732.269246519,940.990569883161,260.24164008204133,0.0,0.0,0.09334921710014653,432.1325189422104,432.1325189422104,0.25,1.00275518144565,1.0020846319087358,1.0020846319087358
 05/19  24:00:00,11.631666666666666,21.24190334211669,10.658207933586732,-7824.920652644457,0.0,0.0,3794586.868538812,916.9304108904329,254.23894903843873,0.0,0.0,0.08931333463608208,433.7882077314496,433.7882077314496,0.25,1.0028824167425663,1.0022122433718865,1.0022122433718865
 05/20  01:00:00,10.841666666666667,21.214617542856452,14.811770953886093,-5802.3491074633475,0.0,0.0,5514049.42159924,1400.623881087189,376.7971402277885,0.0,0.0,0.14525843303943026,578.3916998677956,578.3916998677956,0.3333333333333333,1.002921660608952,1.002251144258992,1.002251144258992
 05/20  02:00:00,9.979999999999997,21.21447907108536,14.898363031691682,-5787.872774780961,0.0,0.0,5596166.901645256,1425.9973260593829,382.51548904903336,0.0,83.16232264614203,0.14903066655491243,576.5582766368192,576.5582766368192,0.3333333333333333,1.0028232140844597,1.0021523835721229,1.0021523835721229
 05/20  03:00:00,9.141666666666667,21.21511487916157,14.59841996690784,-5881.379539525237,0.0,0.0,5383544.756559677,1339.9535749858255,363.85495088379315,0.0,172.80716645127595,0.1359641677436203,574.8384687734166,574.8384687734166,0.3333333333333333,1.0026565535599672,1.0019865036554108,1.0019865036554108
 05/20  04:00:00,8.331666666666667,21.23010391146671,17.5498019537401,-5995.288594134008,0.0,0.0,6184215.117466386,1466.8214121375456,411.7302338167893,0.0,172.09233263389748,0.1395383368305125,720.2696633492116,720.2696633492116,0.4166666666666667,1.0010541224624343,1.0016767489632763,1.0014842719724801
 05/20  05:00:00,7.489999999999998,21.1945445178653,19.426964145238873,-3954.375703506467,0.0,0.0,7567737.609544171,1992.0054531918456,538.1475703206866,0.0,156.38698958009093,0.18839174856194787,723.278619634215,723.278619634215,0.48333333333333334,0.9900728467685564,0.9991911068747833,0.9977110087733085
 05/20  06:00:00,6.941666666666667,21.21165779123186,22.212371890330235,-4160.5765626505945,0.0,0.0,8255745.356076103,2070.1382771624194,579.1367153039538,0.0,158.0742361384817,0.18466404478261886,872.6346155369937,872.6346155369937,0.5,0.9814193215888126,0.9972494883351752,0.9947682054524154
 05/20  07:00:00,6.39,21.218315106679764,21.215652855816778,-4711.935382798811,0.0,0.0,7503943.481443471,1780.003200189069,524.7356507636604,0.0,165.15257927155534,0.17423710364222328,876.945213619718,876.945213619718,0.5,0.9728139477934866,0.9952693456173359,0.9918187653852425
 05/20  08:00:00,7.236666666666666,21.189467479241237,23.13224690018708,-2913.338331469548,0.0,0.0,9002242.386112966,2363.2748882519636,639.8642998783577,0.0,148.45396093841148,0.2577301953079425,870.2339406159899,870.2339406159899,0.5,0.9844321471482854,0.9979401329169879,0.9958240864984201
 05/20  09:00:00,9.488333333333333,21.172024860685124,23.892564769276028,-1853.9975620822477,0.0,0.0,9737358.153506694,2658.488745223894,671.1764928471595,0.0,101.043887915232,0.29085212309718617,862.0727339868403,862.0727339868403,0.5,1.0027354212355573,1.0021318282835676,1.002121224041871
 05/20  10:00:00,11.736666666666666,21.185236034003847,23.31245938866119,-2649.0605011749312,0.0,0.0,9185551.469735255,2447.0771016396143,634.7587033702042,0.0,0.0,0.26558083945643746,861.2408738213242,861.2408738213242,0.5,1.00278936003084,1.0021162936441093,1.0021162936441093
 05/20  11:00:00,13.936666666666666,21.198346065480273,22.581694749836,-3483.5166532938138,0.0,0.0,8485073.012096807,2177.2498120938503,583.6608626826031,0.0,0.0,0.20062797626615214,861.0157597882355,861.0157597882355,0.5333333333333333,1.002769506843529,1.0021216924142222,1.0021004378312448
 05/20  12:00:00,15.31,21.187446789540214,19.36881344350001,-3647.8696386167935,0.0,0.0,7422006.940373559,1949.0412483847385,516.5147644285829,0.0,0.0,0.152201459673278,716.0696459302401,716.0696459302401,0.48333333333333334,1.0027247599349733,1.0020974168803596,1.0020545426747836
 05/20  13:00:00,16.995,21.204993161459168,18.62789466592004,-4589.915638262546,0.0,0.0,7000804.405485865,1794.2026471762545,478.7636882219847,0.0,0.0,0.18650357389079816,714.3818503232967,714.3818503232967,0.4166666666666667,1.0026661435435724,1.001994620127578,1.001994620127578
 05/20  14:00:00,18.041666666666668,21.190681811106494,19.15042757672012,-3850.241438214341,0.0,0.0,7379754.947804169,1945.641261140291,511.73593940080445,0.0,0.0,0.20926681285000115,712.4463002013545,712.4463002013545,0.4166666666666667,1.0026273735978477,1.0019541682485285,1.0019541682485285
 05/20  15:00:00,18.368333333333332,21.22371219239418,10.995227232376738,-6997.704432701944,0.0,0.0,4017322.4779779958,1011.8948822097175,275.749441566203,0.0,0.0,0.10399499520454929,427.6377086611531,427.6377086611531,0.25,1.0026588950636792,1.001985754050451,1.001985754050451
 05/20  16:00:00,17.453333333333337,21.200631088276047,10.836824133095975,-6033.530014593841,0.0,0.0,3905022.8753536334,966.1081059041178,265.65480441440684,0.0,0.0,0.0970944392275385,428.2525171927882,428.2525171927882,0.25,1.0027035000178925,1.0020305477691738,1.0020305477691738
 05/20  17:00:00,17.805000000000003,21.25538274542329,3.4819866046230765,-9801.159405038354,0.0,0.0,1208558.4486405198,286.0723636610518,80.28889168019892,0.0,0.0,0.026689037945841217,143.15674394703242,143.15674394703242,0.08333333333333333,1.0028973888742363,1.0022223132271297,1.0022223132271297
 05/20  18:00:00,19.14166666666666,21.13162103376589,0.0,-5084.246836283058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002861322273585,1.0021846489124115,1.0021846489124115
 05/20  19:00:00,18.331666666666663,21.119373979194926,0.0,-4538.345285876902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002861322273585,1.0021846489124115,1.0021846489124115
 05/20  20:00:00,17.490000000000002,21.519882452796093,93.99708903710537,-29565.337975555136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5333333333333334,1.002861322273585,1.0021846489124115,1.0021846489124115
 05/20  21:00:00,16.37333333333333,21.310227335915457,5.131246157957609,-13226.945108287393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.002861322273585,1.0021846489124115,1.0021846489124115
 05/20  22:00:00,14.721666666666666,21.170756164755893,0.0,-6806.937170326434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002861322273585,1.0021846489124115,1.0021846489124115
 05/20  23:00:00,13.33166666666667,21.12265054665888,0.0,-4717.563670264328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002861322273585,1.0021846489124115,1.0021846489124115
 05/20  24:00:00,11.663333333333332,21.113868171555552,0.0,-4331.123421442113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002861322273585,1.0021846489124115,1.0021846489124115
 05/21  01:00:00,10.600000000000001,21.210616274566384,6.709628734989332,-7195.0902388805525,0.0,0.0,2272767.933826709,510.0117054121303,144.82669520507568,0.0,0.0,0.04229800050160629,285.06669611705905,285.06669611705905,0.13333333333333333,1.0025172598178909,1.0019343464593267,1.0019343464593267
 05/21  02:00:00,9.979999999999997,21.238205458216047,3.527456549065714,-9008.555031007676,0.0,0.0,1249234.1802498137,297.9865388827671,83.33322801482869,0.0,94.26602857524689,0.028669857123765588,142.38640629477968,142.38640629477968,0.08333333333333333,1.0024783600613818,1.001804204462362,1.001804204462362
 05/21  03:00:00,8.005,21.21712291712566,16.97203875717393,-6500.001860241918,0.0,0.0,4502209.470031925,1433.0565928931164,407.1085626768611,0.0,172.80686372952883,0.1339246672731572,169.38133494751293,169.38133494751293,0.38333333333333336,0.9965578449925423,1.0004352179371636,0.9997653499899845
 05/21  04:00:00,5.821666666666667,21.21399461085783,21.197085000778422,-5623.918088434509,0.0,0.0,5959523.287969952,1765.8227137965223,523.3878967896331,2.6278208267599283,165.28940658948787,0.17355296705256057,350.41022335172664,350.41022335172664,0.43333333333333335,0.9653430876150499,0.9932708283221245,0.9889989195586194
 05/21  05:00:00,5.3100000000000005,21.21641895090074,24.862382447419257,-4925.7479152368,0.0,0.0,7626485.219278604,2135.345390153159,634.2206931958609,0.0,158.37942324711898,0.20810288376440525,566.0834357605466,566.0834357605466,0.48333333333333334,0.9545558785660373,0.9907498364995024,0.9852420333782543
 05/21  06:00:00,4.98,21.218140946122308,21.611883063539324,-5200.200312992298,0.0,0.0,7004769.798761861,1621.6869722273213,513.292250779547,23.036961923621032,161.60115166817252,0.1919942416591374,855.2971057181743,855.2971057181743,0.4666666666666667,0.9509944180713674,0.9900018424750302,0.9840750717667475
 05/21  07:00:00,4.709999999999999,21.19130208857102,21.636975695689745,-3809.425133661041,0.0,0.0,7549207.841271623,1683.0908497900086,545.763896859325,44.870885257888716,154.1835759513501,0.19402850064834415,1001.10390965501,1001.10390965501,0.5166666666666667,0.9454379508747959,0.9887717653094327,0.982145706743712
 05/21  08:00:00,6.446666666666671,21.19901110068995,19.147662800914762,-4257.346233820135,0.0,0.0,7356334.463624558,1893.6537614085225,533.5483431475205,0.0,159.45779616986425,0.17625547248859882,719.8317014791456,719.8317014791456,0.45,0.9705946148462862,0.9944341622252265,0.9907522101727667
 05/21  09:00:00,8.936666666666666,21.217221636154793,18.596749054733767,-5184.949417880372,0.0,0.0,7021124.178229632,1778.9122365892804,478.7458181192747,0.0,156.30397944950585,0.1851467694191374,708.1377928226308,708.1377928226308,0.4166666666666667,1.0010693004035214,1.001357807140573,1.00121434975762
 05/21  10:00:00,11.446666666666669,21.197283707017494,21.874715077025222,-4159.89472791499,0.0,0.0,7474030.921880733,2017.1229894055566,545.1977434656776,0.0,0.0,0.20294800494675508,633.1821858561806,633.1821858561806,0.4666666666666667,1.0023628677554244,1.0016910642208037,1.0016910642208037
 05/21  11:00:00,14.246666666666666,21.222157109349755,14.829320199983794,-6155.570412074577,0.0,0.0,5545988.872386576,1398.8984849927685,378.85881634166583,0.0,0.0,0.14602293547405043,568.3280523821502,568.3280523821502,0.3333333333333333,1.0024380645359854,1.0017657034708727,1.0017657034708727
 05/21  12:00:00,16.736666666666665,21.225063553208876,14.31603307712448,-6404.225748643671,0.0,0.0,5171605.323306586,1257.0243714405174,346.3996135130501,0.0,0.0,0.12366247321256706,569.1526755405278,569.1526755405278,0.3333333333333333,1.0024691657566096,1.0017985339593622,1.0017985339593622
 05/21  13:00:00,17.800000000000004,21.207220544582132,14.657435013913735,-5551.067322477462,0.0,0.0,5416246.978622116,1349.0346864267333,368.01607513810455,0.0,0.0,0.1385350557956797,569.1983225642074,569.1983225642074,0.3333333333333333,1.0024334639899348,1.0017621126359535,1.0017621126359535
 05/21  14:00:00,18.05833333333333,21.21905528156442,10.765265827788765,-6847.517361474914,0.0,0.0,3883025.392497778,944.594884365228,261.5061883327487,0.0,0.0,0.09397712590706352,428.087740914823,428.087740914823,0.25,1.002504897409098,1.0018333664573127,1.0018333664573127
 05/21  15:00:00,18.61,21.212012161698812,7.02681421905655,-7270.4869719777025,0.0,0.0,2479457.7601697324,588.827157822908,164.81009793496614,0.0,0.0,0.05611563537011107,285.9178375123814,285.9178375123814,0.16666666666666666,1.0025548398651436,1.0018825819289146,1.0018825819289146
 05/21  16:00:00,19.158333333333328,21.186845961975585,0.0,-7490.346501283452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0025807065520345,1.0019055550236018,1.0019055550236018
 05/21  17:00:00,19.399999999999988,21.152248702745943,0.0,-5962.955664029438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0025807065520345,1.0019055550236018,1.0019055550236018
 05/21  18:00:00,20.02,21.3591860485456,6.503843712998963,-15155.834623337692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0025807065520345,1.0019055550236018,1.0019055550236018
 05/21  19:00:00,19.980000000000004,21.391497433404005,10.730608680960433,-17347.764551752556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25,1.0025807065520345,1.0019055550236018,1.0019055550236018
 05/21  20:00:00,19.399999999999988,21.39177447582904,17.540226856994682,-17790.90787032082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4166666666666667,1.0025807065520345,1.0019055550236018,1.0019055550236018
 05/21  21:00:00,18.831666666666663,21.353407157665792,13.100694499985122,-15298.062945326425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0025807065520345,1.0019055550236018,1.0019055550236018
 05/21  22:00:00,18.041666666666668,21.372247690618686,6.5468776755270115,-15755.82795175557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0025807065520345,1.0019055550236018,1.0019055550236018
 05/21  23:00:00,17.23166666666667,21.3792782477451,6.5649910954544906,-16033.358102592287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0025807065520345,1.0019055550236018,1.0019055550236018
 05/21  24:00:00,16.390000000000004,21.338399529017543,0.0,-13943.142251893141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0025807065520345,1.0019055550236018,1.0019055550236018
