Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 05/22  01:00:00,15.221666666666668,21.182035060333195,6.893574906979475,-5875.661071111192,0.0,0.0,2401744.867969759,560.3158036722988,156.39209100910148,0.0,0.0,0.05031129608949749,287.35127870689445,287.35127870689445,0.13333333333333333,1.0025153486704066,1.0019243808430092,1.0019243808430092
 05/22  02:00:00,13.573333333333332,21.2508546655316,7.046162299750275,-8835.432649802571,0.0,0.0,2487246.4368736427,593.8836973842208,165.9916335014075,0.0,0.0,0.05695850091050136,287.89066905652544,287.89066905652544,0.16666666666666666,1.0025771785662079,1.001906412333485,1.001906412333485
 05/22  03:00:00,12.231666666666666,21.217202111496015,11.139999642163158,-6602.3419298046465,0.0,0.0,4162888.1548849465,1054.4176394811604,285.00962702864075,0.0,0.0,0.11030175386138093,431.5567559431478,431.5567559431478,0.25,1.0025955681255596,1.0019247013501376,1.0019247013501376
 05/22  04:00:00,11.390000000000002,21.219138459287365,10.904220786992699,-6759.714892046701,0.0,0.0,4002545.9847658067,988.9561593330575,270.2492777416477,0.0,0.0,0.10003045743039717,430.93534093683996,430.93534093683996,0.25,1.0025237483007978,1.0018535572447707,1.0018535572447707
 05/22  05:00:00,10.841666666666667,21.217796503183106,14.461411165945917,-6025.706076730659,0.0,0.0,5291635.336224347,1297.73597238462,355.669325019423,0.0,0.0,0.12999561722488867,572.8231141021256,572.8231141021256,0.3333333333333333,1.0024315776456958,1.0017626593095175,1.0017626593095175
 05/22  06:00:00,10.29,21.227222997113802,10.85707312413813,-7125.255226506944,0.0,0.0,3960776.630333823,970.6316751056713,267.44418398693733,0.0,0.0,0.09797655136296274,429.70213411584945,429.70213411584945,0.25,1.002398066519997,1.0017278514381622,1.0017278514381622
 05/22  07:00:00,10.0,21.22447525376015,14.440147624852587,-6305.3992565983635,0.0,0.0,5283938.553637836,1294.381981831112,354.3611362938473,0.0,0.0,0.1290693079780986,572.3104321717173,572.3104321717173,0.3333333333333333,1.0023930001246764,1.0017239411421317,1.0017239411421317
 05/22  08:00:00,10.568333333333333,21.21104600925457,18.770781466083477,-4835.272136386422,0.0,0.0,7146899.6184628215,1824.389723663226,488.44375733686775,0.0,0.0,0.19272818923848245,715.2242662935078,715.2242662935078,0.4166666666666667,1.0024124637414287,1.001742402714211,1.001742402714211
 05/22  09:00:00,11.41,21.22008520596065,14.839539072045394,-5985.543430319727,0.0,0.0,5603357.863456193,1419.7927130022413,379.38686510228376,0.0,0.0,0.1464681028918797,573.0906421895247,573.0906421895247,0.3333333333333333,1.0024827276125106,1.0018122406706516,1.0018122406706516
 05/22  10:00:00,12.526666666666669,21.19906504182499,15.23065424861309,-4981.350236212361,0.0,0.0,5908574.904760607,1534.060725586483,404.1999778358326,0.0,0.0,0.16350635644637698,571.142816241453,571.142816241453,0.3333333333333333,1.0024299777746988,1.0017579833187604,1.0017579833187604
 05/22  11:00:00,14.178333333333335,21.222371671820934,18.120976006218765,-5482.512644418089,0.0,0.0,6637270.952725399,1632.4125229931406,447.4001587617387,0.0,0.0,0.1644205426689165,713.3293731472637,713.3293731472637,0.4166666666666667,1.0024108959490394,1.001741972380132,1.001741972380132
 05/22  12:00:00,15.0,21.218241256699585,15.04318843715985,-5840.2015027376665,0.0,0.0,5731966.811034415,1471.5153652445083,392.21311870047543,0.0,0.0,0.15533973387660052,570.9847930544663,570.9847930544663,0.3333333333333333,1.002497258806067,1.001825272072572,1.001825272072572
 05/22  13:00:00,16.136666666666663,21.207063219965733,14.903827011750256,-5394.155374002344,0.0,0.0,5630639.55998625,1433.683552493041,383.4278111249524,0.0,0.0,0.14926869535878456,569.7594055901749,569.7594055901749,0.3333333333333333,1.0024938738695859,1.001821823514902,1.001821823514902
 05/22  14:00:00,15.494999999999997,21.199113642452208,18.863699204714717,-4248.456533913314,0.0,0.0,7157968.923038378,1854.9831020111076,493.67501988830907,0.0,0.0,0.19677598918427552,712.8310926879916,712.8310926879916,0.4166666666666667,1.0025821122014256,1.0019097344516583,1.0019097344516583
 05/22  15:00:00,13.899999999999995,21.208279455985608,18.567714220324547,-4714.168998914546,0.0,0.0,6884874.115651633,1774.2700842083746,474.20018123521334,0.0,0.0,0.18388191727272227,716.0629458277989,716.0629458277989,0.4166666666666667,1.0029613086842029,1.0022889631893313,1.0022889631893313
 05/22  16:00:00,13.899999999999995,21.2227182899513,14.163356265641161,-6306.737617545544,0.0,0.0,4986163.305964764,1209.3066041446875,335.83390868034854,0.0,0.0,0.11701137302061436,572.4413638997542,572.4413638997542,0.3333333333333333,1.0029988226660442,1.0023270653844334,1.0023270653844334
 05/22  17:00:00,13.021666666666668,21.22342254871122,14.805064029015401,-6103.719746911433,0.0,0.0,5443643.508431509,1407.7038944928015,375.44831802716817,0.0,0.0,0.14496625750300468,576.8282829552053,576.8282829552053,0.3333333333333333,1.0032462816127243,1.0025726202507554,1.0025726202507554
 05/22  18:00:00,13.078333333333335,21.204236929534044,14.501882855209859,-5389.816272595964,0.0,0.0,5226106.190018632,1320.9596364481738,356.4858474903628,0.0,0.0,0.1317586960946715,576.2623224476824,576.2623224476824,0.31666666666666665,1.0033402868783592,1.0026778523154758,1.0026669745031649
 05/22  19:00:00,12.453333333333338,21.218805584680794,3.57584114241507,-8129.610190763674,0.0,0.0,1264340.8967231684,311.4800787682781,86.01751359312256,0.0,0.0,0.03077764792046169,144.12490120280881,144.12490120280881,0.08333333333333333,1.0032318666732,1.0025559103967399,1.0025559103967399
 05/22  20:00:00,10.841666666666667,21.545021365235677,90.11081589576047,-38582.04053576929,0.0,0.0,1175325.738153206,276.32437255734015,77.67554235238973,0.0,0.0,0.025016331548649455,144.37335581970152,144.37335581970152,1.6,1.0033513871439514,1.0026756622915751,1.0026756622915751
 05/22  21:00:00,10.29,21.49447966120967,35.7711404214943,-41548.487646257905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,1.0033382152918309,1.0026607968985817,1.0026607968985817
 05/22  22:00:00,9.69,21.187819510542788,3.2519218564994814,-6877.409596388756,0.0,0.0,1064316.4388975352,230.4624847786868,65.71836211704645,0.0,196.66666666666666,0.016666666666666666,143.2083335174413,143.2083335174413,0.05,1.0031317459343774,1.002562888813577,1.002562888813577
 05/22  23:00:00,8.573333333333332,21.239032189973663,7.040718452806501,-8394.663277457243,0.0,0.0,2469442.63012706,594.8849882829726,165.28572461498734,0.0,188.65573016583656,0.05672134917081722,285.73709340757136,285.73709340757136,0.16666666666666666,1.0030282167826565,1.0023530795574747,1.0023530795574747
 05/22  24:00:00,7.489999999999998,21.22087919666615,10.53129613113536,-6944.502414496417,0.0,0.0,3676726.0842874404,875.9923964892437,251.25186966820755,0.0,183.24307153489127,0.08378464232554358,430.4683358417353,430.4683358417353,0.25,0.9920293002509493,0.9997327375040626,0.9984830376241107
 05/23  01:00:00,6.631666666666667,21.222809877032226,11.352445579699811,-6800.914490450158,0.0,0.0,4265685.657234523,1103.7031837882814,310.1742483757116,0.0,176.08868155004998,0.11955659224974996,433.6621327934794,433.6621327934794,0.25,0.9781568028827963,0.9966517219189178,0.9937921781013904
 05/23  02:00:00,6.099999999999997,21.204553989457526,11.238255114912112,-6068.137053082476,0.0,0.0,4186810.2339084167,1062.8901880616277,306.3783552384813,0.0,177.08358341483202,0.11458208292583995,432.32860226820986,432.32860226820986,0.25,0.968041740528691,0.9940895895002257,0.9901003938219546
 05/23  03:00:00,6.099999999999997,21.23317455175177,14.528868925457061,-6683.605069264071,0.0,0.0,5273155.650009033,1292.4664375050172,378.27188632218457,0.0,173.41314052245215,0.13293429738773907,574.2543410534347,574.2543410534347,0.3333333333333333,0.9676289301760342,0.9938436951040536,0.9898280888615566
 05/23  04:00:00,5.841666666666666,21.212893063642444,15.06661862867871,-5712.559850815528,0.0,0.0,5629156.777592831,1426.3579734908292,416.8467340837844,0.0,168.72791410257676,0.15636042948711623,575.2241529638771,575.2241529638771,0.36666666666666664,0.9641106021188827,0.9930310671797677,0.9886112992726049
 05/23  05:00:00,5.599999999999997,21.203903175864053,31.59482650998864,-3981.923448642805,0.0,0.0,8870710.109729916,2649.1139320960965,785.4781341934776,0.0,149.72104112066967,0.2513947943966517,502.2518902361051,502.2518902361051,0.6166666666666667,0.9598044864273582,0.9920461946998588,0.9871302283133041
 05/23  06:00:00,5.290000000000001,21.20126208917033,39.25875607476487,-2791.213050996912,0.0,0.0,11379990.526453577,3134.1778442774526,955.796149606457,5.496193763614085,142.36415436264866,0.2864357441883669,902.1630231794541,902.1630231794541,0.7833333333333333,0.9555516631048957,0.9912884951040293,0.9858389423724087
 05/23  07:00:00,4.6899999999999995,21.154869382413015,44.170281207299624,-616.4805026223107,0.0,0.0,11333623.57909251,2842.552793302713,960.9900944450931,66.74569053471133,140.0,0.22724083843092338,1193.097782993888,1193.097782993888,0.9,0.9464326783653373,0.9894950143743563,0.9829836098125314
 05/23  08:00:00,5.278333333333334,21.160516885556365,30.457421407818252,-1087.9461128737041,0.0,0.0,10594070.926760782,2819.1548925873562,850.4122476605794,20.164846275126486,140.0,0.18919559688611998,977.339634110593,977.339634110593,0.7666666666666667,0.9540302681645739,0.9911310572547479,0.985425441251145
 05/23  09:00:00,6.409999999999999,21.16465822493309,25.27151466229446,-1386.0899627575495,0.0,0.0,10169622.47117564,2795.8124523952456,764.6797935408954,0.0,140.0,0.15266264712411237,865.0246176720359,865.0246176720359,0.7,0.9723196832545972,0.9952379533111662,0.9916015352073965
 05/23  10:00:00,8.095,21.16449908817326,24.883569003835756,-1396.7199581066109,0.0,0.0,10099019.384512322,2782.468652259611,722.5418977442673,0.0,140.46102540870825,0.16815270887984685,855.8659010820732,855.8659010820732,0.6666666666666666,0.9943488841431303,1.00023224935421,0.9991607042127714
 05/23  11:00:00,10.278333333333334,21.182926663989385,23.351718589384447,-2528.454498840073,0.0,0.0,9221519.733903809,2460.832633130076,637.6103522597961,0.0,48.57608887050409,0.26729109836824916,852.4957211235596,852.4957211235596,0.5,1.0026760179941803,1.0020008980794382,1.0020008980794382
 05/23  12:00:00,11.978333333333332,21.209564306181523,21.44951390122896,-4231.117354683295,0.0,0.0,7721716.25146086,1886.3416425988548,517.5827794921454,0.0,0.0,0.18442485402107597,853.8847523054302,853.8847523054302,0.4666666666666667,1.0026649692828704,1.0019934563539752,1.0019934563539752
 05/23  13:00:00,12.800000000000006,21.18268024343409,23.64333172641353,-2523.91845049791,0.0,0.0,9308945.150036087,2489.6863462454467,647.49455283224,0.0,0.0,0.18069202748616803,852.3221105835609,852.3221105835609,0.6,1.00263882590567,1.0020319377722842,1.001966424629502
 05/23  14:00:00,12.800000000000006,21.201899506547964,18.880433086730225,-4355.181224523093,0.0,0.0,7220172.803765629,1877.8254998223185,492.8296071640719,0.0,0.0,0.13130497875396643,711.6841563951924,711.6841563951924,0.48333333333333334,1.002692390631132,1.0020641854618357,1.0020195360774227
 05/23  15:00:00,13.936666666666666,21.200950146483486,18.900854937798385,-4347.1980688434405,0.0,0.0,7170872.886588149,1872.1601719839023,495.46208877556893,0.0,0.0,0.19839461418072368,713.5860717466031,713.5860717466031,0.4166666666666667,1.0028762847432193,1.0022024919932766,1.0022024919932766
 05/23  16:00:00,15.568333333333333,21.209030427074108,14.707064787618586,-5630.481686321033,0.0,0.0,5397991.364935458,1365.740906014738,370.3404687408401,0.0,0.0,0.14069709071249464,570.1731358639437,570.1731358639437,0.3333333333333333,1.002852733061385,1.0021793651858757,1.0021793651858757
 05/23  17:00:00,16.41,21.233511441534556,7.174257512764283,-8170.01592853015,0.0,0.0,2565939.5607027817,629.4412605395166,173.9031013384792,0.0,0.0,0.0625387464473867,284.9618421264041,284.9618421264041,0.16666666666666666,1.0027968926385387,1.0021220645638353,1.0021220645638353
 05/23  18:00:00,16.699999999999992,21.238496170752917,3.4611399033522074,-9082.227763934286,0.0,0.0,1194569.9760111172,280.65988377118794,78.99609024771617,0.0,0.0,0.02578088760213691,142.71456392462966,142.71456392462966,0.08333333333333333,1.0028104674716234,1.0021348639279006,1.0021348639279006
 05/23  19:00:00,16.699999999999992,21.247988841575008,0.0,-10085.896525180475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028172771546897,1.0021400784632197,1.0021400784632197
 05/23  20:00:00,16.699999999999992,21.89815499036715,125.46985239998861,-70038.22774722306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0,1.0028172771546897,1.0021400784632197,1.0021400784632197
 05/23  21:00:00,15.821666666666667,21.821055913397522,77.33679445218746,-65851.69760320187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3166666666666667,1.0028172771546897,1.0021400784632197,1.0021400784632197
 05/23  22:00:00,14.431666666666667,21.372637373199133,13.255425157997285,-16301.810800364306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0028172771546897,1.0021400784632197,1.0021400784632197
 05/23  23:00:00,12.763333333333334,21.372469913714976,13.243939117540275,-16265.391863404637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0028172771546897,1.0021400784632197,1.0021400784632197
 05/23  24:00:00,11.390000000000002,21.40534152315545,6.621587036807047,-17298.167172311405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0028172771546897,1.0021400784632197,1.0021400784632197
 05/24  01:00:00,10.221666666666666,21.251503432909946,6.545727727795269,-10614.826562240145,0.0,0.0,0.0,0.0,0.0,0.0,73.33333333333333,0.0,0.0,0.0,0.13333333333333333,1.0028172771546897,1.0021400784632197,1.0021400784632197
 05/24  02:00:00,8.573333333333332,21.190320349111747,13.22644713783959,-6073.386582709775,0.0,0.0,2870389.716886562,972.5646050755814,279.0176798165734,0.0,184.76068926605723,0.07619655366971395,33.90667318414016,33.90667318414016,0.23333333333333334,1.0014485117865266,1.0015858810351046,1.0014780378978498
 05/24  03:00:00,8.058333333333334,21.218259282847225,13.777847227660155,-6667.848562463726,0.0,0.0,4051798.581469239,1113.7101457148092,314.5081955608313,0.0,179.95653176811402,0.1002173411594299,315.44210848746576,315.44210848746576,0.3,0.9977840387317214,1.000643123236421,1.0001159123520675
 05/24  04:00:00,8.300000000000004,21.213873267181036,18.200365893438338,-5107.537348944586,0.0,0.0,6683312.303106108,1655.3820503996717,452.7143265204578,0.0,166.4241949485921,0.16787902525703954,713.1518991075595,713.1518991075595,0.4166666666666667,1.0019023391812936,1.0016281968447265,1.001569173235283
 05/24  05:00:00,7.7316666666666665,21.218539541890856,14.83991127202338,-5952.070528396805,0.0,0.0,5555180.2114957515,1399.876693853619,384.8203295979565,0.0,170.70313657246973,0.14648431713765137,573.5005681399598,573.5005681399598,0.36666666666666664,0.9941352345888226,0.9998696699056446,0.9989132873526235
 05/24  06:00:00,7.199999999999997,21.20896877780356,25.385321740866978,-3876.1860865713056,0.0,0.0,8801029.750637205,2291.3327214194455,641.3619320380891,0.0,154.73145887308232,0.19801500478765816,828.9597023938265,828.9597023938265,0.55,0.9847663913356528,0.997742639080648,0.9956852165053417
 05/24  07:00:00,7.199999999999997,21.219162227443782,21.3157394965909,-4717.432108314583,0.0,0.0,7578523.362054724,1813.3039468505012,522.6019072503781,0.0,164.2805591275699,0.1785972043621505,866.9765166079611,866.9765166079611,0.5,0.9849030710101039,0.9978651144178791,0.9958303004923086
 05/24  08:00:00,8.956666666666669,21.195608098174223,18.916038923595202,-4097.7845221913885,0.0,0.0,7185373.693537611,1842.0841725350751,493.90504624437034,0.0,131.68515650104305,0.1658968911196745,714.8500475868002,714.8500475868002,0.45,0.9990826169021944,1.0010593985541953,1.0006462447929108
 05/24  09:00:00,11.736666666666666,21.18899640879985,19.973576688681543,-3539.189003896523,0.0,0.0,8102944.375504864,2186.803558087215,562.1486114738977,0.0,0.0,0.21226082277144076,711.8460861108766,711.8460861108766,0.48333333333333334,1.0023531996808415,1.0017037967412252,1.0016819672258377
 05/24  10:00:00,13.936666666666666,21.196617022563405,19.096456247069828,-4058.828196529303,0.0,0.0,7444816.134087703,1935.8237015337772,509.3109732113791,0.0,0.0,0.2069156455868818,711.5857568529631,711.5857568529631,0.4166666666666667,1.0023069479148077,1.001635223268761,1.001635223268761
 05/24  11:00:00,16.136666666666663,21.227746648811088,17.931191839306987,-5734.090204869029,0.0,0.0,6553509.863985183,1597.4184819514046,435.6804268815489,0.0,0.0,0.15615292496906433,711.7299037221281,711.7299037221281,0.38333333333333336,1.0022887335980075,1.0016182612605422,1.0016182612605422
 05/24  12:00:00,17.76833333333333,21.215989074422943,14.590793837706723,-5901.501749859537,0.0,0.0,5385510.775043173,1331.544988755144,364.13044872985495,0.0,0.0,0.13563194866659992,569.1778512870546,569.1778512870546,0.3333333333333333,1.0022703038569714,1.0016001068661629,1.0016001068661629
 05/24  13:00:00,18.868333333333332,21.212731786707742,14.874151342100193,-5691.836618605602,0.0,0.0,5600982.727279025,1412.5605460644717,381.994991835843,0.0,0.0,0.14797592633781628,569.0844731526989,569.0844731526989,0.3333333333333333,1.0022854000938521,1.0016143554564434,1.0016143554564434
 05/24  14:00:00,20.27833333333333,21.21196855932523,7.050119479899223,-7200.891693225204,0.0,0.0,2508984.2468065396,596.6831851930435,166.44146528136028,0.0,0.0,0.05713088859264213,285.38875285464394,285.38875285464394,0.16666666666666666,1.002369640152771,1.0016979732469211,1.0016979732469211
 05/24  15:00:00,21.41,21.2221726083967,6.863981191298624,-10687.246644028062,0.0,0.0,2382483.758638384,548.2500145711,154.76522592279096,0.0,0.0,0.04902209725089719,284.4437648316079,284.4437648316079,0.15,1.0022880633239306,1.0016157919786974,1.0016157919786974
 05/24  16:00:00,21.700000000000003,21.082693070603174,0.0,-3361.2250522830914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.00214198772533,1.0014673930961273,1.0014673930961273
 05/24  17:00:00,21.389999999999997,21.238983072255476,0.0,-9615.490379196026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.00214198772533,1.0014673930961273,1.0014673930961273
 05/24  18:00:00,21.41,21.388581597466505,10.538937007266915,-17043.026540474486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21666666666666667,1.00214198772533,1.0014673930961273,1.0014673930961273
 05/24  19:00:00,21.700000000000003,21.38808231403468,26.893532558214368,-17463.82221256696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.00214198772533,1.0014673930961273,1.0014673930961273
 05/24  20:00:00,21.131666666666668,21.40276016927408,38.48717968107368,-29539.760659486838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7833333333333333,1.00214198772533,1.0014673930961273,1.0014673930961273
 05/24  21:00:00,18.84333333333333,21.364986124424604,17.848510668240827,-16732.57450443803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.00214198772533,1.0014673930961273,1.0014673930961273
 05/24  22:00:00,16.94166666666667,21.3644760908682,13.298183004953962,-15775.698693312572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.00214198772533,1.0014673930961273,1.0014673930961273
 05/24  23:00:00,16.390000000000004,21.39199273451566,13.199279138678044,-16921.728763674826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.00214198772533,1.0014673930961273,1.0014673930961273
 05/24  24:00:00,15.53166666666667,21.268722076903785,0.0,-10936.613320732828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.00214198772533,1.0014673930961273,1.0014673930961273
 05/25  01:00:00,13.863333333333337,21.18583883929954,6.731604157395667,-6074.934287673999,0.0,0.0,2287858.1503760857,515.7079008107092,146.1861481517869,0.0,0.0,0.043255321621722714,285.9595055214115,285.9595055214115,0.13333333333333333,1.0024229676181287,1.001816582842604,1.001816582842604
 05/25  02:00:00,12.231666666666666,21.2594876234176,3.4860979775394094,-9820.537286544848,0.0,0.0,1222033.2945825714,286.98795297272704,80.77169368248617,0.0,0.0,0.02686814276816061,142.26325880195566,142.26325880195566,0.08333333333333333,1.0024066812036723,1.0017331789934931,1.0017331789934931
 05/25  03:00:00,11.699999999999994,21.244192377076264,6.897130800386933,-8561.567222006814,0.0,0.0,2398553.545487343,554.5221260401821,156.92452602068394,0.0,0.0,0.0504662024115194,283.56424743243224,283.56424743243224,0.16666666666666666,1.0022228367030483,1.001551145034897,1.001551145034897
 05/25  04:00:00,11.390000000000002,21.22475662522294,10.508114419434337,-7058.32664672919,0.0,0.0,3719578.4992056987,878.0823360531415,245.59579615073787,0.0,0.0,0.08277477130684388,425.81990414429754,425.81990414429754,0.25,1.0022305489832781,1.0015600620159575,1.0015600620159575
 05/25  05:00:00,10.531666666666666,21.23343595512377,10.874368698103892,-7349.136899369594,0.0,0.0,3982573.994174733,978.027798617104,268.7024354465136,0.0,0.0,0.09873000301161852,426.17320199422517,426.17320199422517,0.25,1.002297885470018,1.001626308626195,1.001626308626195
 05/25  06:00:00,9.69,21.201192446939686,27.114079056246503,-4813.687336919484,0.0,0.0,6504690.715864538,2114.886535505724,597.6219732727191,0.0,163.76070514861513,0.18119647425692428,175.24442980659163,175.24442980659163,0.5333333333333333,1.0022271065275692,1.001557782683388,1.001557782683388
 05/25  07:00:00,9.400000000000002,21.20586293332262,31.458465610193503,-4110.176434260223,0.0,0.0,8527032.918260485,2664.551636576297,732.687137749881,0.0,150.90910628654643,0.24545446856726783,351.6562144277154,351.6562144277154,0.6166666666666667,1.0022344998417525,1.0015641498937324,1.0015641498937324
 05/25  08:00:00,10.020000000000003,21.210198081075323,18.463808768267846,-4836.5729743159845,0.0,0.0,6918824.157992004,1737.3171913293584,469.2639993234842,0.0,78.55368774198533,0.17935545667006078,710.6398045007796,710.6398045007796,0.4166666666666667,1.0023198438244154,1.0016493918088447,1.0016493918088447
 05/25  09:00:00,11.426666666666668,21.18337002394611,19.787846450623235,-3248.320520637522,0.0,0.0,8040880.668180107,2169.8709239095265,552.4999397351673,0.0,0.0,0.23703485930959323,712.2170723777931,712.2170723777931,0.4166666666666667,1.0024713085867767,1.0017968998929663,1.0017968998929663
 05/25  10:00:00,13.078333333333335,21.194112963081768,19.251542512969927,-3905.8249324787757,0.0,0.0,7569200.483197298,1988.0205237979587,518.8617006601867,0.0,0.0,0.21367170947684647,710.9637927390767,710.9637927390767,0.4166666666666667,1.002399429190855,1.0017265527948935,1.0017265527948935
 05/25  11:00:00,15.036666666666667,21.200576576789516,15.335792161577704,-5014.299311846048,0.0,0.0,5969479.181069801,1556.233396397922,411.0650694836897,0.0,0.0,0.16808650706850886,568.0714763339561,568.0714763339561,0.36666666666666664,1.0023422450624568,1.001671267913421,1.001671267913421
 05/25  12:00:00,16.10000000000001,21.22304840863188,18.210152722047805,-5447.774539753903,0.0,0.0,6766796.661256606,1681.972802910165,453.1982641109288,0.0,0.0,0.1683053714520551,709.6483868714703,709.6483868714703,0.38333333333333336,1.0023310531914411,1.001658853575647,1.001658853575647
 05/25  13:00:00,16.978333333333335,21.200863415762736,15.332572029219254,-5029.247311914778,0.0,0.0,5978035.394564542,1561.2301318261723,410.831027282633,0.0,0.0,0.16794622759358846,567.0151272934347,567.0151272934347,0.3333333333333333,1.0023319729572786,1.0016584521121572,1.0016584521121572
 05/25  14:00:00,18.626666666666665,21.227461180171034,14.203596234371108,-6494.370413360489,0.0,0.0,5079298.05139479,1220.3859222081212,339.5705220902347,0.0,0.0,0.1187643573876816,566.1566024924336,566.1566024924336,0.3333333333333333,1.0023106807896192,1.0016400943227546,1.0016400943227546
 05/25  15:00:00,18.831666666666663,21.21574926096037,7.284040200262086,-7310.060311156445,0.0,0.0,2667677.1173972012,660.0249689884757,181.2327404213581,0.0,0.0,0.06732123860710461,282.8692968263162,282.8692968263162,0.16666666666666666,1.0023456100319634,1.00167133907673,1.00167133907673
 05/25  16:00:00,19.488333333333337,21.2397361432835,7.032849733768698,-8405.314760529292,0.0,0.0,2482977.6753026852,590.6774521556505,165.31677988513474,0.0,0.0,0.05637856208878235,282.939471428743,282.939471428743,0.16666666666666666,1.002421346245535,1.0017474679603071,1.0017474679603071
 05/25  17:00:00,20.600000000000012,21.224477221353595,0.0,-9040.556669936768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023765079515057,1.0016995385194212,1.0016995385194212
 05/25  18:00:00,20.600000000000012,21.35971443225657,6.503843712998963,-15166.696459029476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0023765079515057,1.0016995385194212,1.0016995385194212
 05/25  19:00:00,20.858333333333338,21.3634992530721,19.810582764765073,-16228.598817412112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0023765079515057,1.0016995385194212,1.0016995385194212
 05/25  20:00:00,20.53166666666667,21.772377076366816,113.82500325756466,-48955.59809064362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,1.0023765079515057,1.0016995385194212,1.0016995385194212
 05/25  21:00:00,18.553333333333338,21.89165054201554,87.66912661749842,-73131.91373602719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45,1.0023765079515057,1.0016995385194212,1.0016995385194212
 05/25  22:00:00,16.63166666666667,21.368575494113088,26.879031094053268,-17118.30714637222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0023765079515057,1.0016995385194212,1.0016995385194212
 05/25  23:00:00,15.221666666666668,21.366174019027337,25.9842650275373,-16909.732079501486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0023765079515057,1.0016995385194212,1.0016995385194212
 05/25  24:00:00,13.83166666666667,21.359635633546592,25.71411869046798,-16665.340617746875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0023765079515057,1.0016995385194212,1.0016995385194212
 05/26  01:00:00,12.731666666666666,21.33684913826754,11.389670379762736,-14743.264121598311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0023765079515057,1.0016995385194212,1.0016995385194212
 05/26  02:00:00,11.631666666666666,21.478310361514314,0.0,-20025.302661740105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023765079515057,1.0016995385194212,1.0016995385194212
 05/26  03:00:00,10.531666666666666,21.31763203729246,0.0,-13086.366303292805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023765079515057,1.0016995385194212,1.0016995385194212
 05/26  04:00:00,8.863333333333335,21.20726580862394,12.450741000673926,-6817.106415195786,0.0,0.0,2762312.6425902667,958.2077645802152,273.3022125089797,0.0,184.61656260226394,0.07356077095015047,4.226154072493895,4.226154072493895,0.23333333333333334,1.001796890410337,1.0012928209472804,1.0012928209472804
 05/26  05:00:00,8.058333333333334,21.220370011171596,19.441790444042184,-6582.393677686252,0.0,0.0,4429294.838358282,1534.1694743212647,438.97291670959373,0.0,173.80627581187716,0.1276652146511182,12.678054266058947,12.678054266058947,0.4,0.9965403264251056,0.9999401281232623,0.9993398880272237
 05/26  06:00:00,7.7316666666666665,21.20620569460054,26.934394895531742,-5133.360973601978,0.0,0.0,6233646.389940302,2069.498720241954,598.3954992460294,0.0,164.9045251487822,0.17528611927395346,104.34882563115691,104.34882563115691,0.5333333333333333,0.993708570563705,0.9992996766154325,0.9983731059871809
 05/26  07:00:00,7.510000000000002,21.202900563764782,23.93214807465309,-4952.937161098945,0.0,0.0,6495883.5491508115,2043.8491897847352,578.4233358319343,0.0,161.5523867908166,0.18989199342404095,237.40121038710467,237.40121038710467,0.48333333333333334,0.9883892438278539,0.9980995148064932,0.9965534963991305
 05/26  08:00:00,8.626666666666665,21.212621068555112,27.37683351986938,-5303.6194031373325,0.0,0.0,6735075.827596241,2182.4221539467776,615.971409604596,0.0,161.4714167537898,0.19264291623105095,176.81251892553337,176.81251892553337,0.5333333333333333,0.9999726607383456,1.0007941823931261,1.000570692997368
 05/26  09:00:00,10.588333333333333,21.21953098430063,14.502209042172547,-6100.369076092906,0.0,0.0,5331502.2316537965,1309.7792830563194,359.15674517906876,0.0,40.492174413985246,0.13177290586332638,557.4554097988403,557.4554097988403,0.3333333333333333,1.0019255150461064,1.0012524651675148,1.0012524651675148
 05/26  10:00:00,12.836666666666666,21.216740275458424,14.530684714640158,-5975.906431696191,0.0,0.0,5364333.784271849,1322.8112884588822,360.8641734184959,0.0,0.0,0.1330133990906559,558.7265545554617,558.7265545554617,0.3333333333333333,1.0019512026561574,1.001278307914549,1.001278307914549
 05/26  11:00:00,14.468333333333334,21.21891215579519,14.44557171153897,-6101.9241976870535,0.0,0.0,5284130.50126556,1293.0725386445986,355.4080444259146,0.0,0.0,0.1293055988964801,559.8437905379561,559.8437905379561,0.3333333333333333,1.0020159044806225,1.0013435520067455,1.0013435520067455
 05/26  12:00:00,15.878333333333332,21.21816098477606,10.817594726106908,-6776.256702872762,0.0,0.0,3951117.7074398138,964.1633815504167,265.52159148360937,0.0,0.0,0.09625674350103262,420.02785087005446,420.02785087005446,0.25,1.0019920518576872,1.0013187432983102,1.0013187432983102
 05/26  13:00:00,17.26833333333333,21.204719664943347,11.265761624549786,-6111.210973677287,0.0,0.0,4247664.563800189,1075.62932179582,293.88979602330545,0.0,0.0,0.11578035625728855,420.4315124438302,420.4315124438302,0.2833333333333333,1.0020041371720898,1.001332002680163,1.001332002680163
 05/26  14:00:00,18.626666666666665,21.242130695954305,10.402245485426374,-7912.0633466162335,0.0,0.0,3650913.264228415,852.6785389896758,239.17294057526058,0.0,0.0,0.07816277502226673,421.1847770828391,421.1847770828391,0.21666666666666667,1.0020146697993904,1.0013408603771727,1.0013408603771727
 05/26  15:00:00,19.709999999999997,21.237859708971367,3.4165184165218023,-9070.83859978055,0.0,0.0,1176303.451381223,269.15248550027866,76.47569392814104,0.0,0.0,0.02383703000687042,140.84240806635364,140.84240806635364,0.08333333333333333,1.0020763544263878,1.0014019506531475,1.0014019506531475
 05/26  16:00:00,20.568333333333335,21.174162800588824,0.0,-6937.270335388723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020905029283684,1.0014144156470346,1.0014144156470346
 05/26  17:00:00,21.668333333333333,21.356922809232522,6.503843712998963,-15128.354486827513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0020905029283684,1.0014144156470346,1.0014144156470346
 05/26  18:00:00,22.200000000000003,21.38945220072174,13.313594153813483,-16823.891719753374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0020905029283684,1.0014144156470346,1.0014144156470346
 05/26  19:00:00,22.200000000000003,21.38602715541356,26.829808332358333,-17437.979332585113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0020905029283684,1.0014144156470346,1.0014144156470346
 05/26  20:00:00,21.94166666666667,21.40763622069186,27.662662867214518,-18518.357980282966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0020905029283684,1.0014144156470346,1.0014144156470346
 05/26  21:00:00,20.511666666666667,21.3848385174336,20.216308383897125,-17068.127682498358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,1.0020905029283684,1.0014144156470346,1.0014144156470346
 05/26  22:00:00,18.263333333333332,21.387637896276324,13.267909968995445,-16809.60134787802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0020905029283684,1.0014144156470346,1.0014144156470346
 05/26  23:00:00,16.37333333333333,21.40323055043346,6.5879014573604175,-17158.64318213298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0020905029283684,1.0014144156470346,1.0014144156470346
 05/26  24:00:00,14.721666666666666,21.499346083623372,0.0,-20972.76271387016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020905029283684,1.0014144156470346,1.0014144156470346
 05/27  01:00:00,13.59,21.3033154614031,0.0,-12504.471783198804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020905029283684,1.0014144156470346,1.0014144156470346
 05/27  02:00:00,13.610000000000001,21.20153154578625,3.2519218564994814,-7440.104288398273,0.0,0.0,1080289.893134815,230.2047979128124,66.09062157678065,0.0,0.0,0.016666666666666666,142.44958795564668,142.44958795564668,0.05,1.001965651237718,1.0013575153405685,1.0013575153405685
 05/27  03:00:00,12.453333333333338,21.23150413528208,7.049891267446553,-8061.148363487326,0.0,0.0,2518835.84599569,595.4003220973077,166.78149924325535,0.0,0.0,0.057120946913398155,284.6764228169606,284.6764228169606,0.16666666666666666,1.0019633684947524,1.0012937197301282,1.0012937197301282
 05/27  04:00:00,11.100000000000001,21.24891655577707,10.39235844172277,-8215.14032220492,0.0,0.0,3648267.083308394,844.5936440039194,238.5767045893448,0.0,0.0,0.07773206313068345,427.33334966757076,427.33334966757076,0.25,1.0020114150143602,1.0013436330904049,1.0013436330904049
 05/27  05:00:00,10.841666666666667,21.217014860351483,13.708172131082225,-6653.745393655569,0.0,0.0,4132025.8871618095,1163.817863637362,325.4116169252599,0.0,0.0,0.10891265540236522,284.3209868220167,284.3209868220167,0.3,1.001930751284572,1.0012830113442515,1.0012830113442515
 05/27  06:00:00,10.29,21.19640696746112,20.624554032747003,-5453.552056791536,0.0,0.0,4989616.894382009,1658.9258684241731,467.1593571054926,0.0,0.0,0.14848690976938428,91.80563886021088,91.80563886021088,0.43333333333333335,1.0019039195002786,1.0012721230865569,1.0012721230865569
 05/27  07:00:00,10.31,21.208127572271977,30.54408223196004,-4527.995150076268,0.0,0.0,7674352.847900713,2397.184290827184,675.7378419895621,0.0,0.0,0.20562094438372655,288.0596778038053,288.0596778038053,0.5833333333333334,1.0019753261446869,1.001307601875012,1.001307601875012
 05/27  08:00:00,11.995000000000001,21.225434964324457,10.91757194133667,-7099.859104315545,0.0,0.0,4016604.011380515,981.0019140760152,271.8961710975237,0.0,0.0,0.100612077287121,426.2560932826878,426.2560932826878,0.2833333333333333,1.0019808908363346,1.0013133345457044,1.0013133345457044
 05/27  09:00:00,15.056666666666665,21.225188744795982,14.243488355053337,-6431.362506067237,0.0,0.0,5182470.433128107,1239.723347602636,342.8428672371384,0.0,0.0,0.12050218835853575,566.6650558541007,566.6650558541007,0.3,1.0018782550501255,1.001208199843777,1.001208199843777
 05/27  10:00:00,17.836666666666662,21.23640876498923,10.612079707919216,-7638.600433176845,0.0,0.0,3824705.7287437404,906.4822738791541,252.63544970830293,0.0,0.0,0.08730383857960229,425.422559398027,425.422559398027,0.25,1.0018723872557984,1.0012034856105372,1.0012034856105372
 05/27  11:00:00,20.34666666666667,21.225093607202375,10.619723846157855,-7148.1478322139865,0.0,0.0,3819449.1508177416,903.7404994468948,253.15453704141237,0.0,0.0,0.08763684218907233,425.3265353427824,425.3265353427824,0.25,1.0018832770143287,1.001214391698104,1.001214391698104
 05/27  12:00:00,22.526666666666664,21.221145085595218,10.598870541096202,-6975.606974055893,0.0,0.0,3818303.5417690487,903.2836501184327,251.81751510795203,0.0,0.0,0.08672840416268893,425.41053851594563,425.41053851594563,0.25,1.0018808944150714,1.001212108630993,1.001212108630993
 05/27  13:00:00,24.488333333333333,21.242208688199476,10.570347947037495,-7900.10590133412,0.0,0.0,3784142.5720679974,890.6694396231559,249.98089953978598,0.0,0.0,0.08548586687771573,425.7912263581557,425.7912263581557,0.25,1.0019102676934841,1.0012416131719426,1.0012416131719426
 05/27  14:00:00,25.858333333333338,21.192606080493707,3.545570665686388,-8987.212193997306,0.0,0.0,1276451.5866865858,302.7251213861672,84.70376047168381,0.0,0.0,0.02945896716190633,142.12516855858078,142.12516855858078,0.08333333333333333,1.001948336152066,1.0012767969438425,1.0012767969438425
 05/27  15:00:00,26.97833333333334,21.27900174797241,0.0,-12824.024767314468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019512297697155,1.0012783182868,1.0012783182868
 05/27  16:00:00,27.79999999999999,21.412257619308505,20.007476520949936,-18041.81244497408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,1.0019512297697155,1.0012783182868,1.0012783182868
 05/27  17:00:00,28.058333333333326,21.406560899308943,21.25805028771917,-17852.13196016842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0019512297697155,1.0012783182868,1.0012783182868
 05/27  18:00:00,28.610000000000003,21.40826594165264,30.023346463085154,-18608.83712429546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0019512297697155,1.0012783182868,1.0012783182868
 05/27  19:00:00,28.899999999999984,21.398707913945998,40.064623008469695,-20576.280434273103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0019512297697155,1.0012783182868,1.0012783182868
 05/27  20:00:00,28.59,21.413514496499644,55.65110677214354,-20876.941066599924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333333333333334,1.0019512297697155,1.0012783182868,1.0012783182868
 05/27  21:00:00,26.905000000000005,21.39788636527178,42.347451764190836,-20838.05153044022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0019512297697155,1.0012783182868,1.0012783182868
 05/27  22:00:00,24.153333333333332,21.392586439340743,30.431420459015722,-18182.435196906186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0019512297697155,1.0012783182868,1.0012783182868
 05/27  23:00:00,21.043333333333333,21.407218767397286,28.93681600806606,-18609.441910753685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0019512297697155,1.0012783182868,1.0012783182868
 05/27  24:00:00,19.14166666666666,21.393372977503994,27.599842312227555,-17799.61597934943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0019512297697155,1.0012783182868,1.0012783182868
 05/28  01:00:00,18.59,21.40377821925545,19.84978566071008,-17741.934411239792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0019512297697155,1.0012783182868,1.0012783182868
 05/28  02:00:00,18.041666666666668,21.40724465374599,6.5943736164544955,-17285.599028885186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0019512297697155,1.0012783182868,1.0012783182868
 05/28  03:00:00,17.23166666666667,21.493370079485192,0.0,-20664.992181173897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019512297697155,1.0012783182868,1.0012783182868
 05/28  04:00:00,16.699999999999992,21.362733201611967,0.0,-15012.331640278315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019512297697155,1.0012783182868,1.0012783182868
 05/28  05:00:00,15.821666666666667,21.199879034946157,3.2519218564994814,-7348.033649156677,0.0,0.0,1082978.5519583016,230.17629363408759,66.13173811494723,0.0,0.0,0.016666666666666666,143.19553178538854,143.19553178538854,0.05,1.0018463781575397,1.0012371120681807,1.0012371120681807
 05/28  06:00:00,15.568333333333333,21.255467708728983,6.886022901508611,-9075.996611383038,0.0,0.0,2405881.663600684,551.5223535884941,156.49795378777225,0.0,0.0,0.04998230608408091,286.26978262051637,286.26978262051637,0.16666666666666666,1.0018473006937367,1.0011802338677562,1.0011802338677562
 05/28  07:00:00,15.841666666666667,21.246851735784226,6.984616048366811,-8716.524192844856,0.0,0.0,2479913.728925932,576.9285026574513,162.82361627491534,0.0,0.0,0.05427734533478871,285.74349224702553,285.74349224702553,0.16666666666666666,1.001751497048379,1.0010842655463301,1.0010842655463301
 05/28  08:00:00,15.858333333333338,21.23315687640497,6.9388147033085925,-8148.2062033072925,0.0,0.0,2448622.7756037423,565.6622691921901,159.86504907365742,0.0,0.0,0.05228208926447396,286.2990962972156,286.2990962972156,0.16666666666666666,1.0018105028733977,1.0011434661445855,1.0011434661445855
 05/28  09:00:00,18.425000000000004,21.225236822647464,7.035727582822408,-7795.526386338072,0.0,0.0,2516317.1595699308,590.6076296979035,166.0804762879847,0.0,0.0,0.05650393058585521,285.9088437340594,285.9088437340594,0.16666666666666666,1.001767526626261,1.0011003936850154,1.0011003936850154
 05/28  10:00:00,21.42666666666667,21.147257561833424,0.0,-5747.913369335575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001630298917594,1.0009605286949215,1.0009605286949215
 05/28  11:00:00,23.646666666666672,21.287391852604674,3.3872458979280737,-11156.518981091162,0.0,0.0,1174005.5563580021,261.78110613882205,74.82632016936422,0.0,0.0,0.022561823561660144,143.1031240391726,143.1031240391726,0.08333333333333333,1.0015666046107392,1.0008995289688785,1.0008995289688785
 05/28  12:00:00,25.568333333333335,21.341109970627986,0.0,-14077.090022392202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001542856030351,1.0008742160464308,1.0008742160464308
 05/28  13:00:00,26.97833333333334,21.401721635889388,0.0,-16647.57646571166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001542856030351,1.0008742160464308,1.0008742160464308
 05/28  14:00:00,28.368333333333332,21.408191658872756,14.276240637460988,-17422.762432408712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.001542856030351,1.0008742160464308,1.0008742160464308
 05/28  15:00:00,29.158333333333335,21.406839367689415,33.8628139519568,-18306.07449151393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.001542856030351,1.0008742160464308,1.0008742160464308
 05/28  16:00:00,30.278333333333332,21.39400051061135,40.60140770658809,-18036.00387395614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.001542856030351,1.0008742160464308,1.0008742160464308
 05/28  17:00:00,31.41,21.414450934764016,62.23204326558947,-20861.33361351241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.001542856030351,1.0008742160464308,1.0008742160464308
 05/28  18:00:00,26.791666666666664,21.415750817904343,66.56467338488429,-33903.17208705922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.001542856030351,1.0008742160464308,1.0008742160464308
 05/28  19:00:00,22.768333333333334,21.404313076273663,65.92923359358696,-20549.359549026154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.001542856030351,1.0008742160464308,1.0008742160464308
 05/28  20:00:00,22.473333333333336,21.478108870569702,106.15391881685754,-25048.045103605768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9,1.001542856030351,1.0008742160464308,1.0008742160464308
 05/28  21:00:00,20.821666666666665,21.684130463415002,93.97020745946985,-41174.92198909869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6833333333333333,1.001542856030351,1.0008742160464308,1.0008742160464308
 05/28  22:00:00,19.431666666666665,21.405637308264183,29.221856874852147,-18707.780278247814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.001542856030351,1.0008742160464308,1.0008742160464308
 05/28  23:00:00,18.331666666666663,21.39495534273159,34.29379581923687,-18292.017231812435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.001542856030351,1.0008742160464308,1.0008742160464308
 05/28  24:00:00,16.921666666666667,21.39150180570816,19.94155691445251,-17316.31859359952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.001542856030351,1.0008742160464308,1.0008742160464308
 05/29  01:00:00,15.53166666666667,21.362004160357642,6.645411253230651,-15401.18534621908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.001542856030351,1.0008742160464308,1.0008742160464308
 05/29  02:00:00,14.69,21.211021832677602,3.2519218564994814,-7889.549814671313,0.0,0.0,1080732.0690725099,230.17879405056422,66.12813183028487,0.0,0.0,0.016666666666666666,142.1253774220805,142.1253774220805,0.05,1.0015618919719405,1.0009395518818778,1.0009395518818778
 05/29  03:00:00,14.141666666666664,21.22499763541837,6.997601885192514,-7784.674058749212,0.0,0.0,2481868.5435195,581.7077545301494,163.5896961827092,0.0,0.0,0.05484305076814818,283.8194682738313,283.8194682738313,0.16666666666666666,1.0018313086374435,1.0011619432928576,1.0011619432928576
 05/29  04:00:00,13.59,21.234487340792636,10.643498002496528,-7479.3356880773445,0.0,0.0,3833385.4927253835,912.0201028343793,254.74954535915958,0.0,0.0,0.08867252202972016,425.62429842668996,425.62429842668996,0.25,1.0018144239293745,1.0011462743826054,1.0011462743826054
 05/29  05:00:00,12.473333333333333,21.2245245893159,10.66433641049621,-7056.445092708071,0.0,0.0,3841882.6847304674,915.9455010273454,255.96230151387954,0.0,0.0,0.08958031109146512,426.52516606629484,426.52516606629484,0.25,1.0018357091393237,1.0011674474304706,1.0011674474304706
 05/29  06:00:00,11.390000000000002,21.218483068774844,14.692852185225954,-6024.687941209122,0.0,0.0,5467392.73271718,1353.8290848451456,371.0390904285579,0.0,0.0,0.1400779433673059,570.1859965421214,570.1859965421214,0.36666666666666664,1.0020274905558364,1.001361190939887,1.001361190939887
 05/29  07:00:00,10.841666666666667,21.216567126036598,14.718863724411158,-5924.959714688225,0.0,0.0,5539781.377765947,1374.3760788770524,373.0455537528031,0.0,0.0,0.14121109090678402,566.8881862366424,566.8881862366424,0.3333333333333333,1.001827622667424,1.001158774798634,1.001158774798634
 05/29  08:00:00,10.85833333333333,21.219500293450213,21.348760186656897,-5238.02759752986,0.0,0.0,7076959.545034738,1866.8024673002913,513.2644059284523,0.0,0.0,0.18003569338941436,610.6241474838304,610.6241474838304,0.43333333333333335,1.0018642536774711,1.001194653089152,1.001194653089152
 05/29  09:00:00,11.668333333333333,21.185168009755692,19.311105233255674,-3536.2160427702747,0.0,0.0,7615474.907188556,1992.8254057193203,520.9914475128498,0.0,0.0,0.18339659799505886,711.3867342797239,711.3867342797239,0.45,1.002136592472633,1.001487992995069,1.0014661628187782
 05/29  10:00:00,13.078333333333335,21.200899987135152,19.40867316409429,-4278.6696137105655,0.0,0.0,7576785.559146873,1976.2410076768474,525.4808217393166,0.0,0.0,0.18754691440629323,709.6745546911128,709.6745546911128,0.48333333333333334,1.0020843631111107,1.001437577542887,1.001416177012924
 05/29  11:00:00,14.468333333333334,21.21425369553207,18.48538737341329,-5090.8120059464045,0.0,0.0,6933665.395563183,1737.5475670792298,471.43242665302546,0.0,0.0,0.18029549113521984,707.4415495827161,707.4415495827161,0.4166666666666667,1.001995739718005,1.0013261646627523,1.0013261646627523
 05/29  12:00:00,15.878333333333332,21.23395817735926,17.642678358056557,-6135.828285918602,0.0,0.0,6326031.867761872,1505.5603915832874,418.2575931556051,0.0,0.0,0.14358433611865273,705.1063130826452,705.1063130826452,0.38333333333333336,1.0019015979648216,1.0012319549463977,1.0012319549463977
 05/29  13:00:00,17.26833333333333,21.20695506485321,14.407212866910871,-5617.662389917326,0.0,0.0,5261206.824478605,1273.9696889559095,353.43809662985325,0.0,0.0,0.1276345624346211,561.5959927811141,561.5959927811141,0.3333333333333333,1.0017613797785458,1.0010915502173965,1.0010915502173965
 05/29  14:00:00,18.05833333333333,21.228625943287742,10.431693462381391,-7365.077975448721,0.0,0.0,3664205.5494632768,854.682584497548,241.28586410777035,0.0,0.0,0.07944562500632943,421.68869956330616,421.68869956330616,0.25,1.001808909211771,1.0011388278284228,1.0011388278284228
 05/29  15:00:00,18.61,21.231488753054393,6.894484715862164,-8179.3608542627535,0.0,0.0,2402571.1620626766,554.0808444114735,157.0502472862612,0.0,0.0,0.05035093033372555,280.9029334037379,280.9029334037379,0.16666666666666666,1.0018186736662513,1.00114697268194,1.00114697268194
 05/29  16:00:00,18.59,21.167767760088356,0.0,-6694.24857862473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0018323096030064,1.0011571541184596,1.0011571541184596
 05/29  17:00:00,18.868333333333332,21.16593007388482,0.0,-6581.501470981782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0018323096030064,1.0011571541184596,1.0011571541184596
 05/29  18:00:00,19.709999999999997,21.39572915241314,6.503843712998963,-16826.076555491676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0018323096030064,1.0011571541184596,1.0011571541184596
 05/29  19:00:00,20.0,21.37377049033599,19.96923501587924,-16650.103747978097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0018323096030064,1.0011571541184596,1.0011571541184596
 05/29  20:00:00,19.69,21.366708744591634,20.147001619151645,-16449.9121310622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0018323096030064,1.0011571541184596,1.0011571541184596
