Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 05/29  21:00:00,18.57333333333333,21.33377644967077,6.805739993776096,-14272.106718703251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0018323096030064,1.0011571541184596,1.0011571541184596
 05/29  22:00:00,16.663333333333334,21.428122511819343,0.0,-17922.31281754387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0018323096030064,1.0011571541184596,1.0011571541184596
 05/29  23:00:00,15.290000000000001,21.349010900995836,0.0,-14506.446472219619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0018323096030064,1.0011571541184596,1.0011571541184596
 05/29  24:00:00,14.121666666666668,21.198665600873134,3.2519218564994814,-7356.688694026636,0.0,0.0,1075764.5606697276,230.19646163147445,66.10264766742313,0.0,0.0,0.016666666666666666,140.58422401286413,140.58422401286413,0.05,1.0018030211073887,1.0011852915944435,1.0011852915944435
 05/30  01:00:00,12.731666666666666,21.209468107800415,7.0227595009878065,-7130.590593379686,0.0,0.0,2491316.885060427,587.8246360474299,165.1177243827314,0.0,0.0,0.055938998617854355,280.7993201084315,280.7993201084315,0.16666666666666666,1.0019266277005687,1.001253917212867,1.001253917212867
 05/30  02:00:00,11.631666666666666,21.24296080391611,7.247289406376843,-8548.851740435259,0.0,0.0,2658719.3698680634,649.0295300739087,179.4098514902762,0.0,0.0,0.06572025408371972,280.25648457843283,280.25648457843283,0.16666666666666666,1.0018578995178893,1.0011846072124913,1.0011846072124913
 05/30  03:00:00,10.841666666666667,21.20887673169341,17.06184766682986,-6205.842289657716,0.0,0.0,4350538.725648422,1348.229344812557,381.465364891759,0.0,0.0,0.11828145558049107,172.182847352343,172.182847352343,0.35,1.0018758940871566,1.0012047214672941,1.0012047214672941
 05/30  04:00:00,9.979999999999997,21.215596146937365,14.697336742023662,-5909.363925478255,0.0,0.0,5496435.080780396,1370.1501093704173,371.3037944225574,0.0,85.92566378481125,0.14027330529743962,563.4807357077724,563.4807357077724,0.3333333333333333,1.0020247077802027,1.0013532342924845,1.0013532342924845
 05/30  05:00:00,9.141666666666667,21.20425394872244,34.205605695664836,-4106.810280588315,0.0,0.0,8605188.17672217,2737.622524132606,768.1774458374235,0.0,151.97376122865757,0.24013119385671222,272.1000893830334,272.1000893830334,0.6666666666666666,1.0018757310017192,1.0012065046416643,1.0012065046416643
 05/30  06:00:00,8.331666666666667,21.19858910684481,34.46195897072756,-3724.5095211120283,0.0,0.0,9087359.535264153,2806.948371925259,787.606421312658,0.0,149.74024416681658,0.25129877916591686,372.24484291675486,372.24484291675486,0.6666666666666666,1.000129492206739,1.0008039719231536,1.0006028914909808
 05/30  07:00:00,7.800000000000003,21.198571467537594,25.554083750799077,-3889.14463424794,0.0,0.0,8519993.225155242,2369.3037364935726,646.9790187765341,0.0,152.51465221861434,0.20504493793960524,633.7257423797734,633.7257423797734,0.55,0.9936819831414855,0.9994152259701555,0.9984380797729743
 05/30  08:00:00,8.368333333333332,21.192403191616865,19.10302787718501,-3932.3654933240846,0.0,0.0,7398827.049281981,1914.4812981001535,508.5632099081968,0.0,159.64931057452262,0.14126580702820302,707.1521777736439,707.1521777736439,0.5166666666666667,0.9999502906422713,1.0010388361103268,1.0007383091330537
 05/30  09:00:00,9.778333333333334,21.214079282728942,21.605873251299318,-4432.8184982861,0.0,0.0,7843814.347407137,1909.6833387437161,523.7261466646083,0.0,100.59277655265925,0.158147691166919,847.8106883033,847.8106883033,0.5,1.0022015147888317,1.0015536844763968,1.001532378089576
 05/30  10:00:00,11.426666666666668,21.180102803470298,20.270047592346156,-3161.7130320949054,0.0,0.0,8173657.688076225,2203.345999820658,573.7975305194545,0.0,0.0,0.19150235458538795,704.8132135917742,704.8132135917742,0.5166666666666667,1.0021675288923175,1.0015392983289635,1.001496694317073
 05/30  11:00:00,13.078333333333335,21.18231553041512,19.794127976414966,-3278.32927561516,0.0,0.0,8083376.2120332355,2170.1173733972278,554.1495856368282,0.0,0.0,0.23730850307378543,701.7074796011282,701.7074796011282,0.4166666666666667,1.0020315260654367,1.0013559944247499,1.0013559944247499
 05/30  12:00:00,14.468333333333334,21.207339790724788,18.450564202555828,-4763.408953065712,0.0,0.0,6910946.414016824,1729.9392894680884,469.22316971746284,0.0,0.0,0.17877848016201275,701.5140419591311,701.5140419591311,0.4166666666666667,1.0020039265785252,1.0013322364058521,1.0013322364058521
 05/30  13:00:00,15.878333333333332,21.21827162561018,18.28636619812706,-5279.947113944839,0.0,0.0,6858529.384000786,1710.6701060960027,458.74562588393724,0.0,0.0,0.17162547920421048,701.2790431051484,701.2790431051484,0.38333333333333336,1.0020132865327207,1.001339761273278,1.001339761273278
 05/30  14:00:00,17.26833333333333,21.224363791072463,14.328857387437763,-6406.985227599608,0.0,0.0,5176191.655698834,1253.875295003504,347.96942051529516,0.0,0.0,0.12422114202387921,561.4472402081525,561.4472402081525,0.3333333333333333,1.0020408816940451,1.001369406871286,1.001369406871286
 05/30  15:00:00,18.05833333333333,21.21906680209369,10.58645673508235,-6921.933370210095,0.0,0.0,3760532.544027793,894.794856617175,250.78718487265482,0.0,0.0,0.08618761825840247,421.2811267270698,421.2811267270698,0.25,1.0020695940683977,1.001397260845611,1.001397260845611
 05/30  16:00:00,18.868333333333332,21.205722584734463,3.4056757658722234,-7717.615673028965,0.0,0.0,1167706.04436342,266.4672156835676,75.77678337837845,0.0,0.0,0.023364688757953483,140.6204367436885,140.6204367436885,0.08333333333333333,1.0021111001868344,1.001436197585047,1.001436197585047
 05/30  17:00:00,19.399999999999988,21.26223931245143,3.4451181798996506,-10153.805169591866,0.0,0.0,1192518.4657861206,276.3475559433618,78.29295565059539,0.0,0.0,0.025082929039239126,140.3573756468578,140.3573756468578,0.08333333333333333,1.0020688826520872,1.0013938106398004,1.0013938106398004
 05/30  18:00:00,19.399999999999988,21.25837266956363,0.0,-10581.648129109115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020568873893152,1.0013801294580735,1.0013801294580735
 05/30  19:00:00,19.709999999999997,21.38864497116068,6.503843712998963,-16523.900004773805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0020568873893152,1.0013801294580735,1.0013801294580735
 05/30  20:00:00,19.431666666666665,21.347510839625432,19.85440804981894,-15554.0148983796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0020568873893152,1.0013801294580735,1.0013801294580735
 05/30  21:00:00,18.02166666666667,21.459000331122866,0.0,-19209.98008217599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020568873893152,1.0013801294580735,1.0013801294580735
 05/30  22:00:00,16.94166666666667,21.500659047559058,0.0,-20971.473590695237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020568873893152,1.0013801294580735,1.0013801294580735
 05/30  23:00:00,15.821666666666667,21.50420122053408,0.0,-21098.52259859668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020568873893152,1.0013801294580735,1.0013801294580735
 05/30  24:00:00,13.294999999999998,21.31331810007591,0.0,-12891.5376388272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020568873893152,1.0013801294580735,1.0013801294580735
 05/31  01:00:00,11.390000000000002,21.22344337614534,10.00239754206874,-7645.053815738733,0.0,0.0,2599913.008511951,750.5264897378407,213.9380631450488,0.0,0.0,0.06074409364570183,151.6680887779775,151.6680887779775,0.18333333333333332,1.0019071783380544,1.0012975633725338,1.0012975633725338
 05/31  02:00:00,10.841666666666667,21.195326243758366,12.372059866365152,-6336.822927236382,0.0,0.0,2847499.8485769145,997.9267537296704,283.48003837452757,0.0,0.0,0.08082277387488063,0.0,0.0,0.26666666666666666,1.0017618113883962,1.001255229048066,1.001255229048066
 05/31  03:00:00,9.979999999999997,21.21612667500192,23.912729727403267,-5664.661794043666,0.0,0.0,6027826.241724067,1904.4423570814795,535.4316001648871,0.0,84.7553390627763,0.16673291194601453,208.74299437669887,208.74299437669887,0.48333333333333334,1.0019832663214419,1.0013123602711607,1.0013123602711607
 05/31  04:00:00,8.573333333333332,21.19752077751118,18.612311930422266,-4804.897318801284,0.0,0.0,6409576.109671514,1773.0025061062624,480.42579643893663,0.0,162.83505218481721,0.18582473907591393,501.1217704519887,501.1217704519887,0.4166666666666667,1.0010735345618538,1.0012274626481203,1.0011040132683684
 05/31  05:00:00,8.368333333333332,21.206282396319562,34.360950311588894,-4063.9974201472514,0.0,0.0,9004916.121796949,2768.251776698845,780.1543197346102,0.0,150.6202975366231,0.2468985123168846,391.57726117829645,391.57726117829645,0.6666666666666666,0.9996614706355564,1.0007979378598495,1.0005278298166318
 05/31  06:00:00,8.331666666666667,21.198237439901625,35.122617351885914,-3544.2426678534016,0.0,0.0,9627330.015773546,3006.982162423262,828.4528178375365,0.0,143.9841571185649,0.28007921440717537,382.4718691072741,382.4718691072741,0.6666666666666666,1.0002457025973754,1.0008966178899266,1.000698738738265
 05/31  07:00:00,7.800000000000003,21.203278565657268,28.665353566344585,-3557.2130939743092,0.0,0.0,9175803.216002338,2574.7707193047445,704.070921144553,0.0,150.5274687784289,0.2156727154203067,664.2251594079894,664.2251594079894,0.6,0.9938159432752384,0.9995511313097415,0.9985740504137189
 05/31  08:00:00,8.936666666666666,21.20288456213308,19.102411416475732,-4381.903941063024,0.0,0.0,7496526.246975185,1950.5599135770242,510.8733854433734,0.0,151.8983188929745,0.20717507220179437,702.8885352954603,702.8885352954603,0.4166666666666667,1.0007882939006394,1.0011110295021817,1.0009621699583642
 05/31  09:00:00,11.136666666666667,21.206174727753066,25.143384479532475,-4432.556628481598,0.0,0.0,7886897.391924454,2244.5108373354815,613.5827360195807,0.0,0.0,0.22034424937565583,527.8479174363194,527.8479174363194,0.5166666666666667,1.0019391659034147,1.001267096915975,1.001267096915975
 05/31  10:00:00,13.336666666666668,21.203496946849608,15.10862247239152,-5284.865618896267,0.0,0.0,5807169.348100265,1482.0498752996891,397.551572785149,0.0,0.0,0.1581902540051082,560.7934702067248,560.7934702067248,0.36666666666666664,1.0019403280449444,1.0012690991556787,1.0012690991556787
 05/31  11:00:00,15.588333333333336,21.216533326295117,18.209564698747684,-5217.977743206515,0.0,0.0,6770021.826530773,1667.7395022001506,454.17184861849233,0.0,0.0,0.1682797552379995,700.267111337162,700.267111337162,0.38333333333333336,1.0019062570040982,1.001233228646791,1.001233228646791
 05/31  12:00:00,17.836666666666662,21.225099744246336,14.577606675762187,-6338.977194792312,0.0,0.0,5406737.826311929,1331.6137254110156,363.90802542909074,0.0,0.0,0.13505747285400924,560.8923053953636,560.8923053953636,0.3333333333333333,1.00193261449295,1.001260716779152,1.001260716779152
 05/31  13:00:00,20.036666666666665,21.20470301306907,14.661519054766469,-5424.503582002467,0.0,0.0,5462467.975448048,1354.4504572140393,369.19859159035616,0.0,0.0,0.13871296994410637,560.7397599364,560.7397599364,0.3333333333333333,1.0019452476713224,1.001273111865088,1.001273111865088
 05/31  14:00:00,21.668333333333333,21.21478427307791,7.223389269893102,-7347.724147917653,0.0,0.0,2621003.398856218,636.5866664472118,177.7544711452934,0.0,0.0,0.06467908613679757,280.79210563669005,280.79210563669005,0.2,1.0019939872357173,1.0013223282119614,1.0013223282119614
 05/31  15:00:00,22.509999999999998,21.252242410458525,6.724564735928166,-9072.858030383728,0.0,0.0,2290468.437815238,513.5804351171477,146.17094603639015,0.0,0.0,0.04294866144838757,280.69987144207795,280.69987144207795,0.13333333333333333,1.0019788780267818,1.0013042171955282,1.0013042171955282
 05/31  16:00:00,23.058333333333334,21.080094136645723,0.0,-2866.2413498928113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019614637312941,1.0012852200093147,1.0012852200093147
 05/31  17:00:00,23.610000000000003,21.3159482440761,6.503843712998963,-13382.092259343388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0019614637312941,1.0012852200093147,1.0012852200093147
 05/31  18:00:00,23.899999999999988,21.34718772497792,13.408591528457084,-15060.460397803536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0019614637312941,1.0012852200093147,1.0012852200093147
 05/31  19:00:00,23.589999999999996,21.364938556935797,20.219754429134248,-16273.770935245188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0019614637312941,1.0012852200093147,1.0012852200093147
 05/31  20:00:00,23.041666666666668,21.378072801444283,26.92071047513185,-17299.85140519389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0019614637312941,1.0012852200093147,1.0012852200093147
 05/31  21:00:00,21.92166666666667,21.363090194151443,20.140920349977616,-16262.269420715149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0019614637312941,1.0012852200093147,1.0012852200093147
 05/31  22:00:00,19.96333333333333,21.354337714481268,13.24949264135485,-15442.964042657431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0019614637312941,1.0012852200093147,1.0012852200093147
 05/31  23:00:00,17.453333333333337,21.379661039076677,12.628236274863887,-16486.78698221752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0019614637312941,1.0012852200093147,1.0012852200093147
 05/31  24:00:00,15.221666666666668,21.3269216087716,0.0,-13480.357239208945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019614637312941,1.0012852200093147,1.0012852200093147
 06/01  01:00:00,13.83166666666667,21.22947592431049,0.0,-9270.766915642318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019614637312941,1.0012852200093147,1.0012852200093147
 06/01  02:00:00,13.041666666666666,21.25126798011613,6.766935358966271,-8872.417317324276,0.0,0.0,2317891.2580767917,524.7287262533096,148.82330854727564,0.0,0.0,0.0447944640708289,280.4004352045169,280.4004352045169,0.13333333333333333,1.0019827609607914,1.0013690296181266,1.0013690296181266
 06/01  03:00:00,12.231666666666666,21.22635329165011,7.075555153248284,-7793.50124900112,0.0,0.0,2520465.0285195075,601.2935659791845,168.38750837680098,0.0,0.0,0.058238949536873114,279.85240340572784,279.85240340572784,0.16666666666666666,1.0019798278655414,1.0013056394927107,1.0013056394927107
 06/01  04:00:00,11.390000000000002,21.23388334114236,10.553460338364363,-7476.307146094347,0.0,0.0,3749215.8008679203,890.289179590646,248.78426877184887,0.0,0.0,0.08475018752866308,419.581988589637,419.581988589637,0.25,1.0019993193593288,1.0013265125629898,1.0013265125629898
 06/01  05:00:00,11.100000000000001,21.20378327008409,14.686709333980714,-5355.840534571837,0.0,0.0,5448018.650054205,1355.863120181239,370.6735778192975,0.0,0.0,0.13981034071894427,559.0948372252445,559.0948372252445,0.3333333333333333,1.0020010199078602,1.0013277238251972,1.0013277238251972
 06/01  06:00:00,11.100000000000001,21.2374494252821,14.29602188652351,-6898.664488317298,0.0,0.0,5151701.831642077,1247.489977277107,345.7801520147324,0.0,0.0,0.12279072044045822,560.4115908718876,560.4115908718876,0.3333333333333333,1.0020961683451661,1.0014238695724875,1.0014238695724875
 06/01  07:00:00,11.668333333333333,21.19178121843348,15.621022604617156,-4547.4916286037,0.0,0.0,6242358.569556135,1658.2697274618547,429.60909460999045,0.0,0.0,0.18051207605976138,559.110215809943,559.110215809943,0.3333333333333333,1.0020875915661496,1.0014112011063623,1.0014112011063623
 06/01  08:00:00,13.336666666666668,21.18724112317549,15.981886784180869,-4299.620964861006,0.0,0.0,6469084.311274638,1740.9102199761526,452.65589360363094,0.0,0.0,0.19623249745608626,557.7623126779304,557.7623126779304,0.36666666666666664,1.002010398525049,1.0013350136579282,1.0013350136579282
 06/01  09:00:00,15.84666666666667,21.216591400358563,14.52303350031091,-5927.450414779367,0.0,0.0,5325138.741710084,1309.5212932681634,360.4522703237326,0.0,0.0,0.13268008722358496,556.8873196236848,556.8873196236848,0.3333333333333333,1.0019402631023524,1.001266766452909,1.001266766452909
 06/01  10:00:00,18.646666666666665,21.249368004025428,13.635529368643196,-7559.333675804296,0.0,0.0,4696263.077537948,1072.7120137288655,304.3431807192291,0.0,0.0,0.09401751074491142,555.6888243075751,555.6888243075751,0.3,1.0018635682468806,1.0011903289331656,1.0011903289331656
 06/01  11:00:00,20.878333333333334,21.20571113375738,10.636443894061879,-6247.0586616147275,0.0,0.0,3806012.419631907,909.3310308306287,254.2688041736075,0.0,0.0,0.0883652220441629,416.1031801132634,416.1031801132634,0.25,1.0018398307078846,1.0011657495140274,1.0011657495140274
 06/01  12:00:00,22.836666666666666,21.222761817809133,6.956629916500015,-7694.825745674603,0.0,0.0,2439933.5276479553,570.3601006417001,161.0449733020105,0.0,0.0,0.05305817809372022,276.86335736248463,276.86335736248463,0.16666666666666666,1.0017903670109345,1.0011151961797133,1.0011151961797133
 06/01  13:00:00,24.46833333333333,21.2540018128789,3.4382464290547268,-9683.94478511068,0.0,0.0,1192564.1012417246,274.52073667798504,77.977814610382,0.0,0.0,0.024783573145441728,138.46818342880022,138.46818342880022,0.08333333333333333,1.0017463767049548,1.0010696464329494,1.0010696464329494
 06/01  14:00:00,25.87833333333333,21.265593635972508,3.3981349319299627,-10160.999587717097,0.0,0.0,1164435.5051793845,264.5503035915994,75.37758536976231,0.0,0.0,0.023036185420782784,138.97438573858088,138.97438573858088,0.08333333333333333,1.0018784161140184,1.0012017828104829,1.0012017828104829
 06/01  15:00:00,27.26833333333333,21.377001209921847,5.953523373169777,-15895.705364377645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/01  16:00:00,27.79999999999999,21.35159811923965,18.952001051616808,-15599.158542938321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/01  17:00:00,27.490000000000002,21.381468639556058,17.713519176904057,-17355.50466247692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/01  18:00:00,27.20000000000001,21.368879892748108,31.041844095321473,-17730.272105349326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/01  19:00:00,27.768333333333334,21.38859535192746,34.926428592584706,-18471.09362224648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/01  20:00:00,27.73166666666667,21.424628467947652,61.81874562801493,-23827.061614863585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/01  21:00:00,26.373333333333335,21.38787247839006,58.845367818290214,-21375.43537893509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.15,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/01  22:00:00,23.84333333333333,21.41034735237321,21.150232973216823,-21424.031280864787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6166666666666667,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/01  23:00:00,21.631666666666668,21.382620979171158,33.884069149294675,-18012.28628192299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/01  24:00:00,19.96333333333333,21.37120757447827,33.30974199929233,-17356.21757239923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/02  01:00:00,18.59,21.381097553637723,26.831097841157977,-17390.694740529183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/02  02:00:00,17.73166666666667,21.34195342870373,13.323817574467522,-14869.774054180136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/02  03:00:00,16.063333333333336,21.35532746803803,6.1599909941075826,-15013.143579046526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/02  04:00:00,15.0,21.411934519293407,0.0,-17017.311754109356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/02  05:00:00,14.431666666666667,21.269969205427724,0.0,-10926.453669773295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019256776521852,1.0012472180730894,1.0012472180730894
 06/02  06:00:00,14.158333333333333,21.191548172417583,6.059594735260873,-6858.736455578893,0.0,0.0,1312429.258773447,449.4676247815108,129.14771126070144,0.0,0.0,0.03151321360737019,0.0,0.0,0.1,1.0014232425287808,1.0009651598336,1.0009651598336
 06/02  07:00:00,14.141666666666664,21.24500757147825,6.897580312398302,-8612.104433826978,0.0,0.0,2412303.2578780223,554.3245243801647,157.57941190932587,0.0,0.0,0.05048578462178468,276.5764126089759,276.5764126089759,0.16666666666666666,1.00139616239685,1.0007456969839617,1.0007456969839617
 06/02  08:00:00,14.158333333333333,21.23036887114576,6.9311044898419105,-8002.043253827153,0.0,0.0,2435781.1534084715,563.832584322193,159.64951790746701,0.0,0.0,0.05194620720242386,277.1043405698612,277.1043405698612,0.16666666666666666,1.001472133786798,1.0007988958439147,1.0007988958439147
 06/02  09:00:00,15.278333333333336,21.20648541320575,7.291537650987435,-6911.994879387191,0.0,0.0,2680317.7944536204,653.3359053239577,182.54671771410864,0.0,0.0,0.067647852029759,277.04806933417854,277.04806933417854,0.2,1.0014869056106326,1.0008148576827378,1.0008148576827378
 06/02  10:00:00,16.978333333333335,21.24888344913402,10.370783595514627,-8147.845204155919,0.0,0.0,3649045.3598939236,843.3501657200076,237.85775628526898,0.0,0.0,0.07679219241710086,415.3695474885931,415.3695474885931,0.21666666666666667,1.0014526667520236,1.0007789018435533,1.0007789018435533
 06/02  11:00:00,18.626666666666665,21.215536984601783,6.97944942620143,-7367.559676617617,0.0,0.0,2466964.871451107,575.4095478220826,162.71632585254684,0.0,0.0,0.05405227041121621,277.2496617906436,277.2496617906436,0.16666666666666666,1.0014935299743446,1.0008202422942791,1.0008202422942791
 06/02  12:00:00,20.58833333333333,21.22707127466095,10.216554192187823,-7266.861343532157,0.0,0.0,3526797.967040468,798.7714105503949,228.1000262451,0.0,0.0,0.07007345625732908,415.26252399371424,415.26252399371424,0.25,1.0014560853652241,1.0007850720688718,1.0007850720688718
 06/02  13:00:00,22.26833333333333,21.24613906272331,3.474569950972446,-9343.99194497182,0.0,0.0,1224707.9810991497,283.72009422744327,80.42177013013566,0.0,0.0,0.026365944307454987,138.36128704388975,138.36128704388975,0.08333333333333333,1.0014089807725552,1.0007341280599493,1.0007341280599493
 06/02  14:00:00,23.058333333333334,21.17588095431415,3.6276028119782997,-6281.797834852062,0.0,0.0,1322069.9205737873,319.6079717968369,90.12641440090222,0.0,0.0,0.03303255517863034,138.45820959265055,138.45820959265055,0.11666666666666667,1.0014553632801815,1.0007823218362322,1.0007823218362322
 06/02  15:00:00,23.868333333333332,21.332447377579072,3.2519218564994814,-13058.164745020691,0.0,0.0,1077799.8862261267,230.099646347701,66.2422388884182,0.0,0.0,0.016666666666666666,138.75573634308788,138.75573634308788,0.05,1.0015330393310788,1.0008566291443832,1.0008566291443832
 06/02  16:00:00,24.709999999999997,21.37936532316804,6.503843712998963,-15976.271362625128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0015330393310788,1.0008566291443832,1.0008566291443832
 06/02  17:00:00,25.0,21.35728879242822,13.228256734073854,-15331.147031415929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0015330393310788,1.0008566291443832,1.0008566291443832
 06/02  18:00:00,25.87833333333333,21.365169941410137,20.272053527433187,-16135.869931210103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0015330393310788,1.0008566291443832,1.0008566291443832
 06/02  19:00:00,26.389999999999997,21.39865955468015,34.6245139899918,-18653.571082405244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0015330393310788,1.0008566291443832,1.0008566291443832
 06/02  20:00:00,25.841666666666672,21.4305755476552,69.04047950064712,-22422.851752935738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.0015330393310788,1.0008566291443832,1.0008566291443832
 06/02  21:00:00,24.98,21.55934378916628,82.85816481714451,-38094.77888552166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.0015330393310788,1.0008566291443832,1.0008566291443832
 06/02  22:00:00,23.263333333333332,21.395882778666003,34.52738182351416,-18656.99180456966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0015330393310788,1.0008566291443832,1.0008566291443832
 06/02  23:00:00,21.373333333333335,21.393305198785054,33.957538488875876,-18413.940392921442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0015330393310788,1.0008566291443832,1.0008566291443832
 06/02  24:00:00,18.84333333333333,21.375563984886973,26.86224358717525,-17200.73797736229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0015330393310788,1.0008566291443832,1.0008566291443832
 06/03  01:00:00,16.94166666666667,21.367490758402138,20.068318565523235,-16417.36296782744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0015330393310788,1.0008566291443832,1.0008566291443832
 06/03  02:00:00,16.699999999999992,21.382712665610757,13.36177828679511,-16623.356194383745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0015330393310788,1.0008566291443832,1.0008566291443832
 06/03  03:00:00,16.131666666666668,21.407336793787813,6.503843712998963,-17208.466592483335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0015330393310788,1.0008566291443832,1.0008566291443832
 06/03  04:00:00,15.858333333333338,21.399280775360122,0.0,-16478.307272773603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015330393310788,1.0008566291443832,1.0008566291443832
 06/03  05:00:00,15.841666666666667,21.212206083594253,3.2519218564994814,-7837.653482961969,0.0,0.0,1080316.9944297953,230.06378948710957,66.29390265463728,0.0,0.0,0.016666666666666666,139.0578993321577,139.0578993321577,0.05,1.0014379544521623,1.000809839533195,1.000809839533195
 06/03  06:00:00,15.600000000000007,21.23688454212851,3.4042349505188896,-8870.504174376834,0.0,0.0,1177597.650185173,265.8994014866688,75.98769293141065,0.0,0.0,0.023301922138844626,139.01203724007175,139.01203724007175,0.08333333333333333,1.0013590295348347,1.000686020104742,1.000686020104742
 06/03  07:00:00,15.858333333333338,21.24277015587927,6.895742977675282,-8497.684580062058,0.0,0.0,2414150.7789714877,553.7875981146684,157.47423638901853,0.0,0.0,0.05040574432483167,278.5131990932015,278.5131990932015,0.16666666666666666,1.001391363888411,1.00072004481752,1.00072004481752
 06/03  08:00:00,16.10000000000001,21.22255073489926,6.95086927385297,-7627.323697234508,0.0,0.0,2455235.261023464,568.9849127922821,160.95026244217794,0.0,0.0,0.052807225699291166,278.75773754910307,278.75773754910307,0.16666666666666666,1.0014235979076933,1.0007521683019622,1.0007521683019622
 06/03  09:00:00,16.10000000000001,21.24169268250923,10.481887956610933,-7784.594522997004,0.0,0.0,3721364.8924565967,869.0651026138073,244.8747475446835,0.0,0.0,0.08163226099225027,418.74831362051617,418.74831362051617,0.25,1.0014967963303205,1.0008267525562056,1.0008267525562056
 06/03  10:00:00,16.668333333333333,21.22712542229288,10.728062652060279,-7103.465929123701,0.0,0.0,3897323.312078843,933.9397450191749,260.5056363982331,0.0,0.0,0.0923564341541708,418.3801981226796,418.3801981226796,0.25,1.0015003317838973,1.000829401682907,1.000829401682907
 06/03  11:00:00,17.199999999999992,21.214531466057302,10.805360406012694,-6544.696639471035,0.0,0.0,3956130.6197907254,956.3351813848877,265.408530358159,0.0,0.0,0.09572377658918481,418.12672501725694,418.12672501725694,0.25,1.00148139965039,1.0008101231031459,1.0008101231031459
 06/03  12:00:00,16.94166666666667,21.22079524370925,7.071921966089483,-7538.755609725377,0.0,0.0,2544361.6068362594,603.1569792909719,168.55627478559956,0.0,0.0,0.05808067604678298,278.80160088323,278.80160088323,0.16666666666666666,1.001520055344746,1.0008477988076923,1.0008477988076923
 06/03  13:00:00,16.958333333333332,21.252526654428358,10.377631449327158,-8296.071585073889,0.0,0.0,3643781.5059531154,839.4164057392657,238.22766700495842,0.0,0.0,0.07709050727817571,418.13771409648797,418.13771409648797,0.25,1.001523144490002,1.0008528597785036,1.0008528597785036
 06/03  14:00:00,17.199999999999992,21.204420860112823,10.698949241331004,-6153.868794617305,0.0,0.0,3870993.9873438664,926.0219987381041,258.51200079886706,0.0,0.0,0.09108815896680854,418.3360022826029,418.3360022826029,0.25,1.0015833705148096,1.000911908513271,1.000911908513271
 06/03  15:00:00,17.76833333333333,21.25092480009554,7.056545509501126,-8850.595040505857,0.0,0.0,2526891.80728167,597.4144544953971,167.50344327240154,0.0,0.0,0.057410827414415194,278.6238040094441,278.6238040094441,0.16666666666666666,1.0016192875600742,1.000946384645071,1.000946384645071
 06/03  16:00:00,19.488333333333337,21.193941058421842,3.4416421195289817,-7078.3350449109485,0.0,0.0,1200919.159603671,275.3338170009216,78.25962651259738,0.0,0.0,0.024931500504846923,139.28482303353044,139.28482303353044,0.08333333333333333,1.001607561934125,1.00093337041262,1.00093337041262
 06/03  17:00:00,21.736666666666665,21.301396874339446,3.433932551660877,-11694.565996248815,0.0,0.0,1195349.5267530559,273.37818234540634,77.78032375789648,0.0,0.0,0.024595646567177908,139.1468568965446,139.1468568965446,0.08333333333333333,1.001578259456599,1.0009040434474261,1.0009040434474261
 06/03  18:00:00,22.799999999999997,21.381764117284682,0.0,-15777.210788645332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015710675207081,1.000895132341042,1.000895132341042
 06/03  19:00:00,22.799999999999997,21.419364709306738,6.503843712998963,-17689.336831108703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0015710675207081,1.000895132341042,1.000895132341042
 06/03  20:00:00,21.92166666666667,21.491736342338836,87.26740839790723,-26755.009811618234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5666666666666667,1.0015710675207081,1.000895132341042,1.000895132341042
 06/03  21:00:00,20.22166666666667,21.85053386606888,79.93008390742037,-69705.59683755905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.35,1.0015710675207081,1.000895132341042,1.000895132341042
 06/03  22:00:00,19.14166666666666,21.39121645809229,16.975759527404847,-17704.628192333996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0015710675207081,1.000895132341042,1.000895132341042
 06/03  23:00:00,18.331666666666663,21.3516622259408,13.123412380608302,-15243.53281863258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0015710675207081,1.000895132341042,1.000895132341042
 06/03  24:00:00,17.23166666666667,21.373215331449376,13.185516550021365,-16211.003094669291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0015710675207081,1.000895132341042,1.000895132341042
 06/04  01:00:00,16.131666666666668,21.347041863556196,13.110703986982063,-15061.454431071857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0015710675207081,1.000895132341042,1.000895132341042
 06/04  02:00:00,14.979999999999997,21.392899133015568,0.0,-16311.44548118754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015710675207081,1.000895132341042,1.000895132341042
 06/04  03:00:00,13.573333333333332,21.199811684194646,0.0,-8001.407565213934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015225733926738,1.000895132341042,1.000895132341042
 06/04  04:00:00,11.921666666666665,21.232059347275072,12.262080380319071,-7879.376445592506,0.0,0.0,2752555.9463962484,943.9198833582826,270.0196760511942,0.0,0.0,0.07115834125158214,6.728565504883469,6.728565504883469,0.23333333333333334,1.0015045138114382,1.000939902129934,1.000939902129934
 06/04  05:00:00,11.41,21.203226124368157,17.92874212815537,-5874.784049202878,0.0,0.0,4303019.354967828,1494.0461467901346,424.1803897371255,0.0,0.0,0.12067958606268846,0.0,0.0,0.4,1.00134152294059,1.0008902739120005,1.0008902739120005
 06/04  06:00:00,11.131666666666668,21.20609347688751,19.203351097054142,-5963.2872364480045,0.0,0.0,4486968.613737318,1506.9416444968278,429.1518531061098,0.0,0.0,0.12262032714642798,44.84279166739095,44.84279166739095,0.4,1.001333168064141,1.0008311570059574,1.0008311570059574
 06/04  07:00:00,10.85833333333333,21.218889928622573,20.211062873584385,-6484.612460275871,0.0,0.0,4740160.002349761,1624.5172052772045,458.7646791886554,0.0,0.0,0.14223077362875186,18.11459224803275,18.11459224803275,0.4,1.0014266768790956,1.0007828632656328,1.0007828632656328
 06/04  08:00:00,12.236666666666666,21.191479318600454,20.239952974859793,-5232.363085641813,0.0,0.0,4972379.088525589,1644.0309267727996,462.9403489153819,0.0,0.0,0.1451955612918442,79.39438441950514,79.39438441950514,0.43333333333333335,1.0013886664055511,1.0007903257056612,1.0007903257056612
 06/04  09:00:00,15.056666666666665,21.232987993235906,13.860188841736909,-6827.198733152053,0.0,0.0,4888702.116023622,1132.2208854407208,319.15261366146666,0.0,0.0,0.10380441060285615,554.8693944850991,554.8693944850991,0.3,1.0015051266896855,1.0008331099041803,1.0008331099041803
 06/04  10:00:00,17.26833333333333,21.229604159465527,10.472775577750934,-7355.057851608812,0.0,0.0,3709431.5743865473,864.70080850347,244.26323213225376,0.0,0.0,0.0812352960294896,416.48575348738973,416.48575348738973,0.25,1.0015207287237222,1.0008490985343879,1.0008490985343879
 06/04  11:00:00,18.05833333333333,21.227460799362415,10.720522797869998,-7202.942186037967,0.0,0.0,3894448.763049585,932.4856561572619,259.97770059656165,0.0,0.0,0.09202797349819394,416.5263682294843,416.5263682294843,0.25,1.0015455642395545,1.000873222518848,1.000873222518848
 06/04  12:00:00,19.74666666666667,21.242712224951518,10.460899032683535,-7925.658568107186,0.0,0.0,3701219.9974291343,861.2796672622296,243.48531101078956,0.0,0.0,0.08071791496546248,416.8160905577573,416.8160905577573,0.25,1.0015493278336693,1.000877758303747,1.000877758303747
 06/04  13:00:00,21.100000000000012,21.225465149456575,10.559363660635848,-7150.05121020795,0.0,0.0,3776371.776439318,888.5457409774401,249.7539922365337,0.0,0.0,0.08500735551318914,416.63639331991504,416.63639331991504,0.25,1.001540438980108,1.0008685869619378,1.0008685869619378
 06/04  14:00:00,22.236666666666665,21.182240735369266,6.679849084913002,-8876.660527386257,0.0,0.0,2268584.708327109,501.5168536796178,143.576802599765,0.0,0.0,0.04100070175391397,278.59914247921114,278.59914247921114,0.15,1.001300489434305,1.0006275563476337,1.0006275563476337
 06/04  15:00:00,23.868333333333332,21.16212983755752,3.261043882417871,-9025.136237879582,0.0,0.0,1083352.5269457086,232.20480182739436,66.75109401464452,0.0,0.0,0.017064051886775386,139.58804872051067,139.58804872051067,0.06666666666666667,1.0009328715792052,1.000261904761383,1.000261904761383
 06/04  16:00:00,25.02,21.219858364843883,0.0,-8886.865334958975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009063974917927,1.0002344758580966,1.0002344758580966
 06/04  17:00:00,25.858333333333338,21.364322085034367,13.140176039527962,-15753.286523852836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0009063974917927,1.0002344758580966,1.0002344758580966
 06/04  18:00:00,26.668333333333337,21.37463069476381,14.30770707981197,-17318.617687824975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0009063974917927,1.0002344758580966,1.0002344758580966
 06/04  19:00:00,27.509999999999998,21.416040840928005,25.991644151429977,-21195.174594747674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0009063974917927,1.0002344758580966,1.0002344758580966
 06/04  20:00:00,26.921666666666667,21.415107457311798,78.67960156863032,-22382.536829210658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.0009063974917927,1.0002344758580966,1.0002344758580966
 06/04  21:00:00,26.41,21.39556540504801,26.279221450653647,-20604.037324443223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0009063974917927,1.0002344758580966,1.0002344758580966
 06/04  22:00:00,25.511666666666667,21.398110109492247,21.655838594883296,-20750.165922415425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5833333333333334,1.0009063974917927,1.0002344758580966,1.0002344758580966
 06/04  23:00:00,23.005,21.392034165357153,30.8555673967797,-18673.72150457281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,1.0009063974917927,1.0002344758580966,1.0002344758580966
 06/04  24:00:00,21.389999999999997,21.385623586590768,26.922350911742758,-17677.5893086447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0009063974917927,1.0002344758580966,1.0002344758580966
 06/05  01:00:00,20.22166666666667,21.379403213348215,26.96986262303707,-17415.362440657802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0009063974917927,1.0002344758580966,1.0002344758580966
 06/05  02:00:00,18.831666666666663,21.33698199403501,13.193963998741177,-14697.074758057071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0009063974917927,1.0002344758580966,1.0002344758580966
 06/05  03:00:00,18.041666666666668,21.37203278238734,6.571376503194698,-15800.313308806508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0009063974917927,1.0002344758580966,1.0002344758580966
 06/05  04:00:00,17.490000000000002,21.319278351807778,5.464694648335848,-13478.467712115113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0009063974917927,1.0002344758580966,1.0002344758580966
 06/05  05:00:00,16.63166666666667,21.28186141463338,0.0,-11481.020419891236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009063974917927,1.0002344758580966,1.0002344758580966
 06/05  06:00:00,16.10000000000001,21.15211068954447,3.2519218564994814,-5309.843849249145,0.0,0.0,1079248.6786917478,230.0433434589167,66.32335332716481,0.0,0.0,0.016666666666666666,137.63436625977516,137.63436625977516,0.05,1.0009311126000178,1.0002847764607827,1.0002847764607827
 06/05  07:00:00,16.41,21.250449018704924,3.3888347886047274,-9565.011681766618,0.0,0.0,1166441.0977763676,262.09328853077847,75.03646794239548,0.0,0.0,0.022631040825118912,137.57264310846355,137.57264310846355,0.08333333333333333,1.0012845686937761,1.0006094914094996,1.0006094914094996
 06/05  08:00:00,17.526666666666664,21.221528560303717,3.4283505063874045,-8332.312976338795,0.0,0.0,1193106.0623048989,271.8916957764737,77.54241941273362,0.0,0.0,0.02435247445722106,137.64312851374538,137.64312851374538,0.08333333333333333,1.0012763680440167,1.0006012117930956,1.0006012117930956
 06/05  09:00:00,18.61,21.24786422270917,6.632703004494034,-8865.158639005467,0.0,0.0,2238683.8807365345,490.2046000686884,140.80026807108771,0.0,0.0,0.038946864622538824,275.7964941258612,275.7964941258612,0.13333333333333333,1.0013325914358573,1.0006576351046939,1.0006576351046939
 06/05  10:00:00,19.77833333333333,21.225414455829675,6.929158486455958,-7855.073053991309,0.0,0.0,2436244.299246192,562.2543691806975,159.67991519028752,0.0,0.0,0.05186143294385707,275.4026211416892,275.4026211416892,0.16666666666666666,1.0013185381710819,1.000644960742853,1.000644960742853
 06/05  11:00:00,21.736666666666665,21.211139360998068,3.4197666589998406,-7905.027148438536,0.0,0.0,1187098.9047638087,269.738034705327,77.00290442173265,0.0,0.0,0.02397853405034169,137.63128998583858,137.63128998583858,0.08333333333333333,1.0012752990336204,1.0006002472808617,1.0006002472808617
 06/05  12:00:00,23.058333333333334,21.20793998798097,3.4385882078252896,-7762.60611594591,0.0,0.0,1200870.5686452524,274.44211372152574,78.2347586921056,0.0,0.0,0.024798462144133896,137.3915288242754,137.3915288242754,0.08333333333333333,1.0011867584382386,1.0005117952127451,1.0005117952127451
 06/05  13:00:00,23.610000000000003,21.245183073043123,3.4079169851806212,-9377.20960151888,0.0,0.0,1179852.4775688534,266.7699181862883,76.27973185781318,0.0,0.0,0.02346232358558362,137.74982332271205,137.74982332271205,0.08333333333333333,1.0011832980221447,1.0005089072370037,1.0005089072370037
 06/05  14:00:00,24.46833333333333,21.26312890793087,0.0,-10771.11404239736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0011836341377292,1.0005075716611527,1.0005075716611527
 06/05  15:00:00,25.568333333333335,21.397673464107275,13.08319262447115,-17166.159470741466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0011836341377292,1.0005075716611527,1.0005075716611527
 06/05  16:00:00,26.668333333333337,21.401577982598244,20.29497203486313,-17637.77708708682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0011836341377292,1.0005075716611527,1.0005075716611527
 06/05  17:00:00,27.509999999999998,21.398638920969777,28.02229647570324,-18058.909919877264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0011836341377292,1.0005075716611527,1.0005075716611527
 06/05  18:00:00,28.058333333333326,21.396843226384103,36.9299110235617,-18804.88338208883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0011836341377292,1.0005075716611527,1.0005075716611527
 06/05  19:00:00,28.29999999999999,21.399032847255857,41.89285276759575,-19287.176432268338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0011836341377292,1.0005075716611527,1.0005075716611527
 06/05  20:00:00,27.73166666666667,21.41330081833457,48.7188952186824,-20457.45929485367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.0011836341377292,1.0005075716611527,1.0005075716611527
 06/05  21:00:00,26.373333333333335,21.40213811110472,30.89578086575728,-18789.34902595531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0011836341377292,1.0005075716611527,1.0005075716611527
 06/05  22:00:00,24.721666666666668,21.395824889808047,34.970815732995476,-18481.494279406445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0011836341377292,1.0005075716611527,1.0005075716611527
 06/05  23:00:00,22.453333333333333,21.41166360064265,27.64044370751138,-18736.02127297036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0011836341377292,1.0005075716611527,1.0005075716611527
 06/05  24:00:00,19.96333333333333,21.38920266166822,26.865941858400856,-17629.003291830842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0011836341377292,1.0005075716611527,1.0005075716611527
 06/06  01:00:00,18.899999999999988,21.40379404042345,19.970450255180435,-17862.113694896463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0011836341377292,1.0005075716611527,1.0005075716611527
 06/06  02:00:00,18.02166666666667,21.34964632042325,6.566807883303608,-14823.050860955163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0011836341377292,1.0005075716611527,1.0005075716611527
 06/06  03:00:00,16.94166666666667,21.390800856856693,0.0,-16243.124501043221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0011836341377292,1.0005075716611527,1.0005075716611527
 06/06  04:00:00,16.390000000000004,21.174531730725203,0.0,-6916.9125200250655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0011478858245784,1.0005075716611527,1.0005075716611527
 06/06  05:00:00,15.841666666666667,21.274978662621205,6.723093262709484,-9940.676094209306,0.0,0.0,2314219.4644705337,512.7646052880248,146.69940363654106,0.0,0.0,0.042884559272607585,278.6365993668906,278.6365993668906,0.13333333333333333,1.001156914332117,1.0004856040796661,1.0004856040796661
 06/06  06:00:00,14.721666666666666,21.190783423517146,10.905546834106218,-6140.70037365777,0.0,0.0,2732830.9317331174,940.4102923202377,268.0668614881675,0.0,0.0,0.0707951821695728,0.0,0.0,0.26666666666666666,1.000999517651406,1.000500279085741,1.000500279085741
 06/06  07:00:00,13.899999999999995,21.227050474959114,12.292690031534384,-7688.42582000333,0.0,0.0,2928909.5805762177,1007.3023576574643,286.50942086975897,0.0,0.0,0.08234091719845134,0.0,0.0,0.26666666666666666,1.0009516293724827,1.0005069079659115,1.0005069079659115
 06/06  08:00:00,15.605,21.22025716712402,13.443755403029437,-6867.682729379685,0.0,0.0,3845427.7251381455,1023.1304248932528,293.1983623137356,0.0,0.0,0.08566321091959365,292.6025257654566,292.6025257654566,0.3,1.001142619459169,1.0005017381208807,1.0005017381208807
 06/06  09:00:00,18.646666666666665,21.249660270857984,6.8214695355191814,-8921.205168774872,0.0,0.0,2377605.7271843124,534.992601398808,152.95514604325083,0.0,0.0,0.04717015078196162,278.64524935569074,278.64524935569074,0.16666666666666666,1.0011368687393427,1.0004674589874958,1.0004674589874958
 06/06  10:00:00,20.568333333333335,21.215830952562577,7.118932167585936,-7384.732880981103,0.0,0.0,2594190.651992636,612.777602626279,171.91420230480054,0.0,0.0,0.06012859384883213,278.28911442146784,278.28911442146784,0.16666666666666666,1.0011039284291443,1.000433689332351,1.000433689332351
 06/06  11:00:00,22.546666666666667,21.232688342510528,10.518874365108877,-7467.715773158831,0.0,0.0,3778356.8114224137,877.4799066285573,247.70652811190118,0.0,0.0,0.08324350965712818,417.7679047815083,417.7679047815083,0.25,1.001106637841255,1.0004382456267844,1.0004382456267844
 06/06  12:00:00,24.46833333333333,21.216886854586928,6.960674709171741,-7463.1733177367405,0.0,0.0,2482091.9634706173,571.8015352183809,161.79910288724793,0.0,0.0,0.05323438246328988,278.8698992050246,278.8698992050246,0.16666666666666666,1.0011493423455897,1.0004796479755906,1.0004796479755906
 06/06  13:00:00,24.431666666666665,21.22816077543303,6.948779048942257,-7955.532416350449,0.0,0.0,2473945.4962584386,568.7652033611994,161.07090586764497,0.0,0.0,0.05271616868041713,278.5901021514766,278.5901021514766,0.16666666666666666,1.0011222657088679,1.0004525960553796,1.0004525960553796
 06/06  14:00:00,24.158333333333328,21.26907152478617,3.43721929126954,-10386.049969918906,0.0,0.0,1207452.0140955746,274.0837076565941,78.1654040394336,0.0,0.0,0.024738827671300343,139.26364369499672,139.26364369499672,0.08333333333333333,1.0011290715075702,1.0004578168008225,1.0004578168008225
 06/06  15:00:00,25.278333333333332,21.334732812339208,6.503843712998963,-14142.791455433397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.001126902887406,1.0004539481941952,1.0004539481941952
 06/06  16:00:00,26.41,21.39255369622638,20.008504398684586,-17244.301400319895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.001126902887406,1.0004539481941952,1.0004539481941952
 06/06  17:00:00,26.958333333333332,21.389073947339583,20.226109202041822,-17049.73869421909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.001126902887406,1.0004539481941952,1.0004539481941952
 06/06  18:00:00,28.078333333333333,21.408001365846925,27.310605026325526,-18319.669777433977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.001126902887406,1.0004539481941952,1.0004539481941952
 06/06  19:00:00,29.468333333333337,21.3978217256859,43.260098916590714,-19146.954682435724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.001126902887406,1.0004539481941952,1.0004539481941952
 06/06  20:00:00,29.431666666666665,21.415715945465074,37.23681141502259,-21576.99271957375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.001126902887406,1.0004539481941952,1.0004539481941952
 06/06  21:00:00,28.02166666666666,21.415277904242352,49.40696791433229,-22770.467821640843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.001126902887406,1.0004539481941952,1.0004539481941952
 06/06  22:00:00,26.373333333333335,21.40648351822674,25.951958710478362,-19488.554511861465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.001126902887406,1.0004539481941952,1.0004539481941952
 06/06  23:00:00,24.411666666666665,21.387516517301002,33.9775251078167,-17996.80822150772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.001126902887406,1.0004539481941952,1.0004539481941952
 06/06  24:00:00,22.473333333333336,21.387278405387853,26.933468332142557,-17564.98901485345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.001126902887406,1.0004539481941952,1.0004539481941952
 06/07  01:00:00,21.131666666666668,21.378881369221862,20.053265147714622,-16805.3103365258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.001126902887406,1.0004539481941952,1.0004539481941952
