Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 06/07  02:00:00,20.600000000000012,21.374624544000717,19.871182383248676,-16570.7832125576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.001126902887406,1.0004539481941952,1.0004539481941952
 06/07  03:00:00,19.41166666666667,21.361399986915558,6.606186319933153,-15264.205512884819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.001126902887406,1.0004539481941952,1.0004539481941952
 06/07  04:00:00,17.73166666666667,21.315511593720213,6.579473066047214,-13273.404928939071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.001126902887406,1.0004539481941952,1.0004539481941952
 06/07  05:00:00,16.94166666666667,21.213406081049943,0.0,-8537.327983400164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001126902887406,1.0004539481941952,1.0004539481941952
 06/07  06:00:00,16.699999999999992,21.213085930874254,3.2519218564994814,-7896.160266635027,0.0,0.0,1081234.0797121488,230.00514640660091,66.37835592872061,0.0,0.0,0.016666666666666666,137.71747622885601,137.71747622885601,0.05,1.0010901276320427,1.000449488333306,1.000449488333306
 06/07  07:00:00,17.26833333333333,21.192048958281614,3.618151175208616,-6972.493909542565,0.0,0.0,1319276.1704216418,317.1061620754204,89.69626318808372,0.0,0.0,0.03262081103410466,137.5985530868748,137.5985530868748,0.11666666666666667,1.0010986457683113,1.0004263356788965,1.0004263356788965
 06/07  08:00:00,18.936666666666664,21.26767069161628,6.690435757401235,-9662.088621330893,0.0,0.0,2283487.6262658685,504.374063188721,144.68602480560787,0.0,0.0,0.04146189175869952,274.8411662750903,274.8411662750903,0.13333333333333333,1.0010544122342104,1.0003803308370558,1.0003803308370558
 06/07  09:00:00,20.878333333333334,21.214961313350525,3.4014590285516317,-8014.199771438982,0.0,0.0,1179330.0214384831,265.1326645960325,75.92738903828642,0.0,0.0,0.023180993918311996,137.40221619597605,137.40221619597605,0.08333333333333333,1.001029007375591,1.000355031782562,1.000355031782562
 06/07  10:00:00,23.094999999999995,21.25142958763374,6.914198480183842,-8926.653271610972,0.0,0.0,2437530.3020465476,558.2769237853921,158.9484931613346,0.0,0.0,0.05120972624641298,274.7337989805658,274.7337989805658,0.16666666666666666,1.0010295354738088,1.0003570763912266,1.0003570763912266
 06/07  11:00:00,25.02,21.182721377600334,3.704711367985576,-6568.576020634788,0.0,0.0,1385342.6938549394,339.22036010537016,95.24031744305869,0.0,0.0,0.03639165553367813,137.30648779235688,137.30648779235688,0.11666666666666667,1.001001340782693,1.0003288006378848,1.0003288006378848
 06/07  12:00:00,26.736666666666668,21.27234495586898,6.710448864090783,-9856.025417347055,0.0,0.0,2302258.564983504,509.47863334735047,145.94212855405348,0.0,0.0,0.0423337280018802,275.1259567194051,275.1259567194051,0.13333333333333333,1.0010724063341812,1.0003983649102204,1.0003983649102204
 06/07  13:00:00,28.626666666666665,21.077739190012053,0.0,-2742.1772369978835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/07  14:00:00,30.02,21.257526743637932,6.503843712998963,-10763.111410153673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/07  15:00:00,31.42666666666667,21.381337306271188,20.25834246317258,-16785.91908558334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/07  16:00:00,33.07833333333333,21.397537821188806,27.53872491830128,-17870.704147007717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/07  17:00:00,33.899999999999984,21.4115144134692,35.957394697789255,-19227.47765006085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/07  18:00:00,33.899999999999984,21.40705652784619,43.51823848039857,-21673.53229090955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/07  19:00:00,33.899999999999984,21.41516021630558,49.40426667669832,-21648.644116164924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/07  20:00:00,33.589999999999996,21.417172545550013,68.2107852732153,-21759.94744423921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/07  21:00:00,31.905000000000005,21.409841644825622,45.49380740957791,-21629.571096124062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/07  22:00:00,29.41166666666667,21.417631565415753,43.071401526256594,-22163.247103218277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/07  23:00:00,26.285,21.40694619056619,35.334290667701026,-19095.92314345073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/07  24:00:00,23.831666666666663,21.393513256676247,34.22383779199177,-18287.348563552143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/08  01:00:00,22.73166666666667,21.39246486979749,26.815883217913036,-17729.29188961659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/08  02:00:00,22.509999999999998,21.37251328751187,20.148602252536357,-16501.769900320527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/08  03:00:00,23.058333333333334,21.39509100591246,20.098017130256753,-17414.181228826877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/08  04:00:00,23.868333333333332,21.373144825657132,13.309746758962,-16034.076786203648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/08  05:00:00,23.263333333333332,21.36549918578163,6.617894594763198,-15343.956280056429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/08  06:00:00,21.373333333333335,21.378538474740914,6.5739653662260755,-15854.518572678091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/08  07:00:00,21.168333333333337,21.34531623888925,0.0,-14102.644207691668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/08  08:00:00,21.389999999999997,21.376933447402873,0.0,-15436.82970153452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/08  09:00:00,21.668333333333333,21.295990237165537,0.0,-12017.951301151192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/08  10:00:00,23.646666666666672,21.16731545096743,0.0,-6544.731202677168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010560735800567,1.0003803846462918,1.0003803846462918
 06/08  11:00:00,25.568333333333335,21.203151742427483,3.2519218564994814,-7480.428094747038,0.0,0.0,1087446.8248765534,229.93774839449136,66.47535355337497,0.0,0.0,0.016666666666666666,137.7058426617257,137.7058426617257,0.05,1.0009255791806884,1.0002816030460153,1.0002816030460153
 06/08  12:00:00,27.546666666666667,21.180581504255898,0.0,-7129.801979138772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/08  13:00:00,29.778333333333332,21.25869511121244,0.0,-10466.783720560492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/08  14:00:00,31.42666666666667,21.4001707438902,15.762693552031495,-23961.054508054876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/08  15:00:00,33.07833333333333,21.40963214488295,33.691258374087475,-22542.650122281724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7166666666666667,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/08  16:00:00,33.33166666666667,21.400557072918144,36.32286149523974,-18722.510614110804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/08  17:00:00,33.05833333333333,21.39814125481649,37.49028367279735,-18989.444333378648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/08  18:00:00,33.29999999999998,21.40751367107413,48.18071840053604,-20405.911235365766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/08  19:00:00,33.29999999999998,21.412215837801337,49.73144505633558,-21078.09819822216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/08  20:00:00,32.73166666666667,21.420836238773685,54.011097330833785,-21762.264229030297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/08  21:00:00,30.495,21.41265834563384,45.13156495233057,-21294.680087815308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/08  22:00:00,28.02166666666666,21.407975180499204,38.39040081987832,-20773.887220130648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/08  23:00:00,26.063333333333333,21.40139847027817,35.25707975597018,-18914.42883515758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/08  24:00:00,24.431666666666665,21.398916754160993,27.082427925320555,-18106.83921768736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  01:00:00,23.899999999999988,21.381167831314,33.50617469934677,-17682.633030176712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  02:00:00,23.02166666666666,21.405638645183213,34.5646271674251,-18795.585242950412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  03:00:00,22.509999999999998,21.39921092462902,20.48373534262606,-17575.613943173204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  04:00:00,23.368333333333336,21.402315992841316,20.24519389128989,-17577.59180206764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  05:00:00,23.899999999999988,21.41075506860979,19.78560025263649,-17804.02946545926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  06:00:00,21.884999999999994,21.38608031163202,6.576779304484343,-16190.574821835045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  07:00:00,18.553333333333338,21.407314697815252,0.0,-16792.748277118746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  08:00:00,18.646666666666665,21.268495260034438,0.0,-10850.01601469427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  09:00:00,20.568333333333335,21.22110985338835,0.0,-8813.013916354199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  10:00:00,21.97833333333334,21.154101974642813,0.0,-5977.128056353769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  11:00:00,23.626666666666665,21.120682347342143,0.0,-4566.205227779853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  12:00:00,25.278333333333332,21.248068602290573,0.0,-10034.860106956066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  13:00:00,26.100000000000016,21.444175021318237,6.553977011917678,-18727.4579839773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  14:00:00,26.668333333333337,21.378476650690523,13.432727856464853,-16195.71684691504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  15:00:00,28.336666666666666,21.389390944438315,20.083619716475692,-16923.22712137905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  16:00:00,28.831666666666663,21.40076403906111,27.504140902671256,-17917.88308770493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  17:00:00,28.868333333333336,21.409497528742403,36.22055419929659,-19090.080308435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  18:00:00,29.141666666666666,21.40731883372474,39.786965869561335,-19589.56068488493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  19:00:00,27.453333333333333,21.410728516389952,48.02441588526122,-22918.011338399025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  20:00:00,25.221666666666668,21.52868453324825,118.96866474543897,-29336.635561911204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1666666666666665,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  21:00:00,23.57333333333333,21.909012192511035,113.0368777492504,-53558.601748003035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  22:00:00,22.799999999999997,21.410256263920374,36.244584832439344,-19732.641485824373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  23:00:00,21.92166666666667,21.39958649937511,41.4866018689551,-19286.729958954922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/09  24:00:00,20.53166666666667,21.39354412825054,33.777569985405385,-18405.48564715994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/10  01:00:00,19.431666666666665,21.381243986039056,24.060180620006793,-17840.84037301144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5166666666666667,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/10  02:00:00,18.02166666666667,21.384302973440757,11.257058634259426,-18328.231973501064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/10  03:00:00,16.063333333333336,21.40345531709318,7.2328508487966925,-18271.0746637979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/10  04:00:00,15.31,21.37276839824683,0.0,-15417.609076165762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/10  05:00:00,14.979999999999997,21.30767835705768,0.0,-12587.085051971344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008263334820102,1.0001524271071924,1.0001524271071924
 06/10  06:00:00,13.83166666666667,21.18585777426841,6.160075430926559,-6649.67373240651,0.0,0.0,1358679.1121128323,451.2977214419694,130.76083968944693,0.0,0.0,0.031938025696546725,0.0,0.0,0.1,1.0004274736383119,0.9997889559458581,0.9997889559458581
 06/10  07:00:00,13.300000000000008,21.220072978467382,8.526141162161817,-7518.75706448243,0.0,0.0,2523257.9757983824,714.4267061280824,205.20688585117762,0.0,0.0,0.054959971927838816,134.56389259456355,134.56389259456355,0.21666666666666667,1.0001384155009942,0.9994730610326145,0.9994730610326145
 06/10  08:00:00,14.74666666666667,21.222228761242608,6.941855926012786,-7694.810999084862,0.0,0.0,2468893.9678620156,564.8607382973943,161.32627858610516,0.0,0.0,0.05241457485095637,269.3094426152595,269.3094426152595,0.16666666666666666,1.0003118638042003,0.9994590425709667,0.9994590425709667
 06/10  09:00:00,17.236666666666668,21.225576012434583,14.60679824476,-6989.526021043424,0.0,0.0,4061772.1141332337,1234.282866985805,353.13318541143195,0.0,0.0,0.09914635129050908,134.9247147391133,134.9247147391133,0.35,1.0001993825108935,0.9996005092300995,0.9996005092300995
 06/10  10:00:00,19.74666666666667,21.2203341226851,7.133156555707158,-7572.383341302843,0.0,0.0,2612090.152571977,615.9617857305159,173.47407640447489,0.0,0.0,0.06074825461882278,269.6248934902244,269.6248934902244,0.16666666666666666,1.0003884903047349,0.9995728147076022,0.9995728147076022
 06/10  11:00:00,21.97833333333334,21.21593714445128,7.0149493319712315,-7414.3344202527505,0.0,0.0,2521841.719709149,584.1375965801125,165.93598508232267,0.0,0.0,0.05559876216583093,269.4581017547272,269.4581017547272,0.16666666666666666,1.0003749733952445,0.9995529129383035,0.9995529129383035
 06/10  12:00:00,23.936666666666664,21.245184925896794,6.873549154662523,-8713.926059860825,0.0,0.0,2419947.399635721,548.1434359017438,156.9188350531072,0.0,0.0,0.04943890896151626,269.24289293571786,269.24289293571786,0.16666666666666666,1.0003627589397204,0.9995350726522797,0.9995350726522797
 06/10  13:00:00,25.568333333333335,21.189259463508154,3.4325569209947853,-6937.482423258918,0.0,0.0,1206184.7472008301,272.6553158034113,78.1949275510306,0.0,0.0,0.024535719605785353,134.56862424166158,134.56862424166158,0.08333333333333333,1.000344257343282,0.9995047842018125,0.9995047842018125
 06/10  14:00:00,26.97833333333334,21.412640135493856,3.370122143993913,-16597.987839640107,0.0,0.0,1161947.9650206084,257.30136631417855,74.16850842413896,0.0,0.0,0.02181585695434148,134.87443284681984,134.87443284681984,0.08333333333333333,1.000430485589925,0.9996341951502569,0.9996341951502569
 06/10  15:00:00,28.058333333333326,21.3548216225154,19.943471013376314,-15786.75437429037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/10  16:00:00,28.610000000000003,21.376023998403713,27.044047885145226,-17087.572006013437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/10  17:00:00,28.899999999999984,21.386965787113418,27.105828137155246,-17589.42337966301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/10  18:00:00,29.158333333333335,21.40549162314075,35.283041541427515,-19162.317700103675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/10  19:00:00,29.141666666666666,21.39729005435163,43.65360337592711,-19618.32629391379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/10  20:00:00,28.59,21.398394484197418,45.026083359966236,-19992.023888394724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/10  21:00:00,27.73166666666667,21.416350324314635,35.46539322907868,-20898.367828742015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/10  22:00:00,26.063333333333333,21.410696296593375,31.594593752793006,-20653.35560332137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/10  23:00:00,23.553333333333338,21.387721653703444,34.0241001564362,-18096.87833345449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/10  24:00:00,20.75333333333333,21.390548426694,26.98740826363022,-17801.58612989732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/11  01:00:00,18.57333333333333,21.380802566080547,16.959953991756628,-17323.69562689101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/11  02:00:00,17.800000000000004,21.401731955553107,7.401295428284619,-18238.367700071427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/11  03:00:00,17.800000000000004,21.407544387670622,0.0,-16936.910221248065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/11  04:00:00,17.23166666666667,21.412651657090894,0.0,-17114.97880072878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/11  05:00:00,16.390000000000004,21.193911921435742,0.0,-7719.856619662023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004367436775927,0.9996407172302321,0.9996407172302321
 06/11  06:00:00,15.841666666666667,21.197247723220322,10.624277664456569,-6406.41242283739,0.0,0.0,2618433.5510144467,883.1722293088064,253.6952467313326,0.0,0.0,0.060472562166260624,0.0,0.0,0.23333333333333334,1.0003686598482069,0.9999100248421264,0.9999100248421264
 06/11  07:00:00,15.858333333333338,21.246495917372737,5.34222873460379,-9280.008797244463,0.0,0.0,1314520.9478883264,444.21351320210584,127.66600236910253,0.0,0.0,0.03082950281973311,0.0,0.0,0.13333333333333333,1.0002951201388373,0.9999224071793299,0.9999224071793299
 06/11  08:00:00,17.546666666666663,21.169564200464116,5.296877091301841,-5976.998023889144,0.0,0.0,1329816.1922041532,449.9763611441377,129.11864161685781,0.0,0.0,0.031888849163321555,0.0,0.0,0.13333333333333333,1.0003487472681742,0.999958832696912,0.999958832696912
 06/11  09:00:00,20.605000000000004,21.24140203219919,6.819713800870418,-8518.999459187658,0.0,0.0,2386649.620883516,534.0570821054101,153.4051296165593,0.0,0.0,0.04709366525055739,272.8164922723202,272.8164922723202,0.16666666666666666,1.0004615008622784,0.9996872125467651,0.9996872125467651
 06/11  10:00:00,23.646666666666672,21.257752375225177,3.4169701102454715,-9872.02774496747,0.0,0.0,1198970.984133276,268.79682163161243,77.15012069942767,0.0,0.0,0.023856707259643877,136.57056101467532,136.57056101467532,0.08333333333333333,1.0004278281589187,0.9996343446166945,0.9996343446166945
 06/11  11:00:00,25.87833333333333,21.222507694392824,3.4262494120260354,-8348.50645396323,0.0,0.0,1206083.7467397314,271.1151250136792,77.74176454378649,0.0,0.0,0.024260943929602333,136.67372666414389,136.67372666414389,0.08333333333333333,1.0004557284740023,0.9996763305375994,0.9996763305375994
 06/11  12:00:00,28.095000000000002,21.191681095122636,3.368966327730726,-7031.181724565879,0.0,0.0,1166699.7500015693,257.0363231419788,74.078584966302,0.0,0.0,0.02176550582573682,136.81779208165014,136.81779208165014,0.08333333333333333,1.000458504889309,0.999680976151972,0.999680976151972
 06/11  13:00:00,30.02,21.266863995553546,0.0,-10880.569143469636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/11  14:00:00,31.42666666666667,21.361374998200066,19.59526978380823,-25447.45089559092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31666666666666665,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/11  15:00:00,32.76833333333333,21.41923614655218,34.813238179949266,-28721.89307262455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.75,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/11  16:00:00,33.29999999999998,21.401624679277734,30.410411154466775,-18294.961788791043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/11  17:00:00,33.61,21.406645418569955,61.85448604956395,-19907.30939513514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/11  18:00:00,33.899999999999984,21.418827582417453,71.26008413422007,-25786.956175677344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/11  19:00:00,33.589999999999996,21.43234296961293,120.65441603155574,-22197.374801149937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/11  20:00:00,33.041666666666664,21.42819228409464,116.48980445148165,-22149.75290009364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.066666666666667,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/11  21:00:00,32.23166666666666,21.427392240376484,99.76750404023637,-21596.588864181136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7666666666666666,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/11  22:00:00,30.25333333333333,21.417925376611144,78.6300792488231,-20747.06115148436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/11  23:00:00,28.02166666666666,21.416198581158394,58.55552569899468,-20252.0276856331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/11  24:00:00,25.75333333333333,21.403200236679428,46.710880731441144,-19171.10283242503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/12  01:00:00,23.57333333333333,21.388615184400887,42.251903412330414,-18336.493597291617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/12  02:00:00,21.92166666666667,21.397858440640373,29.948132347888194,-18140.723241798125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/12  03:00:00,20.22166666666667,21.39367887536152,21.141862852963722,-17378.29785766086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/12  04:00:00,18.831666666666663,21.40857973852802,13.537758074274757,-17594.465366285196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/12  05:00:00,17.473333333333336,21.4241274216371,6.621666714529251,-17935.02108106636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/12  06:00:00,16.131666666666668,21.42781187782536,0.0,-17798.77878908057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004704031697793,0.9996961476617184,0.9996961476617184
 06/12  07:00:00,15.290000000000001,21.202681997657717,6.1390001685563975,-7377.195006707101,0.0,0.0,1349074.4777738794,450.92201078359363,130.440477526612,0.0,0.0,0.03184958664866867,0.0,0.0,0.1,1.0003744186380201,0.9997129290618959,0.9997129290618959
 06/12  08:00:00,15.568333333333333,21.1735794705286,10.229494193621294,-5393.139602205021,0.0,0.0,2691234.453115275,907.9806625361865,260.02548410859487,0.0,0.0,0.0651450350232023,0.0,0.0,0.26666666666666666,1.0002026021192805,0.9997284880388224,0.9997284880388224
 06/12  09:00:00,16.668333333333333,21.236989723929902,5.026353725177216,-8893.045504102813,0.0,0.0,1344956.0079284767,453.7003169986072,129.80896553407413,0.0,0.0,0.032492463522889085,0.0,0.0,0.13333333333333333,1.0001446876568223,0.9996873218051212,0.9996873218051212
 06/12  10:00:00,18.336666666666662,21.167160339773115,8.633281122012773,-5236.181202694704,0.0,0.0,2543636.813021763,719.844124161257,206.71057868863556,0.0,0.0,0.055946454227531535,136.90539978641215,136.90539978641215,0.21666666666666667,1.0001297604074135,0.9996300052699056,0.9996300052699056
 06/12  11:00:00,20.27833333333333,21.26879596940899,3.402856292813388,-10389.75079474341,0.0,0.0,1192262.0567511946,265.22492828244947,76.33453717409851,0.0,0.0,0.02324186330973619,136.78217638724152,136.78217638724152,0.08333333333333333,1.0002653989756063,0.9993938733530783,0.9993938733530783
 06/12  12:00:00,22.236666666666665,21.231065269836197,3.373420145936123,-8763.956377268358,0.0,0.0,1172762.047462756,258.00649505392556,74.48537220446771,0.0,0.0,0.021959528682469535,136.41703777458514,136.41703777458514,0.08333333333333333,1.0002250774321901,0.9993333053703488,0.9993333053703488
 06/12  13:00:00,24.488333333333333,21.15594190004356,0.0,-6139.801547688319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/12  14:00:00,26.168333333333337,21.33939827132944,6.503843712998963,-14326.5849960225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/12  15:00:00,27.526666666666667,21.39288815436274,13.469819036722015,-16942.93472808173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/12  16:00:00,28.868333333333336,21.40641023444205,27.523549854347213,-18201.957995857276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/12  17:00:00,29.709999999999997,21.399990490027555,36.104085839856275,-18687.999811399666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/12  18:00:00,30.31,21.41056759533374,37.969770032989594,-19579.76742846546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/12  19:00:00,30.29,21.400404694953043,53.655545288922184,-20110.839114404385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/12  20:00:00,29.69000000000001,21.41571874237489,69.15294584807775,-20982.592161679517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333333333333333,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/12  21:00:00,28.263333333333332,21.395056505630315,45.67978422225211,-19080.517084250478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/12  22:00:00,25.494999999999997,21.399075715454686,29.234486595437136,-18858.393512264644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/12  23:00:00,23.331666666666663,21.414716168799732,35.70041186046699,-19275.8856104366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/12  24:00:00,21.043333333333333,21.400518726217495,27.592350189675933,-18095.319577948136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/13  01:00:00,18.57333333333333,21.39984083670469,18.56795763586717,-18052.901284990003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/13  02:00:00,16.663333333333334,21.383693002186362,4.769090110129368,-16716.10101734728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/13  03:00:00,15.290000000000001,21.386816171527,0.0,-16030.246912730663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/13  04:00:00,14.431666666666667,21.19217808755035,0.0,-7652.914723816037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001856214583886,0.9992712386280288,0.9992712386280288
 06/13  05:00:00,13.59,21.231839439514253,11.368115232602948,-7880.025215944756,0.0,0.0,2697498.6495061233,900.0952132980303,259.821880034815,0.0,0.0,0.06368898224413785,0.0,0.0,0.23333333333333334,1.000029866942331,0.9993606550429068,0.9993606550429068
 06/13  06:00:00,13.041666666666666,21.210651693036155,11.515918886181074,-6974.31786770433,0.0,0.0,2803813.6202196507,940.6519350463052,270.5911791199194,0.0,0.0,0.07109185599136411,0.0,0.0,0.26666666666666666,1.000049695504808,0.9994737154097998,0.9994737154097998
 06/13  07:00:00,13.058333333333335,21.207142032693397,18.874883862754412,-6033.546711303581,0.0,0.0,4428552.226086368,1483.309021904679,426.80267364835714,0.0,0.0,0.11949867836806621,1.6536146884406966,1.6536146884406966,0.4,1.0001055167552575,0.9994306564007086,0.9994306564007086
 06/13  08:00:00,14.74666666666667,21.19077901940143,17.717507390945364,-5308.930421313449,0.0,0.0,4516498.712593988,1519.450833008751,432.96410779216734,0.0,0.0,0.12514241501453663,0.0,0.0,0.4,1.0001395486228228,0.9994970002134287,0.9994970002134287
 06/13  09:00:00,16.978333333333335,21.21864882479519,19.686601195327967,-6513.042944349441,0.0,0.0,4540959.629998526,1494.7543568304322,430.7046099942567,0.0,0.0,0.1212195406040039,22.94590637009933,22.94590637009933,0.4,1.0001452411216067,0.9993991708213704,0.9993991708213704
 06/13  10:00:00,18.626666666666665,21.21707893101267,16.992684479322488,-6510.1938693081065,0.0,0.0,4442999.19527645,1353.824342248521,386.59980590154123,0.0,0.0,0.11971160089146335,138.42392812172602,138.42392812172602,0.35,1.000221153077924,0.9994069418063699,0.9994069418063699
 06/13  11:00:00,20.84666666666667,21.227345091371042,10.651472082344489,-7188.568120194859,0.0,0.0,3901703.375679682,910.713959776265,257.2829787994209,0.0,0.0,0.08901989897250635,408.1194157791251,408.1194157791251,0.25,1.0002858477604362,0.9994255159713458,0.9994255159713458
 06/13  12:00:00,23.336666666666666,21.223604018740605,10.811505527314091,-6981.132467503586,0.0,0.0,4029922.9873193204,955.557248533535,267.5191593026686,0.0,0.0,0.09599147812860133,407.92886475928987,407.92886475928987,0.25,1.0002712503820324,0.9994029343644047,0.9994029343644047
 06/13  13:00:00,25.846666666666668,21.22167666380021,6.967510500007818,-7649.018117197094,0.0,0.0,2501522.776953335,572.2304674668196,162.96856978274462,0.0,0.0,0.05353217182174101,272.23163271568853,272.23163271568853,0.16666666666666666,1.0002993520839858,0.9994442594038381,0.9994442594038381
 06/13  14:00:00,28.078333333333333,21.25056502106002,3.4665560260997252,-15016.942130502403,0.0,0.0,1237099.7003344968,281.3010786752833,80.37272146729939,0.0,0.0,0.026016831585350043,136.20884256620914,136.20884256620914,0.08333333333333333,1.00033316155441,0.9994926468115476,0.9994926468115476
 06/13  15:00:00,29.778333333333332,21.369356952550206,6.503843712998963,-18801.813558351583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/13  16:00:00,31.995,21.402853327319317,20.486754672315882,-18584.38372956523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/13  17:00:00,33.61,21.404543982464244,35.82258159403389,-18586.705982512027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/13  18:00:00,34.15833333333333,21.398857314165703,37.845532928457274,-19241.442255108985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/13  19:00:00,34.399999999999984,21.41042145653353,49.10147115195304,-21815.39192821541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/13  20:00:00,34.141666666666666,21.41791652426561,56.79892063362336,-24398.111176064074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/13  21:00:00,32.195,21.405780982028897,45.98190432883644,-22911.164249487098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/13  22:00:00,29.153333333333332,21.396381624838163,42.277978762001766,-21324.796691515556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/13  23:00:00,26.921666666666667,21.406139350418087,36.916913704192204,-19729.625426816274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/13  24:00:00,24.653333333333332,21.40596824610572,34.914798372506525,-18816.9284132758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/14  01:00:00,23.041666666666668,21.395376452123404,20.294908714509855,-17446.416131454986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/14  02:00:00,21.663333333333338,21.377508729572025,20.10760431776471,-16627.189930410226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/14  03:00:00,20.600000000000012,21.394850802061047,13.20314751166984,-16968.254691858652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/14  04:00:00,20.600000000000012,21.390522781943957,0.0,-16102.425389550468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/14  05:00:00,19.980000000000004,21.473015100183645,0.0,-19568.419036628336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/14  06:00:00,18.57333333333333,21.32631502904453,0.0,-13324.344660764133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0003335641356899,0.9994908370360392,0.9994908370360392
 06/14  07:00:00,18.05833333333333,21.183467388958597,5.321716719467392,-6550.632935265646,0.0,0.0,1291844.5210484914,429.8419244776339,123.9828763689637,0.0,0.0,0.028122961553485853,0.0,0.0,0.1,1.000214737352797,0.9994868929711017,0.9994868929711017
 06/14  08:00:00,19.488333333333337,21.174594454205327,8.48450894022672,-5543.369319296213,0.0,0.0,2504785.5433041803,705.3967617369468,202.93160697477717,0.0,0.0,0.053373969035227294,135.50032619742242,135.50032619742242,0.21666666666666667,1.0000288501333894,0.999465798607409,0.999465798607409
 06/14  09:00:00,21.42666666666667,21.220324615204973,0.13572460831987077,-11530.429320962936,0.0,0.0,89700.31390792162,31.728354278692073,8.67943264307322,0.0,0.0,0.0059126068960878774,0.0,0.0,0.03333333333333333,1.0002081086445334,0.9993049294122306,0.9993049294122306
 06/14  10:00:00,23.336666666666666,21.265610154536866,3.2519218564994814,-10259.012605947271,0.0,0.0,1086852.953234235,229.72170277735066,66.73156778551125,0.0,0.0,0.016666666666666666,135.17289538254605,135.17289538254605,0.05,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/14  11:00:00,25.278333333333332,21.100545908048396,0.0,-3736.691484679782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/14  12:00:00,26.100000000000016,21.195756952485134,0.0,-7843.468800104941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/14  13:00:00,26.97833333333334,21.36458210439763,6.503843712998963,-15424.771617243203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/14  14:00:00,28.058333333333326,21.396289054683827,13.45310969735739,-17110.40459667013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/14  15:00:00,28.868333333333336,21.379912610117284,26.608294425207017,-16965.968191732118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/14  16:00:00,29.709999999999997,21.40246529990658,34.75458447448811,-18583.922927808228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/14  17:00:00,30.31,21.399280391372667,36.34680584386489,-18853.277904648952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/14  18:00:00,30.600000000000016,21.407566060273357,48.047819148939496,-20342.4251796662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/14  19:00:00,29.98,21.398773626019196,49.38492240315244,-20086.848989000424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/14  20:00:00,28.831666666666663,21.402624907033285,48.07767506812009,-20391.658958522843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/14  21:00:00,27.473333333333333,21.406688109311393,38.044547017243964,-19687.338743981676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/14  22:00:00,25.821666666666662,21.40985791404219,36.135500556102215,-19464.11245306938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/14  23:00:00,23.863333333333333,21.400864287572492,33.973858998489945,-18600.186117638037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/14  24:00:00,22.23166666666667,21.391523045731912,33.54635821909563,-18125.725915795585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/15  01:00:00,21.389999999999997,21.38053056501617,20.334478330288515,-16912.082404737903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/15  02:00:00,19.653333333333332,21.36915874739209,10.279806098691846,-16332.819773700228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/15  03:00:00,17.73166666666667,21.452798304422345,0.0,-18779.623124563066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/15  04:00:00,16.37333333333333,21.424640908478356,0.0,-17535.179195928515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001485783657182,0.9992127008123245,0.9992127008123245
 06/15  05:00:00,14.721666666666666,21.20923875122414,5.544614783995504,-7615.654806512524,0.0,0.0,1305706.805325874,435.8072230622775,125.7909870728808,0.0,0.0,0.02920118120079379,0.0,0.0,0.1,1.0001370412189852,0.9993493704095823,0.9993493704095823
 06/15  06:00:00,13.899999999999995,21.207938065235346,10.861280773206467,-6833.993624597632,0.0,0.0,2715038.0381388795,912.9989811690485,262.44114736393493,0.0,0.0,0.06621704293155228,0.0,0.0,0.26666666666666666,1.0001387049666275,0.9996147321644524,0.9996147321644524
 06/15  07:00:00,13.59,21.19560331890009,11.987811157605734,-6297.812623400963,0.0,0.0,2837126.8096325365,953.3299211150344,274.48330537485816,0.0,0.0,0.07345539970202847,0.0,0.0,0.26666666666666666,1.0001733088254983,0.9996118810686816,0.9996118810686816
 06/15  08:00:00,14.488333333333335,21.23348649833142,13.14148485947748,-7359.167514138921,0.0,0.0,3944246.5276998384,1062.9549986496147,303.6488046877177,0.0,0.0,0.09257666847865818,270.6126943035765,270.6126943035765,0.3,1.0003779333286584,0.9996655369217994,0.9996655369217994
 06/15  09:00:00,16.168333333333333,21.199393595441673,23.55903958619433,-4971.944555047523,0.0,0.0,5823415.251062614,1809.004329923607,518.6166946004165,0.0,0.0,0.1525713319211907,159.46130344417892,159.46130344417892,0.48333333333333334,1.0004755941290318,0.999785101316114,0.999785101316114
 06/15  10:00:00,17.836666666666662,21.244393157486723,10.497189841640159,-7957.017562762089,0.0,0.0,3744544.278020109,870.4650119223049,246.99964643910957,0.0,0.0,0.0822988610441267,407.4193198429456,407.4193198429456,0.25,1.000579420069942,0.9998623642579922,0.9998623642579922
 06/15  11:00:00,18.899999999999988,21.218406847387573,10.829461306305749,-6760.392171934352,0.0,0.0,3998158.821745622,960.5385588545827,268.27582225047735,0.0,0.0,0.09677369046286352,406.6091435849026,406.6091435849026,0.25,1.0005346389346375,0.9997937869118508,0.9997937869118508
 06/15  12:00:00,19.46833333333333,21.211892615203485,10.396037489989961,-6589.184077853803,0.0,0.0,3679656.3504010625,843.1564067112179,240.67204503367333,0.0,0.0,0.07789233448032971,405.92174474564655,405.92174474564655,0.25,1.0005129026542419,0.9997627790010319,0.9997627790010319
 06/15  13:00:00,20.568333333333335,21.238252895139517,6.924231452131126,-8397.568162097095,0.0,0.0,2448540.5094096353,560.4000391902409,160.0874826312377,0.0,0.0,0.05164679524854976,269.95091103632154,269.95091103632154,0.16666666666666666,1.000444897852676,0.9996582684104935,0.9996582684104935
 06/15  14:00:00,21.100000000000012,21.223484282988306,3.4135297750311033,-8431.664811309876,0.0,0.0,1187006.8896809183,267.9208518446874,76.953625770291,0.0,0.0,0.023706835029654538,134.6033440998802,134.6033440998802,0.08333333333333333,1.0004104881804106,0.9996040849317104,0.9996040849317104
 06/15  15:00:00,21.668333333333333,21.246934666115923,0.0,-10062.294692711042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004004656504046,0.9995859805079339,0.9995859805079339
 06/15  16:00:00,21.94166666666667,21.388892343567093,0.0,-16133.570507437764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004004656504046,0.9995859805079339,0.9995859805079339
 06/15  17:00:00,21.95833333333333,21.339443163011428,19.689267686554988,-15096.419302219374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0004004656504046,0.9995859805079339,0.9995859805079339
 06/15  18:00:00,22.200000000000003,21.354333244465025,13.333221893856232,-15489.236535738506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0004004656504046,0.9995859805079339,0.9995859805079339
 06/15  19:00:00,21.94166666666667,21.352210412995532,26.80293059684512,-16263.573857104922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0004004656504046,0.9995859805079339,0.9995859805079339
 06/15  20:00:00,21.131666666666668,21.37616807037883,27.55288189265838,-17566.245807728017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0004004656504046,0.9995859805079339,0.9995859805079339
 06/15  21:00:00,19.980000000000004,21.3653620895613,36.662786516600264,-17891.960731614905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0004004656504046,0.9995859805079339,0.9995859805079339
 06/15  22:00:00,18.263333333333332,21.38571532981022,4.65829504474185,-16443.890116021437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0004004656504046,0.9995859805079339,0.9995859805079339
 06/15  23:00:00,16.63166666666667,21.401737162861092,3.4668203894127925,-17447.92510398374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0004004656504046,0.9995859805079339,0.9995859805079339
 06/15  24:00:00,15.53166666666667,21.384157969022933,0.0,-15963.305438359648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004004656504046,0.9995859805079339,0.9995859805079339
 06/16  01:00:00,14.431666666666667,21.16849929319995,5.759920969590153,-5939.05430842576,0.0,0.0,1308346.2998468555,441.61882038878474,127.24815761269424,0.0,0.0,0.030196584033460937,0.0,0.0,0.1,1.0003957376218315,0.9996042346995111,0.9996042346995111
 06/16  02:00:00,13.021666666666668,21.22454946556037,5.4283362435410165,-8289.571319759816,0.0,0.0,1417524.9863456648,484.8926734521265,137.81736165656167,0.0,0.0,0.03794613815369712,0.0,0.0,0.13333333333333333,1.0005746892157175,1.0001667832195233,1.0001667832195233
 06/16  03:00:00,11.631666666666666,21.204818987656274,18.959905061994302,-5810.530535170517,0.0,0.0,4779247.292724278,1612.0876364424562,455.7639599135797,0.0,0.0,0.14077571790170842,27.807977527708257,27.807977527708257,0.43333333333333335,1.0007907176872568,1.000276018771682,1.000276018771682
